Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 01/01  01:00:00,2.6,70.0,2.8,180.0,0.0,0.0,1.0,-0.450835506093248,15.944406697036854,15.600042343021773,15.600000000000002,15.6,15.6,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,213800.34136332669,0.0,1177961.6161080143,0.0,1563523.7130947798,0.0,1385270.222484305,0.0,4340555.893050426,0.0 
 01/01  02:00:00,0.6,65.0,3.4,180.0,0.0,0.0,1.0,-1.228286359077177,15.777504568498419,15.600000093538691,15.599999999999998,15.599999999999998,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,1250598.9886837546,0.0,1692728.7705912225,0.0,2330747.0746935445,0.0,1872827.6397687339,0.0,7146902.473737256,0.0 
 01/01  03:00:00,-0.9,62.0,4.1,50.0,0.0,0.0,1.0,-2.011600206905062,15.643921946301536,15.600000000373154,15.599999999999998,15.599999999999998,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,2140170.5707279059,0.0,2105168.4557780355,0.0,2934848.2920105748,0.0,2265773.971680923,0.0,9445961.29019744,0.0 
 01/01  04:00:00,-1.8,60.0,3.9,50.0,0.0,0.0,1.0,-2.7695312679860835,15.60001962668046,15.600000000001863,15.599999999999998,15.599999999999998,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,459096.02292802828,0.0,2722947.1803857248,0.0,2357165.8005559456,0.0,3317574.964766269,0.0,2519713.683175109,0.0,11376497.651811077,0.0 
 01/01  05:00:00,-2.4,59.0,3.8,50.0,0.0,0.0,1.0,-3.4253104564021128,15.600000026134444,15.60000000000001,15.600000000000002,15.599999999999998,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,1082332.374989281,0.0,3135998.802937257,0.0,2536267.5509853486,0.0,3595208.555384745,0.0,2704214.6465431449,0.0,13054021.930839777,0.0 
 01/01  06:00:00,-3.0,58.0,3.6,50.0,0.0,0.0,1.0,-4.029963494266938,15.600000000052916,15.599999999999998,15.599999999999998,15.599999999999998,15.599999999999998,0.0,0.05,0.3,0.07,26.7,15.6,1627101.1923648902,0.0,3509931.088043175,0.0,2721108.831013214,0.0,3861045.186890995,0.0,2883495.588920743,0.0,14602681.887233019,0.0 
 01/01  07:00:00,-2.8,60.0,3.3,50.0,0.0,0.0,1.0,-4.254597561786728,15.599999999999998,15.600000000000002,15.6,15.6,15.6,0.0,0.05,0.3,0.04,26.7,15.6,1631606.0707688539,0.0,3519195.6430893328,0.0,2703938.4191999898,0.0,3816511.7782760506,0.0,2865427.0149444097,0.0,14536678.926278636,0.0 
 01/01  08:00:00,-3.1,61.0,2.9,50.0,0.0,0.0,1.0,-4.446191036056412,15.6,15.6,15.599999999999998,15.600000000000002,15.600000000000004,0.0,0.05,0.3,0.04,26.7,15.6,1921420.9225385474,0.0,3702794.2737555599,0.0,2797314.8604986418,0.0,3938912.261681008,0.0,2955437.920744708,0.0,15315880.239218465,0.0 
 01/01  09:00:00,-3.3,63.0,2.6,20.0,49.0,3.0,1.0,-3.736975058805198,15.599999999999998,15.6,15.599999999999998,15.599999999999998,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,2095689.442510537,0.0,3524693.468836403,0.0,2664656.664362437,0.0,3865609.7044376914,0.0,2910132.1932864657,0.0,15060781.473433534,0.0 
 01/01  10:00:00,-1.3,49.0,2.8,20.0,138.0,131.0,1.0,-0.6237767637495909,15.600000000000002,15.600000000000002,15.600000000000002,15.600000000000002,15.600000000000002,0.0,0.05,0.3,0.04,26.7,15.6,864272.7710326675,0.0,742000.5695261394,0.0,1218880.6304320608,0.0,2846621.1015336487,0.0,2218679.2399417187,0.0,7890454.312466234,0.0 
 01/01  11:00:00,0.7,33.0,2.9,20.0,190.0,265.0,1.0,3.426679805245252,15.65902510368754,16.245009387801244,15.599999999999995,15.599999999999995,15.599999999999995,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,190115.05661622017,0.0,1790987.275425449,0.0,1512074.627408688,0.0,3493176.959450357,0.0 
 01/01  12:00:00,2.7,30.0,3.1,360.0,241.0,292.0,1.0,8.18273713313404,15.844267086213817,16.866713088218419,15.600000000000005,15.600000000000005,15.600000000000005,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,37496.21471552039,0.0,773655.5123491463,0.0,737373.7523615372,0.0,1548525.4794262038,0.0 
 01/01  13:00:00,3.2,27.0,2.4,360.0,305.0,136.0,1.0,11.512834135713215,15.943591863536252,16.967506218758069,15.62923075064187,15.600000000000004,15.600000000000004,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,281322.95701598,0.0,358295.997872088,0.0,639618.9548880679,0.0 
 01/01  14:00:00,3.6,29.0,1.7,360.0,250.0,101.0,1.0,12.683367967982879,16.020096189004169,16.924709804974126,15.650117449354994,15.6,15.600000000000002,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,90690.6700048066,0.0,193237.70790004446,0.0,283928.37790485107,0.0 
 01/01  15:00:00,4.1,35.0,1.0,20.0,176.0,24.0,1.0,11.668674024187267,16.07464309730084,16.61646091007107,15.64275184388084,15.6,15.6,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,69691.74402706475,0.0,138016.61195659749,0.0,207708.35598366225,0.0 
 01/01  16:00:00,4.0,32.0,1.0,20.0,96.0,0.0,1.0,9.435620915608898,16.061390034803023,16.329611826916336,15.600001145102292,15.599999999999995,15.599999999999995,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,196032.60193061367,0.0,511335.8709229012,0.0,520222.6981673539,0.0,1227591.1710208688,0.0 
 01/01  17:00:00,3.9,33.0,1.0,20.0,25.0,0.0,1.0,7.187262162350625,16.043208247657867,16.105363071520168,15.600000000404159,15.599999999999998,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,555074.0700511999,0.0,959839.5342205061,0.0,919149.5736217864,0.0,2434063.1778934926,0.0 
 01/01  18:00:00,3.8,38.0,1.0,250.0,0.0,0.0,1.0,4.218112533285142,16.025986237997473,15.970579819049553,15.600000000000144,15.600000000000004,15.600000000000002,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,783254.6107854869,0.0,1213982.0994114497,0.0,1102920.6179374639,0.0,3100157.3281344005,0.0 
 01/01  19:00:00,3.6,37.0,1.0,250.0,0.0,0.0,1.0,2.597574250555149,16.00711909046164,15.877305161462229,15.600000000000002,15.600000000000002,15.6,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,883218.2657427475,0.0,1305458.2480204486,0.0,1180945.717805055,0.0,3369622.231568251,0.0 
 01/01  20:00:00,3.5,39.0,1.0,250.0,0.0,0.0,1.0,1.4488065620584523,16.00108545468031,15.82260699180891,15.600000000000002,15.6,15.600000000000002,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,906816.9755382696,0.0,1293840.9749066858,0.0,1185295.370405251,0.0,3385953.3208502067,0.0 
 01/01  21:00:00,3.3,46.0,1.0,270.0,0.0,0.0,1.0,0.6316979945318023,15.988698274319928,15.768428245026636,15.599999999999998,15.599999999999998,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,948342.3549491053,0.0,1297911.020432224,0.0,1208496.4598433348,0.0,3454749.835224664,0.0 
 01/01  22:00:00,3.3,51.0,1.0,270.0,0.0,0.0,1.0,0.1263345409508015,15.99478264237802,15.738662496544134,15.599999999999998,15.6,15.6,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,937411.9458119616,0.0,1244369.3816182963,0.0,1182020.7663964444,0.0,3363802.093826702,0.0 
 01/01  23:00:00,3.3,61.0,1.0,270.0,0.0,0.0,1.0,-0.06267123307888925,16.00120950016078,15.713651254572313,15.600000000000002,15.6,15.600000000000002,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,921254.7154406005,0.0,1187226.555939294,0.0,1151858.7771018218,0.0,3260340.0484817165,0.0 
 01/01  24:00:00,3.3,72.0,1.0,50.0,0.0,0.0,1.0,-0.09689392633148482,16.002961379022105,15.681194009470769,15.600000000000002,15.600000000000002,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,909466.2487042977,0.0,1161179.9393788025,0.0,1149795.021407927,0.0,3220441.209491027,0.0 
 01/02  01:00:00,3.3,77.0,1.4,50.0,0.0,0.0,2.0,-0.0334903648426334,16.1135969831979,15.757372071976603,15.600000000000002,15.6,15.599999999999998,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,646147.4475290992,0.0,685401.3842725976,0.0,882642.6384531787,0.0,2214191.4702548754,0.0 
 01/02  02:00:00,3.4,83.0,1.7,50.0,0.0,0.0,2.0,0.14878947953710584,16.133654858226629,15.741459326150523,15.599999999999998,15.600000000000004,15.599999999999998,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,613399.6550205404,0.0,606168.9947374761,0.0,840736.9594115933,0.0,2060305.6091696099,0.0 
 01/02  03:00:00,3.4,89.0,2.1,340.0,0.0,0.0,2.0,1.8368947445079887,16.145426555393333,15.604376086265642,15.599999999999996,15.599999999999996,15.599999999999998,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,207208.89966442149,0.0,1052558.4679759043,0.0,1266182.529591041,0.0,1241030.1117332788,0.0,3766980.008964645,0.0 
 01/02  04:00:00,3.4,90.0,1.9,340.0,0.0,0.0,2.0,1.5828815424448056,16.153841354022626,15.688869928704344,15.6,15.599999999999998,15.599999999999998,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,704814.5066609293,0.0,679249.6121454241,0.0,877847.2717593131,0.0,2261911.3905656666,0.0 
 01/02  05:00:00,3.5,92.0,1.7,340.0,0.0,0.0,2.0,0.9637048947447318,16.16945956232218,15.667186258341668,15.599999999999998,15.599999999999998,15.600000000000002,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,671167.9403864093,0.0,611591.2729457272,0.0,836469.0279960951,0.0,2119228.241328232,0.0 
 01/02  06:00:00,3.5,93.0,1.5,360.0,0.0,0.0,2.0,2.3507277555824976,16.19486517723477,15.600006728066527,15.599999999999998,15.599999999999998,15.6,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,374403.4710134129,0.0,1000327.9479345061,0.0,1111468.0439634396,0.0,1156413.1750001293,0.0,3642612.637911488,0.0 
 01/02  07:00:00,4.0,92.0,2.0,360.0,0.0,0.0,2.0,7.300315719492428,20.978292519401518,20.972063562218535,20.971647845829105,20.971663295021853,20.971765448634455,0.1,0.1,0.4,0.07,24.0,21.0,21880275.9202125,0.0,21606447.397922674,0.0,12536181.313043207,0.0,21786965.40767781,0.0,11880306.452659358,0.0,89690176.49151555,0.0 
 01/02  08:00:00,4.6,91.0,2.6,360.0,0.0,0.0,2.0,6.115633665193362,20.99969969989871,20.999466589601469,20.99942571981478,20.999441716193596,20.99942039407135,0.2,0.3,0.4,0.19,24.0,21.0,17588503.319189408,0.0,19049982.53620177,0.0,12118364.508814354,0.0,19246161.70548072,0.0,12308030.714022823,0.0,80311042.78370908,0.0 
 01/02  09:00:00,5.1,90.0,3.1,320.0,11.0,0.0,2.0,6.058656712293294,20.9999999997108,20.9999999955743,20.999999993254705,20.999999994600825,20.999999992693249,0.95,0.9,0.9,0.35,24.0,21.0,4408756.854425186,0.0,8267467.904191071,0.0,5520233.745940056,0.0,8471797.041714097,0.0,5650834.947812783,0.0,32319090.49408319,0.0 
 01/02  10:00:00,5.7,90.0,3.3,320.0,41.0,0.0,2.0,5.93085291757003,20.9999999999973,20.999999999825968,20.999999999701815,20.99999999977658,20.999999999669059,0.95,0.9,0.9,0.38,24.0,21.0,1301487.1872390784,0.0,4737200.751777969,0.0,3350670.4069498477,0.0,5007666.758012683,0.0,3449358.8248117587,0.0,17846383.928791338,0.0 
 01/02  11:00:00,6.2,89.0,3.4,320.0,70.0,0.0,2.0,6.432685239910047,21.049988817471545,20.999999999997507,20.999999999994907,20.99999999999656,20.99999999999416,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,3201211.5702125357,0.0,2387359.176581217,0.0,3460021.009195489,0.0,2473533.998490053,0.0,11522125.754479297,0.0 
 01/02  12:00:00,6.8,89.0,3.6,270.0,90.0,0.0,2.0,6.811142808248394,21.29690753101528,20.999999999999969,20.999999999999916,20.99999999999995,20.9999999999999,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,2775527.0191848508,0.0,2073639.891886127,0.0,2928046.811905733,0.0,2158415.500718379,0.0,9935629.22369509,0.0 
 01/02  13:00:00,6.7,89.0,2.6,270.0,98.0,0.0,2.0,7.619403285104213,21.17274176022727,21.0,20.999999999999998,21.0,20.999999999999998,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,2508834.3082267094,0.0,1933548.6924527856,0.0,2739655.81695703,0.0,2000498.375337067,0.0,9182537.192973592,0.0 
 01/02  14:00:00,6.7,89.0,1.5,270.0,93.0,0.0,2.0,7.806592792704171,21.718535767163979,21.000000000000005,21.0,20.999999999999998,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,1096965.9696611197,0.0,1062845.2429472053,0.0,1306782.618263605,0.0,1124203.0224503009,0.0,4590796.85332223,0.0 
 01/02  15:00:00,6.6,90.0,0.5,50.0,75.0,0.0,2.0,7.48036111190384,21.826722491576974,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,1279299.0983988839,0.0,1106853.4947655206,0.0,1326830.1995975455,0.0,1170246.3092659934,0.0,4883229.102027943,0.0 
 01/02  16:00:00,6.7,90.0,1.2,50.0,47.0,0.0,2.0,6.499094486710177,22.02816887303762,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,455970.0341692072,291.1045512460646,593837.3357821982,0.0,529094.0592295012,1064.3526141758485,664992.9964405798,0.0,2243894.4256214865,1355.457165421913 
 01/02  17:00:00,6.8,90.0,1.9,50.0,16.0,0.0,2.0,5.7954154972618359,22.195021902150537,21.0,21.000000000000005,20.999999999999998,21.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,226385.02472053807,1351.2012851645864,429892.45053241579,0.0,252940.1667670434,2084.077645912737,495300.1692793537,0.0,1404517.811299351,3435.2789310773234 
 01/02  18:00:00,6.9,90.0,2.6,290.0,0.0,0.0,2.0,6.868108740706603,21.452380972832793,21.0,21.0,21.0,20.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,3087548.103892762,9274.868202955644,2153508.2996492327,0.0,3002577.1031356847,12092.157782642129,2207571.542867353,0.0,10451205.049545033,21367.02598559777 
 01/02  19:00:00,6.6,88.0,3.6,290.0,0.0,0.0,2.0,6.497184792884402,21.000181155281923,20.999999999999998,20.999999999999998,21.0,20.999999999999998,0.1,0.3,0.4,0.21,24.0,21.0,149189.2123606767,0.0,3937102.5799483407,0.0,2693867.3939161498,0.0,3880667.156708359,0.0,2736654.4479841359,0.0,13397480.790917661,0.0 
 01/02  20:00:00,6.3,87.0,4.7,290.0,0.0,0.0,2.0,6.158450968703553,21.000000623051535,20.999999999999998,21.0,21.000000000000005,21.000000000000008,0.1,0.3,0.4,0.15,24.0,21.0,626830.5533192433,0.0,4317209.722731749,0.0,2912113.0488503698,0.0,4243532.576568071,0.0,2955392.9687587365,0.0,15055078.870228168,0.0 
 01/02  21:00:00,6.0,86.0,5.7,320.0,0.0,0.0,2.0,6.297584441274964,21.000000000090986,20.999999999999998,21.0,21.0,21.0,0.05,0.2,0.4,0.17,24.0,21.0,1321066.55972196,0.0,4699129.736298109,0.0,3127002.472828951,0.0,4607406.912800715,0.0,3170900.8342111755,0.0,16925506.51586091,0.0 
 01/02  22:00:00,5.5,85.0,5.7,320.0,0.0,0.0,2.0,6.111518818002159,21.000000000001334,21.0,20.999999999999998,20.999999999999998,21.0,0.05,0.2,0.4,0.08,24.0,21.0,1584494.6071017532,0.0,4908974.03967891,0.0,3235452.706795886,0.0,4786344.114794627,0.0,3276351.8581351099,0.0,17791617.326506288,0.0 
 01/02  23:00:00,5.0,83.0,5.7,320.0,0.0,0.0,2.0,4.752838858727095,19.66338688717895,19.279907920823864,19.206131806483318,19.314156359567329,19.194091263961995,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  24:00:00,4.5,82.0,5.7,340.0,0.0,0.0,2.0,4.488223592851853,19.189679288257243,18.58049337223391,18.498478880492745,18.639419335567525,18.483338522920648,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  01:00:00,4.2,80.0,5.3,340.0,0.0,0.0,3.0,4.042410590867421,18.8695628399798,18.197025776534379,18.100058412513943,18.264507672709244,18.084203163793604,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  02:00:00,3.8,77.0,5.0,340.0,0.0,0.0,3.0,3.5370971914097275,18.653296158956097,17.914169996770185,17.806920943682678,17.99328041172678,17.791131086528958,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  03:00:00,3.5,75.0,4.6,360.0,0.0,0.0,3.0,3.071994739719712,18.465329434823944,17.69698311512066,17.583018447567804,17.784430721368915,17.566109175665078,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  04:00:00,3.2,71.0,4.3,360.0,0.0,0.0,3.0,2.549814567632788,18.301938872827699,17.5008354091702,17.382497978159188,17.59811063354672,17.36581046368159,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  05:00:00,3.0,68.0,3.9,360.0,0.0,0.0,3.0,2.0972714663072296,18.157661160896568,17.33782311315869,17.216029573172933,17.44293780828781,17.19944917483766,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  06:00:00,2.7,67.0,3.6,20.0,0.0,0.0,3.0,1.5824795096585747,18.041883216278064,17.19795429076725,17.07348585617448,17.31231285622379,17.05375421930646,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  07:00:00,2.7,65.0,3.1,20.0,0.0,0.0,3.0,4.04473462751725,20.988468044678219,20.97974587419812,20.97834418179829,20.980973847172025,20.978118844925445,0.1,0.1,0.4,0.07,24.0,21.0,14502740.025862027,0.0,16793027.820326605,0.0,10791360.01971971,0.0,16077555.062144444,0.0,10871399.0143059,0.0,69036081.94235869,0.0 
 01/03  08:00:00,2.7,65.0,2.6,20.0,0.0,0.0,3.0,3.6357841225579969,20.999767708991507,20.99923220113171,20.99915774315345,20.999306589202278,20.999143269478468,0.2,0.3,0.4,0.19,24.0,21.0,8864740.917866849,0.0,13884956.456197389,0.0,8903938.33253877,0.0,13369591.14360589,0.0,8965064.764694106,0.0,53988291.614903,0.0 
 01/03  09:00:00,2.7,67.0,2.1,360.0,28.0,0.0,3.0,2.3197065136648344,21.26410826029187,20.99999595099495,20.99999508044837,20.999996703978299,20.999994941772319,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,4241287.266760939,0.0,2859572.102681523,0.0,3845303.228206198,0.0,2888475.654458301,0.0,13834638.25210696,0.0 
 01/03  10:00:00,3.4,64.0,2.3,360.0,116.0,10.0,3.0,3.926570133103559,21.69929180744574,20.99999999238998,20.999999988355499,20.99999999406213,20.99999998658833,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1703922.796109702,0.0,1303921.5765583455,0.0,1643655.3065475578,0.0,1458651.8107800466,0.0,6110151.489995652,0.0 
 01/03  11:00:00,4.2,63.0,2.4,360.0,194.0,78.0,3.0,6.5011327540934868,21.989631326294515,21.143216446235699,20.99999999999706,20.99999999999881,20.999999999992825,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,294985.5443175066,0.0,391861.3167072325,0.0,624438.1614937788,0.0,1311285.022518518,0.0 
 01/03  12:00:00,4.9,63.0,2.6,340.0,273.0,93.0,3.0,10.221621312519713,22.256548649363006,21.65690323787618,21.07861120976218,21.135665571943425,20.999999999999994,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23830.16287986928,0.0,23830.16287986928,0.0 
 01/03  13:00:00,5.1,55.0,3.8,340.0,243.0,360.0,3.0,13.941132827514782,22.211472908693489,22.299274372998739,21.001516651372464,21.013566759289199,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,133016.3807049453,0.0,19093.856279438354,0.0,246231.36225501146,0.0,398341.5992393951,0.0 
 01/03  14:00:00,5.2,48.0,5.0,340.0,201.0,495.0,3.0,15.926775810795869,22.71421463471001,23.368013333359703,21.38593550186034,21.417754592929865,21.322781646611227,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  15:00:00,5.4,45.0,6.2,340.0,184.0,444.0,3.0,15.36589095911594,22.89399500526499,23.719577770098878,21.526487711960195,21.517101005655506,21.71084503993717,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  16:00:00,4.4,44.0,5.7,340.0,124.0,364.0,3.0,13.069379699790432,23.07104527109347,23.72004885455442,21.61061981234822,21.606712762536647,22.221897336552766,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  17:00:00,3.4,46.0,5.1,340.0,73.0,73.0,3.0,9.802537896815413,23.200690203087999,23.169805806448289,21.575525165658385,21.614595676331004,22.079751215462733,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  18:00:00,2.4,52.0,4.6,340.0,0.0,0.0,3.0,6.552369583218125,22.429958631621817,21.874980643144128,21.010556714303545,21.016519845928245,21.07402071654121,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,760217.4384748859,0.0,1007762.3891136202,0.0,173446.04421083287,0.0,1941425.8717993389,0.0 
 01/03  19:00:00,1.7,51.0,4.1,340.0,0.0,0.0,3.0,3.953358142470885,21.805482832317304,21.0550396279447,21.000019976379798,21.00002768880904,21.0001031600229,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,309673.1536909447,0.0,1846095.1710006763,0.0,2633041.682238987,0.0,1275021.109813808,0.0,6063831.116744416,0.0 
 01/03  20:00:00,0.9,55.0,3.6,340.0,0.0,0.0,3.0,2.3578206451513417,21.46697758981975,21.00009905458423,21.0000000921146,21.000000114715296,21.000000417598657,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1333706.5682240793,0.0,2428059.3556181446,0.0,3514174.909665466,0.0,2101861.1070758218,0.0,9377801.94058351,0.0 
 01/03  21:00:00,0.2,63.0,3.1,360.0,0.0,0.0,3.0,1.0595751140903236,21.161684939364119,21.000000395221436,21.00000000063568,21.000000000720687,21.00000000263597,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,2284535.7843511959,0.0,2861650.7736902625,0.0,4196045.619975831,0.0,2592203.1036734788,0.0,11934435.281690767,0.0 
 01/03  22:00:00,-0.2,65.0,3.1,360.0,0.0,0.0,3.0,0.13141863088351564,21.011467008495648,21.00000000258961,21.00000000000633,21.00000000000658,21.00000000002429,0.05,0.2,0.4,0.08,24.0,21.0,19250.625658936548,0.0,2954439.1410716336,0.0,3075440.0565835537,0.0,4526620.592943197,0.0,2830085.3064274445,0.0,13405835.722684764,0.0 
 01/03  23:00:00,-0.6,67.0,3.1,360.0,0.0,0.0,3.0,-1.4705049648283204,19.2136566118701,19.348751096302718,19.064297250140326,19.1875960324741,19.12998635016322,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  24:00:00,-1.0,69.0,3.1,20.0,0.0,0.0,3.0,-2.1786973949129235,19.137057424242003,18.8061649046112,18.355883678690156,18.50921033939314,18.441824021663974,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  01:00:00,-1.5,68.0,2.9,20.0,0.0,0.0,4.0,-2.978537186721506,18.725474230250876,18.366639284184048,17.8936743956006,18.07195872691822,17.991670425862684,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  02:00:00,-2.1,66.0,2.8,20.0,0.0,0.0,4.0,-3.7023687614220255,18.50762691971793,18.043732913953844,17.548499530735645,17.749124615440459,17.650238525010708,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  03:00:00,-2.6,64.0,2.6,20.0,0.0,0.0,4.0,-4.42549998806949,18.250248536338768,17.742260883272715,17.24825223533911,17.467425272448425,17.349401080674896,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  04:00:00,-3.0,64.0,2.2,20.0,0.0,0.0,4.0,-5.118374617298633,18.03025596135173,17.477550239308948,16.9885334975191,17.223626822996978,17.088775685548499,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  05:00:00,-3.5,63.0,1.9,20.0,0.0,0.0,4.0,-5.859440596413549,17.80658907048458,17.21534839788142,16.736026704608,16.986087411955386,16.834239997240109,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  06:00:00,-3.9,62.0,1.5,360.0,0.0,0.0,4.0,-6.621714228047749,17.62338990147711,16.998006944782668,16.527988476931527,16.792205808559346,16.63162236119961,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  07:00:00,-3.7,60.0,2.5,360.0,0.0,0.0,4.0,-2.719773831420387,20.987412924113508,20.98119487741033,20.976596658743135,20.97928760615452,20.977689208575975,0.1,0.1,0.4,0.07,24.0,21.0,18806474.366746598,0.0,19570212.841183444,0.0,13631839.767354403,0.0,20631805.956438833,0.0,13169108.16089834,0.0,85809441.09262161,0.0 
 01/04  08:00:00,-3.5,59.0,3.6,360.0,0.0,0.0,4.0,-2.598174147975019,21.000000000000005,21.0,20.999999999999998,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,9678284.673733278,0.0,14360355.876093489,0.0,10016703.268782627,0.0,15215041.170335839,0.0,9769028.053066085,0.0,59039413.042011309,0.0 
 01/04  09:00:00,-3.3,57.0,4.6,20.0,52.0,44.0,4.0,-3.195527098743881,21.184157000856766,21.0,20.999999999999998,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,4311253.929782579,0.0,3360623.7583577607,0.0,5182635.604397461,0.0,3541409.8244654468,0.0,16395923.117003248,0.0 
 01/04  10:00:00,-1.7,49.0,4.1,20.0,111.0,338.0,4.0,-0.45555302643875325,21.637072442534188,21.151028234091809,21.0,21.0,20.999999999999998,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,540662.8489657228,0.0,2641366.762187363,0.0,1887393.2768733414,0.0,5069422.8880264279,0.0 
 01/04  11:00:00,0.0,42.0,3.6,20.0,163.0,470.0,4.0,3.6963101224059367,21.956917087779638,22.12390287905998,21.050896661824799,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1281867.5290214658,0.0,953315.4627371666,0.0,2235182.9917586327,0.0 
 01/04  12:00:00,1.6,36.0,3.1,20.0,116.0,696.0,4.0,9.035937595286983,22.249366981453126,23.162875020590158,21.001862878351397,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,74578.9618338005,0.0,543655.7355175892,0.0,333696.84894606677,0.0,951931.5462974564,0.0 
 01/04  13:00:00,2.8,28.0,3.1,20.0,109.0,746.0,4.0,13.352805884656969,22.20918825057182,23.828727409237517,21.00000028922134,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,327380.5865789367,0.0,1093392.6294156488,0.0,495604.5219697808,0.0,1916377.7379643664,0.0 
 01/04  14:00:00,4.1,25.0,3.1,20.0,112.0,712.0,4.0,15.932554199709193,22.717056355651928,23.999468488998795,21.2915878737965,21.093230214513853,21.189072021892426,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,3280242.7066955186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3280242.7066955186 
 01/04  15:00:00,5.3,26.0,3.1,320.0,177.0,453.0,4.0,16.183841422147226,22.899411971555275,23.999985334011315,21.49573033920685,21.292771720419649,21.646799943322983,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,2615590.5059234837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2615590.5059234837 
 01/04  16:00:00,4.6,22.0,2.9,320.0,140.0,253.0,4.0,13.552076181705898,23.05326758279114,23.99999998605456,21.553201990621667,21.354945975487895,21.98880566898477,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,853854.7538594096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,853854.7538594096 
 01/04  17:00:00,3.8,21.0,2.8,320.0,65.0,10.0,4.0,9.959534990295995,23.156385041848965,23.45223192205368,21.503417724811436,21.35794033651947,21.72741597570192,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  18:00:00,3.1,25.0,2.6,360.0,0.0,0.0,4.0,6.736382525755536,22.38401284490039,22.280771902655084,21.005476869791065,21.000045059954677,21.02041196835582,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,869893.6498383558,0.0,1816212.0399738858,0.0,597129.5157975778,0.0,3283235.2056098196,0.0 
 01/04  19:00:00,2.4,26.0,2.4,360.0,0.0,0.0,4.0,4.414507410738314,21.769659361295724,21.38171450142301,21.000012789263474,21.00000011487355,21.00004398002381,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1976344.6857240624,0.0,3450819.5778817737,0.0,1761993.1433384484,0.0,7189157.406944284,0.0 
 01/04  20:00:00,1.8,33.0,2.3,360.0,0.0,0.0,4.0,3.135848732677543,21.447017339663217,21.004511107435059,21.0000000765605,21.000000000700653,21.0000002536287,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,206205.05945181655,0.0,2454427.436322394,0.0,4101876.696026087,0.0,2365452.681487405,0.0,9127961.873287702,0.0 
 01/04  21:00:00,1.1,44.0,2.1,50.0,0.0,0.0,4.0,2.380798808443461,21.139173968742104,21.000019460227365,21.000000001021797,21.00000000000948,21.00000000333899,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1228596.7239264367,0.0,2866778.4915109674,0.0,4649789.490244083,0.0,2794655.444991313,0.0,11539820.1506728,0.0 
 01/04  22:00:00,0.9,44.0,1.7,50.0,0.0,0.0,4.0,1.8030587591540184,21.003276269914758,21.000000221272978,21.000000000022557,21.00000000000021,21.000000000072747,0.05,0.2,0.4,0.08,24.0,21.0,17714.884150034188,0.0,1928492.40198882,0.0,3026559.2795140745,0.0,4858183.333923763,0.0,2964337.1819927964,0.0,12795287.081569486,0.0 
 01/04  23:00:00,0.8,49.0,1.4,50.0,0.0,0.0,4.0,0.5747869943272675,19.367647880846925,19.50752265418754,19.16909472502717,19.210734194564997,19.181707612949315,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  24:00:00,0.6,58.0,1.0,360.0,0.0,0.0,4.0,0.09481798456350352,19.26949688676438,19.231357026262445,18.51634477041136,18.5518335161238,18.544356022767304,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  01:00:00,0.5,55.0,1.2,360.0,0.0,0.0,5.0,-0.8398543573867366,18.91618485917632,18.82692135080181,18.107024252060748,18.158126321446106,18.135693582474059,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  02:00:00,0.5,58.0,1.3,360.0,0.0,0.0,5.0,-1.5987247955151963,18.74045841373146,18.582629561154059,17.821259988598894,17.882620468794558,17.852277822204614,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  03:00:00,0.4,64.0,1.5,290.0,0.0,0.0,5.0,-2.222955704168563,18.53599898396694,18.323577220204176,17.56334849341936,17.64421337310302,17.60060531161178,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  04:00:00,0.3,61.0,1.5,290.0,0.0,0.0,5.0,-2.6808595550233,18.3609935563466,18.102082786808635,17.3517228058434,17.44465860379975,17.389158384978026,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  05:00:00,0.2,63.0,1.5,290.0,0.0,0.0,5.0,-3.0477985267151759,18.19375719633431,17.89105846001545,17.157491793298037,17.26374793992879,17.19547875390184,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  06:00:00,0.1,69.0,1.5,270.0,0.0,0.0,5.0,-3.3632366796146506,18.06350588258433,17.72763213474309,17.00409929806284,17.123360374908658,17.04201748550851,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  07:00:00,0.3,61.0,1.3,270.0,0.0,0.0,5.0,-0.25001560774358619,20.989635325889848,20.9861912586688,20.97952337408086,20.980780465306134,20.979909911997788,0.1,0.1,0.4,0.07,24.0,21.0,15198088.755945092,0.0,15346896.536344387,0.0,11687526.635858085,0.0,18241821.427732398,0.0,11547338.420067244,0.0,72021671.77594722,0.0 
 01/05  08:00:00,0.5,58.0,1.2,270.0,0.0,0.0,5.0,-0.5628614855977274,20.999999999999998,20.999999999999998,21.0,21.0,20.999999999999998,0.2,0.3,0.4,0.19,24.0,21.0,8182646.464919993,0.0,11412272.642717945,0.0,8949249.801212363,0.0,14058312.777759705,0.0,8851374.56425552,0.0,51453856.25086553,0.0 
 01/05  09:00:00,0.7,59.0,1.0,270.0,12.0,0.0,5.0,-1.9837707218208083,21.33784981152612,21.0,20.999999999999998,21.0,21.000000000000008,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2790947.9403569905,0.0,3010016.7986787587,0.0,4409340.784698284,0.0,2943419.0291604048,0.0,13153724.552894438,0.0 
 01/05  10:00:00,1.7,52.0,1.5,270.0,65.0,0.0,5.0,-0.5911333205122704,21.754341298060795,21.0,21.0,21.000000000000005,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,908655.2063569842,0.0,1683548.5320013087,0.0,2295190.789106391,0.0,1627148.999893708,0.0,6514543.527358392,0.0 
 01/05  11:00:00,2.6,50.0,2.1,270.0,144.0,2.0,5.0,2.249692294254368,22.022995838339999,21.090952807807665,21.0,21.0,21.0,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,884059.5760407131,0.0,1107478.5157157595,0.0,879024.6206797748,0.0,2870562.7124362478,0.0 
 01/05  12:00:00,3.6,51.0,2.6,290.0,212.0,30.0,5.0,4.815010700206968,22.26821122132246,21.456752999456815,20.999999999999994,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,311041.00457740636,0.0,216393.69593467378,0.0,301515.2236929757,0.0,828949.9242050558,0.0 
 01/05  13:00:00,4.6,43.0,3.8,290.0,262.0,263.0,5.0,10.089271110474034,22.211774762259286,22.11101707007905,20.999999999999998,20.999999999999998,20.999999999999998,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,449122.2663041308,0.0,571153.2820446574,0.0,422896.4804414008,0.0,1443172.028790189,0.0 
 01/05  14:00:00,5.7,39.0,5.0,290.0,208.0,474.0,5.0,13.676753934769702,22.707651100432974,23.33243684911477,21.257147153553274,21.259091249167388,21.268722862524279,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  15:00:00,6.7,39.0,6.2,320.0,185.0,451.0,5.0,14.81169320018291,22.911532899500196,23.830112706784754,21.463679986565944,21.41552178907354,21.706247121258149,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  16:00:00,5.7,38.0,5.8,320.0,126.0,369.0,5.0,12.910810578715108,23.085539032226639,23.86809336088942,21.535737848522147,21.490183842511877,22.21316575640169,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  17:00:00,4.6,40.0,5.5,320.0,74.0,90.0,5.0,9.78278426051376,23.210228301711905,23.347223477267769,21.50547485794284,21.499020385031416,22.096269644838313,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  18:00:00,3.6,47.0,5.1,360.0,0.0,0.0,5.0,6.912302479853098,22.432278516557767,22.05680141078987,21.001199071345245,21.00313386100813,21.072821513420235,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,904874.8464574146,0.0,1385807.0718325717,0.0,156429.04604129279,0.0,2447110.964331279,0.0 
 01/05  19:00:00,3.0,48.0,4.4,360.0,0.0,0.0,5.0,4.55933491096192,21.813323607697048,21.13872109231069,21.000002943496108,21.0000072299826,21.000123061655928,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,30522.044788938343,0.0,2000604.3698927756,0.0,3022826.039548046,0.0,1282249.7948807686,0.0,6336202.249110528,0.0 
 01/05  20:00:00,2.3,52.0,3.8,360.0,0.0,0.0,5.0,3.097874872074281,21.475892797561739,21.000225572433686,21.00000001861691,21.000000042393304,21.00000065398359,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,935059.7580945968,0.0,2528203.3126016657,0.0,3822473.1782928744,0.0,2122652.132347079,0.0,9408388.381336216,0.0 
 01/05  21:00:00,1.7,61.0,3.1,340.0,0.0,0.0,5.0,1.9225763141362327,21.171034500687886,21.00000109091483,21.000000000180277,21.000000000383538,21.000000005604535,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1929485.7130208596,0.0,2961936.7600287257,0.0,4439307.959449768,0.0,2585834.5284083655,0.0,11916564.960907719,0.0 
 01/05  22:00:00,1.3,60.0,2.8,340.0,0.0,0.0,5.0,1.0134814593298987,21.016438374205025,21.000000009436403,21.000000000002644,21.000000000005274,21.000000000073869,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,2607930.3218982408,0.0,3151412.261048075,0.0,4718730.628563943,0.0,2808588.914125353,0.0,13286662.125635613,0.0 
 01/05  23:00:00,0.9,62.0,2.4,340.0,0.0,0.0,5.0,-0.6311895375859035,19.36846113327671,19.467167159101228,19.09694724614933,19.205530511639144,19.19494821635324,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  24:00:00,0.5,68.0,2.1,360.0,0.0,0.0,5.0,-1.428573773593933,19.24896995650074,18.98795590560401,18.419562406962869,18.544033292061554,18.546118210252844,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  01:00:00,0.0,70.0,1.4,360.0,0.0,0.0,6.0,-2.2466781943797224,18.85483107399098,18.584692406638589,17.983224973668734,18.13083793402371,18.127360842407826,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  02:00:00,-0.5,79.0,0.7,360.0,0.0,0.0,6.0,-2.91801841265544,18.64390546120869,18.304911029138155,17.673057718468408,17.838117124565664,17.82241779101149,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  03:00:00,-1.0,85.0,0.0,0.0,0.0,0.0,6.0,-3.5295087111357414,18.397046069128366,18.035505136934178,17.398149563072857,17.579649907778486,17.54985568401242,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  04:00:00,-0.8,84.0,0.0,0.0,0.0,0.0,6.0,-3.763192907292254,18.227362420948695,17.829518181583553,17.197528625683949,17.389827390200446,17.34958658429306,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  05:00:00,-0.6,83.0,0.0,0.0,0.0,0.0,6.0,-3.894817801780379,18.0714077959941,17.642052969207727,17.019111536778376,17.221983265405336,17.17016816493054,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  06:00:00,-0.4,83.0,0.0,0.0,0.0,0.0,6.0,-3.794597354061227,17.95847030987675,17.503441408345176,16.889490116316919,17.102245054417528,17.03889148199788,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  07:00:00,-0.4,84.0,0.5,0.0,0.0,0.0,6.0,-0.05503039978784419,20.988891198840436,20.984398140991229,20.97839149545429,20.98062012968947,20.979944971793484,0.1,0.1,0.4,0.07,24.0,21.0,15606342.869114597,0.0,15632737.341637576,0.0,11860334.646480203,0.0,17993091.90566561,0.0,11288727.563537425,0.0,72381234.3264354,0.0 
 01/06  08:00:00,-0.4,85.0,1.0,0.0,0.0,0.0,6.0,0.005944387962399216,21.0,21.0,21.0,21.000000000000005,21.0,0.2,0.3,0.4,0.19,24.0,21.0,8490442.172450792,0.0,12340661.43823856,0.0,9124231.237631038,0.0,13969989.134283418,0.0,8746322.901150816,0.0,52671646.88375462,0.0 
 01/06  09:00:00,-0.4,86.0,1.5,290.0,28.0,0.0,6.0,-0.704569915283332,21.28582396544738,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3423991.995836703,0.0,3184303.366455363,0.0,4424073.49117564,0.0,2909647.158147093,0.0,13942016.0116148,0.0 
 01/06  10:00:00,1.1,74.0,1.3,290.0,116.0,10.0,6.0,1.5504843155360362,21.701582742508248,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1011172.401108224,0.0,1589278.2889962048,0.0,2141955.3107413735,0.0,1481194.066944107,0.0,6223600.0677899089,0.0 
 01/06  11:00:00,2.6,66.0,1.2,290.0,196.0,79.0,6.0,4.526376653356241,21.99864827248519,21.32684530859467,21.0,21.0,21.0,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,539620.4373048876,0.0,832667.7129765523,0.0,635206.202445461,0.0,2007494.352726901,0.0 
 01/06  12:00:00,4.1,61.0,1.0,290.0,275.0,94.0,6.0,9.698429185681489,22.265815477451839,21.860774638218154,20.999999999999998,21.031061416650045,20.999999999999998,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,16693.43926007832,0.0,0.0,0.0,4465.048163459262,0.0,21158.487423537583,0.0 
 01/06  13:00:00,5.1,60.0,1.5,290.0,259.0,265.0,6.0,14.125009627756672,22.220125851883958,22.34681824945989,21.0,21.000000552912725,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,283038.8984973249,0.0,293552.3242537233,0.0,180548.14547664589,0.0,757139.3682276941,0.0 
 01/06  14:00:00,6.0,60.0,2.1,290.0,236.0,349.0,6.0,17.056850618090136,22.70756425062158,23.262469486916986,21.309942409416295,21.34039733058875,21.375408516412919,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  15:00:00,7.0,61.0,2.6,290.0,203.0,348.0,6.0,17.912742786520817,22.90646756110588,23.656616802021138,21.500857369074944,21.501122277547304,21.772187824062784,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  16:00:00,6.5,62.0,2.6,290.0,117.0,366.0,6.0,16.102887694445955,23.09164927331553,23.81329590452625,21.598661188300903,21.598075618592728,22.32853912675506,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  17:00:00,6.1,63.0,2.6,290.0,75.0,84.0,6.0,12.8107527865515,23.2362456617602,23.378702807740038,21.615251163098205,21.643829770183598,22.244416056904709,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  18:00:00,5.6,65.0,2.6,290.0,0.0,0.0,6.0,9.521671419134386,22.493790949168117,22.180974507807833,21.01661570830825,21.021065654154666,21.211989238290653,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,548767.1599214143,0.0,746536.7200152266,0.0,0.0,0.0,1295303.879936641,0.0 
 01/06  19:00:00,4.4,68.0,2.1,290.0,0.0,0.0,6.0,6.66731332287071,21.891241765996438,21.28637656687204,21.000023256866858,21.000026607833804,21.000102976158027,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1594533.2102313,0.0,2320656.7440302616,0.0,827230.7007117864,0.0,4742420.654973348,0.0 
 01/06  20:00:00,3.1,73.0,1.5,290.0,0.0,0.0,6.0,4.583994134614684,21.558303628189749,21.000117392227698,21.000000078021317,21.000000080952679,21.000000269629664,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,579730.1722359806,0.0,2196251.901336607,0.0,3232440.3835048687,0.0,1707828.6656868633,0.0,7716251.12276432,0.0 
 01/06  21:00:00,1.9,79.0,1.0,140.0,0.0,0.0,6.0,2.6557944632080434,21.23505656978021,21.000000191605868,21.00000000030682,21.000000000292038,21.000000000902156,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1607477.2393272408,0.0,2667009.295998279,0.0,3964852.9259474475,0.0,2249232.85528045,0.0,10488572.316553418,0.0 
 01/06  22:00:00,1.3,80.0,1.2,140.0,0.0,0.0,6.0,1.2448039648969887,21.07129889722622,21.00000000070903,21.00000000000214,21.000000000001877,21.0000000000055,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,2219811.972373355,0.0,2885402.348249211,0.0,4300288.83313228,0.0,2516515.175366137,0.0,11922018.329120983,0.0 
 01/06  23:00:00,0.6,82.0,1.3,140.0,0.0,0.0,6.0,-0.6028765174679245,19.36058110120955,19.481097923806204,19.136468307106506,19.24337516365388,19.234476858305,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  24:00:00,0.0,87.0,1.5,140.0,0.0,0.0,6.0,-1.5810838125362515,19.24801778083806,19.021164690305125,18.46337352212191,18.592383902597807,18.59778986543677,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  01:00:00,-0.2,89.0,1.5,140.0,0.0,0.0,7.0,-2.4281584587480307,18.782159643230167,18.532147250094547,17.94677343350127,18.093576768814559,18.097390149275623,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  02:00:00,-0.5,90.0,1.5,140.0,0.0,0.0,7.0,-3.079256514957871,18.57611741158314,18.243339336963616,17.6284123353538,17.79239975573869,17.784878442655786,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  03:00:00,-0.7,92.0,1.5,160.0,0.0,0.0,7.0,-3.6240997968822987,18.32993867348575,17.958152544026996,17.344121968097207,17.52238178481707,17.504265563378966,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  04:00:00,-0.6,92.0,1.2,160.0,0.0,0.0,7.0,-3.7881499310461037,18.148087811823048,17.7487120239811,17.138262249669777,17.326971601333974,17.297605036882986,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  05:00:00,-0.6,93.0,0.8,160.0,0.0,0.0,7.0,-3.860728322506767,17.970489972414585,17.546789412278227,16.945757016158394,17.145386727858054,17.105083642640797,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  06:00:00,-0.5,93.0,0.5,50.0,0.0,0.0,7.0,-3.620122201780969,17.815339915770616,17.37429745727215,16.786533355331238,16.99802238089244,16.945071062818167,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  07:00:00,-0.2,92.0,0.7,50.0,0.0,0.0,7.0,0.3367152084972892,20.987943521521435,20.983357255031579,20.977547426850827,20.979795730090058,20.97923777129815,0.1,0.1,0.4,0.07,24.0,21.0,16023896.859584107,0.0,16106455.924987643,0.0,11825377.45819292,0.0,17991589.711009079,0.0,11187041.2721163,0.0,73134361.22589004,0.0 
 01/07  08:00:00,0.1,91.0,0.8,50.0,0.0,0.0,7.0,0.4880560163149632,21.0,21.0,20.999999999999998,21.0,21.0,0.1,0.1,0.4,0.11,24.0,21.0,9392618.879977858,0.0,12659210.460191997,0.0,9324455.754120704,0.0,14304895.778051664,0.0,8934921.097534355,0.0,54616101.96987657,0.0 
 01/07  09:00:00,0.4,92.0,1.0,250.0,28.0,0.0,7.0,0.7910697169707198,21.0,21.0,21.0,21.000000000000005,21.000000000000005,0.3,0.3,0.5,0.15,24.0,21.0,4172117.900498094,0.0,7012961.938801933,0.0,5259429.631436344,0.0,7981397.800229309,0.0,4981116.771810193,0.0,29407024.042775874,0.0 
 01/07  10:00:00,2.1,83.0,0.7,250.0,103.0,0.0,7.0,3.055154357909353,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,0.3,0.3,0.5,0.21,24.0,21.0,2727337.4444824524,0.0,5077624.66898046,0.0,3968064.4623098459,0.0,6069266.776335553,0.0,3792792.7078672198,0.0,21635086.05997553,0.0 
 01/07  11:00:00,3.9,77.0,0.3,250.0,164.0,27.0,7.0,6.593772079191768,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,0.3,0.3,0.5,0.19,24.0,21.0,1925394.9706053802,0.0,3486457.92905959,0.0,3124920.186190184,0.0,4959233.650858129,0.0,3089736.8844334345,0.0,16585743.621146717,0.0 
 01/07  12:00:00,5.6,70.0,0.0,0.0,220.0,13.0,7.0,9.498090650137583,21.000000000000005,21.000000000000005,21.0,21.0,21.000000000000005,0.3,0.3,0.5,0.23,24.0,21.0,1394065.8446907548,0.0,2672523.660249197,0.0,2688374.8237405118,0.0,4178008.180483317,0.0,2592448.319059029,0.0,13525420.82822281,0.0 
 01/07  13:00:00,5.8,77.0,0.3,0.0,202.0,3.0,7.0,11.588760867762686,21.0,21.0,20.999999999999998,21.0,20.999999999999998,0.1,0.15,0.35,0.2,24.0,21.0,2754469.7323830297,0.0,3613747.965841891,0.0,3170752.070265781,0.0,4902101.418495023,0.0,3026254.7382471456,0.0,17467325.92523287,0.0 
 01/07  14:00:00,6.1,84.0,0.7,0.0,147.0,0.0,7.0,11.700788068161512,21.000000000000005,20.999999999999998,21.0,21.000000000000005,21.000000000000005,0.1,0.15,0.35,0.19,24.0,21.0,2851898.1876427119,0.0,3985336.848534099,0.0,3250752.7283313369,0.0,4993312.635653995,0.0,3094503.363100734,0.0,18175803.763262877,0.0 
 01/07  15:00:00,6.3,90.0,1.0,200.0,77.0,0.0,7.0,9.825238527208193,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.15,24.0,21.0,2841539.560226676,0.0,5056332.105126812,0.0,3725818.9728492947,0.0,5681224.661743484,0.0,3584152.240401382,0.0,20889067.54034765,0.0 
 01/07  16:00:00,6.5,89.0,1.5,200.0,50.0,0.0,7.0,8.4470984162845,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.13,24.0,21.0,2792849.2198566209,0.0,4563207.614005184,0.0,3415672.403203268,0.0,5206476.151898691,0.0,3271487.460590721,0.0,19249692.849554488,0.0 
 01/07  17:00:00,6.6,87.0,2.1,200.0,19.0,0.0,7.0,7.758466755306347,21.000000000000005,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.14,24.0,21.0,2710766.588566998,0.0,4622239.677201704,0.0,3403028.972977425,0.0,5177583.198122558,0.0,3273066.8808944,0.0,19186685.317763088,0.0 
 01/07  18:00:00,6.8,86.0,2.6,290.0,1.0,0.0,7.0,7.933460900831647,21.0,21.0,21.0,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,3374525.3787321269,0.0,5805889.248320487,0.0,4023534.033680228,0.0,6138424.897654843,0.0,3914515.70917643,0.0,23256889.267564116,0.0 
 01/07  19:00:00,6.2,86.0,2.9,290.0,0.0,0.0,7.0,5.688616047552698,19.56647499897581,19.303787920951696,19.13950541754175,19.23161590913212,19.176238247964077,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  20:00:00,5.7,86.0,3.3,290.0,0.0,0.0,7.0,5.118516076272989,19.006763668795096,18.59258455183905,18.396375397776898,18.516919929392274,18.44092153496049,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  21:00:00,5.1,86.0,3.6,290.0,0.0,0.0,7.0,4.516098166138267,18.70557038995983,18.23701766434964,18.01375402560623,18.157330448283234,18.062952939519698,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  22:00:00,4.6,78.0,4.1,290.0,0.0,0.0,7.0,3.964432714254959,18.471778252882026,17.937089599210446,17.703013915600779,17.865995133827114,17.752480384178374,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  23:00:00,4.1,69.0,4.6,290.0,0.0,0.0,7.0,3.3445128544345366,18.28086001714656,17.700959379117,17.4604008604664,17.63986127050888,17.509299993046029,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  24:00:00,3.6,60.0,5.1,320.0,0.0,0.0,7.0,2.742036290163354,18.095748535353914,17.477119140757098,17.235607562325968,17.428855796414945,17.282853634357005,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  01:00:00,3.3,58.0,5.6,320.0,0.0,0.0,1.0,2.2617189698678494,17.945577142065724,17.291379938262517,17.049949895847648,17.254732089502669,17.09531333944966,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  02:00:00,3.0,57.0,6.2,320.0,0.0,0.0,1.0,1.8772187810502102,17.801136517902223,17.11650875859346,16.87637054722864,17.09136375884333,16.91938790069939,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  03:00:00,2.7,60.0,6.7,320.0,0.0,0.0,1.0,1.4943349801816917,17.663602525595779,16.947357329392817,16.70969182301689,16.934285622329356,16.750412632864426,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  04:00:00,2.2,59.0,5.2,320.0,0.0,0.0,1.0,0.9685352355666886,17.51571523766528,16.784350945065876,16.547875072334006,16.784888633009254,16.589741589139395,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  05:00:00,1.8,62.0,3.6,320.0,0.0,0.0,1.0,0.3456613065983126,17.38260111497355,16.638029808602274,16.402427592216467,16.65154755728023,16.446077643209255,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  06:00:00,1.3,67.0,2.1,340.0,0.0,0.0,1.0,-0.4199146142044333,17.23951174936081,16.489344843234787,16.254530536508413,16.51495388541626,16.29948654496146,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  07:00:00,1.2,65.0,2.1,340.0,0.0,0.0,1.0,-1.07105783886835,17.130977967790373,16.353873489634198,16.122059666847734,16.390677279090338,16.166303832399586,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
