Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 01/08  08:00:00,1.2,65.0,2.1,340.0,0.0,0.0,1.0,-1.5895953412574505,17.025549242782739,16.229807595888454,16.00057152045692,16.276678493262179,16.044325880988717,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  09:00:00,1.1,68.0,2.1,160.0,52.0,43.0,1.0,-0.9289781600714263,16.941332264104397,16.26688358179856,16.08324204069691,16.210097750658077,15.975454881158108,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  10:00:00,2.6,63.0,2.1,160.0,113.0,331.0,1.0,2.56056519183795,17.007986950734688,17.022752186795129,16.723587991645528,16.327809068030076,16.119411284861138,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  11:00:00,4.0,61.0,2.1,160.0,167.0,458.0,1.0,8.222159284708108,17.110346383431595,17.920514514551515,16.995949881061028,16.476865466999614,16.321876454169805,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  12:00:00,5.5,60.0,2.1,270.0,123.0,676.0,1.0,13.965855907878272,17.262264252203044,19.073071987362348,16.877970657790173,16.605375817208345,16.5424482907323,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  13:00:00,6.1,58.0,2.9,270.0,119.0,720.0,1.0,18.10686405465829,17.373492449327789,19.904852365516218,16.949489436165686,16.671950423115889,16.700562643806156,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  14:00:00,6.8,57.0,3.8,270.0,135.0,652.0,1.0,19.703906802614588,17.492799944390286,20.307473327906423,17.060577283596488,16.75070825370728,16.835577945998929,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  15:00:00,7.4,56.0,4.6,270.0,195.0,376.0,1.0,18.67555648665142,17.581394741727175,19.984075027625445,17.163205812639125,16.835853733302913,17.14237984979198,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  16:00:00,7.0,57.0,3.8,270.0,147.0,221.0,1.0,16.298420802626869,17.556556910407627,19.475404590145805,17.114620488856514,16.818867553026867,17.398649073201097,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  17:00:00,6.7,59.0,2.9,270.0,71.0,30.0,1.0,13.298528752679513,17.511375146003528,18.73558305662031,16.98823686091717,16.746567542621379,17.13896909212864,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  18:00:00,6.3,61.0,2.1,230.0,5.0,0.0,1.0,10.290225790709746,17.432289330970595,18.24883656188012,16.823129394677435,16.632820867574645,16.856432702689433,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  19:00:00,5.4,67.0,2.3,230.0,0.0,0.0,1.0,7.436613476543073,17.317178205124369,17.936524895715374,16.6614575509594,16.51236080021442,16.651924837593524,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  20:00:00,4.6,73.0,2.4,230.0,0.0,0.0,1.0,5.540386804159891,17.211982976851137,17.714860492990554,16.526948835093064,16.405032441403649,16.502950487684136,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  21:00:00,3.7,80.0,2.6,180.0,0.0,0.0,1.0,3.7955774509449009,17.10033444780079,17.513803360329633,16.390707547466719,16.291202646880565,16.361367028946945,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  22:00:00,3.4,82.0,2.6,180.0,0.0,0.0,1.0,2.5657889123777615,17.035598445390723,17.377678283556457,16.306430033623515,16.224959647743533,16.27755530152051,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  23:00:00,3.0,84.0,2.6,180.0,0.0,0.0,1.0,1.5876646476777956,16.963889006141796,17.237134232130424,16.212899583345324,16.149781759939346,16.18616069744371,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  24:00:00,2.7,86.0,2.6,230.0,0.0,0.0,1.0,0.8486841809212183,16.89833897238455,17.11083435012917,16.127166209125588,16.084567848686065,16.10673322775281,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  01:00:00,2.4,88.0,1.9,230.0,0.0,0.0,2.0,0.08941948647334713,16.932996466175248,17.086879139573705,16.14073896607475,16.118592596819938,16.123486502456669,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  02:00:00,2.2,91.0,1.2,230.0,0.0,0.0,2.0,-0.5832579359503881,16.891794129754709,16.997260643487928,16.087686268374545,16.081730411006853,16.072931341717774,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  03:00:00,1.9,93.0,0.5,90.0,0.0,0.0,2.0,-1.422271582949285,16.84651260351535,16.900119680512654,16.032016097131409,16.04138085953008,16.011983895931978,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  04:00:00,1.9,93.0,0.7,90.0,0.0,0.0,2.0,-1.72836809928712,16.81225991857752,16.82194605426982,15.989306590871597,16.012127093977733,15.969933496868232,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  05:00:00,2.0,93.0,0.8,90.0,0.0,0.0,2.0,-1.7425841759289143,16.784557582734974,16.74943064275095,15.94966075225695,15.98505922655912,15.929991204647758,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  06:00:00,2.0,94.0,1.0,20.0,0.0,0.0,2.0,-1.2782897806473226,16.77553562602533,16.705177331667636,15.9375801466061,15.985714095581053,15.917533857516692,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  07:00:00,2.0,93.0,0.7,20.0,0.0,0.0,2.0,3.026490538751468,20.981709766209705,20.98040498996611,20.973123936002858,20.973803077603898,20.972919939456739,0.1,0.1,0.4,0.07,24.0,21.0,20796116.26539202,0.0,17896345.371050136,0.0,13001429.85700878,0.0,20597399.923016568,0.0,13061374.13598822,0.0,85352665.55245573,0.0 
 01/09  08:00:00,2.1,93.0,0.3,20.0,0.0,0.0,2.0,3.132469042433494,20.999999999999998,21.000000000000005,21.0,21.0,21.000000000000005,0.2,0.3,0.4,0.19,24.0,21.0,14735277.674467434,0.0,15380216.096537495,0.0,11438483.157786144,0.0,18634385.977239208,0.0,11480458.067597423,0.0,71668820.9736277,0.0 
 01/09  09:00:00,2.1,93.0,0.0,0.0,28.0,0.0,2.0,2.222688621236579,21.0,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,2376552.1774996609,0.0,4796409.664574582,0.0,4229345.378610665,0.0,6631850.305632153,0.0,4253076.817851395,0.0,22287234.344168456,0.0 
 01/09  10:00:00,3.6,81.0,0.7,0.0,128.0,22.0,2.0,4.742912478965532,21.070675331757046,21.000000000000005,21.000000000000005,21.000000000000005,21.000000000000005,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1802810.5871136913,0.0,2211432.046590706,0.0,3705103.5384794136,0.0,2434143.621720698,0.0,10153489.793904508,0.0 
 01/09  11:00:00,5.2,70.0,1.4,0.0,207.0,152.0,2.0,8.226397795675768,21.39411475330224,21.329646710805073,20.999999999999994,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,819521.7999052748,0.0,2028409.6951741968,0.0,1347237.060098286,0.0,4195168.5551777579,0.0 
 01/09  12:00:00,6.7,61.0,2.1,50.0,238.0,300.0,2.0,13.553468042062758,21.68153625830685,22.1837905932969,20.999999999999998,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,311721.9202310584,0.0,883746.5194174133,0.0,567965.3275766567,0.0,1763433.7672251287,0.0 
 01/09  13:00:00,6.8,56.0,3.6,50.0,267.0,296.0,2.0,16.449833113137708,21.660352593891127,22.524947820116556,21.0,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,534043.3339026541,0.0,1158100.9760049019,0.0,667343.0159056989,0.0,2359487.325813255,0.0 
 01/09  14:00:00,7.0,52.0,5.2,50.0,256.0,290.0,2.0,17.07662649536346,22.21383464855972,23.25822414777539,21.167551429763497,21.071018273144867,21.12642647716033,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  15:00:00,7.1,49.0,6.7,320.0,217.0,257.0,2.0,15.803762967334296,22.37591554046566,23.330544718479066,21.29812821383851,21.19585719109236,21.39871821873365,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  16:00:00,5.9,45.0,6.2,320.0,161.0,133.0,2.0,13.436873118105812,22.563961405245587,23.19158741855304,21.34830419153297,21.25380954667737,21.644903253894417,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  17:00:00,4.7,42.0,5.6,320.0,72.0,13.0,2.0,10.3064594873054,22.701299203055489,22.787959281412485,21.31978978481017,21.260544644904408,21.506573311435525,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  18:00:00,3.5,42.0,5.1,320.0,6.0,0.0,2.0,7.212525156698961,21.959081190337714,21.693862628071807,21.00010332065333,21.00010558288069,21.00001214494102,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1164040.672278551,0.0,1981190.6383930948,0.0,928480.6522958513,0.0,4073711.962967497,0.0 
 01/09  19:00:00,2.3,43.0,5.1,320.0,0.0,0.0,2.0,4.928954242217022,21.37784358645039,21.02894678303723,21.00000028581909,21.00000029276934,21.00000003158031,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,529405.0825712632,0.0,2193870.636540381,0.0,3532660.311663395,0.0,2034675.2677315078,0.0,8290611.298506547,0.0 
 01/09  20:00:00,1.2,50.0,5.1,320.0,0.0,0.0,2.0,3.245547931444951,21.090404671076514,21.000060326120847,21.000000001449423,21.000000001451637,21.00000000015575,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1430021.590437763,0.0,2684625.1177509075,0.0,4241397.437976587,0.0,2591831.7538285015,0.0,10947875.899993759,0.0 
 01/09  21:00:00,0.0,62.0,5.1,340.0,0.0,0.0,2.0,1.8548828858445852,21.000054056648808,21.000000263227,21.00000000001092,21.00000000001061,21.000000000001149,0.05,0.2,0.4,0.17,24.0,21.0,634553.0271480592,0.0,2570872.6821266936,0.0,3122142.9523445779,0.0,4875367.995396437,0.0,3049067.463680961,0.0,14252004.120696728,0.0 
 01/09  22:00:00,-0.6,62.0,4.3,340.0,0.0,0.0,2.0,0.7361754591272749,21.000000102874546,21.000000001830846,21.000000000000119,21.000000000000108,21.00000000000001,0.05,0.2,0.4,0.08,24.0,21.0,1098296.5403773958,0.0,3192290.8745748389,0.0,3299145.281075713,0.0,5119525.066020725,0.0,3228420.539127482,0.0,15937678.301176155,0.0 
 01/09  23:00:00,-1.1,62.0,3.4,340.0,0.0,0.0,2.0,-1.2542344228628358,19.141079081941596,19.315578421615915,18.99752528760682,19.08382671497182,19.01867509129327,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  24:00:00,-1.7,62.0,2.6,20.0,0.0,0.0,2.0,-2.3252153845318848,18.89466462373882,18.738705800006938,18.244591262169306,18.344710286523879,18.26298023866707,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  01:00:00,-2.3,62.0,2.8,20.0,0.0,0.0,3.0,-3.364004286177148,18.483554891587045,18.287397430031356,17.770350726278254,17.887065729897257,17.790506201373959,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  02:00:00,-2.9,62.0,2.9,20.0,0.0,0.0,3.0,-4.175705860104349,18.23921800828254,17.94799824615714,17.410560018405847,17.546038576344388,17.42875253475028,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  03:00:00,-3.5,62.0,3.1,20.0,0.0,0.0,3.0,-4.903830921551704,17.97714297924969,17.630832054494705,17.093917002590133,17.251574162611033,17.115011581732359,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  04:00:00,-3.9,60.0,3.3,20.0,0.0,0.0,3.0,-5.493513426527514,17.753446657698136,17.347777315961694,16.81939480631719,16.993559991017869,16.83813606621667,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  05:00:00,-4.3,57.0,3.4,20.0,0.0,0.0,3.0,-6.017218949999178,17.540765936192736,17.08372867694965,16.567665071082105,16.75810458020515,16.585521868796499,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  06:00:00,-4.7,52.0,3.6,50.0,0.0,0.0,3.0,-6.499867439243506,17.360995905278526,16.85093938618561,16.347872753987987,16.55465786433365,16.364750135606273,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  07:00:00,-4.5,47.0,3.8,50.0,0.0,0.0,3.0,-2.293713155392261,20.985420490119407,20.979798199444759,20.974871644829084,20.977046140096026,20.9750602132719,0.1,0.1,0.4,0.07,24.0,21.0,20790485.73079981,0.0,20919740.142186289,0.0,14171292.23728947,0.0,21941892.1038752,0.0,14086949.204848459,0.0,91910359.41899923,0.0 
 01/10  08:00:00,-4.3,41.0,3.9,50.0,0.0,0.0,3.0,-2.6265192593469979,21.000000000000005,20.999999999999998,21.000000000000005,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,10864275.818369236,0.0,14697799.865929993,0.0,10402805.496850245,0.0,16064246.05665608,0.0,10366604.312746298,0.0,62395731.55055185,0.0 
 01/10  09:00:00,-4.1,36.0,4.1,20.0,53.0,47.0,3.0,-3.5732979811757179,21.04789431912122,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,4498082.39710507,0.0,3504280.40590823,0.0,5616563.781786219,0.0,3857330.1323304607,0.0,17476256.717129984,0.0 
 01/10  10:00:00,-2.3,33.0,4.8,20.0,112.0,350.0,3.0,-0.8829528419406079,21.514466499792005,21.10357657841485,21.0,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,618222.1029059099,0.0,3041892.9228678976,0.0,2175247.1232084149,0.0,5835362.148982222,0.0 
 01/10  11:00:00,-0.4,31.0,5.5,20.0,144.0,530.0,3.0,2.854956720439933,21.831683616142194,22.111379246091418,21.04178764291763,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1690484.8872116449,0.0,1232343.188206572,0.0,2922828.075418217,0.0 
 01/10  12:00:00,1.4,29.0,6.2,50.0,114.0,712.0,3.0,7.416612195429033,22.131416880856475,23.10064037829226,21.000000006123917,21.0,21.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,171092.30882239293,0.0,910980.6479563534,0.0,586734.1578471991,0.0,1668807.1146259455,0.0 
 01/10  13:00:00,1.6,24.0,5.7,50.0,107.0,764.0,3.0,10.86425890795264,22.0708404034957,23.71797033091844,21.000000000002346,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,533353.3992705095,0.0,1515417.771913162,0.0,798505.0515338115,0.0,2847276.2227174828,0.0 
 01/10  14:00:00,1.7,25.0,5.1,50.0,107.0,745.0,3.0,12.961727212649857,22.563661847650999,23.999289732666619,21.1457667439302,21.0,21.00244026144773,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,2601276.6845325359,0.0,0.0,266778.6630644596,0.0,0.0,0.0,266778.6630644596,2601276.6845325359 
 01/10  15:00:00,1.9,30.0,4.6,340.0,115.0,640.0,3.0,13.144118122821608,22.72209084828128,23.99997746726537,21.29881363249951,21.046125097072314,21.37839241951871,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,3087669.5187339575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3087669.5187339575 
 01/10  16:00:00,0.9,29.0,4.8,340.0,127.0,404.0,3.0,10.34468023793837,22.868285817469823,23.999999977330913,21.335493560397138,21.090103109983585,21.888019119929909,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,1084711.5253735956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1084711.5253735956 
 01/10  17:00:00,-0.2,38.0,4.9,340.0,81.0,110.0,3.0,6.957158408542874,22.975108210299767,23.54505027428261,21.27236682184757,21.074686855660738,21.725692987402888,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  18:00:00,-1.2,42.0,5.1,340.0,9.0,0.0,3.0,3.923088502456383,22.17157007675829,22.137932271592548,21.00010942266698,21.00005403485308,21.0118847258558,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1576668.5138274728,0.0,3007795.314462436,0.0,1021647.4725896895,0.0,5606111.300879598,0.0 
 01/10  19:00:00,-1.8,46.0,4.3,340.0,0.0,0.0,3.0,1.0789017108868258,21.520411697502714,21.131968360994727,21.000000239638813,21.000000126843838,21.00002304246257,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,49191.96354994006,0.0,2745599.491700477,0.0,4683964.876964438,0.0,2331220.040570139,0.0,9809976.372784995,0.0 
 01/10  20:00:00,-2.3,49.0,3.4,340.0,0.0,0.0,3.0,-0.4730131384548226,21.175544149742703,21.00024444956523,21.000000001804297,21.00000000097218,21.00000016712457,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1260620.4986273768,0.0,3177021.990547219,0.0,5241600.231548525,0.0,2989500.409023391,0.0,12668743.129746512,0.0 
 01/10  21:00:00,-2.9,53.0,2.6,50.0,0.0,0.0,3.0,-1.7539899983380594,21.00002547467826,21.00000089085135,21.0000000000149,21.000000000008094,21.000000001348775,0.05,0.2,0.4,0.17,24.0,21.0,489539.1887764727,0.0,2329610.768337479,0.0,3544645.8437059626,0.0,5756661.57378819,0.0,3442317.436119336,0.0,15562774.81072744,0.0 
 01/10  22:00:00,-3.3,52.0,2.6,50.0,0.0,0.0,3.0,-2.6847081884589838,21.000000043114086,21.00000000596684,21.000000000000175,21.000000000000097,21.000000000015534,0.05,0.2,0.4,0.08,24.0,21.0,1064039.5137361908,0.0,3013225.810723096,0.0,3732612.2058310366,0.0,6003444.023092415,0.0,3641876.048728286,0.0,17455197.602111028,0.0 
 01/10  23:00:00,-3.7,52.0,2.6,50.0,0.0,0.0,3.0,-4.61618319121933,18.756718418393189,19.16291467797997,18.802760741662778,18.858989537680743,18.823483342589506,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  24:00:00,-4.1,51.0,2.6,50.0,0.0,0.0,3.0,-5.384763628997762,18.703706106938659,18.704284281884115,17.970464633138449,18.030017692867604,18.004664229763195,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  01:00:00,-4.6,54.0,2.1,50.0,0.0,0.0,4.0,-6.348731377022213,18.252945966781519,18.212063094027184,17.464627945011196,17.534806935305548,17.501526210099465,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  02:00:00,-5.0,56.0,1.5,50.0,0.0,0.0,4.0,-7.239217183596956,18.035490171075965,17.88392432125163,17.08779101308242,17.176535526337344,17.12498796075334,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  03:00:00,-5.5,58.0,1.0,180.0,0.0,0.0,4.0,-8.221274917850762,17.761211030235239,17.563057884730918,16.763077638384766,16.863854122042313,16.80847333719139,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  04:00:00,-6.0,63.0,0.7,180.0,0.0,0.0,4.0,-9.143708133265993,17.519298379751168,17.260897758213738,16.469427960261119,16.58874753865691,16.514442865623484,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  05:00:00,-6.5,69.0,0.3,180.0,0.0,0.0,4.0,-10.046196402706548,17.279712381095025,16.970306274980517,16.19492697441736,16.332732095787699,16.240181868741816,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  06:00:00,-7.0,75.0,0.0,0.0,0.0,0.0,4.0,-10.884060546387023,17.068656461703875,16.70627937048123,15.949838338992372,16.107091884641464,15.994179232616649,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  07:00:00,-6.7,76.0,0.2,0.0,0.0,0.0,4.0,-6.051483665002357,20.984254431377687,20.980021570758948,20.972761928674097,20.97443804751294,20.973237808295793,0.1,0.1,0.4,0.07,24.0,21.0,22979988.372786914,0.0,22166726.96037259,0.0,15714372.20990359,0.0,24708689.92123404,0.0,15527471.450873739,0.0,101097248.91517088,0.0 
 01/11  08:00:00,-6.3,76.0,0.3,0.0,0.0,0.0,4.0,-6.338722812244267,21.0,21.0,20.999999999999998,21.000000000000005,21.0,0.2,0.3,0.4,0.19,24.0,21.0,11901772.277122673,0.0,15085255.50805367,0.0,11212730.57717406,0.0,17641641.469092199,0.0,11109083.124837775,0.0,66950482.95628038,0.0 
 01/11  09:00:00,-6.0,77.0,0.5,70.0,53.0,46.0,4.0,-6.825196232303587,21.0,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,515767.90884631386,0.0,4754659.931354422,0.0,4066625.3979201198,0.0,6690924.514628384,0.0,4384095.4028480299,0.0,20412073.15559727,0.0 
 01/11  10:00:00,-3.8,64.0,1.2,70.0,113.0,343.0,4.0,-2.727098546665687,21.377710940376767,21.063022144004536,21.0,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,1049577.9892682976,0.0,3882345.547526331,0.0,2590646.207830135,0.0,7522569.744624764,0.0 
 01/11  11:00:00,-1.5,54.0,1.9,70.0,165.0,477.0,4.0,2.607217963206578,21.69573822295839,22.007329515678376,20.999999999999998,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,311783.58097233486,0.0,2404251.460257815,0.0,1586532.881829082,0.0,4302567.9230592329,0.0 
 01/11  12:00:00,0.7,46.0,2.6,340.0,118.0,701.0,4.0,8.434464957296513,21.990208925686795,23.027787297187666,21.000000000000008,21.000000000000008,21.000000000000008,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,572902.0071878024,0.0,1580820.515201855,0.0,919748.8766833432,0.0,3073471.3990730007,0.0 
 01/11  13:00:00,1.4,40.0,2.4,340.0,119.0,727.0,4.0,13.076655774077255,21.93246645399788,23.64388440193636,20.999999999999998,20.999999999999998,20.999999999999998,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,865955.4030256436,0.0,2081421.1751850984,0.0,1068659.7910265218,0.0,4016036.3692372639,0.0 
 01/11  14:00:00,2.1,39.0,2.3,340.0,239.0,368.0,4.0,14.74030914479818,22.43797612154049,23.838824635174079,21.02734666294796,21.0,20.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,585455.1271022795,0.0,125933.7450162353,0.0,711388.8721185147,0.0 
 01/11  15:00:00,2.8,42.0,2.1,290.0,193.0,15.0,4.0,11.983439313850497,22.547765332419624,23.147993029752468,21.078226655683595,21.0,21.018655711670815,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,292851.1327661516,0.0,0.0,0.0,292851.1327661516,0.0 
 01/11  16:00:00,2.2,43.0,1.9,290.0,108.0,0.0,4.0,9.092349072172779,22.673200748224735,22.728809581832949,21.031423733135726,21.000000000000005,21.000000604923604,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,318327.75270023845,0.0,105299.54899476085,0.0,423627.3016949993,0.0 
 01/11  17:00:00,1.7,48.0,1.7,290.0,32.0,0.0,4.0,6.4091612150409589,22.75311256507566,22.453527540213579,21.000092523393353,20.999999999999994,21.000000000170315,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,38461.09029799033,0.0,392520.50072782239,0.0,275259.9987548085,0.0,706241.5897806212,0.0 
 01/11  18:00:00,1.1,57.0,1.5,180.0,2.0,0.0,4.0,3.6634853805867335,21.96922745781218,21.45299179179359,21.00000017812137,20.999999999999994,21.000000000000367,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1923043.8156624912,0.0,3319994.6559781215,0.0,2150442.6661252717,0.0,7393481.137765884,0.0 
 01/11  19:00:00,1.3,52.0,1.5,180.0,0.0,0.0,4.0,2.251898093416537,21.362981613174769,21.000222452551218,21.000000001246684,20.999999999999998,21.000000000000008,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,784429.354154405,0.0,2806417.6405605359,0.0,4707900.123353985,0.0,3018351.3688643535,0.0,11317098.48693328,0.0 
 01/11  20:00:00,1.5,52.0,1.5,180.0,0.0,0.0,4.0,1.4019828496924576,21.094252451106518,21.000001424795426,21.00000000001789,21.0,21.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1606622.6185495496,0.0,3060628.536924083,0.0,5058078.198111773,0.0,3263600.900409592,0.0,12988930.253994998,0.0 
 01/11  21:00:00,1.7,55.0,1.5,160.0,0.0,0.0,4.0,1.0557170719933616,21.00019515686157,21.000000020302616,21.000000000000435,21.0,21.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,524912.7266855964,0.0,2422775.2201863245,0.0,3294092.8481935125,0.0,5412884.523339929,0.0,3503931.2839958078,0.0,15158596.602401169,0.0 
 01/11  22:00:00,1.3,54.0,1.3,160.0,0.0,0.0,4.0,0.7261226711378176,21.000000912612408,21.000000000315177,21.000000000000015,21.0,21.0,0.05,0.2,0.4,0.08,24.0,21.0,919270.6117692599,0.0,2993347.1051161105,0.0,3408564.3539995735,0.0,5580527.473028099,0.0,3611469.4723790066,0.0,16513179.016292049,0.0 
 01/11  23:00:00,0.8,58.0,1.2,160.0,0.0,0.0,4.0,-0.7041160619995015,19.26185514662819,19.460611789934896,19.056595588054728,19.073272400739329,18.992626271041304,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  24:00:00,0.4,66.0,1.0,50.0,0.0,0.0,4.0,-0.8350376890728459,19.058654903067539,18.90382768464524,18.331528897580826,18.34716498698628,18.249181299177097,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  01:00:00,0.4,63.0,1.0,50.0,0.0,0.0,5.0,-1.1097461220754488,18.690274999004698,18.515877369636656,17.90553600674852,17.9276803154707,17.812809075222824,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  02:00:00,0.5,64.0,1.0,50.0,0.0,0.0,5.0,-1.19932019091057,18.519127363739658,18.258105911598518,17.622895041171146,17.654501719811369,17.524467723690007,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  03:00:00,0.5,68.0,1.0,180.0,0.0,0.0,5.0,-1.2887567958458779,18.320879187773565,18.02996528003129,17.388363193981897,17.425476961711387,17.291770703155654,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  04:00:00,0.1,73.0,1.4,180.0,0.0,0.0,5.0,-1.7804287232443237,18.13232083881443,17.77962849621809,17.14667069806041,17.197710781198724,17.049370537489616,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  05:00:00,-0.2,85.0,1.7,180.0,0.0,0.0,5.0,-2.202030652062128,17.953883739391807,17.560661785104018,16.93900221926311,17.00130456806332,16.842404678593469,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  06:00:00,-0.6,94.0,2.1,290.0,0.0,0.0,5.0,-2.6079523782851474,17.7992752453121,17.350857848250425,16.744527308660339,16.833287417387223,16.655385361931445,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  07:00:00,-0.6,94.0,1.7,290.0,0.0,0.0,5.0,0.7802065771762476,20.98766290841151,20.982992071092708,20.97684762756927,20.977874510844118,20.975862991928499,0.1,0.1,0.4,0.07,24.0,21.0,16531794.698517455,0.0,16414813.275935755,0.0,12243626.799443556,0.0,19330147.790539504,0.0,12583001.527702578,0.0,77103384.09213886,0.0 
 01/12  08:00:00,-0.6,94.0,1.4,290.0,0.0,0.0,5.0,0.46664057090236,21.0,21.0,21.0,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,9354599.493087622,0.0,12870668.321500097,0.0,9445390.207218619,0.0,15014328.490771873,0.0,9665397.470632947,0.0,56350383.98321116,0.0 
 01/12  09:00:00,-0.6,94.0,1.0,230.0,12.0,0.0,5.0,-1.052098280286286,21.167745297650446,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3768894.34608389,0.0,3385965.1917444437,0.0,5138045.922635479,0.0,3538254.862788648,0.0,15831160.32325246,0.0 
 01/12  10:00:00,-0.9,92.0,2.4,230.0,43.0,0.0,5.0,-0.7557003656462242,21.594100182676418,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,2152807.271025397,0.0,2236934.080110498,0.0,3270568.187437201,0.0,2362455.4500232108,0.0,10022764.988596306,0.0 
 01/12  11:00:00,-1.1,90.0,3.7,230.0,73.0,0.0,5.0,-0.134792841611594,21.802217609727476,21.0,20.999999999999994,20.999999999999994,21.000000000000005,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,1401121.3359407995,0.0,1680372.097393882,0.0,2354794.350176805,0.0,1796399.084943662,0.0,7232686.868455147,0.0 
 01/12  12:00:00,-1.4,87.0,5.1,320.0,95.0,0.0,5.0,0.32663694474958007,22.00058944222205,21.0,21.0,21.0,20.999999999999998,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,1013186.6656453058,0.0,1377209.84347204,0.0,1841501.2142537533,0.0,1492197.9258062035,0.0,5724095.649177302,0.0 
 01/12  13:00:00,-1.8,85.0,5.8,320.0,104.0,0.0,5.0,0.8342358142511379,21.81586721996672,21.0,21.0,21.0,20.999999999999998,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,1798809.089592483,0.0,1785100.555580231,0.0,2511191.3514016044,0.0,1896026.9283323067,0.0,7991127.9249066249,0.0 
 01/12  14:00:00,-2.2,82.0,6.5,320.0,99.0,0.0,5.0,0.24169838403799766,22.276627024402488,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,765854.4984494329,0.0,1153364.6351061043,0.0,1436139.210537064,0.0,1266023.678011881,0.0,4621382.022104482,0.0 
 01/12  15:00:00,-2.6,79.0,7.2,320.0,82.0,0.0,5.0,-0.1531863364203936,22.319995040583188,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,731346.1434420403,0.0,1080291.9905630304,0.0,1290813.4721828802,0.0,1190435.364912719,0.0,4292886.971100669,0.0 
 01/12  16:00:00,-3.5,82.0,6.7,320.0,54.0,0.0,5.0,-1.1483613854685909,22.425661827452495,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,837514.63728059,0.0,1103835.387684165,0.0,1284134.4740354622,0.0,1206465.6189206346,0.0,4431950.117920851,0.0 
 01/12  17:00:00,-4.4,85.0,6.2,320.0,21.0,0.0,5.0,-2.3640493125343307,22.489467615542883,21.000000000000005,21.000000000000008,21.000000000000005,21.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,1026351.5786209097,0.0,1180090.7880937043,0.0,1353755.13872603,0.0,1273350.2579633957,0.0,4833547.76340404,0.0 
 01/12  18:00:00,-5.3,89.0,5.7,320.0,2.0,0.0,5.0,-2.920424044346313,21.62157700245504,21.0,21.0,21.0,20.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,4076928.9083858428,0.0,2964822.9038921676,0.0,4230495.265492195,0.0,3042580.4140759075,0.0,14314827.491846113,0.0 
 01/12  19:00:00,-5.6,82.0,6.0,320.0,0.0,0.0,5.0,-3.367213633315238,21.000461716296507,20.999999999999998,21.0,21.0,21.0,0.1,0.3,0.4,0.21,24.0,21.0,329855.0526457897,0.0,5719621.285605058,0.0,3942812.0468297658,0.0,5810195.633885069,0.0,4022223.9007262547,0.0,19824707.919691937,0.0 
 01/12  20:00:00,-6.0,75.0,6.4,320.0,0.0,0.0,5.0,-3.6285315749170237,21.000000044714157,21.0,21.0,21.0,21.0,0.1,0.3,0.4,0.15,24.0,21.0,1000699.4427955364,0.0,6361344.335888356,0.0,4314199.874175735,0.0,6415684.768699,0.0,4395020.684546246,0.0,22486949.106104874,0.0 
 01/12  21:00:00,-6.3,68.0,6.7,290.0,0.0,0.0,5.0,-3.7737327745287487,21.00000000098905,21.0,21.0,21.000000000000005,21.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,1918303.2330652504,0.0,6972083.719481899,0.0,4663396.235413736,0.0,6993057.217788464,0.0,4744482.821569515,0.0,25291323.227318869,0.0 
 01/12  22:00:00,-6.4,73.0,6.4,290.0,0.0,0.0,5.0,-3.866586690092616,21.000000000021495,20.999999999999998,21.0,21.0,21.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,2456026.9497383928,0.0,7253419.264352851,0.0,4818548.447769714,0.0,7242797.254970765,0.0,4895014.247220404,0.0,26665806.16405213,0.0 
 01/12  23:00:00,-6.6,79.0,6.0,290.0,0.0,0.0,5.0,-6.634982171816515,18.68704222137174,18.526018235347239,18.404054372070186,18.545822499671105,18.384575782475957,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  24:00:00,-6.7,85.0,5.7,290.0,0.0,0.0,5.0,-6.530134025132346,18.348202019397179,17.567361314821988,17.431651168028894,17.61787383995152,17.406061035203515,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  01:00:00,-6.7,87.0,5.3,290.0,0.0,0.0,6.0,-7.112680687076381,17.859696302289448,17.021991057722575,16.84580578913025,17.069557509176428,16.81980178963725,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  02:00:00,-6.6,88.0,5.0,290.0,0.0,0.0,6.0,-7.287481231884021,17.600345419645515,16.63236789503815,16.440609375475146,16.690844909610918,16.413545820800424,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  03:00:00,-6.6,90.0,4.6,290.0,0.0,0.0,6.0,-7.561654164691507,17.326370614666929,16.31319122693797,16.104948696332977,16.37822128229623,16.07875357216261,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  04:00:00,-6.6,90.0,4.4,290.0,0.0,0.0,6.0,-7.749055217876721,17.097673981048254,16.038272598656133,15.821364639702996,16.112588668539023,15.795909158765739,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  05:00:00,-6.7,91.0,4.3,290.0,0.0,0.0,6.0,-7.910691662143154,16.878420900978879,15.78659775943013,15.600243365429519,15.869791946385732,15.600354901590974,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,139158.71746376423,0.0,0.0,0.0,230035.79128391384,0.0,369194.508747678,0.0 
 01/13  06:00:00,-6.7,91.0,4.1,320.0,0.0,0.0,6.0,-7.976662693637056,16.70989856532533,15.600066045321539,15.600001709662467,15.679918958231879,15.600002733527463,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,71364.79623388252,0.0,903449.6436665133,0.0,0.0,0.0,986059.065008276,0.0,1960873.5049086719,0.0 
 01/13  07:00:00,-7.0,86.0,4.3,320.0,0.0,0.0,6.0,-2.128814603067488,20.982483793334809,20.971161673226498,20.970761497826527,20.972007659313719,20.970732831663214,0.1,0.1,0.4,0.07,24.0,21.0,24694679.562691396,0.0,26888651.453736687,0.0,16322473.233206585,0.0,26443320.39697794,0.0,16289229.619528568,0.0,110638354.26614118,0.0 
 01/13  08:00:00,-7.4,80.0,4.4,320.0,0.0,0.0,6.0,-2.8248846384844716,20.999651018561584,20.99897272714331,20.998923966070949,20.999025339356185,20.9989188725238,0.2,0.3,0.4,0.19,24.0,21.0,13955554.18517403,0.0,19855769.522928467,0.0,12688325.444060145,0.0,19471147.818295156,0.0,12726426.48538335,0.0,78697223.45584114,0.0 
 01/13  09:00:00,-7.7,73.0,4.6,50.0,50.0,3.0,6.0,-4.230339757229628,20.999999313701669,20.99998877831549,20.999987414177853,20.999989680635538,20.99998702743387,0.95,0.9,0.9,0.35,24.0,21.0,2060425.8823361204,0.0,8419639.422994893,0.0,5538013.903274353,0.0,8174691.141434384,0.0,5680551.584981393,0.0,29873321.935021145,0.0 
 01/13  10:00:00,-7.0,75.0,3.8,50.0,122.0,245.0,6.0,-2.449902442780097,21.095327263664389,20.999999964049449,20.99999995151926,20.99999995086383,20.99999992736298,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,3599621.601470573,0.0,2647547.30680127,0.0,5352718.459268451,0.0,3847949.248146306,0.0,15447836.6156866,0.0 
 01/13  11:00:00,-6.2,76.0,2.9,50.0,180.0,398.0,6.0,0.6226505310261999,21.369693605424169,20.99999999999786,20.999999999946973,20.999999999925849,20.999999999868075,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,150100.1309268042,0.0,1678882.3848935152,0.0,3877680.9060679606,0.0,2828986.0040129169,0.0,8535649.425901197,0.0 
 01/13  12:00:00,-5.5,76.0,2.1,320.0,170.0,577.0,6.0,5.890187846963617,21.595666962613547,21.868299786336494,20.999999999999969,20.999999999999959,20.99999999999991,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,1767656.1389595275,0.0,3027376.7755835459,0.0,2163479.892800155,0.0,6958512.807343229,0.0 
 01/13  13:00:00,-5.3,77.0,3.1,320.0,242.0,444.0,6.0,8.948377980647898,21.49559845809853,21.965306442331977,20.999999999999994,20.999999999999994,20.999999999999994,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,2112819.1235876686,0.0,3463444.4386567228,0.0,2343334.304189652,0.0,7919597.866434043,0.0 
 01/13  14:00:00,-5.1,77.0,4.1,320.0,250.0,322.0,6.0,8.89244089705472,22.01648272521956,22.304195733332706,21.0,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,1370997.5822454566,0.0,2200979.728629574,0.0,1544136.1968453364,0.0,5116113.507720367,0.0 
 01/13  15:00:00,-4.9,78.0,5.1,340.0,229.0,131.0,6.0,6.680284963260352,22.080317056593633,21.9847939745092,20.999999999999994,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,1233176.294271156,0.0,1938897.1672924555,0.0,1163819.9195267494,0.0,4335893.381090361,0.0 
 01/13  16:00:00,-5.1,78.0,4.7,340.0,169.0,63.0,6.0,4.698838440894998,22.215480528462256,21.677953762646547,21.0,21.0,21.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,1225341.2971334386,0.0,1827926.7740224782,0.0,943529.1661392542,0.0,3996797.2372951714,0.0 
 01/13  17:00:00,-5.3,79.0,4.3,340.0,75.0,9.0,6.0,2.0703442931025024,22.299021663612515,21.311727495425239,21.000000000000005,21.0,21.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,1323774.6015884884,0.0,1881248.6862253049,0.0,1236854.9777118169,0.0,4441878.265525609,0.0 
 01/13  18:00:00,-5.5,79.0,3.8,340.0,7.0,0.0,6.0,-0.21135861435090393,21.47979594698262,21.000351533490958,21.0,21.0,21.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,2654199.096226956,0.0,3144326.890078631,0.0,4789753.521031955,0.0,3223277.2945180425,0.0,13811556.801855585,0.0 
 01/13  19:00:00,-5.6,79.0,3.4,340.0,0.0,0.0,6.0,-1.7367539458807846,21.00606601738668,21.000002650147619,21.0,21.0,21.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,716010.0877871958,0.0,4555789.970736529,0.0,4144403.0434978965,0.0,6351587.426089775,0.0,4261258.567807822,0.0,20029049.095919219,0.0 
 01/13  20:00:00,-5.8,80.0,3.0,340.0,0.0,0.0,6.0,-2.6949316552366899,21.00001692609274,21.000000029738268,21.0,21.0,21.0,0.1,0.3,0.4,0.15,24.0,21.0,1461884.709892437,0.0,5432343.325911733,0.0,4433748.327586146,0.0,6803022.132823829,0.0,4545800.852635034,0.0,22676799.348849179,0.0 
 01/13  21:00:00,-6.0,80.0,2.6,320.0,0.0,0.0,6.0,-3.32968364348284,21.000000102554489,21.000000000526197,20.999999999999994,21.0,21.0,0.05,0.2,0.4,0.17,24.0,21.0,2415925.9329760146,0.0,6037886.88726908,0.0,4697367.45015132,0.0,7224555.7636687089,0.0,4795362.848353144,0.0,25171098.882418269,0.0 
 01/13  22:00:00,-6.1,79.0,2.9,320.0,0.0,0.0,6.0,-3.6794513284788756,21.000000001140607,21.000000000015296,21.0,20.999999999999998,20.999999999999998,0.05,0.2,0.4,0.08,24.0,21.0,2781091.861339849,0.0,6346423.11632454,0.0,4809834.573719414,0.0,7395199.0057492819,0.0,4896871.667640943,0.0,26229420.22477403,0.0 
 01/13  23:00:00,-6.3,78.0,3.3,320.0,0.0,0.0,6.0,-6.1106178697811679,18.73293250709091,18.673569216629834,18.41429931465651,18.52885496097892,18.392765774241278,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  24:00:00,-6.4,77.0,3.6,50.0,0.0,0.0,6.0,-6.226016659173492,18.331132950599807,17.793358191863108,17.463001181170119,17.600045772913174,17.422096445661347,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  01:00:00,-6.8,76.0,2.9,50.0,0.0,0.0,7.0,-7.0984696973807319,17.73679965055849,17.149605856888657,16.77861560265696,16.942839344352359,16.73331851465141,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  02:00:00,-7.1,74.0,2.2,50.0,0.0,0.0,7.0,-7.808090285311486,17.435641662941558,16.74442046769679,16.350232196871536,16.537540374017227,16.30020468365106,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  03:00:00,-7.5,72.0,1.5,20.0,0.0,0.0,7.0,-8.670822131715039,17.112404547961867,16.378432909145645,15.96946916475769,16.177340601914496,15.917368004447598,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  04:00:00,-7.4,74.0,1.5,20.0,0.0,0.0,7.0,-9.175842005458606,16.87143746242951,16.087853541146929,15.674618061296272,15.898459035097805,15.620625966379782,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  05:00:00,-7.4,75.0,1.5,20.0,0.0,0.0,7.0,-9.39150026130061,16.640488205789166,15.821961115605222,15.600401140503415,15.645595238918384,15.600128883330541,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,730144.7214764606,0.0,0.0,0.0,942078.8023856225,0.0,1672223.523862083,0.0 
 01/14  06:00:00,-7.3,77.0,1.5,340.0,0.0,0.0,7.0,-9.42757433790037,16.446258766715216,15.600046012340505,15.600005041555024,15.60022378973222,15.600001776443732,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,42383.245586635785,0.0,1601630.798043264,0.0,1029711.0892604081,0.0,1736485.328926975,0.0,4410210.461817283,0.0 
 01/14  07:00:00,-7.4,80.0,1.5,340.0,0.0,0.0,7.0,-3.61475554333844,20.980482481466205,20.971446492105167,20.970781243937759,20.97123081396299,20.9707416719378,0.1,0.1,0.4,0.07,24.0,21.0,26639508.276485459,0.0,26814231.941294489,0.0,16105980.908038952,0.0,26651664.419753426,0.0,16025566.748866762,0.0,112236952.2944391,0.0 
 01/14  08:00:00,-7.4,84.0,1.5,340.0,0.0,0.0,7.0,-3.9466569202173025,21.000000000000005,20.999999999999998,21.000000000000005,21.000000000000005,21.000000000000005,0.1,0.1,0.4,0.11,24.0,21.0,15465678.711175934,0.0,19985695.284212419,0.0,13100173.399479075,0.0,20550989.819631999,0.0,13163245.985330616,0.0,82265783.19983004,0.0 
 01/14  09:00:00,-7.5,88.0,1.5,270.0,52.0,30.0,7.0,-3.9592054283677338,21.000000000000005,21.0,21.0,21.0,20.999999999999998,0.3,0.3,0.5,0.15,24.0,21.0,7773764.127280193,0.0,11329149.826891588,0.0,7490619.5199978039,0.0,11999348.990384469,0.0,7833644.7293814369,0.0,46426527.19393548,0.0 
 01/14  10:00:00,-6.1,81.0,1.5,270.0,142.0,136.0,7.0,-0.9192639463625467,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.21,24.0,21.0,5633290.796732967,0.0,7553882.851114699,0.0,5306331.69397836,0.0,9457652.534179874,0.0,6229768.746784194,0.0,34180926.62279009,0.0 
 01/14  11:00:00,-4.6,75.0,1.5,270.0,225.0,83.0,7.0,2.549303636038304,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.19,24.0,21.0,4603759.830768514,0.0,5947948.536086492,0.0,4691133.028134217,0.0,8177601.743395337,0.0,5387657.113697793,0.0,28808100.25208235,0.0 
 01/14  12:00:00,-3.2,70.0,1.5,290.0,220.0,32.0,7.0,4.815775808715059,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.23,24.0,21.0,4003155.4545369076,0.0,5656754.139501814,0.0,4589490.595676212,0.0,7476360.584354035,0.0,4933326.4648086349,0.0,26659087.238877603,0.0 
 01/14  13:00:00,-1.7,66.0,1.3,290.0,263.0,242.0,7.0,8.692022315593239,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,0.1,0.15,0.35,0.2,24.0,21.0,4975499.9106609369,0.0,3887609.900286351,0.0,4852096.673763285,0.0,7803125.838296086,0.0,5035797.629342145,0.0,26554129.952348807,0.0 
 01/14  14:00:00,-0.2,63.0,1.2,290.0,237.0,408.0,7.0,12.973956370139323,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,4668259.519221585,0.0,1687311.9411305777,0.0,4542136.250340472,0.0,7441578.499368257,0.0,4701047.169680341,0.0,23040333.379741234,0.0 
 01/14  15:00:00,1.3,60.0,1.0,270.0,199.0,441.0,7.0,15.192941838158717,21.0,21.0,20.999999999999998,21.0,21.0,0.1,0.15,0.35,0.15,24.0,21.0,4256245.489161797,0.0,575445.470345699,0.0,4239058.193363834,0.0,7053199.0562686589,0.0,3891014.4612027115,0.0,20014962.6703427,0.0 
 01/14  16:00:00,1.1,57.0,1.0,270.0,156.0,242.0,7.0,13.606512671640722,21.0,20.999999999999998,20.999999999999998,21.0,20.999999999999998,0.1,0.15,0.35,0.13,24.0,21.0,4136205.8353163686,0.0,2110177.201401866,0.0,4255593.610465295,0.0,7013282.826998137,0.0,3194772.775489928,0.0,20710032.249671595,0.0 
 01/14  17:00:00,0.9,59.0,1.0,270.0,71.0,2.0,7.0,9.82902963928816,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.14,24.0,21.0,4194054.738417509,0.0,4719901.097273479,0.0,4505488.276293537,0.0,7264035.287222104,0.0,4149511.8238277605,0.0,24832991.22303439,0.0 
 01/14  18:00:00,0.7,64.0,1.0,110.0,2.0,0.0,7.0,6.838572662760096,21.0,21.0,21.000000000000005,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,4972570.767006017,0.0,6606624.166879613,0.0,5003761.591727946,0.0,7982346.588790589,0.0,4990562.942238668,0.0,29555866.05664283,0.0 
 01/14  19:00:00,0.3,65.0,1.4,110.0,0.0,0.0,7.0,2.951085467663497,19.07148768261321,18.93239064144104,18.63068911882985,18.68983073206313,18.629893345563504,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  20:00:00,-0.1,74.0,1.7,110.0,0.0,0.0,7.0,1.4365691134582928,18.379105965656387,18.09319533081053,17.702168380278488,17.776553750825547,17.708475626273424,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  21:00:00,-0.5,79.0,2.1,270.0,0.0,0.0,7.0,0.23601252629743389,17.995019083421917,17.656995082973255,17.1997507875387,17.30675620163185,17.22429118249599,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  22:00:00,-0.9,83.0,1.6,270.0,0.0,0.0,7.0,-0.6818422081220994,17.714300317935498,17.32547911997267,16.832654514295326,16.95940870413463,16.864304281803656,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  23:00:00,-1.2,87.0,1.0,270.0,0.0,0.0,7.0,-1.5159815985591779,17.493931499522057,17.072610252082567,16.558908193355646,16.70295847674477,16.59571475263656,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  24:00:00,-1.6,91.0,0.5,160.0,0.0,0.0,7.0,-2.2701870409116999,17.292911067990877,16.841501889138656,16.324028031185216,16.47571544381975,16.355938504215947,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  01:00:00,-2.2,92.0,0.5,160.0,0.0,0.0,1.0,-3.280637203855154,17.099852115180278,16.604626389658898,16.085853254144948,16.254031331494507,16.120124387524375,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  02:00:00,-2.7,93.0,0.5,160.0,0.0,0.0,1.0,-4.289619344341661,16.916641180764846,16.385552216418433,15.869330629542795,16.05084926693515,15.903521749409594,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  03:00:00,-3.3,93.0,0.5,180.0,0.0,0.0,1.0,-5.37987391861712,16.73033159461074,16.159256678197388,15.64845067500994,15.844607420305812,15.68576957985897,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  04:00:00,-3.5,93.0,0.3,180.0,0.0,0.0,1.0,-6.233943420576207,16.574493204376507,15.972939827106213,15.600051395711427,15.675405728666864,15.600062570521447,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,488964.3747038393,0.0,0.0,0.0,351342.5720607694,0.0,840306.9467646087,0.0 
 01/15  05:00:00,-3.8,93.0,0.2,180.0,0.0,0.0,1.0,-7.0174595608814489,16.417441401193757,15.78047872173309,15.600000151312735,15.600054030355011,15.60000016226506,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,1134874.7410418692,0.0,571171.773822349,0.0,1007861.9987614784,0.0,2713908.5136256965,0.0 
 01/15  06:00:00,-4.0,92.0,0.0,0.0,0.0,0.0,1.0,-7.773703391971319,16.277212637612736,15.606097392550936,15.600000000658982,15.600000123789853,15.600000000657238,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,895.0845012552979,0.0,1598741.227868523,0.0,1439444.4542632786,0.0,1500970.8018922145,0.0,4540051.5685252719,0.0 
 01/15  07:00:00,-4.0,92.0,0.2,0.0,0.0,0.0,1.0,-8.235599252099672,16.156835344478993,15.600013021901458,15.600000000005835,15.600000000681352,15.600000000005494,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,843017.7524864426,0.0,1901975.5896494985,0.0,2038496.317280145,0.0,1819809.9381356112,0.0,6603299.597551697,0.0 
 01/15  08:00:00,-4.1,92.0,0.3,0.0,0.0,0.0,1.0,-8.40734041245006,16.034189617955314,15.600000000885805,15.600000000000002,15.600000000000197,15.600000000000004,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,1639015.5733004646,0.0,2154950.678066062,0.0,2488178.520713945,0.0,2068845.3763989693,0.0,8350990.148479441,0.0 
 01/15  09:00:00,-4.1,93.0,0.5,140.0,51.0,3.0,1.0,-7.251836315473331,15.945396632901812,15.600000000001325,15.6,15.600000000000002,15.600000000000002,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,1741056.1658957105,0.0,2105738.6468339387,0.0,2693173.9253422885,0.0,2160392.425528337,0.0,8700361.163600274,0.0 
 01/15  10:00:00,-1.9,84.0,0.8,140.0,122.0,264.0,1.0,-2.300672162514073,16.038476451487584,16.043488083439838,15.66482605147097,15.6,15.6,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,1646413.8736570166,0.0,1437234.9791888386,0.0,3083648.852845855,0.0 
 01/15  11:00:00,0.3,73.0,1.2,140.0,177.0,430.0,1.0,4.247857944045807,16.18324818895208,16.97419652101706,16.011306022859587,15.600000000000007,15.600000000000007,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,530771.8982129606,0.0,588552.6152514557,0.0,1119324.5134644164,0.0 
 01/15  12:00:00,2.5,70.0,1.5,340.0,164.0,605.0,1.0,11.08387784237509,16.37546559951759,18.00648634809693,15.897638299145222,15.655098972932916,15.66060911642734,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  13:00:00,4.1,66.0,1.0,340.0,131.0,697.0,1.0,16.66158208338166,16.559468091051138,18.950036636518193,16.007994160055526,15.747029233424941,15.829726203938874,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  14:00:00,5.8,64.0,0.5,340.0,227.0,478.0,1.0,20.181263249512157,16.761580264565425,19.21045948758815,16.19290348731013,15.907477358507168,16.0367317402536,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  15:00:00,7.4,62.0,0.0,0.0,203.0,388.0,1.0,21.189346296599007,16.954078344776677,19.215740659958884,16.36886935782184,16.05309493019304,16.393762686326185,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  16:00:00,7.4,66.0,0.3,0.0,138.0,375.0,1.0,19.57706003705603,16.99435255978025,19.0980445702887,16.393352155683087,16.0834531515331,16.905817630335048,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  17:00:00,7.4,70.0,0.7,0.0,84.0,145.0,1.0,15.925826908529448,17.02818602307281,18.50848225099815,16.345874360681834,16.070522880545885,16.83655579095764,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  18:00:00,7.4,75.0,1.0,180.0,11.0,0.0,1.0,11.89873218024341,17.014154616526647,17.910728851587597,16.229436315214309,15.997926374878223,16.464588991095189,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  19:00:00,6.1,79.0,0.8,180.0,0.0,0.0,1.0,8.419698762019788,16.88849027741205,17.534667188152903,16.07326994355907,15.885435335199953,16.211626780963607,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
