Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 01/15  20:00:00,4.9,84.0,0.7,180.0,0.0,0.0,1.0,5.9535933672214329,16.759913515381645,17.290756482550607,15.942151492750077,15.790365918214349,16.03461050287349,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  21:00:00,3.6,89.0,0.5,320.0,0.0,0.0,1.0,3.8655357034952488,16.630816500342907,17.080305292864744,15.797433909922017,15.685561595006693,15.88119667252364,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  22:00:00,3.3,90.0,0.5,320.0,0.0,0.0,1.0,2.5370599285118207,16.57732496537875,16.967200428554006,15.738863546531747,15.64552890439369,15.81824018936635,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  23:00:00,2.9,91.0,0.5,320.0,0.0,0.0,1.0,1.6324268735519736,16.519537988611036,16.851315788408649,15.670093787369258,15.600039596734714,15.750587111076129,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,20716.23163602943,0.0,0.0,0.0,20716.23163602943,0.0 
 01/15  24:00:00,2.6,92.0,0.5,50.0,0.0,0.0,1.0,1.2082526625468675,16.472635148699604,16.761847901299743,15.62787475104524,15.600000018738083,15.70357132191382,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,157009.81895666634,0.0,0.0,0.0,157009.81895666634,0.0 
 01/16  01:00:00,2.2,92.0,0.8,50.0,0.0,0.0,2.0,0.4339324844653567,16.520409646166269,16.731257261831965,15.639261301285592,15.602316085297068,15.714146133304763,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  02:00:00,1.9,92.0,1.2,50.0,0.0,0.0,2.0,-0.29257231957118648,16.487902300255514,16.63051325664792,15.600003754255008,15.600000526882594,15.655478694358547,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,50799.98768362076,0.0,159439.1618390613,0.0,0.0,0.0,210239.14952268208,0.0 
 01/16  03:00:00,1.5,92.0,1.5,90.0,0.0,0.0,2.0,-1.169507308603898,16.44772036724021,16.5225808447234,15.600000002909522,15.600000000415014,15.600004911847586,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,265093.59109402427,0.0,424751.7734543127,0.0,50749.80868188967,0.0,740595.1732302266,0.0 
 01/16  04:00:00,1.6,92.0,1.7,90.0,0.0,0.0,2.0,-1.38543739826203,16.436255514897615,16.465546109422858,15.6,15.599999999999998,15.600000000000002,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,306380.629627972,0.0,413137.9116567015,0.0,112449.60204979412,0.0,831968.1433344677,0.0 
 01/16  05:00:00,1.8,93.0,1.9,90.0,0.0,0.0,2.0,-1.1693841729626025,16.42961762231396,16.4146817308902,15.599999999999996,15.6,15.6,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,319909.3108807014,0.0,390000.7288017895,0.0,160986.2328421817,0.0,870896.2725246727,0.0 
 01/16  06:00:00,1.9,93.0,2.1,320.0,0.0,0.0,2.0,-0.4868534623918904,16.44443150707009,16.39698068685428,15.599999999999998,15.599999999999998,15.599999999999998,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,264674.1081416159,0.0,229830.5789114987,0.0,87348.58236781595,0.0,581853.2694209307,0.0 
 01/16  07:00:00,2.6,93.0,2.1,320.0,0.0,0.0,2.0,4.290513342966895,20.980316296246828,20.979264173314225,20.971799470346015,20.971795435275959,20.971823317087865,0.1,0.1,0.4,0.07,24.0,21.0,22219412.412135517,0.0,18738478.02771348,0.0,13302016.157944894,0.0,22472819.890758795,0.0,13534815.711381747,0.0,90267542.19993444,0.0 
 01/16  08:00:00,3.3,92.0,2.1,320.0,0.0,0.0,2.0,4.151398439747231,21.000000000000005,21.0,21.0,21.0,21.000000000000005,0.2,0.3,0.4,0.19,24.0,21.0,16327523.56365396,0.0,16622390.542486575,0.0,12450400.446817767,0.0,20011217.957117484,0.0,12298015.722949557,0.0,77709548.23302534,0.0 
 01/16  09:00:00,4.0,91.0,2.1,230.0,12.0,0.0,2.0,2.9817403799125867,21.0,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,3177675.23735803,0.0,5397341.6159117179,0.0,4800474.343942647,0.0,7570743.254289443,0.0,4689411.123217978,0.0,25635645.574719818,0.0 
 01/16  10:00:00,5.6,92.0,3.3,230.0,44.0,0.0,2.0,3.9882179301345577,21.0,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,299214.28547126977,0.0,2859534.3411990206,0.0,3007182.0395802285,0.0,4667942.344635577,0.0,2910611.726616394,0.0,13744484.73750249,0.0 
 01/16  11:00:00,7.1,92.0,4.5,230.0,74.0,0.0,2.0,5.60102433568146,21.250040506542527,21.0,21.0,20.999999999999998,21.0,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,1510878.3004672907,0.0,2044093.7513876106,0.0,3112921.221738031,0.0,1961572.8861022397,0.0,8629466.15969517,0.0 
 01/16  12:00:00,8.7,91.0,5.7,180.0,95.0,0.0,2.0,7.188118741821209,21.49271440664346,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,1011790.8992442696,0.0,1610255.6422262924,0.0,2382077.620493693,0.0,1539525.3207983676,0.0,6543649.482762622,0.0 
 01/16  13:00:00,8.1,92.0,4.7,180.0,105.0,0.0,2.0,8.168874142490047,21.39738451120483,21.0,21.0,20.999999999999998,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,1061063.9455099386,0.0,1581277.492486717,0.0,2372759.9486112936,0.0,1515995.6642173806,0.0,6531097.0508253299,0.0 
 01/16  14:00:00,7.5,93.0,3.6,180.0,101.0,0.0,2.0,8.211363649210247,21.916048874310009,21.06019353934049,21.0,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,776510.0321926513,0.0,1034421.2905088326,0.0,715111.3626649068,0.0,2526042.6853663909,0.0 
 01/16  15:00:00,6.9,93.0,2.6,140.0,83.0,0.0,2.0,7.518919982212903,22.009362250133778,21.000018621103306,20.999999999999998,21.0,21.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,119634.4446620926,0.0,843619.0266768709,0.0,1061758.4085139253,831.9244841052296,787916.379284784,0.0,2812928.2591376726,831.9244841052296 
 01/16  16:00:00,7.1,92.0,2.9,140.0,56.0,0.0,2.0,7.043340289902976,22.211470566234455,21.211327266175617,21.0,20.999999999999998,21.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,390642.39055698286,0.0,357119.28632218917,2147.3203247491258,349327.1192102927,0.0,1097088.7960894649,2147.3203247491258 
 01/16  17:00:00,7.2,90.0,3.3,140.0,23.0,0.0,2.0,6.532507254247706,22.364064290637708,21.251772897454843,21.0,21.0,21.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,237710.23115047848,0.0,87899.64135023658,1312.5597542846136,198869.68586706505,0.0,524470.6224924619,1303.623878966436 
 01/16  18:00:00,7.4,88.0,3.6,270.0,2.0,0.0,2.0,7.325011957974645,21.600381563926363,21.001577962224635,21.0,21.0,21.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,2110536.854588022,0.0,1928596.7883080799,0.0,2790125.3371559355,25763.17441029328,1885860.1262287298,0.0,8715119.106280767,25763.17441029328 
 01/16  19:00:00,7.2,77.0,3.3,270.0,0.0,0.0,2.0,6.681309394905241,21.12562747227291,21.00001649848481,20.999999999999994,21.0,21.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,2901423.47562845,0.0,2500340.915495023,0.0,3692649.030131123,0.0,2451934.9752017238,0.0,11546348.396456322,0.0 
 01/16  20:00:00,6.9,65.0,2.9,270.0,0.0,0.0,2.0,5.908348429317338,21.00003695358947,21.000000186479018,20.999999999999998,21.0,20.999999999999998,0.1,0.3,0.4,0.15,24.0,21.0,165464.05665351728,0.0,3423601.2299383778,0.0,2727173.3704828086,0.0,4048421.499827019,0.0,2679490.8377706438,0.0,13044150.994672366,0.0 
 01/16  21:00:00,6.7,53.0,2.6,250.0,0.0,0.0,2.0,5.815043887594804,21.000000000001909,21.000000000019978,21.0,21.000000000000005,21.0,0.05,0.2,0.4,0.17,24.0,21.0,883431.4583872231,0.0,4900000.628518912,0.0,3512692.498246965,0.0,5239302.7959372759,0.0,3474793.2545592237,0.0,18010220.6356496,0.0 
 01/16  22:00:00,6.4,61.0,2.8,250.0,0.0,0.0,2.0,5.239916487856103,21.000000000000008,21.000000000000389,21.0,21.0,21.0,0.05,0.2,0.4,0.08,24.0,21.0,1230610.8741962135,0.0,4351305.176456649,0.0,3184030.289088501,0.0,4778904.971899763,0.0,3141294.9201320947,0.0,16686146.231773222,0.0 
 01/16  23:00:00,6.0,70.0,2.9,250.0,0.0,0.0,2.0,3.7668310236756135,19.768157023604326,19.440923219079019,19.281611132173987,19.372101294356896,19.29502723189716,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  24:00:00,5.7,79.0,3.1,290.0,0.0,0.0,2.0,3.620593840530634,19.342622798141919,18.78882628708171,18.604155971818856,18.72486331391221,18.620959510529297,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  01:00:00,4.7,74.0,3.3,290.0,0.0,0.0,3.0,2.968146966904419,18.993888920162484,18.390973000536055,18.184174207416214,18.328898249511938,18.20258299054403,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  02:00:00,3.8,66.0,3.4,290.0,0.0,0.0,3.0,2.3500896919327118,18.74508796186597,18.080460507047638,17.863369456361654,18.030425528624677,17.882458795191114,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  03:00:00,2.8,61.0,3.6,290.0,0.0,0.0,3.0,1.6081668638625564,18.49598797138874,17.79567209206568,17.573285980450576,17.760054902057303,17.592542393883919,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  04:00:00,2.6,58.0,4.3,290.0,0.0,0.0,3.0,1.1939690636713552,18.325008395525495,17.587377781808244,17.363094770379399,17.563239566717898,17.381188849170049,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  05:00:00,2.5,58.0,5.0,290.0,0.0,0.0,3.0,0.9418333220860009,18.170171189658658,17.401611518979043,17.177225441906584,17.388519344855113,17.193696938304354,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  06:00:00,2.3,62.0,5.7,290.0,0.0,0.0,3.0,0.7707139418054277,18.053081206964185,17.25584515285283,17.03094061800504,17.253624060439067,17.045702876262568,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  07:00:00,2.1,57.0,5.3,290.0,0.0,0.0,3.0,3.5983100348225065,20.98855981960039,20.98030658434698,20.977824854335038,20.980321882313239,20.977989846806297,0.1,0.1,0.4,0.07,24.0,21.0,14812294.319496118,0.0,16948586.369860788,0.0,11234443.523831852,0.0,16864340.308656269,0.0,11182534.090681615,0.0,71042198.61252664,0.0 
 01/17  08:00:00,2.0,54.0,5.0,290.0,0.0,0.0,3.0,3.256082855729208,20.99977139443171,20.99926096511979,20.99912106792114,20.999265326936969,20.99913148849982,0.2,0.3,0.4,0.19,24.0,21.0,8914377.248909817,0.0,13875605.626214734,0.0,9178446.627907373,0.0,13865282.372240434,0.0,9134956.583132556,0.0,54968668.45840491,0.0 
 01/17  09:00:00,1.8,56.0,4.6,320.0,31.0,0.0,3.0,2.003534415669422,21.2656322313203,20.999996130158924,20.999994574099487,20.99999624183697,20.999994693799306,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,4254557.357503089,0.0,3042926.8544199748,0.0,4165193.0317116149,0.0,3012796.5153246668,0.0,14475473.758959346,0.0 
 01/17  10:00:00,2.1,50.0,5.6,320.0,128.0,47.0,3.0,3.324025031825342,21.69402896328994,20.99999999398797,20.999999987538695,20.999999991908234,20.99999998467283,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1426869.7916032139,0.0,1276661.6901130514,0.0,1978444.7622797257,0.0,1604151.264035328,0.0,6286127.508031319,0.0 
 01/17  11:00:00,2.4,49.0,6.7,320.0,215.0,162.0,3.0,5.11979074543172,21.984189659877566,21.32894921735672,20.99999999999618,20.999999999994367,20.99999999998172,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,202154.07305258094,0.0,767002.0477480765,0.0,793215.4174537113,0.0,1762371.5382543687,0.0 
 01/17  12:00:00,2.7,51.0,7.7,340.0,245.0,315.0,3.0,8.325133092886836,22.24714564505681,22.121427727943325,21.016025774149154,21.00400186065415,20.999999999999998,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225422.51364491124,0.0,225422.51364491124,0.0 
 01/17  13:00:00,2.7,48.0,7.5,340.0,270.0,356.0,3.0,11.018301142670492,22.18570206043677,22.496903358848966,21.000002460269696,21.000000698811328,20.999999999999994,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,290501.33597263667,0.0,503133.614379313,0.0,431414.38682816279,0.0,1225049.3371801126,0.0 
 01/17  14:00:00,2.6,48.0,7.4,340.0,252.0,391.0,3.0,12.39958782744016,22.687890352129175,23.30684633171172,21.27099167020263,21.254627175414929,21.213926580760768,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  15:00:00,2.6,53.0,7.2,320.0,216.0,378.0,3.0,12.205329724281013,22.82763591467653,23.515799168263436,21.390266636364765,21.35783854567523,21.515938563727027,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  16:00:00,2.0,50.0,6.3,320.0,160.0,251.0,3.0,10.631222425153292,22.990976577158194,23.401211935067616,21.452198420600426,21.431614107769435,21.91311601335044,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  17:00:00,1.5,51.0,5.5,320.0,86.0,50.0,3.0,7.983463811472169,23.103048458510246,22.91548729075012,21.42045476916615,21.440318230046914,21.76899640439409,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  18:00:00,0.9,57.0,4.6,340.0,9.0,0.0,3.0,5.445476150425635,22.319608406828615,21.68157667280886,21.000099932423216,21.000057211807758,21.018938293693084,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1072473.0607456293,0.0,1562466.2719164487,0.0,632594.4211345668,0.0,3267533.7537966447,0.0 
 01/17  19:00:00,0.6,52.0,4.3,340.0,0.0,0.0,3.0,3.2563332634701016,21.697759261498477,21.01987692804476,21.000000260466824,21.000000137904629,21.00004262973909,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,615032.0568414523,0.0,2144911.085140354,0.0,3177717.6458384229,0.0,1784848.6999343532,0.0,7722509.487754582,0.0 
 01/17  20:00:00,0.2,51.0,3.9,340.0,0.0,0.0,3.0,2.05015079833085,21.36714267964374,21.000081797521817,21.00000000231801,21.00000000114109,21.0000003552814,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1526106.5476761738,0.0,2633695.5087283675,0.0,3940140.271793531,0.0,2426973.17946443,0.0,10526915.507662502,0.0 
 01/17  21:00:00,-0.1,55.0,3.6,340.0,0.0,0.0,3.0,1.1891100076859643,21.073712642410628,21.000000759162057,21.000000000033219,21.000000000015367,21.000000004853548,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,2589513.3534833735,0.0,3033079.0865957245,0.0,4539844.655484449,0.0,2857536.7655267168,0.0,13019973.861090262,0.0 
 01/17  22:00:00,-0.3,57.0,2.7,340.0,0.0,0.0,3.0,0.5950281281755006,21.000065896857448,21.000000012697237,21.00000000000078,21.000000000000346,21.00000000010929,0.05,0.2,0.4,0.08,24.0,21.0,222557.4003804386,0.0,3153948.6350432636,0.0,3189124.8250516697,0.0,4771129.262869673,0.0,3024730.7370188159,0.0,14361490.86036386,0.0 
 01/17  23:00:00,-0.4,58.0,1.9,340.0,0.0,0.0,3.0,-0.8609673149876455,19.22620261570904,19.372822312990857,19.070906139987483,19.18124340618531,19.116308749540307,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  24:00:00,-0.6,60.0,1.0,340.0,0.0,0.0,3.0,-1.4048421727428933,19.13478044135647,18.831481163040988,18.377148854166255,18.506040761254704,18.437495986185924,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  01:00:00,-0.4,60.0,1.2,340.0,0.0,0.0,4.0,-1.8171436825650119,18.768760352508289,18.44883673489157,17.966971417070089,18.12024695216916,18.038891262225726,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  02:00:00,-0.3,61.0,1.3,340.0,0.0,0.0,4.0,-2.039199768197895,18.60625302812635,18.186353038090926,17.683496802850699,17.852725336306475,17.758075343768107,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  03:00:00,-0.1,61.0,1.5,20.0,0.0,0.0,4.0,-2.115462630910119,18.41721778910268,17.959159730111887,17.46036884425995,17.638405508728707,17.52405038507065,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  04:00:00,-0.1,61.0,1.5,20.0,0.0,0.0,4.0,-2.199886273251533,18.250091044164387,17.750465383940669,17.25481477372265,17.445133144126868,17.318337297137984,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  05:00:00,-0.1,61.0,1.5,20.0,0.0,0.0,4.0,-2.2758455327747244,18.090331222907627,17.559536324893864,17.071244711910219,17.271718346408237,17.131909615131524,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  06:00:00,-0.1,61.0,1.5,360.0,0.0,0.0,4.0,-2.365315532298004,17.966151116220769,17.402914241663699,16.923376039841963,17.134806451814023,16.9892390310462,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  07:00:00,-0.1,62.0,1.5,360.0,0.0,0.0,4.0,0.8289966312442014,20.988933128257579,20.98341609576233,20.978684842010073,20.980886041416406,20.979368800134087,0.1,0.1,0.4,0.07,24.0,21.0,15968262.990762288,0.0,16772521.550008715,0.0,12059865.183388139,0.0,18310896.159431239,0.0,11807911.688240132,0.0,74919457.5718305,0.0 
 01/18  08:00:00,-0.1,63.0,1.5,360.0,0.0,0.0,4.0,0.18182541997054484,20.999781066319487,20.99941041828253,20.999139048514885,20.999268533445077,20.999181847406413,0.2,0.3,0.4,0.19,24.0,21.0,8889713.338787817,0.0,13297454.170924101,0.0,9475198.792582743,0.0,14435118.06321925,0.0,9295977.070923496,0.0,55393461.4364374,0.0 
 01/18  09:00:00,-0.1,64.0,1.5,70.0,32.0,0.0,4.0,-1.1217577402992559,21.27484174085161,20.999997243011835,20.999994421315397,20.99999599205757,20.999994869062204,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3854822.472733801,0.0,3201333.252686651,0.0,4474448.73470071,0.0,3104832.013109348,0.0,14635436.473230511,0.0 
 01/18  10:00:00,0.6,58.0,1.2,70.0,91.0,0.0,4.0,0.07186873581357933,21.695184819476098,20.999999993305655,20.99999997673239,20.9999999868108,20.999999979131464,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1732361.9850855603,0.0,1789741.8922640796,0.0,2326182.6647665549,0.0,1748024.7570209513,0.0,7596311.299137146,0.0 
 01/18  11:00:00,1.4,57.0,0.8,70.0,117.0,0.0,4.0,1.637821788710036,21.954602630325437,20.99999999999463,20.999999999950405,20.99999999998063,20.99999999995718,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,704645.3162657771,0.0,1123241.0102868453,0.0,1278590.7878634227,0.0,1084399.3785268155,0.0,4190876.4929428605,0.0 
 01/18  12:00:00,2.1,60.0,0.5,320.0,98.0,0.0,4.0,2.378104081147262,22.18136585866255,20.999999999999994,20.999999999999799,20.999999999999959,20.99999999999984,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,242504.09759448964,0.0,804762.4708085882,0.0,727568.0663678837,0.0,734915.3952813166,0.0,2509750.030052278,0.0 
 01/18  13:00:00,2.5,54.0,1.5,320.0,108.0,0.0,4.0,3.3480279424304255,22.037471748159118,21.0,21.0,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,986023.8283153472,0.0,1196014.141973393,0.0,1377984.8488996137,0.0,1118290.8913633957,0.0,4678313.71055175,0.0 
 01/18  14:00:00,2.8,52.0,2.6,320.0,104.0,0.0,4.0,3.4470384763806116,22.516778114502168,21.067199540209026,21.0,21.0,21.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,475755.2591399251,0.0,165631.52849605389,0.0,397730.14409572197,0.0,1039116.9317317009,0.0 
 01/18  15:00:00,3.2,54.0,3.6,290.0,86.0,0.0,4.0,3.4507291347221185,22.57473471204946,21.131769121119047,21.0,21.029512408524089,20.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,319947.3117197498,0.0,0.0,0.0,247518.92267489626,0.0,567466.234394646,0.0 
 01/18  16:00:00,2.9,51.0,3.1,290.0,58.0,0.0,4.0,2.9746374451948847,22.707684663574854,21.149702987799043,21.0,21.06272396992528,21.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,264300.7164319509,0.0,0.0,0.0,194644.96732149117,0.0,458945.6837534421,0.0 
 01/18  17:00:00,2.6,53.0,2.6,290.0,25.0,0.0,4.0,1.9280181962713228,22.791874110898957,21.153294859176059,21.0,21.08002048550915,20.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,251086.33427250375,0.0,0.0,0.0,183193.2663037185,0.0,434279.60057622226,0.0 
 01/18  18:00:00,2.3,57.0,2.1,320.0,3.0,0.0,4.0,1.4208016587411563,21.962178064174667,21.00098069617294,21.0,21.000550339217527,21.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,2486986.146310621,0.0,2003258.3873950006,0.0,2614471.1467204897,0.0,1945939.0792925903,0.0,9050654.759718702,0.0 
 01/18  19:00:00,2.0,56.0,1.7,320.0,0.0,0.0,4.0,0.7693882111892586,21.384763669026964,21.00001243736404,20.999999999999998,21.000007154328146,21.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,3989279.6698065449,0.0,2919469.411279548,0.0,4056779.9779947868,0.0,2863951.239762981,0.0,13829480.29884386,0.0 
 01/18  20:00:00,1.8,59.0,1.4,320.0,0.0,0.0,4.0,0.2994273702841251,21.11816683828419,21.000000270894199,21.0,21.000000156402608,21.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,4567772.6134778489,0.0,3209245.5167763766,0.0,4574242.022812003,0.0,3158112.011350177,0.0,15509372.164416407,0.0 
 01/18  21:00:00,1.5,65.0,1.0,270.0,0.0,0.0,4.0,-0.12179983698668452,21.000222532172516,21.000000006361789,21.000000000000005,21.000000003678968,21.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,506516.3651031721,0.0,5067413.306633913,0.0,3488821.9754941139,0.0,5060930.451836522,0.0,3440174.387783384,0.0,17563856.486851105,0.0 
 01/18  22:00:00,1.7,62.0,2.4,270.0,0.0,0.0,4.0,0.1246932398852225,21.00000001661404,21.000000000024316,21.0,21.000000000014034,21.0,0.05,0.2,0.4,0.08,24.0,21.0,907454.8990570884,0.0,5308977.698097391,0.0,3612413.008801245,0.0,5271001.200056483,0.0,3561298.6618147657,0.0,18661145.46782697,0.0 
 01/18  23:00:00,1.8,63.0,3.7,270.0,0.0,0.0,4.0,-0.9424659494862855,19.32805519453584,19.13827612114694,19.016365471539318,19.153158647450927,19.03165099377463,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  24:00:00,2.0,66.0,5.1,340.0,0.0,0.0,4.0,-0.43060698082150075,19.15002184872659,18.428120647645323,18.29091631743589,18.465015262103763,18.308248859701015,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  01:00:00,1.4,60.0,4.9,340.0,0.0,0.0,5.0,-0.7283537057613176,18.73410384091315,17.956989901639209,17.79906560147553,18.002758599542419,17.818849307867425,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  02:00:00,0.8,56.0,4.8,340.0,0.0,0.0,5.0,-1.127781783298225,18.509410164829015,17.626124715418834,17.45485460264319,17.683066033231545,17.475568124763308,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  03:00:00,0.2,57.0,4.6,340.0,0.0,0.0,5.0,-1.7252908458930354,18.249908071028317,17.329370513934938,17.14929841655122,17.3979439426505,17.17092198413456,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  04:00:00,-0.7,58.0,4.6,340.0,0.0,0.0,5.0,-2.3921752140645209,18.005540880825316,17.050851058235965,16.865036054838588,17.13228634299695,16.886886504373956,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  05:00:00,-1.7,58.0,4.6,340.0,0.0,0.0,5.0,-3.137606390789636,17.751010232844299,16.772279690163495,16.58353167442104,16.867796477556288,16.605495118852148,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  06:00:00,-2.6,58.0,4.6,320.0,0.0,0.0,5.0,-3.897161105896543,17.5352616198343,16.531362530511367,16.3402570653962,16.641081788527175,16.362213417476285,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  07:00:00,-3.0,55.0,4.6,320.0,0.0,0.0,5.0,-0.24738300108189899,20.98665474950201,20.976617364956789,20.974555683569564,20.977752635076809,20.97479466566924,0.1,0.1,0.4,0.07,24.0,21.0,19352429.206444645,0.0,21973236.21348579,0.0,14204015.568598785,0.0,21297849.94978863,0.0,14117031.399392449,0.0,90944562.33771029,0.0 
 01/19  08:00:00,-3.3,53.0,4.6,320.0,0.0,0.0,5.0,-0.8628911047839335,20.999679512543808,20.998944716020874,20.998812733014526,20.999028473177775,20.998830219005329,0.2,0.3,0.4,0.19,24.0,21.0,11037115.951137096,0.0,17127426.253383466,0.0,11055923.943126226,0.0,16610000.690964316,0.0,10995139.694042756,0.0,66825606.53265385,0.0 
 01/19  09:00:00,-3.7,50.0,4.6,50.0,57.0,58.0,5.0,-2.0981919175251306,21.04522894885711,20.999992542886603,20.999991242048269,20.99999304578825,20.99999019073812,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,5696077.0725363329,0.0,3627177.522646907,0.0,5785284.877557315,0.0,4116156.9891146358,0.0,19224696.461855189,0.0 
 01/19  10:00:00,-2.5,41.0,4.8,50.0,115.0,368.0,5.0,0.12917759495595866,21.500229574929617,20.999999996891579,20.99999999373121,20.999999986846093,20.999999976757154,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,706275.3010437974,0.0,731215.1468885841,0.0,3213142.1841605959,0.0,2421886.224206951,0.0,7072518.856299927,0.0 
 01/19  11:00:00,-1.3,33.0,4.9,50.0,144.0,556.0,5.0,3.5293371899483927,21.798632029980415,21.780527654967736,20.99999999999995,20.99999999999045,20.999999999977925,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,12397.925241025729,0.0,1918047.7146723478,0.0,1506399.015626939,0.0,3436844.6555403128,0.0 
 01/19  12:00:00,-0.1,27.0,5.1,20.0,113.0,738.0,5.0,8.112660281680008,22.081591178713503,22.780172270420889,21.0,20.999999999999998,20.999999999999994,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,423821.0384917957,0.0,1197947.6267191387,0.0,914119.340342011,0.0,2535888.005552945,0.0 
 01/19  13:00:00,0.4,21.0,5.3,20.0,105.0,793.0,5.0,11.417228034905119,22.02193349285195,23.365561602174329,21.0,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,821765.6206589524,0.0,1776290.4963044045,0.0,1100202.1973214532,0.0,3698258.31428481,0.0 
 01/19  14:00:00,1.0,20.0,5.5,20.0,105.0,778.0,5.0,13.160733561022042,22.5260534076685,23.994060202385499,21.031973806894116,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,904995.0289616657,0.0,0.0,463891.03370011228,0.0,257559.1973014142,0.0,721450.2310015265,904995.0289616657 
 01/19  15:00:00,1.5,24.0,5.7,20.0,112.0,686.0,5.0,13.072507748459964,22.69026414904372,23.999999999999944,21.206102782733628,21.0,21.24553676876431,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,2120233.8829046797,0.0,0.0,45556.5762231575,0.0,0.0,0.0,45556.5762231575,2120233.8829046797 
 01/19  16:00:00,1.1,25.0,5.2,20.0,146.0,417.0,5.0,10.966629819710587,22.854494629586488,24.0,21.270615354280165,21.07455652588773,21.8500731653296,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,350826.91711427029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350826.91711427029 
 01/19  17:00:00,0.7,31.0,4.6,20.0,88.0,187.0,5.0,7.930536285648586,22.988372555788449,23.5313536242885,21.26316411170897,21.100890819028764,21.852900463939649,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  18:00:00,0.3,42.0,4.1,360.0,14.0,0.0,5.0,4.897267129238063,22.20793494423045,22.117107930588057,21.00009729721983,21.000061708295758,21.02234653576594,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1492239.8602801755,0.0,2780369.8767992269,0.0,807770.315996763,0.0,5080380.053076166,0.0 
 01/19  19:00:00,-0.3,45.0,3.2,360.0,0.0,0.0,5.0,2.293717967235294,21.57440836194834,21.12108887445635,21.000000244554838,21.00000016418522,21.000048227944459,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,81334.93404633046,0.0,2623819.6014746364,0.0,4407874.074154235,0.0,2146572.6545450238,0.0,9259601.264220227,0.0 
 01/19  20:00:00,-0.9,48.0,2.4,360.0,0.0,0.0,5.0,0.703446170709737,21.236387154997506,21.000174382306889,21.00000000134645,21.000000000916054,21.000000253652105,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1212550.8144321633,0.0,3039024.1151898449,0.0,4979740.6905498229,0.0,2827849.617807851,0.0,12059165.23797968,0.0 
 01/19  21:00:00,-1.5,51.0,1.5,340.0,0.0,0.0,5.0,-0.6374438590616903,21.006120817565145,21.000000640648574,21.000000000010787,21.00000000000731,21.000000001953823,0.05,0.2,0.4,0.17,24.0,21.0,274449.7108810524,0.0,2272785.4480060876,0.0,3429910.426789702,0.0,5493946.246227195,0.0,3274629.20206851,0.0,14745721.033972545,0.0 
 01/19  22:00:00,-1.5,48.0,1.3,340.0,0.0,0.0,5.0,-1.5341578410016013,21.000011768796357,21.00000000603459,21.00000000000017,21.000000000000119,21.000000000030555,0.05,0.2,0.4,0.08,24.0,21.0,765705.4619102046,0.0,2848739.4531613208,0.0,3559677.932127635,0.0,5661642.451889288,0.0,3418211.202122214,0.0,16253976.501210662,0.0 
 01/19  23:00:00,-1.5,46.0,1.2,340.0,0.0,0.0,5.0,-3.1982710342714815,19.013839771869315,19.34284340229729,18.945569975934505,19.0031313516336,18.983429935352029,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  24:00:00,-1.5,43.0,1.0,360.0,0.0,0.0,5.0,-3.821022663469753,18.959349748644337,18.876973227438584,18.1989119666572,18.247754115116736,18.250974503231327,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  01:00:00,-2.0,55.0,1.0,360.0,0.0,0.0,6.0,-4.641200218819302,18.53069661642307,18.420849374096937,17.717360423841396,17.78796013200879,17.772497904408988,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  02:00:00,-2.6,67.0,1.0,360.0,0.0,0.0,6.0,-5.352521826118485,18.316611494174344,18.100100979285164,17.363795560029364,17.448941219776445,17.42246262377516,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  03:00:00,-3.1,80.0,1.0,360.0,0.0,0.0,6.0,-6.182190702471386,18.05513078917013,17.780840438995047,17.048682649366734,17.15150001550217,17.108099680521723,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  04:00:00,-3.5,83.0,0.8,360.0,0.0,0.0,6.0,-6.93246970995488,17.833124133590606,17.505836775755733,16.781662432732444,16.900139629587338,16.841040114983579,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  05:00:00,-4.0,85.0,0.7,360.0,0.0,0.0,6.0,-7.646582586832855,17.606397637878584,17.231518371597827,16.522910906952718,16.65766529853109,16.58141691856926,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  06:00:00,-4.4,87.0,0.5,200.0,0.0,0.0,6.0,-8.290119221825393,17.421370107541877,17.006307699963814,16.306131464931423,16.456879879209614,16.366836582559146,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  07:00:00,-3.2,79.0,0.7,200.0,0.0,0.0,6.0,-3.8160716647319776,20.985907848020799,20.98134202697862,20.974434742806407,20.976071398887585,20.97509457678485,0.1,0.1,0.4,0.07,24.0,21.0,19777376.092630276,0.0,19456676.55538302,0.0,14102027.815003554,0.0,22097981.801309159,0.0,13859130.865738407,0.0,89293193.13006442,0.0 
 01/20  08:00:00,-2.0,71.0,0.8,200.0,0.0,0.0,6.0,-3.6364630021614414,21.0,20.999999999999998,21.000000000000005,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,10326324.120571774,0.0,13680660.725447808,0.0,10235251.582538221,0.0,16084420.874374154,0.0,10081495.615156861,0.0,60408152.91808881,0.0 
 01/20  09:00:00,-0.8,65.0,1.0,200.0,58.0,58.0,6.0,-3.3740534081399105,21.12472329191532,21.000000000000005,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3459126.200260343,0.0,3168130.9121661239,0.0,5549735.857521477,0.0,3603668.1209210588,0.0,15780661.090869004,0.0 
 01/20  10:00:00,0.4,54.0,1.2,200.0,116.0,363.0,6.0,0.8203806137874646,21.56740688905217,21.317147228346124,21.0,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,288577.4621002455,0.0,2884504.061311041,0.0,1900932.4238884103,0.0,5074013.9472996969,0.0 
 01/20  11:00:00,1.6,50.0,1.3,200.0,148.0,542.0,6.0,6.545551853530455,21.88228782672994,22.31412341428049,21.181249999508276,21.000000000000008,21.000000000000008,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1584822.2659029954,0.0,1010379.2030654679,0.0,2595201.468968463,0.0 
 01/20  12:00:00,2.8,49.0,1.5,270.0,120.0,717.0,6.0,12.648167379988213,22.174624434348389,23.333725857354275,21.02176003304166,20.99999999999999,20.99999999999999,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,16043.090774660039,0.0,825373.6633682643,0.0,392882.5179843631,0.0,1234299.2721272875,0.0 
 01/20  13:00:00,3.2,43.0,2.7,270.0,114.0,768.0,6.0,16.574862138130198,22.1203364587776,23.95838413781454,21.00000416525173,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,83363.7753596551,302614.20249029397,0.0,1422875.9810925809,0.0,617280.1545710614,0.0,2342770.338153936,83363.7753596551 
 01/20  14:00:00,3.5,41.0,3.9,270.0,113.0,755.0,6.0,17.965622595928659,22.638776064870869,23.999375526030037,21.24452979009013,21.0,21.093318378972133,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,4001955.596694229,0.0,0.0,181449.8527523526,0.0,0.0,0.0,181449.8527523526,4001955.596694229 
 01/20  15:00:00,3.9,43.0,5.1,320.0,118.0,669.0,6.0,16.950053646331328,22.78042856669052,23.99998834530459,21.39188325507431,21.074396660543927,21.438942810325174,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,3952175.9062326417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3952175.9062326417 
 01/20  16:00:00,3.5,40.0,4.6,320.0,148.0,410.0,6.0,14.50029094932394,22.951679806812977,23.999999963489587,21.50044910518865,21.172463652934238,22.056532836183714,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,2088346.9706352743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2088346.9706352743 
 01/20  17:00:00,3.0,40.0,4.1,320.0,90.0,189.0,6.0,10.99878460269301,23.089730044731824,23.99340716299783,21.504009087501,21.219790540631178,22.107766217208455,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  18:00:00,2.6,44.0,3.6,340.0,14.0,0.0,6.0,7.531402071678652,22.335422819282326,22.6417697170988,21.00732913039254,21.00006427233619,21.06993421945395,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,865287.7691567363,0.0,2229626.031985728,0.0,247835.8588516201,0.0,3342749.6599940846,0.0 
 01/20  19:00:00,1.3,44.0,3.1,340.0,0.0,0.0,6.0,4.3444245081872989,21.718879271912333,21.59414600778483,21.000010549572065,21.000000110454029,21.00008009785848,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,2060697.8710026697,0.0,3924382.42580552,0.0,1552428.281500122,0.0,7537508.578308312,0.0 
 01/20  20:00:00,0.0,49.0,2.6,340.0,0.0,0.0,6.0,2.1460365048357734,21.365173395850584,21.06276463522646,21.000000032841613,21.000000000371906,21.000000231648238,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,2656201.7803377148,0.0,4650774.993947804,0.0,2458159.2580229307,0.0,9765136.032308449,0.0 
 01/20  21:00:00,-1.3,61.0,2.1,140.0,0.0,0.0,6.0,0.336421707869126,21.04653900589909,21.000080315549494,21.000000000185019,21.00000000000221,21.000000001258479,0.05,0.2,0.4,0.17,24.0,21.0,12571.542156200574,0.0,1311001.7247916246,0.0,3113231.1103832127,0.0,5303704.8756892629,0.0,2979068.5941364129,0.0,12719577.847156715,0.0 
 01/20  22:00:00,-1.9,64.0,1.9,140.0,0.0,0.0,6.0,-1.0177949414668637,21.000024510261377,21.000000250595194,21.000000000001444,21.000000000000019,21.0000000000095,0.05,0.2,0.4,0.08,24.0,21.0,460457.4444770967,0.0,2111183.0615163568,0.0,3325376.6870094027,0.0,5568930.567780433,0.0,3211163.8136064906,0.0,14677111.574389779,0.0 
 01/20  23:00:00,-2.4,67.0,1.7,140.0,0.0,0.0,6.0,-3.0356207209878116,19.003801385685305,19.146340124316415,18.948473150654605,18.96448848143768,18.975469251143069,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  24:00:00,-3.0,70.0,1.5,110.0,0.0,0.0,6.0,-4.141690508286109,18.904422374360565,18.9750505373571,18.18401294572675,18.191380655537807,18.228996014790256,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  01:00:00,-3.5,66.0,1.2,110.0,0.0,0.0,7.0,-5.3029421753227219,18.388124688243527,18.41186666154482,17.614776824855438,17.626295899165695,17.66258366049642,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  02:00:00,-4.1,60.0,0.8,110.0,0.0,0.0,7.0,-6.431108756342803,18.146591187580719,18.115750151622245,17.235595279794759,17.26212750996813,17.2876307955172,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  03:00:00,-4.6,54.0,0.5,180.0,0.0,0.0,7.0,-7.553941596184397,17.85635418989932,17.773299572562914,16.897527414788259,16.940947045862669,16.95665811977555,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  04:00:00,-4.8,60.0,0.5,180.0,0.0,0.0,7.0,-8.395541111900826,17.624588434130027,17.488706532601559,16.619098997491933,16.676364087596089,16.676779179649775,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  05:00:00,-5.0,67.0,0.5,180.0,0.0,0.0,7.0,-9.008071333853803,17.40151603392754,17.215353351699024,16.365105112463988,16.436937379199749,16.42251309098915,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  06:00:00,-5.2,74.0,0.5,140.0,0.0,0.0,7.0,-9.478698634417558,17.190265626584549,16.953006026369729,16.12483725585738,16.210779028084969,16.177424667539797,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  07:00:00,-5.0,76.0,0.5,140.0,0.0,0.0,7.0,-4.757889735425032,20.985261342894778,20.982273321056995,20.974704083765518,20.97559729064747,20.975253422210036,0.1,0.1,0.4,0.07,24.0,21.0,21635471.60503261,0.0,20545495.03249031,0.0,14775628.565578243,0.0,23660178.63796919,0.0,14542619.997433179,0.0,95159393.83850354,0.0 
 01/21  08:00:00,-4.8,77.0,0.5,140.0,0.0,0.0,7.0,-4.7514302974514159,21.0,21.0,21.0,21.0,20.999999999999994,0.1,0.1,0.4,0.11,24.0,21.0,12063301.418728186,0.0,14353815.335803917,0.0,10997051.993696435,0.0,17548037.931405188,0.0,10878166.911802894,0.0,65840373.59143662,0.0 
 01/21  09:00:00,-4.6,79.0,0.5,360.0,14.0,0.0,7.0,-5.103460669775123,20.999999999999998,21.000000000000005,21.0,21.0,20.999999999999998,0.3,0.3,0.5,0.15,24.0,21.0,5781559.106453955,0.0,8235223.043332148,0.0,6334867.75552493,0.0,10031294.241478377,0.0,6244327.921913819,0.0,36627272.06870323,0.0 
 01/21  10:00:00,-3.0,73.0,0.8,360.0,46.0,0.0,7.0,-3.7345690884105546,21.000000000000005,21.0,21.0,21.0,21.000000000000005,0.3,0.3,0.5,0.21,24.0,21.0,4159438.5700480707,0.0,6564110.561408046,0.0,5141205.045489692,0.0,8097037.275704832,0.0,5060782.769294422,0.0,29022574.221945064,0.0 
 01/21  11:00:00,-1.3,67.0,1.2,360.0,78.0,0.0,7.0,-1.745094038576081,20.999999999999998,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.19,24.0,21.0,3351627.5946282919,0.0,5698444.357525532,0.0,4531734.2710923929,0.0,7112460.121795758,0.0,4457692.925741577,0.0,25151959.27078355,0.0 
 01/21  12:00:00,0.3,62.0,1.5,270.0,100.0,0.0,7.0,0.4101772409809325,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.23,24.0,21.0,2848484.8653738985,0.0,5081967.88802309,0.0,4139303.8911251088,0.0,6458513.99021411,0.0,4056450.4274904748,0.0,22584721.062226684,0.0 
 01/21  13:00:00,1.6,45.0,1.5,270.0,169.0,2.0,7.0,3.5941416495608369,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.2,24.0,21.0,4060566.012339794,0.0,5428136.4598784469,0.0,4373506.545094844,0.0,6889370.464959427,0.0,4294485.820858897,0.0,25046065.30313141,0.0 
 01/21  14:00:00,2.8,35.0,1.5,270.0,209.0,13.0,7.0,6.45159278089542,21.000000000000005,21.0,21.000000000000005,21.0,21.000000000000005,0.1,0.15,0.35,0.19,24.0,21.0,3991135.4160905398,0.0,4893006.635291646,0.0,4163541.431210637,0.0,6577884.425251593,0.0,4080084.8562902065,0.0,23705652.764134624,0.0 
 01/21  15:00:00,4.1,30.0,1.5,320.0,217.0,7.0,7.0,8.375833062518922,21.0,21.0,21.0,21.0,20.999999999999998,0.1,0.15,0.35,0.15,24.0,21.0,3780437.5930341777,0.0,4514803.51531011,0.0,3951064.379903402,0.0,6251515.167353384,0.0,3781404.7953742935,0.0,22279225.450975367,0.0 
 01/21  16:00:00,3.4,29.0,1.7,320.0,177.0,122.0,7.0,9.428974380901338,21.0,21.0,21.0,21.000000000000005,21.0,0.1,0.15,0.35,0.13,24.0,21.0,3727559.853431125,0.0,3571336.71471194,0.0,3937829.8059142187,0.0,6233455.605853616,0.0,3187332.305857731,0.0,20657514.285768629,0.0 
 01/21  17:00:00,2.8,33.0,1.9,320.0,93.0,114.0,7.0,8.328698093252378,21.0,21.0,20.999999999999998,21.0,20.999999999999998,0.1,0.15,0.35,0.14,24.0,21.0,3676913.0741166828,0.0,4054663.181785971,0.0,4073592.87992284,0.0,6409220.527324072,0.0,3074555.595071587,0.0,21288945.258221155,0.0 
 01/21  18:00:00,2.1,37.0,2.1,320.0,15.0,0.0,7.0,5.881876705499847,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,0.0,0.05,0.3,0.07,24.0,21.0,4561763.112463623,0.0,5957187.937148637,0.0,4640680.270314396,0.0,7264362.1480244,0.0,4227165.392042436,0.0,26651158.85999349,0.0 
 01/21  19:00:00,1.5,41.0,2.2,320.0,0.0,0.0,7.0,1.5799002886460112,19.18406656800714,18.98707347515376,18.749734242940759,18.83170817351133,18.805371756778074,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  20:00:00,0.8,46.0,2.4,320.0,0.0,0.0,7.0,0.3003350115917772,18.489084759971598,18.099478965963756,17.80503782105203,17.914493508248446,17.88318870422644,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  21:00:00,0.2,56.0,2.6,160.0,0.0,0.0,7.0,-1.1504676923960922,18.1090621982997,17.664984369733859,17.327691489827655,17.452779394989429,17.404006498136526,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  22:00:00,-0.3,58.0,2.2,160.0,0.0,0.0,7.0,-2.165866323239835,17.822003542002674,17.32016610895724,16.956445277821684,17.102616861728618,17.039818499185704,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  23:00:00,-0.8,61.0,1.9,160.0,0.0,0.0,7.0,-3.109423498860864,17.57914827710247,17.03775252882514,16.660300162552958,16.823503457730405,16.74634880638262,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  24:00:00,-1.3,63.0,1.5,160.0,0.0,0.0,7.0,-4.008962415655153,17.358763159508105,16.78546393790984,16.400073592268215,16.57947037821269,16.488294369310898,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  01:00:00,-1.8,66.0,1.2,160.0,0.0,0.0,1.0,-4.874030858303065,17.15937540082376,16.555873328787393,16.16697705909212,16.361309863272756,16.255959114928954,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  02:00:00,-2.3,69.0,0.8,160.0,0.0,0.0,1.0,-5.761704526947247,16.969698608113064,16.339085656994578,15.949374911639588,16.158473085779279,16.039076178653195,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  03:00:00,-2.8,72.0,0.5,230.0,0.0,0.0,1.0,-6.610735151407186,16.786436807458473,16.12958261762005,15.737857513148648,15.964232846045407,15.833855690491437,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  04:00:00,-2.9,73.0,0.5,230.0,0.0,0.0,1.0,-7.236128419371196,16.63651286347366,15.952121014349693,15.60003300142382,15.799090319626487,15.656639265239754,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,143401.54380207009,0.0,0.0,0.0,0.0,0.0,143401.54380207009,0.0 
 01/22  05:00:00,-3.0,73.0,0.5,230.0,0.0,0.0,1.0,-7.5569885814838539,16.48872064363718,15.783255623917658,15.600000097988362,15.642101852274351,15.60008434302214,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,746276.9457986448,0.0,0.0,0.0,404645.08408775625,0.0,1150922.029886401,0.0 
 01/22  06:00:00,-3.0,74.0,0.5,230.0,0.0,0.0,1.0,-7.717509457952607,16.359208756366919,15.629140493887754,15.600000000011134,15.600115113569754,15.600000003893696,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,1232211.902090852,0.0,574113.860300815,0.0,940383.7653983802,0.0,2746709.527790047,0.0 
 01/22  07:00:00,-3.1,75.0,0.5,230.0,0.0,0.0,1.0,-7.757355134789553,16.233886692555424,15.600100641380575,15.600000000000162,15.600000799055302,15.600000000046343,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,677213.6632175329,0.0,1595244.5529848519,0.0,1334016.6791949385,0.0,1365952.7674115624,0.0,4972427.662808886,0.0 
 01/22  08:00:00,-3.2,76.0,0.5,230.0,0.0,0.0,1.0,-7.784521539095639,16.11495546725446,15.600000776280947,15.600000000000002,15.600000008482726,15.600000000000728,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,1465717.4983734515,0.0,1893490.6045487754,0.0,1915897.9050479788,0.0,1687551.3435838847,0.0,6962657.35155409,0.0 
 01/22  09:00:00,-3.3,77.0,0.5,20.0,34.0,0.0,1.0,-7.016500292688318,16.012095634152268,15.600000001969019,15.599999999999998,15.600000000025667,15.600000000000002,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,1878205.0397326686,0.0,2032176.725883558,0.0,2243066.912441922,0.0,1867965.3892832087,0.0,8021414.0673413579,0.0 
 01/22  10:00:00,-0.7,67.0,0.8,20.0,129.0,14.0,1.0,-3.512489002553414,16.112979150468477,15.600000000000094,15.599999999999996,15.600000000000002,15.599999999999996,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,329993.3476520593,0.0,1106016.2306615536,0.0,1207105.702949377,0.0,1177761.9187496394,0.0,3820877.2000126296,0.0 
 01/22  11:00:00,1.9,56.0,1.2,20.0,212.0,87.0,1.0,1.149909082626174,16.26001492029649,16.038419541916416,15.62367338754046,15.600000000000004,15.600000000000005,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,15334.486898122634,0.0,376844.973963673,0.0,392179.46086179566,0.0 
 01/22  12:00:00,4.5,53.0,1.5,320.0,299.0,101.0,1.0,7.586519242273914,16.460128917481194,16.559461004488715,15.813789274600966,15.808391786242917,15.750815963984499,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  13:00:00,6.2,42.0,1.7,320.0,312.0,75.0,1.0,11.945740442511616,16.637587070445695,16.880624472169769,15.941427629211482,15.964181948434926,15.928017379220553,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  14:00:00,8.0,35.0,1.9,320.0,280.0,46.0,1.0,14.284158210891637,16.81419697229453,17.05736890152083,16.09235080446562,16.120315762882414,16.101191313858356,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  15:00:00,9.7,31.0,2.1,360.0,218.0,7.0,1.0,14.807088283255386,16.990889349052446,17.032004337589727,16.22405805291723,16.251156577502078,16.2724533172727,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  16:00:00,9.3,33.0,1.9,360.0,155.0,54.0,1.0,14.022448770103802,16.978848963894664,17.047906302855698,16.194659202237156,16.23035114840222,16.364381032101354,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  17:00:00,8.9,37.0,1.7,360.0,87.0,6.0,1.0,11.927321928141537,16.966651548074624,16.85771201687216,16.13788998571571,16.185688813416545,16.27064543029699,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  18:00:00,8.5,43.0,1.5,230.0,11.0,0.0,1.0,9.60826922629837,16.929872434660934,16.659136909956474,16.031534150544414,16.09704159335573,16.11899575004332,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  19:00:00,7.3,51.0,1.5,230.0,0.0,0.0,1.0,6.878034208716806,16.826702860159477,16.48499442480894,15.908446964555975,15.992850719533232,15.976646682104992,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  20:00:00,6.0,62.0,1.5,230.0,0.0,0.0,1.0,5.137840825438642,16.698368176356387,16.328818209874116,15.78577976074832,15.888763222954147,15.844330758668896,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  21:00:00,4.8,74.0,1.5,140.0,0.0,0.0,1.0,3.6313277115132669,16.57195687765759,16.186532333190976,15.670483756073925,15.788228506670905,15.720027811295202,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  22:00:00,4.8,76.0,1.5,140.0,0.0,0.0,1.0,2.814466773526237,16.545116971685727,16.138026741723445,15.639851212499903,15.766719907345188,15.685868354931275,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  23:00:00,4.7,79.0,1.5,140.0,0.0,0.0,1.0,2.274357782892406,16.513594625878289,16.08357385174623,15.601042606121372,15.737544030438505,15.644440786425563,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  24:00:00,4.7,81.0,1.5,320.0,0.0,0.0,1.0,1.988351634154282,16.498483166984184,16.047181087425405,15.600000140159852,15.731181515791495,15.628934229878958,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,60313.49402698221,0.0,0.0,0.0,0.0,0.0,60313.49402698221,0.0 
 01/23  01:00:00,5.0,83.0,1.5,320.0,0.0,0.0,2.0,1.9752075564954177,16.624017924529985,16.154881650651374,15.686265896970497,15.844228528853975,15.739971599332387,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  02:00:00,5.2,85.0,1.5,320.0,0.0,0.0,2.0,2.0341320340468629,16.644660162570085,16.14961330783292,15.69759796337608,15.8595108589035,15.74362836091512,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  03:00:00,5.5,88.0,1.5,50.0,0.0,0.0,2.0,3.6723350228015287,16.678813193022294,16.021553677490699,15.606208194498127,15.776900645193324,15.646701014754044,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,10043.583562784366,0.0,0.0,0.0,0.0,0.0,10043.583562784366,0.0 
 01/23  04:00:00,5.2,90.0,1.9,50.0,0.0,0.0,2.0,3.4405399734540058,16.656959444877069,16.114540720468434,15.690491304616764,15.863487056307097,15.729259776859746,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  05:00:00,5.0,92.0,2.2,50.0,0.0,0.0,2.0,2.695524034522254,16.64611466336828,16.066137191031129,15.65705104957801,15.838207628043346,15.692652206580864,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
