Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 01/23  06:00:00,4.7,94.0,2.6,20.0,0.0,0.0,2.0,3.7531887061917454,16.641204801861595,15.921057553779163,15.600012587681647,15.739309133073533,15.600002015557406,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,172252.92694237148,0.0,0.0,0.0,64099.523690794114,0.0,236352.4506331656,0.0 
 01/23  07:00:00,4.7,93.0,2.8,20.0,0.0,0.0,2.0,8.552180368290335,20.981929553482073,20.97518214450604,20.9718034507697,20.973204946224255,20.97196318765326,0.1,0.1,0.4,0.07,24.0,21.0,19176490.579903086,0.0,19542713.491102105,0.0,13156401.37662493,0.0,21573992.89683554,0.0,12845613.962358572,0.0,86295212.30682424,0.0 
 01/23  08:00:00,4.8,92.0,2.9,20.0,0.0,0.0,2.0,6.850113352417583,20.999884586817517,20.999764383048605,20.99970447083039,20.99973475213757,20.999708022695964,0.2,0.3,0.4,0.19,24.0,21.0,15430356.366503168,0.0,17430253.06824032,0.0,11517567.43102143,0.0,17954590.307103818,0.0,11501387.480141238,0.0,73834154.65300997,0.0 
 01/23  09:00:00,4.9,92.0,3.1,20.0,14.0,0.0,2.0,5.554521397574703,20.999999628926408,20.99999791915264,20.99999697464105,20.999997524609499,20.99999703939733,0.95,0.9,0.9,0.35,24.0,21.0,3245412.727900233,0.0,6818602.531425976,0.0,4811645.708567158,0.0,7167030.6186285079,0.0,4775392.2045351569,0.0,26818083.791057029,0.0 
 01/23  10:00:00,4.9,91.0,3.3,20.0,47.0,0.0,2.0,5.483276608456249,21.0,20.999999999999529,20.999999999998474,20.999999999999259,20.99999999999858,0.95,0.9,0.9,0.38,24.0,21.0,448272.8135168556,0.0,4165368.6966581658,0.0,3078854.1169222269,0.0,4428200.848726944,0.0,3045142.4268396536,0.0,15165838.902663846,0.0 
 01/23  11:00:00,4.9,90.0,3.4,20.0,78.0,0.0,2.0,5.8739857770473409,21.209733999041668,20.999999999999994,20.99999999999998,20.999999999999994,20.99999999999998,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,2829746.6589767907,0.0,2214876.0051964765,0.0,3053148.1879332729,0.0,2184738.7440205507,0.0,10282509.59612709,0.0 
 01/23  12:00:00,5.0,89.0,3.6,290.0,101.0,0.0,2.0,5.676180941790262,21.429684278881234,20.999999999999998,20.999999999999998,21.000000000000008,21.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,2604350.082129639,0.0,2015904.7176498727,0.0,2700339.5855361425,0.0,1983152.189994177,0.0,9303746.575309832,0.0 
 01/23  13:00:00,4.8,89.0,4.6,290.0,111.0,0.0,2.0,6.39734207203593,21.309524701121636,21.0,21.0,20.999999999999998,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,2378237.9320729535,0.0,1889999.7665015562,0.0,2552968.659332163,0.0,1853687.9600928268,0.0,8674894.3179995,0.0 
 01/23  14:00:00,4.6,89.0,5.7,290.0,107.0,0.0,2.0,6.266193761898902,21.841541416230954,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,1069082.8898269656,0.0,1078701.9272586422,0.0,1222719.0901290109,0.0,1048631.94791237,0.0,4419135.855126989,0.0 
 01/23  15:00:00,4.4,89.0,6.7,340.0,90.0,0.0,2.0,5.882434153151591,21.946285567719188,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,723511.0513590118,0.0,833886.2852179944,0.0,825343.9599468943,0.0,810212.5548504812,0.0,3192953.851374382,0.0 
 01/23  16:00:00,4.2,86.0,5.7,340.0,62.0,0.0,2.0,5.308761576655794,22.137287759721745,20.999999999999998,20.999999999999998,21.000000000000005,21.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,496675.8943902055,0.0,664116.1006002586,0.0,533648.8715438354,0.0,639782.2263742643,0.0,2334223.092908564,0.0 
 01/23  17:00:00,3.9,83.0,4.6,340.0,28.0,0.0,2.0,4.390252623076964,22.270887337496246,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,373411.7180735106,0.0,562484.7531634016,0.0,343465.94481628169,0.0,535483.3677465583,0.0,1814845.7837997524,0.0 
 01/23  18:00:00,3.7,80.0,3.6,340.0,3.0,0.0,2.0,3.9460026543803825,21.49382465635938,21.0,21.0,21.0,21.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,2885919.2459058787,0.0,2087836.064073914,0.0,2801207.5748823939,0.0,2057866.9406733174,0.0,9832829.825535505,0.0 
 01/23  19:00:00,3.1,75.0,5.3,340.0,0.0,0.0,2.0,3.4836884310683748,21.000092866854979,21.0,20.999999999999998,21.000000000000005,21.0,0.1,0.3,0.4,0.21,24.0,21.0,126707.08591593223,0.0,4352979.387860266,0.0,2972077.1355999757,0.0,4221335.598802413,0.0,2948739.570586458,0.0,14621838.778765046,0.0 
 01/23  20:00:00,2.6,69.0,7.0,340.0,0.0,0.0,2.0,3.3125594872156696,21.000000002698589,21.0,20.999999999999998,21.0,21.0,0.1,0.3,0.4,0.15,24.0,21.0,666614.8279312411,0.0,4889437.836694561,0.0,3279559.003584606,0.0,4729656.997804127,0.0,3267229.173460312,0.0,16832497.839474847,0.0 
 01/23  21:00:00,2.0,66.0,8.7,320.0,0.0,0.0,2.0,3.303675043167719,21.000000000039966,20.999999999999998,21.0,21.0,21.0,0.05,0.2,0.4,0.17,24.0,21.0,1523862.3365563986,0.0,5431907.2051551039,0.0,3586426.270874826,0.0,5252204.494317058,0.0,3585823.240597232,0.0,19380223.547500619,0.0 
 01/23  22:00:00,1.5,58.0,8.7,320.0,0.0,0.0,2.0,3.051091504734541,21.000000000000659,21.0,21.0,21.000000000000005,21.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,1871191.8881219458,0.0,5713592.134597728,0.0,3736016.720184385,0.0,5503273.066479883,0.0,3738313.098154467,0.0,20562386.90753841,0.0 
 01/23  23:00:00,0.9,53.0,8.7,320.0,0.0,0.0,2.0,0.9826622778501329,19.346816422649807,19.004764953921833,18.930130234248915,19.05808064259744,18.92774359840501,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  24:00:00,0.4,52.0,8.7,320.0,0.0,0.0,2.0,0.7973374554190976,18.883178492943025,18.196839115198249,18.1153055538146,18.28234398416291,18.11191291748598,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  01:00:00,0.2,50.0,7.9,320.0,0.0,0.0,3.0,0.17692481068488248,18.510845550788578,17.763939383307098,17.664685908424937,17.86123524794698,17.662406253480133,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  02:00:00,-0.1,58.0,7.0,320.0,0.0,0.0,3.0,-0.17301758471330409,18.265042926950593,17.44217658581931,17.32988573272386,17.55144601223409,17.329176045875707,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  03:00:00,-0.3,62.0,6.2,340.0,0.0,0.0,3.0,-0.5259227513357772,18.04846452545455,17.193494499441994,17.07064858704078,17.312008025537314,17.071815790924164,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  04:00:00,-0.7,60.0,6.0,340.0,0.0,0.0,3.0,-0.9202953044323112,17.846887518481503,16.95716594544178,16.827598400325387,17.085591716528599,16.829213992722246,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  05:00:00,-1.1,58.0,5.9,340.0,0.0,0.0,3.0,-1.320488195863116,17.65935018709919,16.743600385778075,16.608965248131093,16.8811352797962,16.610889266572877,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  06:00:00,-1.5,56.0,5.7,340.0,0.0,0.0,3.0,-1.727188106236383,17.505236784586257,16.564291052820708,16.42491267466069,16.711237035355635,16.427289455594577,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  07:00:00,-1.7,57.0,5.5,340.0,0.0,0.0,3.0,1.8386951356842152,20.986421436838435,20.977005288851865,20.975508520931628,20.97850100689436,20.975535786385085,0.1,0.1,0.4,0.07,24.0,21.0,19206216.928028574,0.0,21467925.34222992,0.0,13706106.229983615,0.0,20566886.65434455,0.0,13693767.208101038,0.0,88640902.36268769,0.0 
 01/24  08:00:00,-1.9,58.0,5.3,340.0,0.0,0.0,3.0,1.2778772302019375,20.99967013301713,20.998981114262457,20.99889002704583,20.999087120786315,20.998892275672128,0.2,0.3,0.4,0.19,24.0,21.0,11205786.021256403,0.0,16854244.784876527,0.0,10756164.128227111,0.0,16180043.540461928,0.0,10746263.552528663,0.0,65742502.027350638,0.0 
 01/24  09:00:00,-2.1,59.0,5.1,340.0,51.0,0.0,3.0,-0.0456986069342087,21.02624977145931,20.999992529784138,20.999991230586799,20.999993825113017,20.999991139096637,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,5898755.62035813,0.0,3875764.6903810577,0.0,5469712.138877518,0.0,3923385.212518,0.0,19167617.662134705,0.0 
 01/24  10:00:00,-1.8,60.0,5.1,340.0,149.0,98.0,3.0,1.4788311150541143,21.460837592764798,20.9999999793315,20.999999972006916,20.999999979155935,20.999999962007075,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,2502992.7128514915,0.0,1760798.2136511857,0.0,3067574.5122712936,0.0,2363581.4033318136,0.0,9694946.842105784,0.0 
 01/24  11:00:00,-1.4,61.0,5.1,340.0,212.0,238.0,3.0,3.566879984453903,21.729085487512756,21.0937085166579,20.999999999975939,20.999999999972308,20.999999999930084,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,689749.3394353134,0.0,1784917.4598018965,0.0,1494351.1464732034,0.0,3969017.945710413,0.0 
 01/24  12:00:00,-1.1,62.0,5.1,360.0,255.0,326.0,3.0,7.099851500021725,21.985601585161075,21.78529679148292,20.999999999999987,20.999999999999987,20.999999999999959,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,556180.2180712284,0.0,971463.3983833701,0.0,905480.8425416893,0.0,2433124.4589962877,0.0 
 01/24  13:00:00,-1.1,59.0,5.3,360.0,280.0,295.0,3.0,9.573016338813146,21.900840128956437,21.947093131126345,21.0,20.999999999999998,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,970783.7797172228,0.0,1484093.7325875017,0.0,1142769.8515939974,0.0,3597647.3638987217,0.0 
 01/24  14:00:00,-1.0,56.0,5.5,360.0,332.0,140.0,3.0,9.914256615902705,22.429775750554208,22.29208016296816,21.0,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,200181.95174361807,0.0,169352.62934344807,0.0,313557.6212658991,0.0,683092.2023529653,0.0 
 01/24  15:00:00,-1.0,52.0,5.7,340.0,274.0,97.0,3.0,9.011732665139963,22.494599024955968,22.200879144818129,21.000000000000005,21.025419038024283,21.021517081543594,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,59680.361941372525,0.0,0.0,0.0,0.0,0.0,59680.361941372525,0.0 
 01/24  16:00:00,-1.4,51.0,5.9,340.0,170.0,135.0,3.0,7.390692535274791,22.637907194751504,22.185921369239268,21.0,21.029372941165727,21.22406093398412,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,77044.16169829911,0.0,0.0,0.0,0.0,0.0,77044.16169829911,0.0 
 01/24  17:00:00,-1.7,50.0,6.0,340.0,94.0,34.0,3.0,4.911752020718243,22.734246660696017,21.88548833245647,20.999999999999994,21.005242823299218,21.117858583851445,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,184146.47981812273,0.0,0.0,0.0,0.0,0.0,184146.47981812273,0.0 
 01/24  18:00:00,-2.1,49.0,6.2,340.0,12.0,0.0,3.0,2.610339875565247,21.932703464786493,21.02376440653433,21.0,21.000010685303449,21.000182874111045,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,1008057.009858853,0.0,2174751.9482858364,0.0,3105904.24238657,0.0,1959324.7035387348,0.0,8248037.904069994,0.0 
 01/24  19:00:00,-2.4,55.0,5.3,340.0,0.0,0.0,3.0,0.8219973394420945,21.28248441592075,21.00008985713115,21.0,21.000000059587035,21.000001081891275,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,2826534.4550394436,0.0,3186830.439586878,0.0,4739295.696395566,0.0,3105877.618982185,0.0,13858538.210004073,0.0 
 01/24  20:00:00,-2.6,62.0,4.5,340.0,0.0,0.0,3.0,-0.18421593565369788,21.014573572403458,21.000000776725359,21.0,21.000000000630548,21.000000012218878,0.1,0.3,0.4,0.15,24.0,21.0,53871.52764590258,0.0,4010272.4851294148,0.0,3516876.085044459,0.0,5236433.593261182,0.0,3478248.9329021538,0.0,16295702.623983112,0.0 
 01/24  21:00:00,-2.9,68.0,3.6,320.0,0.0,0.0,3.0,-0.9382098121710518,21.000040081492015,21.000000011167225,20.999999999999998,21.000000000010397,21.000000000213047,0.05,0.2,0.4,0.17,24.0,21.0,1018041.2760370972,0.0,4769688.346892799,0.0,3805623.6487185845,0.0,5700462.360479638,0.0,3775187.4949221864,0.0,19069003.127050308,0.0 
 01/24  22:00:00,-2.8,65.0,4.8,320.0,0.0,0.0,3.0,-1.252929353597453,21.000000284388514,21.0000000002712,21.0,21.000000000000285,21.000000000006023,0.05,0.2,0.4,0.08,24.0,21.0,1389402.278670086,0.0,5159737.794962612,0.0,3934183.015284053,0.0,5920065.975400925,0.0,3913194.6061567005,0.0,20316583.670474378,0.0 
 01/24  23:00:00,-2.8,61.0,6.0,320.0,0.0,0.0,3.0,-2.850336770149502,18.92615106894146,18.98407772672288,18.77144957412724,18.889401690261417,18.773640139597004,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  24:00:00,-2.7,58.0,7.2,340.0,0.0,0.0,3.0,-2.910358774983168,18.770076424270888,18.234988520366007,17.957734478433197,18.101376206520898,17.95996871549898,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  01:00:00,-2.9,61.0,6.3,340.0,0.0,0.0,4.0,-3.3784434205489495,18.331914884190508,17.75622448489721,17.441876654469558,17.61756178594903,17.446970643124084,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  02:00:00,-3.2,63.0,5.5,340.0,0.0,0.0,4.0,-3.804249062758446,18.11658769176021,17.42031801585917,17.086246116047396,17.285431083068568,17.09329278552132,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  03:00:00,-3.4,66.0,4.6,360.0,0.0,0.0,4.0,-4.270851980133406,17.867556850801959,17.129189201856599,16.792002600545226,17.009993574890616,16.799096941919218,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  04:00:00,-3.7,67.0,4.3,360.0,0.0,0.0,4.0,-4.7073341442421718,17.64848706046294,16.864086713169486,16.524969435595076,16.759806660850363,16.532030663839494,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  05:00:00,-4.1,67.0,3.9,360.0,0.0,0.0,4.0,-5.1894894921593,17.43124740020768,16.613116208924845,16.27643355874215,16.526493453677746,16.283191357415139,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  06:00:00,-4.4,67.0,3.6,20.0,0.0,0.0,4.0,-5.63387469447798,17.256422705801357,16.405606439472085,16.071380391397164,16.33601345289685,16.072175467118499,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  07:00:00,-4.5,66.0,3.6,20.0,0.0,0.0,4.0,-1.1838763831067528,20.985615674969155,20.977271216042906,20.97387814735643,20.9766096364186,20.9738805763425,0.1,0.1,0.4,0.07,24.0,21.0,21289259.59052028,0.0,22730561.278948428,0.0,15168252.49529909,0.0,23122749.845701666,0.0,15178904.407143975,0.0,97489727.61761344,0.0 
 01/25  08:00:00,-4.6,65.0,3.6,20.0,0.0,0.0,4.0,-1.682140998375024,20.99962946131799,20.998965187018887,20.998733064984209,20.99892449458548,20.998732533110208,0.2,0.3,0.4,0.19,24.0,21.0,11918187.245577107,0.0,17361486.85988799,0.0,11560360.222412045,0.0,17614224.278636755,0.0,11562700.53325628,0.0,70016959.13977018,0.0 
 01/25  09:00:00,-4.7,64.0,3.6,20.0,62.0,63.0,4.0,-2.5786770482967746,20.999999826043678,20.99998586439918,20.999981288643114,20.99998387862358,20.999978420474784,0.95,0.9,0.9,0.35,24.0,21.0,260230.59958599666,0.0,5764085.509531991,0.0,3841309.433349629,0.0,6330128.219661117,0.0,4421566.903300686,0.0,20617320.66542942,0.0 
 01/25  10:00:00,-4.0,59.0,5.3,20.0,134.0,307.0,4.0,-0.4401786208257542,21.39617291286039,20.999999986095405,20.99999997286632,20.999999956466337,20.999999929853514,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1375080.9875478238,0.0,1221506.4899922913,0.0,3773655.972026515,0.0,2748670.274822796,0.0,9118913.724389427,0.0 
 01/25  11:00:00,-3.2,54.0,7.0,20.0,189.0,427.0,4.0,2.2433434391366369,21.673761677022286,21.425851085940307,20.999999999987354,20.99999999994292,20.999999999886989,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,530794.3224501573,0.0,2521270.9933461027,0.0,1871175.9771499027,0.0,4923241.292946163,0.0 
 01/25  12:00:00,-2.5,49.0,8.7,320.0,238.0,449.0,4.0,5.2533366716673079,21.928968365579924,22.0746760554226,20.999999999999994,20.999999999999955,20.999999999999884,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,757422.1660315399,0.0,1757905.785613149,0.0,1333635.4114473663,0.0,3848963.363092055,0.0 
 01/25  13:00:00,-2.0,48.0,8.0,320.0,201.0,609.0,4.0,8.221675197992223,21.851267831938459,22.61710689057886,21.000000000000005,21.0,21.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,1207263.5363603878,0.0,2267726.883950242,0.0,1517080.9160029032,0.0,4992071.336313533,0.0 
 01/25  14:00:00,-1.4,48.0,7.4,320.0,115.0,764.0,4.0,10.129574835164272,22.349324012401046,23.618089568149153,21.0,20.999999999999998,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,432437.6406244344,0.0,1084616.9381777952,0.0,742166.6658797576,0.0,2259221.244681987,0.0 
 01/25  15:00:00,-0.9,47.0,6.7,320.0,109.0,711.0,4.0,10.479425642902895,22.508096514644888,23.946364522855239,20.999999999999998,21.0,21.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,99793.94277998028,0.0,718926.580062023,0.0,33912.57129620198,0.0,852633.0941382053,0.0 
 01/25  16:00:00,-1.3,46.0,6.0,320.0,153.0,438.0,4.0,8.894826520832972,22.6773064736441,23.72810084346524,21.032321044922626,21.0,21.66634474455092,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,416860.71180262349,0.0,0.0,0.0,416860.71180262349,0.0 
 01/25  17:00:00,-1.7,45.0,5.3,320.0,97.0,222.0,4.0,6.094053900548553,22.802930897545946,23.21577132483545,21.00111814331414,21.0,21.67069677031065,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,23695.147576424177,0.0,352589.0829855352,0.0,0.0,0.0,376284.2305619594,0.0 
 01/25  18:00:00,-2.1,43.0,4.6,320.0,19.0,0.0,4.0,3.096543029160384,22.000792659314969,21.723553097077465,21.000001971144319,21.000000000000005,21.000017524675277,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,2114687.7506790857,0.0,3468352.9013502777,0.0,1303839.6152709595,0.0,6886880.267300323,0.0 
 01/25  19:00:00,-2.6,47.0,3.6,320.0,0.0,0.0,4.0,0.4920900980408405,21.340726251557514,21.013495113667945,21.000000006257176,20.999999999999994,21.000000047558783,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,952017.4428224673,0.0,3257637.666384793,0.0,5128848.825167075,0.0,2675854.654972138,0.0,12014358.589346474,0.0 
 01/25  20:00:00,-3.0,51.0,2.5,320.0,0.0,0.0,4.0,-1.1809191186502644,21.02390006712389,21.000037335583384,21.00000000004085,21.0,21.000000000291437,0.1,0.3,0.4,0.15,24.0,21.0,53405.40745417417,0.0,2092206.9582186938,0.0,3607686.6680697908,0.0,5684901.061861223,0.0,3329905.956030485,0.0,14768106.051634368,0.0 
 01/25  21:00:00,-3.5,55.0,1.5,290.0,0.0,0.0,4.0,-2.5053569827366699,21.000029225489727,21.000000196651773,21.000000000000378,20.999999999999998,21.000000000002556,0.05,0.2,0.4,0.17,24.0,21.0,1063960.8367421705,0.0,3204540.946531699,0.0,3934164.230688621,0.0,6173666.350512743,0.0,3730723.613895581,0.0,18107055.978370817,0.0 
 01/25  22:00:00,-4.1,59.0,1.5,290.0,0.0,0.0,4.0,-3.369586460424369,21.000000122063367,21.000000002414774,21.000000000000008,21.0,21.000000000000044,0.05,0.2,0.4,0.08,24.0,21.0,1565139.8839462465,0.0,3930021.2334705807,0.0,4095781.5192540597,0.0,6405654.815857262,0.0,3908893.1605702026,0.0,19905490.613098355,0.0 
 01/25  23:00:00,-4.6,63.0,1.5,290.0,0.0,0.0,4.0,-5.400365907986721,18.714040416882033,19.063608350181558,18.673471116647609,18.75917969892362,18.724590480030999,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  24:00:00,-5.2,67.0,1.5,110.0,0.0,0.0,4.0,-6.054122642764473,18.558453925103355,18.414254315006205,17.7938756499789,17.877204564614396,17.848384542375024,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  01:00:00,-4.9,72.0,1.5,110.0,0.0,0.0,5.0,-6.517913010476644,18.128607015403405,17.9549629068537,17.289918761719709,17.395595844151175,17.36269401173779,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  02:00:00,-4.6,77.0,1.5,110.0,0.0,0.0,5.0,-6.5824457996310949,17.951648436589787,17.659733193581454,16.962417420284127,17.079723137977454,17.033843346867675,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  03:00:00,-4.3,81.0,1.5,270.0,0.0,0.0,5.0,-6.475970095395857,17.731783445957459,17.394112318631199,16.686009817767795,16.8310836732658,16.774184320992885,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  04:00:00,-4.2,83.0,1.3,270.0,0.0,0.0,5.0,-6.4444242928255159,17.5472660083263,17.15524605909106,16.451561415831887,16.609790827773869,16.539526761523044,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  05:00:00,-4.2,85.0,1.2,270.0,0.0,0.0,5.0,-6.481301948301966,17.363220757507393,16.928147280599555,16.23387496369314,16.406526251606878,16.32278909831736,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  06:00:00,-4.1,87.0,1.0,270.0,0.0,0.0,5.0,-6.523123738689997,17.224390364274208,16.749505575922759,16.065714853070685,16.25074551940856,16.15327235745555,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  07:00:00,-4.0,86.0,1.2,270.0,0.0,0.0,5.0,-1.65871231607196,20.985385103845016,20.980678735883399,20.973866070119987,20.97582405108537,20.974774181165104,0.1,0.1,0.4,0.07,24.0,21.0,21104906.7682845,0.0,19596513.68074908,0.0,14980698.750927484,0.0,23240179.28723051,0.0,14646878.960968428,0.0,93569177.44816,0.0 
 01/26  08:00:00,-3.8,85.0,1.3,270.0,0.0,0.0,5.0,-2.0150875793698796,20.999618935384548,20.999198578116166,20.998736042556844,20.99887166578701,20.99880460622183,0.2,0.3,0.4,0.19,24.0,21.0,11955395.003133739,0.0,15809253.980062433,0.0,11476964.274249306,0.0,17834821.257597679,0.0,11236085.410875105,0.0,68312519.92591825,0.0 
 01/26  09:00:00,-3.7,84.0,1.5,270.0,53.0,0.0,5.0,-2.7139775950568385,20.999999692301438,20.99999015042917,20.99997877363319,20.99998250747634,20.99998036919964,0.95,0.9,0.9,0.35,24.0,21.0,443145.2022142549,0.0,5219646.184569435,0.0,4351665.432491293,0.0,6530863.4450852689,0.0,4255329.029334745,0.0,20800649.293695,0.0 
 01/26  10:00:00,-2.0,75.0,2.0,270.0,148.0,146.0,5.0,0.5051871228732555,21.370616918943047,20.99999999533525,20.99999997648838,20.99999997558076,20.999999969725889,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1311320.6338380755,0.0,1799519.0526032972,0.0,3761202.293665922,0.0,2505550.080717141,0.0,9377592.060824436,0.0 
 01/26  11:00:00,-0.4,67.0,2.6,270.0,206.0,324.0,5.0,4.683381988492069,21.67171284425049,21.530068791069927,20.999999999993745,20.999999999985314,20.9999999999799,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,609037.7841897373,0.0,2299767.7113602717,0.0,1531615.4191276399,0.0,4440420.914677649,0.0 
 01/26  12:00:00,1.3,60.0,3.1,320.0,226.0,468.0,5.0,10.022296347341442,21.959205606844344,22.420671471664517,20.999999999999998,20.999999999999994,20.99999999999999,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,543969.8555694054,0.0,1337370.0104623626,0.0,847851.8314303625,0.0,2729191.6974621305,0.0 
 01/26  13:00:00,1.8,54.0,4.0,320.0,263.0,403.0,5.0,13.303534016668838,21.90061348009155,22.671655357034174,21.000000000000005,21.000000000000008,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,892569.7588882003,0.0,1753497.1353265874,0.0,1002899.8501274724,0.0,3648966.74434226,0.0 
 01/26  14:00:00,2.4,53.0,4.8,320.0,280.0,285.0,5.0,14.024917375898277,22.434240563162065,23.220497745981619,21.0,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,86323.35521474805,0.0,404929.1498492793,0.0,155241.8813225264,0.0,646494.3863865538,0.0 
 01/26  15:00:00,2.9,55.0,5.7,290.0,256.0,141.0,5.0,12.560044551259884,22.532379837060664,23.00711394726902,21.06417587551465,21.0,21.139967277844638,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,61086.564168523895,0.0,0.0,0.0,61086.564168523895,0.0 
 01/26  16:00:00,2.5,52.0,5.2,290.0,179.0,74.0,5.0,10.558396351010718,22.68360247574449,22.781024480038036,21.072172826752696,21.012898496861746,21.26570075530885,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  17:00:00,2.1,53.0,4.6,290.0,87.0,2.0,5.0,8.104958776665827,22.784333842096346,22.444842080203125,21.039920080565574,21.004004216155744,21.14519939896251,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  18:00:00,1.7,58.0,4.1,320.0,9.0,0.0,5.0,5.754991213117143,22.006286106548957,21.374054362704933,21.000057916261363,21.000006794524614,21.00018315356123,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1790023.6509142838,0.0,2899887.6137614448,0.0,1657493.468608391,0.0,6347404.7332841199,0.0 
 01/26  19:00:00,1.5,58.0,3.2,320.0,0.0,0.0,5.0,4.09427409434679,21.40805459709236,21.000216897304587,21.00000030513596,21.000000035577103,21.000000950055516,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,991113.1340524718,0.0,2734364.475377396,0.0,4376900.808974171,0.0,2650004.3698627136,0.0,10752382.788266752,0.0 
 01/26  20:00:00,1.3,61.0,2.4,320.0,0.0,0.0,5.0,3.0250011910697895,21.123099895937118,21.000001077554466,21.000000003047064,21.000000000350107,21.0000000094407,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1996873.3928717173,0.0,3041972.7422237007,0.0,4798080.2064381749,0.0,3009529.703845231,0.0,12846456.045378823,0.0 
 01/26  21:00:00,1.1,67.0,1.5,320.0,0.0,0.0,5.0,2.261227447762165,21.000105620761649,21.000000010244145,21.000000000046968,21.000000000005316,21.00000000014505,0.05,0.2,0.4,0.17,24.0,21.0,467860.542121873,0.0,2855731.79486674,0.0,3299879.9690805745,0.0,5188315.970870182,0.0,3279247.2216919225,0.0,15091035.498631292,0.0 
 01/26  22:00:00,0.5,67.0,1.7,320.0,0.0,0.0,5.0,1.2937410819474036,21.000000168911293,21.00000000007475,21.000000000000527,21.00000000000006,21.00000000000161,0.05,0.2,0.4,0.08,24.0,21.0,913565.5311780055,0.0,3485359.9876849839,0.0,3481124.5040706119,0.0,5456075.652751058,0.0,3463814.546015134,0.0,16799940.221699794,0.0 
 01/26  23:00:00,0.0,74.0,1.9,320.0,0.0,0.0,5.0,-0.6988709322466543,19.154990777319897,19.330983006295804,18.981058734437249,19.051312315482109,18.985659768239345,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  24:00:00,-0.6,78.0,2.1,140.0,0.0,0.0,5.0,-1.7366063636671046,18.973446646290087,18.698505668264944,18.211070619056224,18.28250941818288,18.206375548706228,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  01:00:00,-1.3,80.0,1.6,140.0,0.0,0.0,6.0,-2.9620059940256038,18.562331531124586,18.256824449444396,17.7304922063918,17.821469521687868,17.72546180609561,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  02:00:00,-1.9,82.0,1.0,140.0,0.0,0.0,6.0,-4.077467920527557,18.322904259786897,17.921283772770676,17.37212087780261,17.48051954205531,17.36612974397396,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  03:00:00,-2.6,84.0,0.5,180.0,0.0,0.0,6.0,-5.273146508277051,18.052392834757208,17.609336249333944,17.057286099124477,17.1856365910493,17.055635349689305,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  04:00:00,-3.1,85.0,0.5,180.0,0.0,0.0,6.0,-6.24148152874868,17.826409348273864,17.336304672088795,16.78804533915199,16.932324980888514,16.785584566467216,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  05:00:00,-3.5,87.0,0.5,180.0,0.0,0.0,6.0,-7.031475032594311,17.609681380235629,17.080791358500819,16.540946767184594,16.700359148879224,16.538590396569075,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  06:00:00,-4.0,89.0,0.5,180.0,0.0,0.0,6.0,-7.736512742879473,17.422875872907725,16.855187044870044,16.32469681547977,16.499788537502526,16.32193609406559,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  07:00:00,-3.9,89.0,0.5,180.0,0.0,0.0,6.0,-3.623573333402118,20.985869008476305,20.979976550699026,20.97454842294238,20.976439091762449,20.97451282191877,0.1,0.1,0.4,0.07,24.0,21.0,19695942.937585277,0.0,19581704.330219866,0.0,13962933.33598248,0.0,21719902.765001757,0.0,13985888.945136015,0.0,88946372.31392539,0.0 
 01/27  08:00:00,-3.8,89.0,0.5,180.0,0.0,0.0,6.0,-3.751533674186158,21.000000000000005,21.0,21.000000000000005,20.999999999999998,21.000000000000005,0.2,0.3,0.4,0.19,24.0,21.0,10547252.581157104,0.0,14646658.958651778,0.0,10310153.886022574,0.0,16080551.239213009,0.0,10317536.226627808,0.0,61902152.89167227,0.0 
 01/27  09:00:00,-3.7,90.0,0.5,270.0,63.0,51.0,6.0,-3.792970066949663,21.054864585574895,20.999999999999998,21.000000000000005,21.000000000000005,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,4454565.901442532,0.0,3464618.2319447204,0.0,5750601.107519111,0.0,3913265.391359532,0.0,17583050.632265897,0.0 
 01/27  10:00:00,-1.9,83.0,0.7,270.0,140.0,270.0,6.0,0.5964195066528991,21.50020434707492,21.000000000000005,21.000000000000005,21.000000000000005,21.000000000000005,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,36162.713741147236,0.0,747494.2058750728,0.0,3014018.833619262,0.0,2149555.6190755746,0.0,5947231.372311057,0.0 
 01/27  11:00:00,-0.1,76.0,0.8,270.0,198.0,392.0,6.0,6.53270833387248,21.811982243251355,21.840271312058549,21.03869548846707,20.99999999999999,20.99999999999999,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1596508.6361979636,0.0,1185580.4431050725,0.0,2782089.079303036,0.0 
 01/27  12:00:00,1.7,71.0,1.0,270.0,244.0,436.0,6.0,12.406395601744786,22.106996267873627,22.60501923142509,21.003712852722189,21.000000000000008,21.000000000000008,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,9169.164450538547,0.0,657292.1041136825,0.0,504964.58593418417,0.0,1171425.8544984053,0.0 
 01/27  13:00:00,2.9,60.0,2.4,270.0,184.0,610.0,6.0,16.842340632683336,22.068300416800246,23.214621838189598,21.000000694574334,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,380508.2188113402,0.0,1161152.0122221665,0.0,674532.0635463902,0.0,2216192.2945798968,0.0 
 01/27  14:00:00,4.2,53.0,3.7,270.0,130.0,704.0,6.0,18.879873056273309,22.58446844768764,23.99151248938834,21.228911433090656,21.035079264870246,21.08445295674793,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,1153308.766607562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1153308.766607562 
 01/27  15:00:00,5.4,50.0,5.1,290.0,130.0,645.0,6.0,18.644741138674264,22.770217492990655,23.999802627566948,21.432807413393819,21.196590682750569,21.47439853027437,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,2726170.3032072198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2726170.3032072198 
 01/27  16:00:00,5.1,44.0,5.1,290.0,169.0,402.0,6.0,16.135346683016853,22.953240155316139,23.99999973560692,21.546596315777557,21.29446998142241,22.070296411053947,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,1392663.1823262266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1392663.1823262266 
 01/27  17:00:00,4.8,40.0,5.1,290.0,100.0,229.0,6.0,13.091293448631053,23.110978581965467,23.851006042174079,21.577480764853886,21.36460372961605,22.23473612479493,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  18:00:00,4.5,40.0,5.1,290.0,20.0,0.0,6.0,9.310343617754363,22.372924677893015,22.531976628713573,21.014617480590187,21.000000691221364,21.110823142062725,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,669779.663158169,0.0,1669536.776190342,0.0,51619.91092944633,0.0,2390936.350277957,0.0 
 01/27  19:00:00,3.2,43.0,4.3,290.0,0.0,0.0,6.0,6.190024336012931,21.768626809374813,21.50048601728184,21.00002257677939,21.00000000122457,21.00012468788172,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1829872.0819908905,0.0,3371998.7123721058,0.0,1224652.3109620603,0.0,6426523.105325056,0.0 
 01/27  20:00:00,2.0,51.0,3.4,290.0,0.0,0.0,6.0,4.009258385071172,21.434591953032496,21.017564309551447,21.000000065439129,21.000000000003717,21.000000331079514,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,171913.99381853475,0.0,2433852.6042706228,0.0,4133806.155019744,0.0,2226404.138411016,0.0,8965976.891519918,0.0 
 01/27  21:00:00,0.7,64.0,2.6,160.0,0.0,0.0,6.0,2.2325327464597057,21.112765161987285,21.000027816649586,21.000000000345538,21.00000000000002,21.000000001669194,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1330717.8325116754,0.0,2889914.0169963988,0.0,4795905.4183797589,0.0,2735129.9492414945,0.0,11751667.217129328,0.0 
 01/27  22:00:00,0.1,62.0,1.9,160.0,0.0,0.0,6.0,0.7843466408804658,21.00000497971093,21.00000009048026,21.000000000002524,21.0,21.0000000000117,0.05,0.2,0.4,0.08,24.0,21.0,176938.79882878258,0.0,2034111.1287146703,0.0,3090811.5591242869,0.0,5060126.004914709,0.0,2958636.955277714,0.0,13320624.446860165,0.0 
 01/27  23:00:00,-0.4,69.0,1.2,160.0,0.0,0.0,6.0,-1.2869537258953175,19.19824119030165,19.40049192643169,19.08128303267887,19.113425629277079,19.115067975671228,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  24:00:00,-1.0,71.0,0.5,140.0,0.0,0.0,6.0,-2.679726226523272,19.09192138674811,19.081743872956435,18.382169972172457,18.410877171845365,18.433255572950836,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  01:00:00,-1.5,73.0,1.2,140.0,0.0,0.0,7.0,-3.694969126965661,18.60577791006366,18.550396255875336,17.82679391535401,17.865003535538656,17.884996252640165,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  02:00:00,-1.9,76.0,1.9,140.0,0.0,0.0,7.0,-4.276727523165821,18.38032051426824,18.24226300353053,17.468774234824076,17.518292454822935,17.527322211083886,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  03:00:00,-2.4,78.0,2.6,160.0,0.0,0.0,7.0,-4.680628716252039,18.1029613715316,17.910163124119909,17.144724704097,17.21000367255371,17.202634701074517,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  04:00:00,-2.8,81.0,1.9,160.0,0.0,0.0,7.0,-5.252752229672437,17.87952695574259,17.642328618615648,16.884172999939307,16.962750008926059,16.940967272398827,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  05:00:00,-3.2,85.0,1.2,160.0,0.0,0.0,7.0,-5.9811466680243339,17.65991283283222,17.38235889735486,16.64043441985566,16.734316887448558,16.696844898318575,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  06:00:00,-3.6,89.0,0.5,160.0,0.0,0.0,7.0,-6.877898581114215,17.44798055775795,17.12941317546583,16.406148608140606,16.516822172612039,16.463845846091304,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  07:00:00,-3.5,89.0,0.7,160.0,0.0,0.0,7.0,-3.151422546344942,20.986172063647506,20.982438752958,20.975572357729857,20.976753556146435,20.97619116936284,0.1,0.1,0.4,0.07,24.0,21.0,19315236.71001328,0.0,18901775.36156958,0.0,13551938.363029313,0.0,21486620.111703203,0.0,13301378.046314525,0.0,86556948.5926299,0.0 
 01/28  08:00:00,-3.4,89.0,0.8,160.0,0.0,0.0,7.0,-3.399802243037507,21.0,21.0,21.0,21.0,21.0,0.1,0.1,0.4,0.11,24.0,21.0,10907903.924985126,0.0,13671771.70751843,0.0,10306369.571579142,0.0,16316868.211291332,0.0,10177231.969151767,0.0,61380145.38452579,0.0 
 01/28  09:00:00,-3.3,89.0,1.0,270.0,67.0,79.0,7.0,-2.4738591466355279,21.000000000000005,21.0,21.0,20.999999999999998,21.0,0.3,0.3,0.5,0.15,24.0,21.0,4980558.620760295,0.0,6944470.638219851,0.0,5082746.641502416,0.0,9016741.699882314,0.0,5643299.077922098,0.0,31667816.678286975,0.0 
 01/28  10:00:00,-0.9,78.0,0.8,270.0,134.0,354.0,7.0,2.2978764808876588,21.000000000000008,21.000000000000008,21.000000000000008,21.000000000000008,21.000000000000008,0.3,0.3,0.5,0.21,24.0,21.0,3204505.6316588909,0.0,2654949.766194524,0.0,2496037.861002493,0.0,6726891.940656935,0.0,4179934.842955807,0.0,19262320.042468653,0.0 
 01/28  11:00:00,1.5,67.0,0.7,270.0,151.0,566.0,7.0,8.4126001268831,20.99999999999999,21.20895515597732,20.99999999999999,20.99999999999999,20.99999999999999,0.3,0.3,0.5,0.19,24.0,21.0,2156656.882050928,0.0,0.0,0.0,1697932.3534764467,0.0,5479257.958511516,0.0,3307283.7283423135,0.0,12641130.922381204,0.0 
 01/28  12:00:00,3.9,63.0,0.5,270.0,123.0,731.0,7.0,15.232910221430999,21.0,22.192946575657279,21.0,21.0,21.0,0.3,0.3,0.5,0.23,24.0,21.0,1416893.675880207,0.0,0.0,0.0,2235573.0663626997,0.0,4748059.182565829,0.0,2741736.3249256799,0.0,11142262.249734415,0.0 
 01/28  13:00:00,5.4,52.0,0.8,270.0,101.0,809.0,7.0,20.388804350188523,21.000000000000005,22.67634551013463,21.000000000000005,21.000000000000005,21.000000000000005,0.1,0.15,0.35,0.2,24.0,21.0,2502753.8238121599,0.0,0.0,0.0,2742685.786812165,0.0,5380131.848029972,0.0,2980415.417192042,0.0,13605986.875846338,0.0 
 01/28  14:00:00,7.0,44.0,1.2,270.0,100.0,800.0,7.0,23.461309201108415,21.000000000000005,23.127078369587456,21.000000000000005,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,2250215.346502608,0.0,0.0,0.0,2596965.9474814764,0.0,5199011.783376937,0.0,2830549.265147862,0.0,12876742.342508883,0.0 
 01/28  15:00:00,8.5,39.0,1.5,90.0,119.0,699.0,7.0,24.25382409431245,20.999999999999998,23.249219165528819,20.999999999999998,21.0,21.0,0.1,0.15,0.35,0.15,24.0,21.0,1880656.8222165704,0.0,0.0,0.0,2276059.2196478245,0.0,4830728.049941147,0.0,2102200.7464654508,0.0,11089644.838270992,0.0 
 01/28  16:00:00,8.0,37.0,1.7,90.0,158.0,444.0,7.0,21.823211009257649,21.000000000000005,22.84374708028704,21.0,21.0,21.000000000000005,0.1,0.15,0.35,0.13,24.0,21.0,1779788.5642293788,0.0,0.0,0.0,2210117.7998239237,0.0,4646598.871266875,0.0,819783.7516786566,0.0,9456288.986998834,0.0 
 01/28  17:00:00,7.4,37.0,1.9,90.0,102.0,236.0,7.0,18.01350122279304,20.999999999999994,22.202099061455848,20.999999999999994,20.999999999999994,20.999999999999994,0.1,0.15,0.35,0.14,24.0,21.0,1759981.4878905907,0.0,0.0,0.0,2391384.293638287,0.0,4732431.51409585,0.0,869951.2577045598,0.0,9753748.553329289,0.0 
 01/28  18:00:00,6.9,39.0,2.1,320.0,21.0,0.0,7.0,13.511503118815558,20.999999999999998,21.171462168860495,20.999999999999998,20.999999999999998,20.999999999999998,0.0,0.05,0.3,0.07,24.0,21.0,2736415.659472213,0.0,242900.23955518846,0.0,3051929.7784413045,0.0,5570392.16717023,0.0,2626361.432957172,0.0,14227999.277596109,0.0 
 01/28  19:00:00,5.3,43.0,2.6,320.0,0.0,0.0,7.0,9.189731887252725,19.56289645939556,19.94645419033801,19.2756340328476,19.21384941082258,19.29619321793881,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  20:00:00,3.7,51.0,3.1,320.0,0.0,0.0,7.0,6.344369536369387,19.007332312029676,19.5478186673161,18.525042872827187,18.429680306515487,18.566381290551758,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  21:00:00,2.1,64.0,3.6,140.0,0.0,0.0,7.0,4.015940611238884,18.627541339900895,19.124564835724244,18.062635800910529,17.969791847858937,18.101728246900497,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  22:00:00,1.6,66.0,2.7,140.0,0.0,0.0,7.0,2.2566057176021365,18.398446032785914,18.863459363218273,17.76694393848603,17.67743117113372,17.811356706968618,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  23:00:00,1.2,71.0,1.9,140.0,0.0,0.0,7.0,0.7849625493386822,18.2034766066652,18.615445427517899,17.529644389154144,17.44981963342164,17.5772826562581,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  24:00:00,0.7,79.0,1.0,140.0,0.0,0.0,7.0,-0.5913107259582626,18.027170561717875,18.390567328811806,17.322507009116185,17.255501940827246,17.37440431861896,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  01:00:00,0.3,81.0,1.0,140.0,0.0,0.0,1.0,-1.7141523290397527,17.866753577572987,18.16703926526406,17.127623507778496,17.074098314484126,17.18107843728332,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  02:00:00,-0.2,87.0,1.0,140.0,0.0,0.0,1.0,-2.624451545348669,17.706103857960199,17.946906466267558,16.938000014573718,16.89908524830821,16.992096166044676,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  03:00:00,-0.6,91.0,1.0,270.0,0.0,0.0,1.0,-3.437478372810317,17.551597102682636,17.73108326030016,16.75003666613891,16.73535472898274,16.814250848971235,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  04:00:00,-0.9,91.0,1.2,270.0,0.0,0.0,1.0,-4.063881438811571,17.406762196796753,17.52430744613205,16.575250356945206,16.575834698589163,16.63981169281625,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  05:00:00,-1.1,91.0,1.3,270.0,0.0,0.0,1.0,-4.550862446529367,17.267216058926424,17.32482337088924,16.4074142560618,16.42397532616559,16.473392408967656,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  06:00:00,-1.4,91.0,1.5,270.0,0.0,0.0,1.0,-4.925521087499302,17.12446801433857,17.124158107762786,16.237067968348833,16.269372703491194,16.303246912150646,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  07:00:00,-1.4,91.0,1.2,270.0,0.0,0.0,1.0,-5.161515411796538,17.00620409163504,16.958424233484416,16.100929853528727,16.14548240478209,16.166804364448106,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  08:00:00,-1.5,91.0,0.8,270.0,0.0,0.0,1.0,-5.430159502201889,16.879611125443327,16.788397974037424,15.959872825143839,16.0163779478633,16.023918382283417,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  09:00:00,-1.5,90.0,0.5,250.0,68.0,79.0,1.0,-3.751664568874789,16.797858023281166,16.84356819810986,16.179218822409579,15.975269787668799,15.98009922559541,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  10:00:00,0.8,80.0,0.5,250.0,139.0,310.0,1.0,1.1759280413827238,16.890530852597477,17.500947355975034,16.827480035746164,16.13619414304729,16.161471427695859,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  11:00:00,3.0,74.0,0.5,250.0,221.0,304.0,1.0,8.986725914898467,17.034268518688785,18.169135320003269,17.08193631256588,16.336919479214126,16.398331566461253,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  12:00:00,5.3,69.0,0.5,290.0,288.0,148.0,1.0,13.591430478081123,17.22286341390972,18.455622908582745,17.07228853447483,16.55530925436265,16.65097593460438,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  13:00:00,6.8,67.0,1.2,290.0,330.0,69.0,1.0,16.55022001846508,17.368445987962607,18.549668166493097,17.12001298597913,16.71220058235416,16.833612970791529,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  14:00:00,8.3,64.0,1.9,290.0,280.0,70.0,1.0,17.550599404867506,17.522657067657148,18.633961381797869,17.20990478535763,16.84259758641057,16.97995296459152,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  15:00:00,9.8,62.0,2.6,250.0,231.0,8.0,1.0,16.714482961038308,17.658652555225915,18.500918026155277,17.287627103913218,16.937647743094446,17.11339830333188,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  16:00:00,9.6,61.0,2.6,250.0,178.0,90.0,1.0,15.822832554158222,17.659133794596479,18.5649854427974,17.269293536606019,16.93843496239313,17.29312510900033,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  17:00:00,9.5,61.0,2.6,250.0,107.0,60.0,1.0,14.205788670942413,17.669594133006606,18.402905936407128,17.229937149938423,16.919107629040039,17.3222705514372,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  18:00:00,9.3,60.0,2.6,270.0,18.0,0.0,1.0,11.560507080562964,17.644360220195094,18.10047459481655,17.121646562147779,16.840930589659977,17.093795121082317,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  19:00:00,7.7,67.0,2.4,270.0,0.0,0.0,1.0,8.74628382840969,17.49202180047179,17.81838294840408,16.941455009865775,16.6982535206929,16.874131261322647,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  20:00:00,6.2,75.0,2.3,270.0,0.0,0.0,1.0,6.53896891003753,17.343693366219158,17.587803112801749,16.763441647891459,16.561896185189423,16.681848185894258,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  21:00:00,4.6,85.0,2.1,160.0,0.0,0.0,1.0,4.6143046760376,17.179983413634635,17.370782369310697,16.586438363836487,16.409253714035598,16.49712862312028,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  22:00:00,4.6,86.0,3.3,160.0,0.0,0.0,1.0,3.7538456838302327,17.13288583486367,17.269064742612579,16.520212990232314,16.361317365096576,16.431743760194825,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  23:00:00,4.5,88.0,4.5,160.0,0.0,0.0,1.0,3.4491499184307718,17.08186493435907,17.164567781064546,16.44790426004259,16.30970581193638,16.363462996026976,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  24:00:00,4.5,89.0,5.7,320.0,0.0,0.0,1.0,3.4426435471072018,17.04992696979688,17.086426957990726,16.399353624594949,16.279697289333205,16.319816782306256,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  01:00:00,3.6,88.0,4.3,320.0,0.0,0.0,2.0,2.8039109742332259,17.051440504569194,17.039421415124474,16.37521674403557,16.28310452305538,16.30045265591825,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  02:00:00,2.6,85.0,2.9,320.0,0.0,0.0,2.0,1.7556072870508326,16.95637710049769,16.897268855393784,16.258482193039386,16.19006139319888,16.18910663377062,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  03:00:00,1.7,82.0,1.5,360.0,0.0,0.0,2.0,0.2862296572252295,16.861757015495578,16.756136573940329,16.146791058278944,16.097411976156548,16.077565862454436,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  04:00:00,1.0,76.0,2.4,360.0,0.0,0.0,2.0,-0.7345710284022906,16.76342756897417,16.6031549693754,16.020104853913148,15.992975702376214,15.95437228663245,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  05:00:00,0.2,70.0,3.2,360.0,0.0,0.0,2.0,-1.481308270059405,16.650049666919423,16.436583694805017,15.877948068803878,15.873082755827625,15.814955922005158,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  06:00:00,-0.5,69.0,4.1,360.0,0.0,0.0,2.0,-2.065576946992479,16.56217091309024,16.292402719258015,15.755588286953067,15.774124928547435,15.695497919257026,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  07:00:00,-0.9,68.0,3.8,360.0,0.0,0.0,2.0,1.5642318452409632,20.981215833956506,20.978056275148984,20.97316153730339,20.9734285924118,20.972550349147576,0.1,0.1,0.4,0.07,24.0,21.0,23824271.42824693,0.0,21611146.762986948,0.0,14326757.051223318,0.0,23325579.405839597,0.0,14570146.742019779,0.0,97657901.39031656,0.0 
 01/30  08:00:00,-1.2,67.0,3.4,360.0,0.0,0.0,2.0,1.2870116719040823,20.999999999999998,20.999999999999998,21.0,21.0,21.000000000000005,0.2,0.3,0.4,0.19,24.0,21.0,15576165.253986547,0.0,17072255.607216907,0.0,11927433.10664816,0.0,19398045.472456088,0.0,12065706.028831196,0.0,76039605.4691389,0.0 
 01/30  09:00:00,-1.6,67.0,3.1,50.0,68.0,76.0,2.0,0.3276134260878824,21.0,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,2759992.627263905,0.0,5412137.097776955,0.0,3851148.1599341968,0.0,7143525.383550674,0.0,4624104.872209961,0.0,23790908.140735695,0.0 
 01/30  10:00:00,-0.7,57.0,3.4,50.0,123.0,395.0,2.0,2.9396825716233927,21.02527610728437,21.000000000000005,21.000000000000005,21.000000000000005,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,436509.75096867888,0.0,690683.3349889175,0.0,4134523.9025236025,0.0,2730046.9295472179,0.0,7991763.918028416,0.0 
 01/30  11:00:00,0.2,42.0,3.8,50.0,148.0,589.0,2.0,6.9761981912673749,21.342950202933893,21.873734246436557,21.07691537798822,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,2623225.1515460375,0.0,1712226.6111061846,0.0,4335451.762652222,0.0 
 01/30  12:00:00,1.1,40.0,4.1,320.0,117.0,758.0,2.0,11.81228917727082,21.619679855402,22.846451141856855,21.00000013393897,21.000000000000005,21.000000000000005,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,334992.6986783664,0.0,1748443.2406148106,0.0,1049588.8806320588,0.0,3133024.8199252358,0.0 
 01/30  13:00:00,1.8,30.0,5.5,320.0,92.0,841.0,2.0,14.896416563254233,21.58810262272998,23.47451921763826,21.000000000084797,21.0,21.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,721590.8705215156,0.0,2192261.0268714756,0.0,1178276.4678110497,0.0,4092128.365204041,0.0 
 01/30  14:00:00,2.6,26.0,6.8,320.0,91.0,834.0,2.0,16.05715334895216,22.158892131674319,23.99783499864864,21.076100184843008,21.000000000000005,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,1844278.7720201063,0.0,0.0,790376.5520521409,0.0,288922.13744753427,0.0,1079298.6894996754,1844278.7720201063 
