Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 01/30  15:00:00,3.3,26.0,8.2,320.0,113.0,729.0,2.0,15.266952267283524,22.34526072847929,23.999976517282386,21.282670064414437,21.0,21.240699237781845,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,2846898.2256438659,0.0,0.0,225676.90523195294,0.0,0.0,0.0,225676.90523195294,2846898.2256438659 
 01/30  16:00:00,2.3,25.0,7.7,320.0,157.0,470.0,2.0,13.014896029070926,22.546999258910867,23.999999956354026,21.376494341604539,21.032801549262837,21.94008160578181,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,1231990.7127556476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1231990.7127556476 
 01/30  17:00:00,1.4,28.0,7.2,320.0,104.0,256.0,2.0,9.678504039368699,22.704947115309126,23.7503592865374,21.386202624560366,21.076882520277704,22.066599395420217,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  18:00:00,0.4,37.0,6.7,340.0,23.0,0.0,2.0,6.22157029271112,21.957118630017744,22.333932915165336,21.000028885289614,21.000040956704475,21.04850552207475,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1203844.8698188589,0.0,2831135.783471114,0.0,533604.6795774202,0.0,4568585.332867393,0.0 
 01/30  19:00:00,-0.5,43.0,5.8,340.0,0.0,0.0,2.0,3.1832024171764647,21.355918719263476,21.2408182818602,21.000000055860317,21.000000093983279,21.000079624164955,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,2378179.158004433,0.0,4450535.162219442,0.0,1913788.031888069,0.0,8742502.352111945,0.0 
 01/30  20:00:00,-1.3,49.0,5.0,340.0,0.0,0.0,2.0,1.3185892969758975,21.03857943941393,21.000209577290599,21.000000000294024,21.000000000538749,21.000000404642166,0.1,0.3,0.4,0.15,24.0,21.0,32845.05523130417,0.0,930907.416830668,0.0,2872262.188325526,0.0,5092131.856131332,0.0,2724356.185007428,0.0,11652502.701526259,0.0 
 01/30  21:00:00,-2.2,56.0,4.1,340.0,0.0,0.0,2.0,-0.11654119202902276,21.000042806438377,21.000000687245764,21.000000000002275,21.000000000004407,21.000000003065588,0.05,0.2,0.4,0.17,24.0,21.0,910672.5662344992,0.0,1996972.5661016389,0.0,3299115.7248110019,0.0,5613388.330817709,0.0,3205883.5250100505,0.0,15026032.712974899,0.0 
 01/30  22:00:00,-2.2,59.0,4.8,340.0,0.0,0.0,2.0,-0.8645803182266649,21.000000145403197,21.00000000651205,21.000000000000037,21.00000000000007,21.000000000047579,0.05,0.2,0.4,0.08,24.0,21.0,1291114.1217381247,0.0,2614372.136083904,0.0,3446925.838524257,0.0,5778047.152022398,0.0,3373710.2290396515,0.0,16504169.477408335,0.0 
 01/30  23:00:00,-2.3,62.0,5.5,340.0,0.0,0.0,2.0,-2.313993496167672,18.998833355019405,19.254115946915776,18.923197821916508,18.93531811123144,18.938983278006654,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  24:00:00,-2.3,65.0,6.2,340.0,0.0,0.0,2.0,-2.6385149135635137,18.825605945649085,18.890105728448594,18.169857047739027,18.166284252480798,18.197181850854265,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  01:00:00,-2.4,65.0,6.9,340.0,0.0,0.0,3.0,-2.9345989083303927,18.42143481074863,18.434408756093796,17.708068394533073,17.707705620336815,17.734716532630089,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  02:00:00,-2.6,65.0,7.5,340.0,0.0,0.0,3.0,-3.0823673446093107,18.22722673464535,18.152704719356977,17.382406808519236,17.3914822461093,17.407501429890627,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  03:00:00,-2.7,65.0,8.2,340.0,0.0,0.0,3.0,-3.161269259926199,18.001488609829015,17.86210911212578,17.101979063029643,17.123939283106528,17.1257174070662,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  04:00:00,-3.1,64.0,6.5,340.0,0.0,0.0,3.0,-3.4874165498537526,17.79542103330078,17.602104859969445,16.85149555369898,16.893668597884074,16.8779983466941,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  05:00:00,-3.4,63.0,4.8,340.0,0.0,0.0,3.0,-3.93679949197774,17.600526951685447,17.358843353230957,16.62698291239795,16.68848131158232,16.65656483393849,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  06:00:00,-3.8,62.0,3.1,20.0,0.0,0.0,3.0,-4.551030912230115,17.43243546089262,17.149192450520589,16.441493146778226,16.51840718989403,16.46250396985261,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  07:00:00,-4.1,61.0,3.4,20.0,0.0,0.0,3.0,-0.8868797137809337,20.985940830255218,20.982445910364956,20.97576028844847,20.97660194516119,20.975977568191877,0.1,0.1,0.4,0.07,24.0,21.0,20163294.576843159,0.0,19485910.737069526,0.0,13861179.521373893,0.0,22146681.008920567,0.0,13790594.06218967,0.0,89447659.9063968,0.0 
 01/31  08:00:00,-4.4,60.0,3.8,20.0,0.0,0.0,3.0,-1.6617076682196524,20.99978463021116,20.99956737268645,20.99928340115823,20.99932029029733,20.99929319842775,0.2,0.3,0.4,0.19,24.0,21.0,10768053.778044684,0.0,13648637.494033304,0.0,10248993.315238547,0.0,16295279.180283947,0.0,10197299.7270667,0.0,61158263.49466717,0.0 
 01/31  09:00:00,-4.7,59.0,4.1,50.0,71.0,92.0,3.0,-2.691787790449347,21.047242207392473,20.999997229638919,20.999993831202219,20.999993153082167,20.99999245894081,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3818304.0183780004,0.0,3124748.800770332,0.0,5951110.039950814,0.0,3862355.4919375285,0.0,16756518.351036676,0.0 
 01/31  10:00:00,-3.3,48.0,4.8,50.0,135.0,378.0,3.0,-0.10552345619811282,21.498897859419047,21.173391752750889,20.99999999857736,20.999999988850445,20.99999998654553,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,281577.57489480348,0.0,3288292.419043883,0.0,2177754.816429543,0.0,5747624.81036823,0.0 
 01/31  11:00:00,-2.0,39.0,5.5,50.0,146.0,602.0,3.0,3.8243625136233159,21.803517161748827,22.18899384715798,21.213459794957715,20.99999999999347,20.99999999999151,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,2026099.6682783324,0.0,1317309.219880092,0.0,3343408.8881584245,0.0 
 01/31  12:00:00,-0.6,31.0,6.2,360.0,114.0,773.0,3.0,8.301794252564534,22.09641582419917,23.167363036980214,21.014072878065816,21.0,20.999999999999998,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,126051.81345033342,0.0,1305654.726976108,0.0,731721.8726822715,0.0,2163428.413108713,0.0 
 01/31  13:00:00,-0.1,32.0,6.0,360.0,91.0,847.0,3.0,11.780064299201996,22.03385302405231,23.77870925496117,21.000005334785088,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,526721.3227914765,0.0,1895060.7477706243,0.0,958360.2222899312,0.0,3380142.292852032,0.0 
 01/31  14:00:00,0.3,27.0,5.9,360.0,89.0,841.0,3.0,13.8893714418797,22.538106745880083,23.99926107860363,21.119516104575405,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,2985843.654970742,0.0,0.0,630132.3939507445,0.0,150652.0010818652,0.0,780784.3950326097,2985843.654970742 
 01/31  15:00:00,0.8,33.0,5.7,340.0,113.0,733.0,3.0,14.19926927958102,22.705437260210166,23.999999999999937,21.298077461629597,21.000000000000005,21.28813876405747,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,3542143.2342977926,0.0,0.0,168469.06056205632,0.0,0.0,0.0,168469.06056205632,3542143.2342977926 
 01/31  16:00:00,-0.1,33.0,6.0,340.0,158.0,474.0,3.0,11.604223844492536,22.858444872718427,24.0,21.35544975097396,21.025148922765625,21.95610974162138,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,1554582.925991695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1554582.925991695 
 01/31  17:00:00,-0.9,34.0,6.4,340.0,106.0,263.0,3.0,8.281382426181653,22.979626720763045,23.82598750909102,21.32869132144511,21.03641064274183,22.056979427367236,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  18:00:00,-1.8,35.0,6.7,340.0,24.0,0.0,3.0,4.555649718913722,22.191068682011794,22.351274547942269,21.00004929076784,21.00001997415968,21.045062106760097,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1462886.1222531368,0.0,3152674.8983476979,0.0,668531.4114255245,0.0,5284092.432026359,0.0 
 01/31  19:00:00,-2.7,45.0,4.8,340.0,0.0,0.0,3.0,1.408651415657317,21.52560477130394,21.250463109100715,21.00000008962028,21.00000004166153,21.000067811975037,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,2698534.8336996326,0.0,4876452.874639037,0.0,2111833.3614463417,0.0,9686821.06978501,0.0 
 01/31  20:00:00,-3.1,48.0,2.9,340.0,0.0,0.0,3.0,-0.5724119511724545,21.1869797257897,21.00013703707566,21.00000000040005,21.000000000198054,21.00000028499665,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,935579.7187071885,0.0,3130157.324654255,0.0,5413353.421684172,0.0,2907684.8441016969,0.0,12386775.309147314,0.0 
 01/31  21:00:00,-3.5,53.0,1.0,20.0,0.0,0.0,3.0,-2.2538363940471046,21.00000272166715,21.000000314118716,21.00000000000247,21.000000000001284,21.0000000017046,0.05,0.2,0.4,0.17,24.0,21.0,460427.03217281776,0.0,2012970.0916063742,0.0,3474795.8075490489,0.0,5857542.278753516,0.0,3342638.017774728,0.0,15148373.227856484,0.0 
 01/31  22:00:00,-3.7,56.0,0.8,20.0,0.0,0.0,3.0,-3.5236932267785758,21.000000003028807,21.00000000132553,21.000000000000019,21.00000000000001,21.000000000013974,0.05,0.2,0.4,0.08,24.0,21.0,1017117.9099552509,0.0,2758425.916294407,0.0,3643251.2549328685,0.0,6061604.782785906,0.0,3530954.4989944326,0.0,17011354.362962866,0.0 
 01/31  23:00:00,-3.3,56.0,0.7,20.0,0.0,0.0,3.0,-5.48092247684331,18.819017311729256,19.176521427283736,18.85741352268768,18.875427117271678,18.884314563730614,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  24:00:00,-2.4,53.0,0.5,340.0,0.0,0.0,3.0,-6.088445130506604,18.85675525637825,18.917790739306068,18.13763294340455,18.139296797352544,18.189901438295864,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  01:00:00,-1.3,49.0,2.4,340.0,0.0,0.0,4.0,-5.204342240229727,18.550554083244,18.562762789732607,17.773857520610059,17.7764057565124,17.836799067963356,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  02:00:00,-0.3,46.0,2.8,340.0,0.0,0.0,4.0,-4.020450139135665,18.46316247853343,18.38531363215702,17.54010360810448,17.548694433044774,17.606425484894055,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  03:00:00,0.3,44.0,3.1,360.0,0.0,0.0,4.0,-2.8863370024601506,18.314786545551539,18.185119114520054,17.34308017771912,17.35477206484303,17.405833148763045,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  04:00:00,0.4,44.0,3.3,360.0,0.0,0.0,4.0,-2.5957260777786907,18.157335476196655,17.948955793786824,17.119171721847338,17.142107975093468,17.180497695471926,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  05:00:00,0.1,45.0,3.4,360.0,0.0,0.0,4.0,-2.720719380015489,17.979420318113549,17.713037619489144,16.9042504101207,16.94093774528384,16.963986297216093,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  06:00:00,-0.3,46.0,3.6,340.0,0.0,0.0,4.0,-3.133292494145876,17.828310035728685,17.498510953843657,16.706808508554425,16.764160988252337,16.768983869168694,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  07:00:00,-0.5,44.0,3.8,340.0,0.0,0.0,4.0,0.5217301524394066,20.987874702757077,20.98416976538395,20.9763753540526,20.97709218868,20.977048421374467,0.1,0.1,0.4,0.07,24.0,21.0,17343100.74632566,0.0,17175904.804048469,0.0,13099178.202559956,0.0,20830684.516892986,0.0,12869315.511286909,0.0,81318183.78111398,0.0 
 02/01  08:00:00,-0.4,43.0,3.9,340.0,0.0,0.0,4.0,0.09167161322525863,20.999738266037313,20.999450924663319,20.998983446665734,20.99902438514987,20.999028105371,0.2,0.3,0.4,0.19,24.0,21.0,9987066.494023856,0.0,13110476.540781592,0.0,10274889.883199892,0.0,16398650.807211724,0.0,10105287.370329343,0.0,59876371.0955464,0.0 
 02/01  09:00:00,-0.3,42.0,4.1,20.0,69.0,49.0,4.0,-0.352336503835447,21.192803327229613,20.999993656386367,20.9999812390514,20.9999803543624,20.999979965779838,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3190893.1188080047,0.0,3129176.060869709,0.0,5528697.417975367,0.0,3495520.1109276509,0.0,15344286.70858073,0.0 
 02/01  10:00:00,0.7,35.0,4.6,20.0,134.0,327.0,4.0,2.402046041515277,21.621818002691599,21.257432547978284,20.99999999610464,20.999999976945739,20.99999997516577,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,307482.3535500445,0.0,2874774.88829437,0.0,1836508.736343172,0.0,5018765.978187586,0.0 
 02/01  11:00:00,1.8,34.0,5.2,20.0,191.0,466.0,4.0,6.309840715080395,21.936277836950216,22.207655525441724,21.253780727803169,20.999999999990064,20.999999999989158,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1501484.41005172,0.0,919540.1441434699,0.0,2421024.55419519,0.0 
 02/01  12:00:00,2.8,37.0,5.7,360.0,141.0,687.0,4.0,10.788254442788606,22.226028268007476,23.18719432268675,21.090472872597368,21.0,21.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,769615.1485794841,0.0,338498.7847994544,0.0,1108113.9333789387,0.0 
 02/01  13:00:00,3.4,32.0,6.0,360.0,119.0,768.0,4.0,14.3009510026035,22.17882655719898,23.792959389363256,21.000001447697664,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,170256.0512503895,0.0,1325541.318864812,0.0,541927.9133249611,0.0,2037725.2834401625,0.0 
 02/01  14:00:00,4.0,32.0,6.4,360.0,120.0,754.0,4.0,16.249903602609796,22.684195762232425,23.99898319137815,21.31078375055089,21.001104195016845,21.148410917385566,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,3067951.885878228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3067951.885878228 
 02/01  15:00:00,4.6,36.0,6.7,290.0,141.0,641.0,4.0,16.30400172122211,22.854857024851996,23.999960260364796,21.485134702128894,21.165888049640736,21.522372545188007,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,3472934.423146517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3472934.423146517 
 02/01  16:00:00,3.9,35.0,5.8,290.0,174.0,387.0,4.0,14.102744951430659,23.01905423525809,23.999999904386443,21.58687255707985,21.248089621367364,22.10383743991937,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,1698030.278996207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1698030.278996207 
 02/01  17:00:00,3.3,38.0,5.0,290.0,121.0,146.0,4.0,11.203929180915248,23.14693661803721,23.88851851879026,21.592901916954497,21.30649362371509,22.13194451339683,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  18:00:00,2.6,46.0,4.1,290.0,22.0,0.0,4.0,7.654728044667263,22.384200419686488,22.583156706988264,21.014383695331906,21.00004741363751,21.079764249324165,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,715846.688889965,0.0,2006581.5044886016,0.0,186418.64726934865,0.0,2908846.8406479156,0.0 
 02/01  19:00:00,2.3,43.0,3.4,290.0,0.0,0.0,4.0,4.787244730332955,21.787015568667305,21.596556886224464,21.000021608175083,21.000000087704323,21.00009483644452,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1839835.0438277783,0.0,3620591.480221938,0.0,1362686.8910173819,0.0,6823113.415067098,0.0 
 02/01  20:00:00,2.0,44.0,2.8,290.0,0.0,0.0,4.0,2.9653012899257926,21.469255433286159,21.12303684704151,21.000000094764027,21.000000000424444,21.000000388045604,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,2398355.9297207614,0.0,4255440.125367072,0.0,2219669.3334834969,0.0,8873465.38857133,0.0 
 02/01  21:00:00,1.7,50.0,2.1,360.0,0.0,0.0,4.0,1.6139881818955786,21.181687978705577,21.000099593563335,21.000000000616614,21.00000000000296,21.000000002429304,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,851217.954263822,0.0,2760655.1518115287,0.0,4760449.304407571,0.0,2628840.255219154,0.0,11001162.665702075,0.0 
 02/01  22:00:00,1.6,48.0,1.9,360.0,0.0,0.0,4.0,0.7282299077293837,21.03639204132666,21.000000494161417,21.00000000000831,21.000000000000044,21.000000000031663,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,1517705.3329719892,0.0,2924101.894125186,0.0,4939267.167260451,0.0,2807140.5625372685,0.0,12188214.956894894,0.0 
 02/01  23:00:00,1.4,49.0,1.7,360.0,0.0,0.0,4.0,-0.629424980777389,19.43722448776527,19.525121870219544,19.20062611077037,19.200842180315875,19.231147394499748,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  24:00:00,1.3,55.0,1.5,290.0,0.0,0.0,4.0,-1.1839384238513267,19.32945716318476,19.342392841644945,18.554849349370615,18.537199466933577,18.608184236805096,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  01:00:00,1.0,50.0,2.2,290.0,0.0,0.0,5.0,-1.637670045890002,18.951308185418975,18.91457597913743,18.13116706009139,18.126505150898276,18.1870743717772,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  02:00:00,0.6,49.0,2.9,290.0,0.0,0.0,5.0,-1.9592502491831583,18.76011285989372,18.661914188020348,17.823505505772329,17.829753825754119,17.883964823669417,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  03:00:00,0.3,52.0,3.6,360.0,0.0,0.0,5.0,-2.239347202262711,18.531808944929176,18.37479174852497,17.553338799969727,17.569046641182238,17.60946877163894,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  04:00:00,-0.4,48.0,4.1,360.0,0.0,0.0,5.0,-2.616037483168386,18.312036420264108,18.100261235422427,17.288820025638718,17.322138778011394,17.345175356069519,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  05:00:00,-1.0,42.0,4.6,360.0,0.0,0.0,5.0,-3.0053010424585624,18.097672874455669,17.830779137329367,17.0412287323885,17.09109561958111,17.096132121434246,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  06:00:00,-1.7,36.0,5.1,50.0,0.0,0.0,5.0,-3.4634412863401735,17.903358450770335,17.58085527922846,16.813115382724996,16.882006759679358,16.865780391373215,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  07:00:00,-1.3,38.0,5.3,50.0,0.0,0.0,5.0,0.0667869075845601,20.988522214460468,20.984874323627627,20.97760645426449,20.978377906789495,20.97817345321285,0.1,0.1,0.4,0.07,24.0,21.0,17030999.131802776,0.0,17266466.432829136,0.0,12773040.001108345,0.0,20351906.382829124,0.0,12554969.597829974,0.0,79977381.54639936,0.0 
 02/02  08:00:00,-1.0,40.0,5.5,50.0,0.0,0.0,5.0,-0.10885868708908184,21.0,21.0,21.0,20.999999999999998,20.999999999999998,0.2,0.3,0.4,0.19,24.0,21.0,8836659.975035632,0.0,12050981.388405897,0.0,9496316.275284999,0.0,15129487.097227032,0.0,9362795.284460118,0.0,54876240.020413678,0.0 
 02/02  09:00:00,-0.6,42.0,5.7,70.0,69.0,56.0,5.0,-0.4939691689736908,21.318103076966425,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2633890.6808504399,0.0,2737927.838126932,0.0,4886492.951242199,0.0,3118057.28241124,0.0,13376368.752630812,0.0 
 02/02  10:00:00,0.4,29.0,5.0,70.0,149.0,295.0,5.0,2.18145007523374,21.73923090884624,21.347310135087914,21.0,21.0,20.999999999999994,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,72848.18852734695,0.0,2366116.873794765,0.0,1541448.1183069545,0.0,3980413.1806290668,0.0 
 02/02  11:00:00,1.5,22.0,4.3,70.0,188.0,482.0,5.0,6.390401826281833,22.063844796550297,22.35059965956787,21.389685762669165,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1034426.8176439571,0.0,653520.2921574159,0.0,1687947.109801373,0.0 
 02/02  12:00:00,2.5,21.0,3.6,290.0,137.0,707.0,5.0,11.808866595862618,22.35424905825135,23.374579771307056,21.22164611416273,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,317864.7024211094,0.0,57669.99949979895,0.0,375534.70192090838,0.0 
 02/02  13:00:00,3.8,16.0,3.4,290.0,112.0,792.0,5.0,16.53668365847318,22.324395889852757,23.97040260653,21.109159590668804,20.999999999999998,20.999999999999998,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,376934.17888185658,0.0,0.0,838758.5251101605,0.0,213163.76214771908,0.0,1051922.2872578796,376934.17888185658 
 02/02  14:00:00,5.2,15.0,3.3,290.0,113.0,778.0,5.0,19.653654833726227,22.829638856830337,23.999869501425907,21.53541104196466,21.187509873623318,21.336929762710004,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,4129876.1946241154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4129876.1946241154 
 02/02  15:00:00,6.5,18.0,3.1,250.0,136.0,662.0,5.0,20.64917375644613,23.03059178158837,23.9999954053691,21.735426625897668,21.379842819844883,21.742873490565644,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,4261614.533396841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4261614.533396841 
 02/02  16:00:00,6.4,13.0,3.4,250.0,173.0,407.0,5.0,18.454409644459344,23.215415735447743,23.999999979685059,21.88219952424774,21.517888212258837,22.4134343281694,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,2583847.7647419658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2583847.7647419658 
 02/02  17:00:00,6.3,11.0,3.8,250.0,124.0,158.0,5.0,14.812831509151346,23.359822288373555,23.99999999998493,21.918972040648183,21.60601202430528,22.482886168375637,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,850727.5887986347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,850727.5887986347 
 02/02  18:00:00,6.2,13.0,4.1,230.0,23.0,0.0,5.0,10.857244354483927,22.635648168926218,22.896380031675926,21.10017357295247,21.02349402541158,21.39516194141949,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,5234.751567884056,0.0,884081.9617012399,0.0,0.0,0.0,889316.7132691239,0.0 
 02/02  19:00:00,4.8,17.0,2.7,230.0,0.0,0.0,5.0,7.2828111632375729,22.037680712909418,21.934907478999997,21.000064849560247,21.00002269315725,21.00125759692465,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1094850.5603171085,0.0,2671229.711795207,0.0,725295.4331334482,0.0,4491375.705245764,0.0 
 02/02  20:00:00,3.3,26.0,1.4,230.0,0.0,0.0,5.0,4.651845988048195,21.70125206955182,21.431491816649527,21.000000114856257,21.00000004712794,21.00000193109756,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,1962333.8506613277,0.0,3613427.1792188456,0.0,1655675.8064094645,0.0,7231436.836289638,0.0 
 02/02  21:00:00,1.9,42.0,0.0,0.0,0.0,0.0,5.0,2.2350078589087087,21.37102291245123,21.040002482050306,21.000000000310405,21.000000000139339,21.000000004875575,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,91654.05460320848,0.0,2437206.618601994,0.0,4286598.036163674,0.0,2255817.2831395838,0.0,9071275.99250846,0.0 
 02/02  22:00:00,1.2,42.0,0.0,0.0,0.0,0.0,5.0,0.4068532531422128,21.197641239083994,21.000037976485538,21.000000000001447,21.000000000000694,21.000000000021517,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,940608.8821489452,0.0,2695402.089939385,0.0,4586848.016233379,0.0,2536947.6562992057,0.0,10759806.644620914,0.0 
 02/02  23:00:00,0.4,47.0,0.0,0.0,0.0,0.0,5.0,-1.6649782210941866,19.478548361075167,19.674287398002599,19.225624267105578,19.233690786653317,19.260263124239939,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  24:00:00,-0.3,58.0,0.0,0.0,0.0,0.0,5.0,-2.9514017137283394,19.330941792859649,19.427246457881517,18.587669765702335,18.573737979351504,18.642782703037239,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  01:00:00,-0.9,63.0,0.0,0.0,0.0,0.0,6.0,-4.124433157226825,18.93561884113137,18.998195138184039,18.1449568529453,18.137092754680397,18.203963186525738,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  02:00:00,-1.5,67.0,0.0,0.0,0.0,0.0,6.0,-5.0637723468058699,18.713376834405616,18.716281521145399,17.821610482749354,17.826190008172767,17.885231281587566,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  03:00:00,-2.1,72.0,0.0,0.0,0.0,0.0,6.0,-5.922719578342394,18.44968338137614,18.404887797086418,17.522630025734004,17.54310503319086,17.586858549255785,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  04:00:00,-2.8,77.0,0.0,0.0,0.0,0.0,6.0,-6.744571440815224,18.210016491813155,18.115347043613235,17.247467979637439,17.284970912089098,17.31127505692513,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  05:00:00,-3.5,82.0,0.0,0.0,0.0,0.0,6.0,-7.510562997281436,17.97127921767578,17.828206454849899,16.983587259558705,17.038699178357655,17.04649325095138,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  06:00:00,-4.2,88.0,0.0,0.0,0.0,0.0,6.0,-8.2336521749897,17.76063041956447,17.569496816776274,16.748737274859946,16.822421375300438,16.81051199397523,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  07:00:00,-3.8,85.0,0.0,0.0,0.0,0.0,6.0,-4.618137879080535,20.987526152918624,20.984788777058737,20.97706664116515,20.977842635373283,20.977768681181624,0.1,0.1,0.4,0.07,24.0,21.0,17602315.309554649,0.0,17308769.302636625,0.0,12637103.23306519,0.0,20311568.832538096,0.0,12313943.603241846,0.0,80173700.2810364,0.0 
 02/03  08:00:00,-3.5,81.0,0.0,0.0,0.0,0.0,6.0,-4.998377146102824,21.000000000000005,21.0,21.0,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,8705668.832253712,0.0,11532498.143619445,0.0,9289910.662957872,0.0,14790377.918247803,0.0,9146060.183369028,0.0,53464515.74044786,0.0 
 02/03  09:00:00,-3.1,78.0,0.0,0.0,70.0,49.0,6.0,-4.843493825296641,21.29240029813524,21.0,21.0,21.000000000000005,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2484982.392519826,0.0,2733088.2279995598,0.0,4873926.348207459,0.0,3087389.1895122525,0.0,13179386.158239097,0.0 
 02/03  10:00:00,-0.8,66.0,0.5,0.0,163.0,184.0,6.0,0.027969638985379486,21.716091735491746,21.26942968279393,20.999999999999998,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,384230.11715425,0.0,2224486.3077605168,0.0,1425792.5330984258,0.0,4034508.9580131925,0.0 
 02/03  11:00:00,1.6,53.0,1.0,0.0,265.0,104.0,6.0,5.2753581691679189,22.03991611766851,21.771665696348199,21.093925261916039,21.000000000000008,21.000000000000008,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,819056.9861347843,0.0,521019.8561884459,0.0,1340076.84232323,0.0 
 02/03  12:00:00,3.9,50.0,1.5,230.0,245.0,33.0,6.0,8.220223709595821,22.314735120651855,21.96910865261811,21.145682674458415,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,59682.45523334722,0.0,28114.6808887933,0.0,87797.13612214051,0.0 
 02/03  13:00:00,4.9,45.0,1.7,230.0,332.0,75.0,6.0,12.17106173879759,22.240498830338173,22.145207625918848,21.01322322804473,20.999999999999998,20.999999999999998,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,18092.09791767482,0.0,410989.62980223746,0.0,191393.8536985593,0.0,620475.5814184715,0.0 
 02/03  14:00:00,5.9,44.0,1.9,230.0,349.0,138.0,6.0,15.993393755417788,22.70487866662853,22.899244654028768,21.463625966144599,21.33033120418562,21.37612953926057,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  15:00:00,6.9,45.0,2.1,230.0,259.0,280.0,6.0,18.318295777811028,22.888164315815457,23.434918679283287,21.62201659298087,21.49196628921995,21.710612848785009,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  16:00:00,6.6,45.0,1.9,230.0,197.0,282.0,6.0,17.820250127339514,23.08957777802435,23.66281128164009,21.77233884192574,21.621126588308714,22.304945728231318,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  17:00:00,6.2,48.0,1.7,230.0,124.0,139.0,6.0,14.795231449103275,23.22118984884252,23.425606053905289,21.794830011517033,21.66569419708531,22.373941175579053,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  18:00:00,5.9,53.0,1.5,250.0,24.0,0.0,6.0,10.95853179722009,22.492164602395776,22.267338658609828,21.05066577484144,21.028734963308847,21.299270101219,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,217302.616607651,0.0,720217.1806269758,0.0,0.0,0.0,937519.7972346268,0.0 
 02/03  19:00:00,5.0,54.0,1.0,250.0,0.0,0.0,6.0,7.623058236403346,21.897405423046373,21.384634869972986,21.000046684453048,21.00003028876887,21.000056575218595,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1271786.2259026725,0.0,2337631.8862943437,0.0,743090.2753641172,0.0,4352508.387561133,0.0 
 02/03  20:00:00,4.1,58.0,0.5,250.0,0.0,0.0,6.0,5.419981864515918,21.57920725660158,21.00541798847742,21.000000132000783,21.000000089585535,21.000000135626764,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,245885.00968984556,0.0,1923027.0745961429,0.0,3201015.020359876,0.0,1598717.2902589902,0.0,6968644.394904856,0.0 
 02/03  21:00:00,3.2,65.0,0.0,0.0,0.0,0.0,6.0,3.862015899226016,21.26639445027304,21.000008692863717,21.000000000569498,21.00000000039236,21.000000000532574,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1277357.2115883367,0.0,2350915.8538526038,0.0,3832432.3867086025,0.0,2104011.6534953119,0.0,9564717.105644854,0.0 
 02/03  22:00:00,2.8,66.0,0.0,0.0,0.0,0.0,6.0,2.668596168290919,21.112671155302615,21.00000003768878,21.000000000004719,21.00000000000327,21.00000000000409,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,1836347.8022696146,0.0,2556223.5826650119,0.0,4108462.3991640249,0.0,2345183.2507979467,0.0,10846217.034896598,0.0 
 02/03  23:00:00,2.5,69.0,0.0,0.0,0.0,0.0,6.0,1.1461775312768046,19.58271997780106,19.659899555130786,19.340222212531626,19.378508057517086,19.394790451566249,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  24:00:00,2.1,75.0,0.0,0.0,0.0,0.0,6.0,0.2990935937982941,19.443631952740725,19.258215061482426,18.73560919884283,18.772069963866544,18.811580521370208,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  01:00:00,1.8,75.0,0.2,0.0,0.0,0.0,7.0,-0.3129306078843068,18.992990895359318,18.802925451336585,18.263476856408304,18.309790326029728,18.349072970425593,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  02:00:00,1.6,77.0,0.3,0.0,0.0,0.0,7.0,-0.7404597500624569,18.80055170670432,18.545220673210659,17.97967745876381,18.036733892378757,18.068996882036008,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  03:00:00,1.3,81.0,0.5,270.0,0.0,0.0,7.0,-0.9421214548593192,18.56341932072927,18.287200921888777,17.71838125810967,17.790794358862603,17.811601854697054,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  04:00:00,1.0,81.0,0.3,270.0,0.0,0.0,7.0,-1.6336634342182286,18.378568462213406,18.05209390579311,17.49146483527845,17.576625696895083,17.583585103824264,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  05:00:00,0.6,82.0,0.2,270.0,0.0,0.0,7.0,-2.4836347827754245,18.179881377197014,17.816243992375349,17.267231832287167,17.365883706172459,17.358118900695766,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  06:00:00,0.3,85.0,0.0,0.0,0.0,0.0,7.0,-3.498340674036696,18.00038570810981,17.593408326042117,17.059244876769414,17.170246715249573,17.14760607687281,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  07:00:00,0.1,83.0,0.0,0.0,0.0,0.0,7.0,-0.9672957547511457,20.988330704732776,20.983769889135567,20.978381619640748,20.97962493966835,20.979375971524694,0.1,0.1,0.4,0.07,24.0,21.0,15021454.62371996,0.0,15471242.188003196,0.0,11024354.812865956,0.0,17335538.81905641,0.0,10648069.30516848,0.0,69500659.748814,0.0 
 02/04  08:00:00,-0.1,85.0,0.0,0.0,0.0,0.0,7.0,-1.1967877010146964,21.000000000000008,21.0,20.999999999999998,21.000000000000005,21.0,0.1,0.1,0.4,0.11,24.0,21.0,8865782.23541577,0.0,12031249.276252345,0.0,8849760.808934374,0.0,13907217.755454677,0.0,8629617.271310922,0.0,52283627.34736809,0.0 
 02/04  09:00:00,-0.3,85.0,0.0,0.0,72.0,58.0,7.0,-0.0931380629581379,21.0,21.0,21.0,21.000000000000005,21.0,0.3,0.3,0.5,0.15,24.0,21.0,3837191.796064751,0.0,6172398.994425495,0.0,4359263.588376862,0.0,7583177.152177446,0.0,4713376.928280112,0.0,26665408.459324667,0.0 
 02/04  10:00:00,2.2,75.0,0.5,0.0,153.0,288.0,7.0,5.062118242776389,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,0.3,0.3,0.5,0.21,24.0,21.0,2238912.773636522,0.0,2238667.425516531,0.0,1877627.8513942029,0.0,5410861.23367635,0.0,3329512.812140073,0.0,15095582.096363679,0.0 
 02/04  11:00:00,4.8,67.0,1.0,0.0,197.0,459.0,7.0,11.326932507676125,20.999999999999998,21.254885229636757,20.999999999999994,20.999999999999998,20.999999999999998,0.3,0.3,0.5,0.19,24.0,21.0,1230994.1030920356,0.0,0.0,0.0,993304.9536909503,0.0,4143483.078292891,0.0,2456248.6192689316,0.0,8824030.754344808,0.0 
 02/04  12:00:00,7.3,61.0,1.5,270.0,169.0,640.0,7.0,17.78102670882257,20.999999999999998,22.192104116791389,20.999999999999998,20.999999999999998,20.999999999999998,0.3,0.3,0.5,0.23,24.0,21.0,505535.8009414876,0.0,0.0,0.0,1414122.7353748049,0.0,3405048.036452954,0.0,1899187.1364599353,0.0,7223893.709229182,0.0 
 02/04  13:00:00,8.3,53.0,1.5,270.0,129.0,752.0,7.0,22.84142532499545,21.0,22.70305489260427,21.0,21.0,21.0,0.1,0.15,0.35,0.2,24.0,21.0,1686839.7850272584,0.0,0.0,0.0,2013822.2358112003,0.0,4143866.53646765,0.0,2213203.5482537436,0.0,10057732.105559852,0.0 
 02/04  14:00:00,9.3,47.0,1.5,270.0,127.0,743.0,7.0,25.7980858935005,21.000000000000005,23.155718015070485,21.000000000000005,21.000000000000005,21.000000000000005,0.1,0.15,0.35,0.19,24.0,21.0,1508722.3656392524,0.0,0.0,0.0,1940377.178146636,0.0,4046348.9262745829,0.0,2109832.7545780974,0.0,9605281.224638569,0.0 
 02/04  15:00:00,10.3,42.0,1.5,250.0,145.0,642.0,7.0,26.47026419694388,21.0,23.254092377342155,21.0,21.0,21.0,0.1,0.15,0.35,0.15,24.0,21.0,1207037.6813416528,0.0,0.0,0.0,1670549.1156617762,0.0,3750468.8103565068,0.0,1441838.5354872766,0.0,8069894.142847212,0.0 
 02/04  16:00:00,9.9,41.0,1.9,250.0,179.0,393.0,7.0,23.895358052495444,21.000000000000005,22.84184275264965,21.000000000000005,21.000000000000005,21.000000000000005,0.1,0.15,0.35,0.13,24.0,21.0,1121815.5049015647,0.0,0.0,0.0,1630284.4068371535,0.0,3610916.569818489,0.0,350214.1137509495,0.0,6713230.595308157,0.0 
 02/04  17:00:00,9.6,42.0,2.2,250.0,128.0,156.0,7.0,20.261982337835418,21.0,22.20432501762305,21.0,21.0,21.0,0.1,0.15,0.35,0.14,24.0,21.0,1137003.2095857736,0.0,0.0,0.0,1799242.0042821773,0.0,3687684.207528353,0.0,543928.3093102303,0.0,7167857.730706534,0.0 
 02/04  18:00:00,9.2,44.0,2.6,230.0,26.0,0.0,7.0,15.690814872387282,21.0,21.274303384156995,21.0,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,2103628.7991927487,0.0,0.0,0.0,2445227.890611723,0.0,4534903.448885496,0.0,2021938.2090285437,0.0,11105698.347718513,0.0 
 02/04  19:00:00,7.9,49.0,2.8,230.0,0.0,0.0,7.0,11.548229854530718,19.803557464050618,20.255600649286018,19.55221431743682,19.487604023328577,19.58000720219566,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  20:00:00,6.6,56.0,2.9,230.0,0.0,0.0,7.0,8.782952410827587,19.326537392546073,19.874251697561506,18.918927704239889,18.82116309844427,18.967861961994417,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  21:00:00,5.3,65.0,3.1,230.0,0.0,0.0,7.0,6.610270547424026,19.016866295823655,19.523048695403508,18.54060508436413,18.45014366232067,18.59350575879318,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  22:00:00,4.4,67.0,2.2,230.0,0.0,0.0,7.0,4.776478386855767,18.796688879900363,19.26235851714029,18.26300452979927,18.181874735247715,18.325018107039253,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  23:00:00,3.6,69.0,1.4,230.0,0.0,0.0,7.0,3.0826732037865338,18.601239625056956,19.014228251617469,18.028842881100695,17.962303426080763,18.09782063044235,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  24:00:00,2.7,73.0,0.5,230.0,0.0,0.0,7.0,1.4081694477088239,18.412021262089639,18.777312594732057,17.81257174170449,17.76212661628873,17.88538098716021,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  01:00:00,1.5,77.0,0.3,230.0,0.0,0.0,1.0,-0.18124360557591974,18.207832160774328,18.515877093124236,17.57812033258269,17.54692629723015,17.653772294777327,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  02:00:00,0.3,81.0,0.2,230.0,0.0,0.0,1.0,-1.63651138808141,17.997019436916128,18.24926751509873,17.34122830516579,17.328957546757278,17.417928574184097,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  03:00:00,-0.9,90.0,0.0,0.0,0.0,0.0,1.0,-3.032750004673644,17.782415467523199,17.976839858915015,17.100042249978868,17.10695373538469,17.176046496468996,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  04:00:00,-1.0,88.0,0.0,0.0,0.0,0.0,1.0,-4.0312808130201029,17.639454187088317,17.775178636683216,16.930793145944486,16.951385305746326,17.00544397189833,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  05:00:00,-1.1,86.0,0.0,0.0,0.0,0.0,1.0,-4.828033969799336,17.49630828365191,17.57238045707907,16.759921739158455,16.794347003535856,16.832608274845428,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  06:00:00,-1.2,84.0,0.0,0.0,0.0,0.0,1.0,-5.465818372465552,17.366643754927979,17.38572262238402,16.603716580083565,16.650927597206235,16.67415658447625,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  07:00:00,-0.9,85.0,0.0,0.0,0.0,0.0,1.0,-5.839174911029392,17.267002923855988,17.22957446975316,16.47994730132075,16.53537034003554,16.5463322472638,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  08:00:00,-0.5,86.0,0.0,0.0,0.0,0.0,1.0,-6.017843391178101,17.175751420732089,17.087848890774798,16.36539458861525,16.431517721395413,16.4328110830679,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  09:00:00,-0.2,87.0,0.0,0.0,74.0,64.0,1.0,-4.04396460263317,17.11418546751445,17.122426265895663,16.5495661851544,16.411147228156996,16.40973575174313,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  10:00:00,2.7,73.0,0.5,0.0,151.0,302.0,1.0,1.8580394284329982,17.253372796798108,17.79604914725274,17.283423737153563,16.616899764537018,16.637897329982758,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  11:00:00,5.7,64.0,1.0,0.0,198.0,464.0,1.0,10.653518560774112,17.4777496349551,18.797981790305859,17.776964549837655,16.879723459404,16.946904061005076,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  12:00:00,8.6,55.0,1.5,270.0,170.0,643.0,1.0,18.087742828976656,17.76477093235855,19.950883006118447,17.727974332000085,17.131786061095114,17.28925967979337,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  13:00:00,10.9,52.0,3.6,270.0,136.0,741.0,1.0,23.045904056341983,18.05972275500096,20.88953912138977,17.867707780173075,17.320083358287527,17.56117764956125,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  14:00:00,13.3,48.0,5.6,270.0,136.0,727.0,1.0,25.223618461208927,18.358644464353917,21.509825971778836,18.1068626055464,17.54177539655975,17.839738012866499,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  15:00:00,15.6,45.0,7.7,230.0,145.0,640.0,1.0,25.419546411638068,18.693599535477234,21.771629086888106,18.453124450566038,17.81457045678178,18.419560328100596,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  16:00:00,14.9,51.0,7.0,230.0,152.0,456.0,1.0,23.62683376637489,18.719798986647196,21.474969545983467,18.474070170600084,17.86991084276671,19.01361288942513,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  17:00:00,14.1,59.0,6.4,230.0,121.0,186.0,1.0,20.539032070796716,18.701270689158436,20.817764858664984,18.425550450378539,17.875597380539117,18.995970716607677,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  18:00:00,13.4,67.0,5.7,200.0,27.0,0.0,1.0,17.061379497881629,18.633954770569227,20.133870472629217,18.266474819257505,17.776995971539365,18.548860050553136,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  19:00:00,12.7,68.0,4.1,200.0,0.0,0.0,1.0,14.151215561356724,18.552190673406899,19.751039197885416,18.120146832126595,17.686543648788058,18.271153294517775,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  20:00:00,11.9,70.0,2.6,200.0,0.0,0.0,1.0,11.991258832858764,18.464630846870027,19.505017061115948,18.00817083910289,17.616107995861534,18.104769272040689,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  21:00:00,11.2,71.0,1.0,200.0,0.0,0.0,1.0,10.056027337891102,18.3829648597983,19.336845997656476,17.924399146476668,17.566676791412463,18.001290622376524,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  22:00:00,10.4,76.0,1.5,200.0,0.0,0.0,1.0,8.614959817018552,18.301604055465526,19.172975372376294,17.833393508208397,17.510280942547597,17.90108152483346,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  23:00:00,9.6,81.0,2.1,200.0,0.0,0.0,1.0,7.588009405499275,18.224247509216267,19.017984808225969,17.737236636337216,17.448736684246606,17.806227894037428,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  24:00:00,8.8,87.0,2.6,290.0,0.0,0.0,1.0,6.76841080733837,18.139174289412325,18.8567390378594,17.638825796341537,17.37684202172565,17.7066018298625,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  01:00:00,8.6,87.0,2.2,290.0,0.0,0.0,2.0,6.092120780260416,18.215180508372549,18.856528446997986,17.692464202988547,17.45605477932356,17.7621993462294,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  02:00:00,8.4,87.0,1.9,290.0,0.0,0.0,2.0,5.470714941444091,18.192382061148284,18.761393677966156,17.64997422718751,17.43744532327592,17.719269405190077,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  03:00:00,8.2,87.0,1.5,290.0,0.0,0.0,2.0,4.860239079957915,18.17744589959541,18.68003180885954,17.619508491574828,17.42623786874921,17.68827649028257,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  04:00:00,7.4,89.0,1.3,290.0,0.0,0.0,2.0,4.0892089280931149,18.09826944537999,18.537160669233474,17.525377303663704,17.354286346724217,17.592714687322539,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  05:00:00,6.6,91.0,1.2,290.0,0.0,0.0,2.0,3.294119366872896,18.015050076414935,18.392189869863978,17.426370417545607,17.277636425348925,17.492253523255799,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  06:00:00,5.8,93.0,1.0,160.0,0.0,0.0,2.0,2.4673866824857288,17.944969415823626,18.26619062864897,17.3423376014486,17.21053643024034,17.400211689337647,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  07:00:00,5.6,90.0,1.2,160.0,0.0,0.0,2.0,4.0601308782974849,20.987636661258934,20.98943017798738,20.981492260804495,20.980269655254746,20.982099777113104,0.1,0.1,0.4,0.07,24.0,21.0,13203141.164980295,0.0,10631700.27032553,0.0,8434624.130668164,0.0,14224626.195696919,0.0,8191077.233699098,0.0,54685168.99537001,0.0 
 02/06  08:00:00,5.3,87.0,1.3,160.0,0.0,0.0,2.0,3.9003607524447707,20.999999999999998,20.999999999999998,21.000000000000005,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,9252642.927772295,0.0,8658863.805266194,0.0,7861671.777310594,0.0,13414600.363415122,0.0,7716601.344355202,0.0,46904380.218119408,0.0 
 02/06  09:00:00,5.1,83.0,1.5,20.0,74.0,76.0,2.0,4.032237879367264,21.172116341529745,21.000000000000005,21.0,21.0,21.000000000000005,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,347515.54256934588,0.0,1430317.0675603874,0.0,3658637.149042041,0.0,2032898.3500491903,0.0,7469368.109220965,0.0 
 02/06  10:00:00,8.8,76.0,2.4,20.0,138.0,342.0,2.0,8.589190919837066,21.674261170285936,21.96025605281419,21.5423365879694,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,773493.490103849,0.0,279192.40000677588,0.0,1052685.890110625,0.0 
 02/06  11:00:00,12.4,68.0,3.2,20.0,161.0,536.0,2.0,15.672175577968164,22.08440112759625,23.071388745518889,22.155729970428398,21.225731144268584,21.34008163051462,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  12:00:00,16.1,61.0,4.1,230.0,153.0,667.0,2.0,22.3253957717831,22.492932988212968,23.968059604513713,22.27404751713639,21.59345446363763,21.788416310195666,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,1846403.1818314519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1846403.1818314519 
 02/06  13:00:00,16.9,59.0,5.3,230.0,144.0,723.0,2.0,26.686197115989449,22.547350398821295,23.999902327662764,22.23494576492462,21.608242121182415,21.881583674040728,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,4649409.061455561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4649409.061455561 
 02/06  14:00:00,17.6,57.0,6.5,230.0,143.0,712.0,2.0,28.438190973409996,23.119322786264058,23.999997346469738,22.734730277635465,22.15121043435621,22.428536777595384,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,6823739.513853483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6823739.513853483 
 02/06  15:00:00,18.4,55.0,7.7,200.0,150.0,629.0,2.0,28.23221846075507,23.363521305496869,23.999999730242736,22.98161698703528,22.383377115945373,22.904604629324628,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,6371733.567589677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6371733.567589677 
 02/06  16:00:00,17.4,58.0,7.2,200.0,154.0,454.0,2.0,26.22366136894299,23.591271520628419,23.999999997439735,23.175037804454428,22.609891055421874,23.63242552274776,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,5097973.091503583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5097973.091503583 
 02/06  17:00:00,16.5,61.0,6.7,200.0,123.0,190.0,2.0,23.47368601969285,23.784229013677729,23.999999999986089,23.27178720710294,22.75976210453707,23.800621663534384,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,3715342.0954138238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3715342.0954138238 
 02/06  18:00:00,15.5,63.0,6.2,200.0,29.0,0.0,2.0,19.66772825207457,23.118494951155794,23.971275611631797,22.54042808959588,22.049707097721457,22.78970332154708,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  19:00:00,14.5,67.0,5.5,200.0,0.0,0.0,2.0,16.620893591686014,22.628556057992247,23.219060363281366,21.998630564163795,21.52835906293063,22.12605745625585,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  20:00:00,13.4,71.0,4.8,200.0,0.0,0.0,2.0,14.452639494424421,22.391497417923014,22.900709571739129,21.7015616279115,21.257210265188996,21.77567843544075,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  21:00:00,12.4,76.0,4.1,230.0,0.0,0.0,2.0,12.703619541011124,22.151977767641126,22.537018942815736,21.408938196137826,21.014420343247214,21.462005582212613,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,60792.693079212644,0.0,0.0,0.0,60792.693079212644,0.0 
 02/06  22:00:00,10.8,80.0,4.3,230.0,0.0,0.0,2.0,11.25413310565957,22.001918457744958,22.28036989075724,21.18893642901015,21.00001307825456,21.236202525545357,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,450226.3027051682,0.0,0.0,0.0,450226.3027051682,0.0 
 02/06  23:00:00,9.2,85.0,4.4,230.0,0.0,0.0,2.0,9.885098593446635,20.92934587122909,21.45100302100104,20.36886554989921,20.204093357951075,20.41564731318178,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  24:00:00,7.6,90.0,4.6,270.0,0.0,0.0,2.0,8.892259544177808,20.553905946068043,20.958458857711496,19.952028474574037,19.715784590459614,19.996373324754509,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  01:00:00,6.7,86.0,4.3,270.0,0.0,0.0,3.0,7.651792316601565,20.243346457825305,20.74769173634371,19.757129838546594,19.548065661624038,19.80456215293358,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  02:00:00,5.8,80.0,3.9,270.0,0.0,0.0,3.0,6.4594981358935918,20.016985058740248,20.439578831221529,19.507427394471127,19.31233107647972,19.554894000386079,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  03:00:00,4.9,74.0,3.6,290.0,0.0,0.0,3.0,5.3552881591489689,19.795379161292858,20.160737647895698,19.276299762871554,19.10809484553112,19.324173127312844,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  04:00:00,4.2,71.0,4.1,290.0,0.0,0.0,3.0,4.381276028599566,19.601472355235175,19.88975979274798,19.0503697629714,18.906098359629334,19.09650517664462,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
