Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 02/07  05:00:00,3.5,67.0,4.6,290.0,0.0,0.0,3.0,3.528197557472311,19.404148345501335,19.62165642050499,18.82432100473762,18.705350288308403,18.868509060594169,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  06:00:00,2.8,65.0,5.1,320.0,0.0,0.0,3.0,2.734316042471291,19.237696429317709,19.382018242317416,18.622821456504299,18.529341626320627,18.66463244128992,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  07:00:00,2.3,59.0,4.8,320.0,0.0,0.0,3.0,3.3922166038694496,20.994244318349769,20.9941290505391,20.98722203510153,20.986409181593925,20.987665033369777,0.1,0.1,0.4,0.07,24.0,21.0,6855165.107913543,0.0,6896832.20979375,0.0,6276836.181985713,0.0,10066251.39697647,0.0,6175531.512123417,0.0,36270616.4087929,0.0 
 02/07  08:00:00,1.8,55.0,4.4,320.0,0.0,0.0,3.0,2.332676285044842,20.999985286126966,20.999963810832445,20.999870035122489,20.999856303560614,20.999877609438366,0.2,0.3,0.4,0.19,24.0,21.0,2288933.716099931,0.0,4247142.369861635,0.0,4484446.379048333,0.0,7669890.992401792,0.0,4365776.35472308,0.0,23056189.812134774,0.0 
 02/07  09:00:00,1.3,55.0,4.1,320.0,64.0,0.0,3.0,1.8247699165822602,22.137117321589817,21.434065797952518,20.99999993258494,20.99999989748248,20.99999994080443,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,259720.4411985944,0.0,586860.7191309688,0.0,242377.40702476636,0.0,1088958.5673543297,0.0 
 02/07  10:00:00,1.6,48.0,5.3,320.0,166.0,99.0,3.0,3.741739735363101,22.448161390263015,22.026836241222456,21.55091081164291,21.2662819742977,21.29983329886968,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  11:00:00,2.0,45.0,6.5,320.0,252.0,197.0,3.0,6.356181830220425,22.803816335053953,22.74665015353642,21.991335906720886,21.551788674976398,21.592693489334,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  12:00:00,2.3,47.0,7.7,290.0,295.0,296.0,3.0,9.813822997663817,23.062293490432596,23.515773040241489,22.133291002941627,21.801343586129247,21.869317795982356,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  13:00:00,2.4,39.0,7.4,290.0,276.0,465.0,3.0,13.103987452057787,23.01556256851821,23.987133899121653,22.001167238539673,21.701761236130243,21.82421043534229,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,433609.47653303437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,433609.47653303437 
 02/07  14:00:00,2.5,37.0,7.0,290.0,187.0,641.0,3.0,15.735290676172389,23.478622927184433,23.999922929793756,22.406547990947673,22.105865964780244,22.248338647953934,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,3378429.0665943317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3378429.0665943317 
 02/07  15:00:00,2.6,39.0,6.7,290.0,138.0,671.0,3.0,16.081399274812079,23.638152734709583,24.000000000000005,22.490845316718646,22.17924744952806,22.56070764036596,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,3935357.205027315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3935357.205027315 
 02/07  16:00:00,1.9,37.0,6.5,290.0,182.0,414.0,3.0,14.090265526014737,23.784217715803658,24.0,22.57749801559379,22.290505718603894,23.211743351873733,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,2694671.138698408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2694671.138698408 
 02/07  17:00:00,1.3,40.0,6.4,290.0,121.0,219.0,3.0,10.985628564721928,23.891230465288787,23.999999999999994,22.542913946323059,22.31943736279792,23.310075692687094,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,1384004.4130091528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1384004.4130091528 
 02/07  18:00:00,0.6,48.0,6.2,290.0,31.0,0.0,3.0,7.1194402224998589,23.105063576794067,22.92734930365993,21.61880908630545,21.428501168158247,22.070832700916435,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  19:00:00,0.3,42.0,5.3,290.0,0.0,0.0,3.0,4.0375951140685129,22.43466384653658,22.01001612998432,21.02433535046244,21.004744309841059,21.163195649453209,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,339550.9817865918,0.0,906332.0238629684,0.0,0.0,0.0,1245883.0056495602,0.0 
 02/07  20:00:00,0.0,41.0,4.5,290.0,0.0,0.0,3.0,2.268548949063964,22.06138743132944,21.561701829201945,21.00004616479976,21.00001093812054,21.000163360224219,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,990827.3601181529,0.0,1881982.1776359839,0.0,611888.7857554534,0.0,3484698.32350959,0.0 
 02/07  21:00:00,-0.3,46.0,3.6,320.0,0.0,0.0,3.0,1.0542895378846964,21.736152037987105,21.157848068749009,21.000000262846109,21.000000065330455,21.00000074855508,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,1636208.5869719273,0.0,2858621.5324034548,0.0,1273787.347320001,0.0,5768617.466695383,0.0 
 02/07  22:00:00,-0.5,47.0,3.8,320.0,0.0,0.0,3.0,0.20694050095205347,21.548930628213456,21.00015762290292,21.000000002647359,21.00000000066969,21.00000000655374,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,499452.5327519978,0.0,2038236.2848404116,0.0,3378946.604402941,0.0,1707180.9241833937,0.0,7623816.346178745,0.0 
 02/07  23:00:00,-0.7,49.0,3.9,320.0,0.0,0.0,3.0,-0.8810510285686869,19.64293094597858,19.77162338772103,19.257202182428626,19.34605732902831,19.29861300633991,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  24:00:00,-0.9,50.0,4.1,20.0,0.0,0.0,3.0,-1.5319916201109778,19.60073926918755,19.52781488487792,18.793586757095644,18.82406918755043,18.909801938538004,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  01:00:00,-1.0,49.0,3.6,20.0,0.0,0.0,4.0,-2.1300149435533375,19.201149986345855,19.114198452882236,18.381332637207306,18.43928169510416,18.49523205443763,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  02:00:00,-1.2,48.0,3.1,20.0,0.0,0.0,4.0,-2.6896820435281389,19.010543197646855,18.843873912290243,18.100886954430878,18.16668207174572,18.223111189409079,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  03:00:00,-1.3,46.0,2.6,20.0,0.0,0.0,4.0,-3.220090669546761,18.77840281332207,18.568765547535425,17.845112739794723,17.92494237429919,17.96314234174303,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  04:00:00,-1.8,47.0,2.2,20.0,0.0,0.0,4.0,-3.848538304539047,18.556415532254623,18.29840117665561,17.591310018078376,17.688866018734264,17.70871834102045,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  05:00:00,-2.2,49.0,1.9,20.0,0.0,0.0,4.0,-4.532932738702074,18.33713174211655,18.032888054675209,17.34893254328653,17.462620833369756,17.462666276918847,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  06:00:00,-2.7,50.0,1.5,360.0,0.0,0.0,4.0,-5.429608231434024,18.144774011263768,17.7919907175188,17.129941438488247,17.261201022620296,17.247814984114876,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  07:00:00,-2.7,51.0,1.5,360.0,0.0,0.0,4.0,-2.6804458812726068,20.989466016953508,20.98534797068828,20.97899269497819,20.980404240579579,20.98046346917092,0.1,0.1,0.4,0.07,24.0,21.0,15397037.134713082,0.0,16475539.082949978,0.0,11775155.004284917,0.0,18484060.30682551,0.0,10864503.139857348,0.0,72996294.66863084,0.0 
 02/08  08:00:00,-2.6,51.0,1.5,360.0,0.0,0.0,4.0,-3.232953773442553,20.999822950360909,20.999545825413266,20.99920568659852,20.99928376322695,20.999288172774727,0.2,0.3,0.4,0.19,24.0,21.0,7489074.9429388069,0.0,11439457.994353785,0.0,8911658.753081533,0.0,13855559.009493342,0.0,8646119.493753817,0.0,50341870.19362128,0.0 
 02/08  09:00:00,-2.6,51.0,1.5,140.0,79.0,78.0,4.0,-3.0576447054768565,21.491556787956286,20.99999665128718,20.999990604686347,20.999989585549757,20.999989222536287,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2018508.8255704654,0.0,2001563.3734351313,0.0,3986329.8412367405,0.0,2580645.428328622,0.0,10587047.468570959,0.0 
 02/08  10:00:00,-1.4,43.0,1.3,140.0,154.0,330.0,4.0,1.288476147942584,21.8832411751137,21.47463731805409,21.236465672665358,20.99999999726946,20.99999999685486,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1560054.5525993715,0.0,1048827.253506793,0.0,2608881.806106164,0.0 
 02/08  11:00:00,-0.1,35.0,1.2,140.0,183.0,524.0,4.0,7.965077039100145,22.219949985823769,22.501969213694048,21.6697697273938,20.999999999999898,20.999999999999866,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,357483.30362785069,0.0,238986.2972045354,0.0,596469.6008323861,0.0 
 02/08  12:00:00,1.1,29.0,1.0,270.0,161.0,688.0,4.0,14.360856442427519,22.508743299798149,23.492860505105239,21.498099404811915,21.09891525828112,21.16401775863103,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  13:00:00,1.8,22.0,2.0,270.0,118.0,794.0,4.0,19.046532121128533,22.45875479749499,23.983035473932089,21.315867921596664,21.002625745842975,21.058239292145978,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,558586.1862380491,0.0,0.0,303033.4872246799,0.0,0.0,0.0,303033.4872246799,558586.1862380491 
 02/08  14:00:00,2.4,19.0,3.1,270.0,273.0,469.0,4.0,20.118453640162725,22.971482035128568,23.999740347247973,21.761574519903659,21.396530662885675,21.554384627865497,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,2357221.0931682235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2357221.0931682235 
 02/08  15:00:00,3.1,21.0,4.1,290.0,271.0,170.0,4.0,17.152683807355478,23.075906486671458,23.999999820467573,21.81107732268206,21.485843129503914,21.720365413916779,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,801114.6266517175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,801114.6266517175 
 02/08  16:00:00,2.1,22.0,4.3,290.0,206.0,73.0,4.0,13.969816244303394,23.20909665039564,23.707140877182938,21.841186068955574,21.545799312798704,21.896681066683546,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  17:00:00,1.1,29.0,4.4,290.0,107.0,4.0,4.0,10.328004185539357,23.297068748464488,23.32666108864799,21.784446681775316,21.53209663776269,21.765185304234437,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  18:00:00,0.1,41.0,4.6,290.0,16.0,0.0,4.0,6.614728212172574,22.511622459703348,22.193231043508829,21.039855726551104,21.0112048071074,21.03126158742849,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,393473.95889997607,0.0,1403671.6455402328,0.0,551726.7474004729,0.0,2348872.3518406816,0.0 
 02/08  19:00:00,-0.3,42.0,3.8,290.0,0.0,0.0,4.0,4.072185136048435,21.862773302662136,21.296566332281196,21.00005937864127,21.000020800138214,21.00005246602545,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1499672.3197842148,0.0,3076253.927056879,0.0,1710946.2242505914,0.0,6286872.471091685,0.0 
 02/08  20:00:00,-0.7,43.0,2.9,290.0,0.0,0.0,4.0,2.5024831983993698,21.536731973006004,21.000032099268926,21.00000023197286,21.000000090425293,21.000000221801579,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,398607.5453238779,0.0,2171423.5733139619,0.0,3877983.993947062,0.0,2347912.0655861177,0.0,8795927.17817102,0.0 
 02/08  21:00:00,-1.1,44.0,2.1,290.0,0.0,0.0,4.0,1.38998753659206,21.231812591862629,21.000000104928785,21.000000001955145,21.000000000804044,21.000000001968997,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1465588.6490444584,0.0,2596836.8609946949,0.0,4459790.3128617019,0.0,2753870.157592958,0.0,11276085.980493812,0.0 
 02/08  22:00:00,-1.1,45.0,1.6,290.0,0.0,0.0,4.0,0.5886929017147798,21.089991204250909,21.000000000736337,21.00000000002519,21.000000000010787,21.000000000026487,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,2069705.3779310752,0.0,2793814.039014343,0.0,4682696.2318458859,0.0,2927966.7689498264,0.0,12474182.417741131,0.0 
 02/08  23:00:00,-1.2,46.0,1.0,290.0,0.0,0.0,4.0,-0.8181401065252782,19.268986318130925,19.32669648711935,19.15359323761968,19.178761696412768,19.12042142137166,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  24:00:00,-1.2,48.0,0.5,20.0,0.0,0.0,4.0,-1.466533135122722,19.218884061379315,19.10719501111477,18.526818350266134,18.528910082556658,18.46996613218637,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  01:00:00,-1.2,51.0,0.7,20.0,0.0,0.0,5.0,-2.480578913633768,18.847163624299669,18.67868543439436,18.115991936420863,18.124623785938128,18.052914887541325,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  02:00:00,-1.2,54.0,0.8,20.0,0.0,0.0,5.0,-3.39763653913753,18.672658085919684,18.433423076714928,17.821396917217837,17.842535514826979,17.75566651830822,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  03:00:00,-1.2,57.0,1.0,20.0,0.0,0.0,5.0,-4.284941574605332,18.458545822341255,18.157812244161414,17.552933986835396,17.58812002341287,17.48556447648619,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  04:00:00,-1.5,57.0,1.2,20.0,0.0,0.0,5.0,-4.9282812089175869,18.258454585664674,17.90960494424256,17.311672774703525,17.361866481959937,17.243275227514773,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  05:00:00,-1.8,56.0,1.3,20.0,0.0,0.0,5.0,-5.456851197765369,18.057451241590763,17.66187965544584,17.079966829727753,17.145382958005649,17.011543251679549,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  06:00:00,-2.1,55.0,1.5,20.0,0.0,0.0,5.0,-5.848363309579645,17.893296132237859,17.452461826481959,16.886356535453865,16.96784388670561,16.817808726222589,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  07:00:00,-1.8,52.0,2.0,20.0,0.0,0.0,5.0,-2.1068921516189018,20.98845960837061,20.983791115221285,20.97838443079693,20.979257099649418,20.977643533150404,0.1,0.1,0.4,0.07,24.0,21.0,16863815.028890294,0.0,17509325.049189774,0.0,12375265.518514496,0.0,19701273.26295742,0.0,12662043.746047933,0.0,79111722.60559991,0.0 
 02/09  08:00:00,-1.4,49.0,2.6,20.0,7.0,0.0,5.0,-1.870417088132717,20.99977402264455,20.99944583418356,20.999134455516246,20.999182378092948,20.999086837440218,0.2,0.3,0.4,0.19,24.0,21.0,8862781.414088926,0.0,12759923.84960489,0.0,9451572.74695817,0.0,14977800.60380479,0.0,9642569.632976814,0.0,55694648.24743359,0.0 
 02/09  09:00:00,-1.1,45.0,3.1,20.0,70.0,139.0,5.0,-1.5827465342655623,21.335643788688079,20.999994579600668,20.999989980379256,20.99998622864991,20.99998274268965,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2671766.0998475935,0.0,1952517.941581123,0.0,4595639.032329928,0.0,3179512.484120658,0.0,12399435.557879303,0.0 
 02/09  10:00:00,0.2,40.0,3.3,20.0,155.0,334.0,5.0,1.7291237208512565,21.75656183875444,21.325461351157409,21.168447081543506,20.999999991405998,20.999999986409706,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,2039689.9749098137,0.0,1542082.8233862112,0.0,3581772.798296025,0.0 
 02/09  11:00:00,1.4,40.0,3.4,20.0,195.0,502.0,5.0,7.413398850216799,22.07956016807422,22.304134532886338,21.58023871244465,20.999999999999106,20.999999999997944,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,750825.1008968083,0.0,655353.59753018,0.0,1406178.6984269885,0.0 
 02/09  12:00:00,2.7,44.0,3.6,270.0,170.0,663.0,5.0,13.005699310314096,22.374209941092656,23.266413332626663,21.429848983980365,21.00203610935254,20.999999999999998,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31774.24664645749,0.0,31774.24664645749,0.0 
 02/09  13:00:00,3.0,40.0,3.8,270.0,137.0,747.0,5.0,17.260908782982324,22.32059408993481,23.83974709070656,21.23169235676141,21.00000019712441,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,665653.3585062386,0.0,297912.7901516028,0.0,963566.1486578414,0.0 
 02/09  14:00:00,3.4,41.0,3.9,270.0,198.0,618.0,5.0,19.461356442748288,22.805056285559166,23.999491643656449,21.636273356492393,21.226267806794345,21.283436439074185,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,2526833.524660342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2526833.524660342 
 02/09  15:00:00,3.7,45.0,4.1,290.0,246.0,421.0,5.0,19.053618016512258,22.961399458736936,23.99999253355567,21.769759153177128,21.390655478218517,21.623866516405277,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,2147545.5797980695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2147545.5797980695 
 02/09  16:00:00,3.2,43.0,3.4,290.0,204.0,349.0,5.0,17.24075939564373,23.12997828527922,23.999999977013915,21.879847419885594,21.50121105732177,22.23202991462603,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,1471642.746409618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1471642.746409618 
 02/09  17:00:00,2.6,45.0,2.7,290.0,126.0,215.0,5.0,14.288121475537145,23.260134450556945,23.92855864231104,21.88584669056582,21.55575037394624,22.410881426440523,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  18:00:00,2.1,48.0,2.1,290.0,35.0,0.0,5.0,9.797793326254386,22.511938692222349,22.664235698657615,21.07503707363509,21.01690534707579,21.25681828613948,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,125145.89680026617,0.0,1143375.2734545323,0.0,0.0,0.0,1268521.1702547984,0.0 
 02/09  19:00:00,1.6,50.0,1.4,290.0,0.0,0.0,5.0,6.193745869088314,21.899435556755856,21.653500523181639,21.000054707584107,21.0000180737058,21.000093508728459,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1172154.8088355747,0.0,2856962.6070165915,0.0,1003475.0948003685,0.0,5032592.510652535,0.0 
 02/09  20:00:00,1.0,53.0,0.7,290.0,0.0,0.0,5.0,3.4767701165639735,21.56377505543184,21.163853767776389,21.000000102272368,21.000000039808499,21.000000174104505,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,1983830.5815094806,0.0,3695640.558152316,0.0,1934090.1002923926,0.0,7613561.2399541889,0.0 
 02/09  21:00:00,0.5,60.0,0.0,0.0,0.0,0.0,5.0,1.2823691102988493,21.269143057360308,21.000034106963438,21.000000000283217,21.000000000122193,21.00000000049093,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,796124.4979435416,0.0,2418966.9254200567,0.0,4327159.315310715,0.0,2433824.966079627,0.0,9976075.704753939,0.0 
 02/09  22:00:00,-0.1,63.0,0.0,0.0,0.0,0.0,5.0,-0.42782495934160516,21.102276644605824,21.000000059721655,21.000000000001355,21.000000000000627,21.000000000002374,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,1552970.458059444,0.0,2679597.651811542,0.0,4631952.295296832,0.0,2697514.4215924127,0.0,11562034.82676023,0.0 
 02/09  23:00:00,-0.8,67.0,0.0,0.0,0.0,0.0,5.0,-2.483146078244827,19.29895697183755,19.350848952624035,19.16538179578516,19.168637852172908,19.158827683021927,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  24:00:00,-1.4,71.0,0.0,0.0,0.0,0.0,5.0,-3.7417180319661309,19.189119069540128,19.16689518359923,18.507248560436339,18.488440792959059,18.50172294432639,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  01:00:00,-1.9,75.0,0.3,0.0,0.0,0.0,6.0,-4.81928894069422,18.787792367303259,18.720009786116497,18.060750102980408,18.04922922918337,18.05595182318965,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  02:00:00,-2.3,79.0,0.7,0.0,0.0,0.0,6.0,-5.544561358945586,18.575159522298216,18.451277368254269,17.734119074371905,17.733341987968577,17.731290961426745,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  03:00:00,-2.8,83.0,1.0,250.0,0.0,0.0,6.0,-6.096556298927015,18.3131267546825,18.143919526112108,17.42499273749981,17.441174788650039,17.4251457487865,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  04:00:00,-3.2,85.0,0.7,250.0,0.0,0.0,6.0,-6.698800752947154,18.099657140688906,17.88587289670359,17.174432696579929,17.206078598051599,17.17534309986163,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  05:00:00,-3.5,86.0,0.3,250.0,0.0,0.0,6.0,-7.407400623104229,17.889426501726264,17.630303925401763,16.937101406081135,16.984423343402296,16.93696295421013,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  06:00:00,-3.9,88.0,0.0,0.0,0.0,0.0,6.0,-8.111256887403716,17.704912275628588,17.400231686976654,16.72659414356707,16.790819412206838,16.725142657678309,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  07:00:00,-4.0,87.0,0.0,0.0,0.0,0.0,6.0,-4.2605125281045679,20.987053275371826,20.983299511137635,20.976809433517898,20.977494838185334,20.97679415931779,0.1,0.1,0.4,0.07,24.0,21.0,17885512.524300487,0.0,17823098.265445774,0.0,12606317.146976673,0.0,20310298.392228918,0.0,12610052.048984219,0.0,81235278.37793605,0.0 
 02/10  08:00:00,-4.0,86.0,0.0,0.0,6.0,0.0,6.0,-4.16280368301945,21.0,21.000000000000005,21.0,20.999999999999998,21.0,0.2,0.3,0.4,0.19,24.0,21.0,9132629.19507514,0.0,12247868.351424154,0.0,9347232.881707684,0.0,14927432.737594879,0.0,9348749.578102194,0.0,55003912.74390405,0.0 
 02/10  09:00:00,-4.1,85.0,0.0,0.0,49.0,0.0,6.0,-4.33335259982554,21.208461135784895,20.999999999999998,21.000000000000005,20.999999999999994,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3471144.1160571679,0.0,3328695.449420591,0.0,5130045.383944814,0.0,3341594.2796319776,0.0,15271479.22905455,0.0 
 02/10  10:00:00,-2.0,74.0,0.2,0.0,121.0,333.0,6.0,1.0695138219907304,21.63915340392033,21.239813042411496,20.99999999999999,20.99999999999999,20.99999999999999,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,29890.462120898173,0.0,2474676.3415693456,0.0,1666657.31183365,0.0,4171224.1155238936,0.0 
 02/10  11:00:00,0.2,60.0,0.3,0.0,202.0,482.0,6.0,8.370867613086063,21.978689786841355,22.265834128397694,21.437104892691975,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,994306.4777947647,0.0,667559.3251841702,0.0,1661865.8029789348,0.0 
 02/10  12:00:00,2.3,57.0,0.5,250.0,211.0,604.0,6.0,15.331936777855397,22.290220602328487,23.204560964831278,21.33506501542464,21.0,21.004170138836434,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,121902.50230654307,0.0,0.0,0.0,121902.50230654307,0.0 
 02/10  13:00:00,4.1,46.0,2.0,250.0,123.0,790.0,6.0,20.244792670622468,22.269559378083746,23.894232312618699,21.176092343422739,21.0,21.000000127115724,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,676646.1508552635,0.0,173930.69112555238,0.0,850576.8419808159,0.0 
 02/10  14:00:00,6.0,40.0,3.6,250.0,122.0,781.0,6.0,22.444628372213406,22.794001376957824,23.99932559797021,21.60902619896195,21.228830807590176,21.35661050458646,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,4133852.6433749545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4133852.6433749545 
 02/10  15:00:00,7.8,37.0,5.1,290.0,142.0,680.0,6.0,22.26404619356398,22.99866673785919,23.999965457618374,21.807528577995279,21.432674917406176,21.78231324879108,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,4486218.91252326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4486218.91252326 
 02/10  16:00:00,7.1,38.0,4.3,290.0,186.0,428.0,6.0,19.904407140522584,23.178954249361384,23.999999862055718,21.95625557625231,21.57523761853198,22.5053283762973,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,2711851.1566883025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2711851.1566883025 
 02/10  17:00:00,6.3,41.0,3.4,290.0,127.0,235.0,6.0,16.70967979208676,23.32351211504141,23.99999999984074,21.98939031347953,21.662400872801198,22.695309343870105,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,1042666.9802080204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1042666.9802080204 
 02/10  18:00:00,5.6,48.0,2.6,320.0,37.0,0.0,6.0,12.227842639991506,22.593887199043264,22.906181327820247,21.1601673279358,21.032516082782075,21.5451004279319,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,682579.5734942338,0.0,0.0,0.0,682579.5734942338,0.0 
 02/10  19:00:00,4.7,48.0,2.1,320.0,0.0,0.0,6.0,8.486808926667303,22.0054519526103,21.9365480775924,21.000066849352426,21.000029536079866,21.01216085944295,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,902464.4352783979,0.0,2358275.4564265676,0.0,512739.96560475256,0.0,3773479.8573097179,0.0 
 02/10  20:00:00,3.9,52.0,1.5,320.0,0.0,0.0,6.0,5.802099146854655,21.69379292723311,21.444702617088493,21.00000010857405,21.00000005799636,21.000016184216116,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,1682068.8492453362,0.0,3235789.770931576,0.0,1326098.2624539417,0.0,6243956.882630854,0.0 
 02/10  21:00:00,3.0,59.0,1.0,20.0,0.0,0.0,6.0,3.711316869821279,21.38194076491985,21.054633526011643,21.000000000338436,21.00000000020163,21.000000046327125,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,15189.840366701821,0.0,2123820.755087664,0.0,3877637.4023145495,0.0,1946027.6010601503,0.0,7962675.5988290649,0.0 
 02/10  22:00:00,2.8,58.0,0.7,20.0,0.0,0.0,6.0,2.2696709628722946,21.23286809169705,21.000047977656267,21.000000000001884,21.000000000001223,21.0000000002416,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,618660.5228162659,0.0,2335480.6865596517,0.0,4099742.0517895699,0.0,2168003.706478894,0.0,9221886.96764438,0.0 
 02/10  23:00:00,2.5,60.0,0.3,20.0,0.0,0.0,6.0,0.6412182227848934,19.682843475617898,19.877479319797908,19.394551094016497,19.382675562641894,19.43418586346939,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  24:00:00,2.3,64.0,0.0,0.0,0.0,0.0,6.0,-0.3643561775893359,19.562283814083803,19.66325886342518,18.849421903833166,18.804491381920099,18.909016616158075,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  01:00:00,1.8,65.0,0.3,0.0,0.0,0.0,7.0,-1.2654864104445359,19.102594084780784,19.179196296568788,18.356122309762413,18.3184327429517,18.426046081347829,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  02:00:00,1.2,68.0,0.7,0.0,0.0,0.0,7.0,-2.0327373774873305,18.892238235002343,18.905827591562866,18.051701012362988,18.022599537004468,18.123749532114524,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  03:00:00,0.7,74.0,1.0,270.0,0.0,0.0,7.0,-2.7701115971656784,18.640686372437899,18.607823021317406,17.761040458641128,17.751175849392817,17.838272058273867,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  04:00:00,0.4,73.0,0.7,270.0,0.0,0.0,7.0,-3.3689102044564729,18.43416362266249,18.360355058291288,17.529733843741999,17.532037404031564,17.606361099272016,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  05:00:00,0.1,74.0,0.3,270.0,0.0,0.0,7.0,-3.876000770449095,18.235810971149037,18.12347125756949,17.316409938439496,17.331397671342608,17.391150082709595,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  06:00:00,-0.2,79.0,0.0,0.0,0.0,0.0,7.0,-4.378043612890664,18.04830690994322,17.89344003097077,17.112063539489534,17.139640556115915,17.18414758906983,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  07:00:00,0.1,77.0,0.0,0.0,0.0,0.0,7.0,-1.2468761691123987,20.988768377051369,20.986480030969646,20.97904086072113,20.979361322930953,20.979847175169483,0.1,0.1,0.4,0.07,24.0,21.0,14827643.925239385,0.0,14478355.756644028,0.0,10927980.160996817,0.0,17682527.615894278,0.0,10606184.482909453,0.0,68522691.94168397,0.0 
 02/11  08:00:00,0.3,77.0,0.0,0.0,5.0,0.0,7.0,-0.9097593175066596,20.99977738942409,20.999594091792994,20.999195514781229,20.999208550600096,20.999243360252757,0.1,0.1,0.4,0.11,24.0,21.0,8560488.289155268,0.0,10698824.737792798,0.0,8783511.110656511,0.0,14124489.53044179,0.0,8585459.766473534,0.0,50752773.4345199,0.0 
 02/11  09:00:00,0.6,80.0,0.0,0.0,21.0,0.0,7.0,-0.2692775308867132,20.999998535583346,20.999994466295676,20.99998509542491,20.999985536778519,20.999986346655655,0.3,0.3,0.5,0.15,24.0,21.0,3589833.9731150858,0.0,5779092.311436588,0.0,4801827.869064005,0.0,7706321.351517509,0.0,4683937.002551638,0.0,26561012.507684824,0.0 
 02/11  10:00:00,1.2,82.0,0.0,0.0,57.0,0.0,7.0,1.0322327610701772,20.999999996523664,20.99999996578768,20.99999987053662,20.999999877514854,20.999999884752634,0.3,0.3,0.5,0.21,24.0,21.0,2396474.0928910619,0.0,4551476.900411647,0.0,3830320.981399306,0.0,6118491.686659706,0.0,3727995.7451374887,0.0,20624759.406499208,0.0 
 02/11  11:00:00,1.7,85.0,0.0,0.0,91.0,0.0,7.0,2.5895889569586996,20.99999999999504,20.999999999853409,20.999999999207206,20.999999999272509,20.99999999931453,0.3,0.3,0.5,0.19,24.0,21.0,1853795.3311063352,0.0,3937579.5427335097,0.0,3362307.8443797316,0.0,5351456.511753415,0.0,3269804.9604305748,0.0,17774944.190403567,0.0 
 02/11  12:00:00,2.3,89.0,0.0,0.0,115.0,0.0,7.0,3.307354654796506,20.99999999999998,20.999999999998065,20.99999999998674,20.999999999988199,20.999999999988789,0.3,0.3,0.5,0.23,24.0,21.0,1577786.4743698599,0.0,4550385.750404363,0.0,3596277.714330096,0.0,5652377.625826357,0.0,3513526.875511827,0.0,18890354.440442504,0.0 
 02/11  13:00:00,3.4,78.0,0.9,0.0,246.0,16.0,7.0,7.843664507270724,21.000000000000005,21.000000000000005,20.99999999999999,20.999999999999994,20.999999999999994,0.1,0.15,0.35,0.2,24.0,21.0,2874814.1322949139,0.0,3629610.0287606169,0.0,3261563.070209348,0.0,5240213.95216734,0.0,3180626.912175424,0.0,18186828.095607643,0.0 
 02/11  14:00:00,4.6,68.0,1.7,0.0,321.0,47.0,7.0,11.296363776692996,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,2746143.6078705,0.0,2322862.1323972439,0.0,2929430.894575596,0.0,4765278.682762542,0.0,2849558.871226865,0.0,15613274.188832749,0.0 
 02/11  15:00:00,5.7,60.0,2.6,20.0,295.0,133.0,7.0,14.636107443033918,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.15,24.0,21.0,2493893.0927422579,0.0,1196067.765054057,0.0,2716096.415710105,0.0,4464725.045685135,0.0,2365314.486361615,0.0,13236096.80555317,0.0 
 02/11  16:00:00,5.5,51.0,2.8,20.0,204.0,331.0,7.0,15.705080263861947,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.13,24.0,21.0,2379318.2111014656,0.0,406681.7672998654,0.0,2711483.1898966927,0.0,4455488.943868512,0.0,1288303.8496230855,0.0,11241275.961789621,0.0 
 02/11  17:00:00,5.3,42.0,2.9,20.0,123.0,251.0,7.0,13.733336629893726,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.14,24.0,21.0,2337954.063523311,0.0,1417707.6268915286,0.0,2887913.505756876,0.0,4647526.068858235,0.0,1094744.1828404025,0.0,12385845.447870356,0.0 
 02/11  18:00:00,5.1,37.0,3.1,320.0,40.0,0.0,7.0,10.272814292578737,21.0,21.0,21.0,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,3254027.0571128565,0.0,3718599.727686566,0.0,3532292.0876304304,0.0,5583503.330183157,0.0,2695916.009775349,0.0,18784338.212388357,0.0 
 02/11  19:00:00,3.9,39.0,2.4,320.0,0.0,0.0,7.0,6.210419588642902,19.446795158443615,19.35630225069302,19.081573185706899,19.147662740468225,19.183518251193897,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  20:00:00,2.6,44.0,1.7,320.0,0.0,0.0,7.0,3.606989858149959,18.840620502085274,18.629628913418679,18.273597893251706,18.362231389388997,18.417487972024725,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  21:00:00,1.4,55.0,1.0,290.0,0.0,0.0,7.0,1.3455024309689839,18.455671388357204,18.199585663673916,17.80080261338378,17.91381073014051,17.95650306532692,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  22:00:00,1.0,49.0,0.7,290.0,0.0,0.0,7.0,-0.4127600144180138,18.204389835833525,17.898374073032909,17.475183681016497,17.606514826051375,17.642061961721806,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  23:00:00,0.6,47.0,0.3,290.0,0.0,0.0,7.0,-1.9203317625569235,17.990754414088966,17.64884859404752,17.213961351874909,17.36104051399901,17.385614002032655,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  24:00:00,0.2,51.0,0.0,0.0,0.0,0.0,7.0,-3.183806336135684,17.800939613827859,17.426518290841825,16.98739709715592,17.148308051247136,17.1616135513113,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  01:00:00,-0.4,54.0,0.0,0.0,0.0,0.0,1.0,-4.2578041042565959,17.609427732498959,17.20024923674741,16.762164589171058,16.93819096613644,16.937109907541087,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  02:00:00,-1.0,57.0,0.0,0.0,0.0,0.0,1.0,-5.175302291644462,17.426951833827375,16.985232100135677,16.550860697888824,16.74089367788808,16.725050171807444,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  03:00:00,-1.6,61.0,0.0,0.0,0.0,0.0,1.0,-6.004468861342115,17.24281280913045,16.767922881967189,16.339163283201584,16.54366677204647,16.511332131736109,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  04:00:00,-2.1,65.0,0.0,0.0,0.0,0.0,1.0,-6.703207697075907,17.069965994446777,16.564340648420964,16.141563788941068,16.358351752667546,16.31145143803042,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  05:00:00,-2.6,69.0,0.0,0.0,0.0,0.0,1.0,-7.353814907507173,16.897342671051797,16.360247481232276,15.944110709769804,16.173428593455168,16.11111313567058,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  06:00:00,-3.1,74.0,0.0,0.0,0.0,0.0,1.0,-7.943767552883269,16.722125408129199,16.155263482422464,15.746441248589476,15.987619879177143,15.909986881052625,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  07:00:00,-3.0,74.0,0.2,0.0,0.0,0.0,1.0,-8.28934504573747,16.596324829563984,15.997708661481152,15.600004346432226,15.846232684880789,15.757132360388719,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,14981.065912873273,0.0,0.0,0.0,0.0,0.0,14981.065912873273,0.0 
 02/12  08:00:00,-2.8,75.0,0.3,0.0,8.0,0.0,1.0,-8.259910544117151,16.477153561763239,15.860730104145091,15.600000000005437,15.721074755796043,15.621621438703038,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,492502.0611207433,0.0,0.0,0.0,0.0,0.0,492502.0611207433,0.0 
 02/12  09:00:00,-2.7,76.0,0.5,250.0,73.0,159.0,1.0,-5.807896191232844,16.39875278441096,15.955615287280125,15.88029013287529,15.6875537459076,15.600000103314596,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71180.33803389997,0.0,71180.33803389997,0.0 
 02/12  10:00:00,-0.3,64.0,1.2,250.0,160.0,343.0,1.0,0.10189273017164427,16.493117838199234,16.595757568560904,16.52191385109657,15.848387276801877,15.762482122675435,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  11:00:00,2.0,51.0,1.9,250.0,174.0,559.0,1.0,8.135019490622494,16.646248066005087,17.57040236007359,16.93129078595963,16.029690937122639,15.986880611754552,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  12:00:00,4.4,48.0,2.6,250.0,169.0,683.0,1.0,15.00180821356001,16.862627370590784,18.60245283695729,16.746901260253997,16.222205225437557,16.259412519038678,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  13:00:00,5.6,42.0,3.6,250.0,122.0,797.0,1.0,19.783393638994597,17.025985859701675,19.47127135784716,16.74581171825121,16.313325495450479,16.423032172937046,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  14:00:00,6.9,39.0,4.7,250.0,122.0,787.0,1.0,22.114582898842149,17.204963618060494,20.02828185117098,16.84889153718243,16.42716464742068,16.578551247700305,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  15:00:00,8.1,38.0,5.7,290.0,164.0,650.0,1.0,22.19717600501947,17.370122260061259,20.142125692995259,17.028522108961334,16.57102769992992,17.020695407188329,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  16:00:00,7.4,41.0,4.8,290.0,190.0,433.0,1.0,20.176882344850065,17.356377223980073,19.75081542234522,17.028151881282797,16.59488097457934,17.616293011060337,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  17:00:00,6.8,46.0,4.0,290.0,130.0,242.0,1.0,17.180928976223308,17.332657791739984,19.081167018977454,16.948542157476166,16.571115153370724,17.697173515450769,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  18:00:00,6.1,53.0,3.1,270.0,41.0,1.0,1.0,12.8058686514674,17.24168228098163,18.407027305213643,16.763265593522357,16.44458371402339,17.146870480020327,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  19:00:00,5.6,57.0,2.6,270.0,0.0,0.0,1.0,9.270938952105324,17.15447128558968,18.01438031047836,16.597471441048037,16.32919262787282,16.81762728050669,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  20:00:00,5.1,62.0,2.0,270.0,0.0,0.0,1.0,6.733113994455196,17.074766358441879,17.780200864846117,16.479552679120869,16.24942151270819,16.634169916684898,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  21:00:00,4.6,69.0,1.5,270.0,0.0,0.0,1.0,4.873864535194567,17.005547246252193,17.611900032084585,16.38625553188159,16.185786960539248,16.515727262260435,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  22:00:00,4.1,71.0,1.0,270.0,0.0,0.0,1.0,3.311436303314153,16.942422456995908,17.47058151816777,16.304094154243395,16.125715650374866,16.423174360719444,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  23:00:00,3.6,74.0,0.5,270.0,0.0,0.0,1.0,1.8168921958740565,16.882118933491787,17.33415723130432,16.22088055707794,16.064366044063726,16.33494099087816,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  24:00:00,3.1,77.0,0.0,0.0,0.0,0.0,1.0,0.36985252383656649,16.816129798608956,17.197852721566059,16.134584774247263,15.998088371432054,16.244654846966918,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  01:00:00,2.1,80.0,0.0,0.0,0.0,0.0,2.0,-0.6856103057108756,16.80728989268499,17.1312392376425,16.110688742489246,16.001158484544694,16.21976819371501,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  02:00:00,1.2,84.0,0.0,0.0,0.0,0.0,2.0,-1.515175540652242,16.717455546341449,16.981501423469493,16.003560299668487,15.917387794815234,16.11001420199196,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  03:00:00,0.2,89.0,0.0,0.0,0.0,0.0,2.0,-2.260673311794703,16.615552586500145,16.825122511405973,15.886916834352562,15.8241797334201,15.990456604206323,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  04:00:00,-0.1,88.0,0.0,0.0,0.0,0.0,2.0,-3.0000864236184525,16.550356115379655,16.69411911213173,15.79588222914957,15.752830900554033,15.897158315877715,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  05:00:00,-0.3,87.0,0.0,0.0,0.0,0.0,2.0,-3.7398198458529534,16.485108255770485,16.566352051220755,15.705696235408308,15.681839824373333,15.804635860522638,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  06:00:00,-0.6,85.0,0.0,0.0,0.0,0.0,2.0,-4.626957756568189,16.439430999460524,16.452605164061866,15.627213789249933,15.623204581217753,15.723713623385084,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  07:00:00,-0.6,89.0,0.0,0.0,0.0,0.0,2.0,-0.850322863121395,20.980228677018596,20.979474587427548,20.971950760540918,20.972034606180054,20.9729556940607,0.1,0.1,0.4,0.07,24.0,21.0,24104097.5723365,0.0,20809052.789457796,0.0,14565082.730286694,0.0,23727577.972708387,0.0,14130399.140563518,0.0,97336210.20535289,0.0 
 02/13  08:00:00,-0.5,92.0,0.0,0.0,9.0,0.0,2.0,-0.5858798382464139,20.999310847662366,20.999116481465437,20.998566547933725,20.99856202130556,20.99864600960101,0.2,0.3,0.4,0.19,24.0,21.0,16330776.22809204,0.0,16502423.192660194,0.0,12442653.947977707,0.0,20354196.37084911,0.0,12190373.090331413,0.0,77820422.82991046,0.0 
 02/13  09:00:00,-0.5,95.0,0.0,0.0,75.0,163.0,2.0,0.03853057175904006,20.999996180217666,20.99999033282631,20.999981832991517,20.99997543863773,20.999977270534413,0.95,0.9,0.9,0.35,24.0,21.0,2979357.8326994057,0.0,4619084.984577719,0.0,3311867.4139137708,0.0,7263586.594043428,0.0,4382902.763749555,0.0,22556799.58898388,0.0 
 02/13  10:00:00,1.7,84.0,0.3,0.0,163.0,333.0,2.0,5.156973391028319,21.009967544891617,20.999999999867339,20.999999997471944,20.999999985198394,20.99999998649437,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,91122.38587716743,0.0,538586.2122719819,0.0,3874863.10344842,0.0,2302952.1506705486,0.0,6807523.852268118,0.0 
 02/13  11:00:00,3.9,76.0,0.7,0.0,246.0,353.0,2.0,12.131815426459669,21.34364356469308,21.7883416465161,21.135067630759328,20.999999999996477,20.999999999997074,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,2068593.4666795158,0.0,1138431.618549368,0.0,3207025.0852288838,0.0 
 02/13  12:00:00,6.1,68.0,1.0,230.0,346.0,104.0,2.0,16.29374070833635,21.633646542845399,22.071254668538097,21.138029149046117,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,869820.6929388987,0.0,371818.7857869417,0.0,1241639.4787258404,0.0 
 02/13  13:00:00,7.4,62.0,2.2,230.0,368.0,125.0,2.0,19.28703105327467,21.611998057874908,22.20750994594832,21.004525681811108,21.000000000000005,21.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,74598.30120957436,0.0,1013501.1459814203,0.0,422947.3921028965,0.0,1511046.839293891,0.0 
 02/13  14:00:00,8.7,56.0,3.4,230.0,359.0,123.0,2.0,20.748412155083764,22.163426463456017,22.80639599407602,21.431348090716,21.164042864776279,21.267535519620968,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  15:00:00,10.0,51.0,4.6,270.0,312.0,113.0,2.0,20.5215132942359,22.369214978892776,23.00207950275727,21.607385079672654,21.372748535120818,21.589190180137427,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  16:00:00,9.3,56.0,4.6,270.0,204.0,42.0,2.0,17.854712439810638,22.567298101419916,22.92855615899806,21.704397614134046,21.448828326229156,21.74553233132528,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  17:00:00,8.7,62.0,4.6,270.0,84.0,0.0,2.0,14.885110842327908,22.731096025128936,22.732653963348544,21.724741501717565,21.490646642496107,21.686359025885225,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  18:00:00,8.0,68.0,4.6,270.0,9.0,0.0,2.0,11.621336267481315,22.036899383780694,21.808291390225237,21.037314231868419,21.00817229224491,21.02494968778918,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,248715.67732548,0.0,1063094.655227852,0.0,387576.4903909546,0.0,1699386.8229442866,0.0 
 02/13  19:00:00,7.4,70.0,4.4,270.0,0.0,0.0,2.0,9.394520232471209,21.51587573490911,21.120235687750957,21.000055773701449,21.00001633670761,21.00004314809499,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1104461.3483422797,0.0,2407316.3537430337,0.0,1275726.0729699713,0.0,4787503.775055285,0.0 
 02/13  20:00:00,6.7,72.0,4.3,270.0,0.0,0.0,2.0,7.8717442237928278,21.279304132070476,21.000130029156105,21.000000238243147,21.000000080938265,21.000000202065615,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,518340.5948109882,0.0,1606597.78899724,0.0,3045330.2382751109,0.0,1764813.9108310149,0.0,6935082.5329143539,0.0 
 02/13  21:00:00,6.1,73.0,4.1,290.0,0.0,0.0,2.0,6.786233137324564,21.046976426927257,21.000000472149897,21.000000001643938,21.000000000617975,21.000000001494919,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1402285.6839405308,0.0,1980176.2806300189,0.0,3536403.893360956,0.0,2124179.0472935398,0.0,9043044.905225046,0.0 
 02/13  22:00:00,5.0,70.0,3.2,290.0,0.0,0.0,2.0,5.556832743270466,21.000011179360866,21.00000000156427,21.000000000008979,21.00000000000363,21.00000000000866,0.05,0.2,0.4,0.08,24.0,21.0,239227.47185119545,0.0,2010727.534859145,0.0,2214436.3758041115,0.0,3831849.366988563,0.0,2343774.368598345,0.0,10640015.11810136,0.0 
 02/13  23:00:00,3.9,64.0,2.4,290.0,0.0,0.0,2.0,3.6043164508615579,19.593462759354819,19.703984355803507,19.455427263391515,19.447520167087626,19.41698204054587,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  24:00:00,2.8,61.0,1.5,320.0,0.0,0.0,2.0,1.9984362921604074,19.323821675090337,19.182411520501416,18.81667054285999,18.806309387359918,18.76997817512286,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  01:00:00,1.9,56.0,1.5,320.0,0.0,0.0,3.0,0.49277596926514596,18.96627738773492,18.790702118671346,18.406444520447569,18.405022302280334,18.353262616770388,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  02:00:00,1.0,53.0,1.5,320.0,0.0,0.0,3.0,-0.7440121241899336,18.731067767215845,18.48421029832069,18.085825434764364,18.100543837965455,18.030497391137858,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  03:00:00,0.1,54.0,1.5,20.0,0.0,0.0,3.0,-1.8859089888845298,18.480107581791289,18.190669169209646,17.80046393766284,17.828283442271617,17.733838066733015,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  04:00:00,-0.4,54.0,1.9,20.0,0.0,0.0,3.0,-2.692601475241034,18.27846478467595,17.93875042209868,17.555323930585236,17.60025725237704,17.48911359553275,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  05:00:00,-0.8,53.0,2.2,20.0,0.0,0.0,3.0,-3.2945176530251616,18.09036282131565,17.70606039743163,17.333630644195865,17.394384178601514,17.26608391787351,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  06:00:00,-1.3,52.0,2.6,20.0,0.0,0.0,3.0,-3.78282837006785,17.92335363932448,17.492838601063747,17.130848224839754,17.20936696739995,17.063908628063396,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  07:00:00,-0.9,45.0,2.2,20.0,0.0,0.0,3.0,-0.8249709081677721,20.987696365434006,20.982707729883523,20.979364909790644,20.97999717125755,20.978455277643268,0.1,0.1,0.4,0.07,24.0,21.0,16487948.141417064,0.0,16934683.322028959,0.0,10749830.298089553,0.0,17888403.600019356,0.0,11392525.83263263,0.0,73453391.19418755,0.0 
 02/14  08:00:00,-0.4,38.0,1.9,20.0,9.0,0.0,3.0,-1.0238653567009455,21.0,21.0,21.0,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,8458634.544923628,0.0,11981195.928328064,0.0,8527246.604645592,0.0,13367960.257514988,0.0,8627840.956079893,0.0,50962878.291492167,0.0 
 02/14  09:00:00,0.0,32.0,1.5,360.0,75.0,180.0,3.0,-0.5376366684533287,21.371926125246305,21.000000000000005,21.000000000000005,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2242039.731980853,0.0,1035411.072442729,0.0,3576245.6130742046,0.0,2527646.8485525075,0.0,9381343.266050294,0.0 
 02/14  10:00:00,1.9,27.0,1.3,360.0,161.0,363.0,3.0,3.5847754797507536,21.807479648334956,21.442529419011703,21.508053768180579,21.000000000000005,21.000000000000005,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1073003.6847667925,0.0,923273.0478252114,0.0,1996276.732592004,0.0 
 02/14  11:00:00,3.8,28.0,1.2,360.0,174.0,574.0,3.0,11.611718787950763,22.16243746272645,22.50822402787969,22.00110279779215,21.06116195544738,21.00000000000002,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23739.038609866733,0.0,23739.038609866733,0.0 
 02/14  12:00:00,5.7,32.0,1.0,70.0,172.0,685.0,3.0,18.72677624923812,22.488232486812899,23.50263971160537,21.89984194706735,21.30896479514524,21.296358904441129,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  13:00:00,7.2,24.0,1.2,70.0,172.0,734.0,3.0,24.310359021644009,22.48909109874026,23.985239054515504,21.79000163968158,21.23480775872805,21.279339018646718,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,841842.9505269121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,841842.9505269121 
 02/14  14:00:00,8.7,20.0,1.3,70.0,115.0,813.0,3.0,27.481449949727798,23.003503100123539,23.999922490839297,22.193512578357095,21.680317481734098,21.740116231446405,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,4842103.760349277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4842103.760349277 
 02/14  15:00:00,10.2,19.0,1.5,270.0,160.0,676.0,3.0,28.45131594486676,23.22810959879699,23.999996848555115,22.419967602013576,21.89551712597419,22.206324954576698,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,4808321.00740887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4808321.00740887 
 02/14  16:00:00,9.9,17.0,2.4,270.0,186.0,466.0,3.0,25.753818556861576,23.431517981497799,23.99999998696312,22.58654016310626,22.087679730518095,23.010080107522918,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,3302217.693052398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3302217.693052398 
 02/14  17:00:00,9.7,18.0,3.2,270.0,132.0,265.0,3.0,21.964989295802206,23.603906318478037,23.999999999975594,22.65599890051059,22.210336061541296,23.272005057160123,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,2009085.412760005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2009085.412760005 
