Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 02/14  18:00:00,9.4,22.0,4.1,270.0,45.0,12.0,3.0,16.734379988930763,22.91593060187401,23.221512587077766,21.879447534731719,21.44283618366981,22.167277926153429,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  19:00:00,7.2,27.0,3.9,270.0,0.0,0.0,3.0,12.163509679676242,22.33359276631047,22.318850049823,21.188370226958495,21.01154419146893,21.305462290612949,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,710430.9406088722,0.0,0.0,0.0,710430.9406088722,0.0 
 02/14  20:00:00,4.9,36.0,3.8,270.0,0.0,0.0,3.0,8.694854979418855,21.998173661063264,21.76894849099548,21.000023477154824,21.00000763012219,21.001032428955676,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,495936.64423837847,0.0,1870365.0494990587,0.0,453986.8767350563,0.0,2820288.5704724935,0.0 
 02/14  21:00:00,2.7,51.0,3.6,200.0,0.0,0.0,3.0,5.941881048551153,21.647962552178759,21.310604131110496,21.00000002844464,21.000000012776967,21.000001221824556,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,1295920.1322339797,0.0,2937005.1628012137,0.0,1233309.9641039684,0.0,5466235.259139162,0.0 
 02/14  22:00:00,2.0,50.0,2.7,200.0,0.0,0.0,3.0,3.884061963235837,21.461153621168657,21.03595193251581,21.00000000006645,21.000000000036544,21.000000002831109,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,1684597.9839580588,0.0,3349192.136368183,0.0,1656079.698251647,0.0,6689869.818577888,0.0 
 02/14  23:00:00,1.2,53.0,1.9,200.0,0.0,0.0,3.0,1.8130782710448957,19.687269975538354,20.030729020805283,19.450992032649518,19.456494172979679,19.456497916588725,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  24:00:00,0.5,60.0,1.0,70.0,0.0,0.0,3.0,0.13137971091209217,19.59561439148761,19.749791368560854,19.012641987061124,18.928357751100906,19.014120253481019,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  01:00:00,-0.3,65.0,0.7,70.0,0.0,0.0,4.0,-1.3963286996741296,19.219536729074816,19.35023082766805,18.601259984576108,18.52418406776352,18.606044682672434,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  02:00:00,-1.1,71.0,0.3,70.0,0.0,0.0,4.0,-2.8211375309522976,18.999651522288859,19.050969518259504,18.299174684712587,18.229252006941345,18.307082865682433,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  03:00:00,-1.9,77.0,0.0,0.0,0.0,0.0,4.0,-4.138743238893134,18.73773927792179,18.743343494449947,18.00538631838679,17.95486533905423,18.016169471561775,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  04:00:00,-2.4,79.0,0.0,0.0,0.0,0.0,4.0,-5.232940364831426,18.5165048975338,18.465965974694819,17.74746688950826,17.715558865309668,17.759241502575276,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  05:00:00,-2.9,81.0,0.0,0.0,0.0,0.0,4.0,-6.168414644741813,18.298334096768146,18.196467545515654,17.50013517077009,17.488173446652824,17.512593116562479,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  06:00:00,-3.4,82.0,0.0,0.0,0.0,0.0,4.0,-7.005611787505695,18.106479291032778,17.951668656917137,17.27805460939829,17.28690469646583,17.2907827271335,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  07:00:00,-2.9,79.0,0.3,0.0,0.0,0.0,4.0,-4.087993722705224,20.989252252207913,20.986808025413106,20.980650835652676,20.980781338218774,20.980766230078396,0.1,0.1,0.4,0.07,24.0,21.0,15044839.227785614,0.0,15218219.801253956,0.0,10925661.900449599,0.0,17662277.9933519,0.0,10918405.50682981,0.0,69769404.42967087,0.0 
 02/15  08:00:00,-2.5,76.0,0.7,0.0,7.0,0.0,4.0,-4.184526554543965,21.0,21.0,21.0,20.999999999999998,21.0,0.2,0.3,0.4,0.19,24.0,21.0,6857068.107385884,0.0,9812701.639336177,0.0,7815602.809626416,0.0,12755873.529816725,0.0,7765279.357828113,0.0,45006525.443993318,0.0 
 02/15  09:00:00,-2.0,73.0,1.0,230.0,23.0,0.0,4.0,-5.1445613625026669,21.498167237405004,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,1913482.3802410938,0.0,2372545.90450588,0.0,3715246.053148888,0.0,2331581.894170164,0.0,10332856.232066026,0.0 
 02/15  10:00:00,-0.2,69.0,0.8,230.0,61.0,0.0,4.0,-3.6890560412313819,21.905384720897627,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,178966.2382376097,0.0,1141774.2244591935,0.0,1702793.2697282895,0.0,1106163.6747272318,0.0,4129697.4071523246,0.0 
 02/15  11:00:00,1.7,63.0,0.7,230.0,96.0,0.0,4.0,-1.2342277939538347,22.191651704546126,21.213346270047475,20.999999999999994,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,474215.61582227409,0.0,623943.8076201993,0.0,444979.9328577749,0.0,1543139.3563002484,0.0 
 02/15  12:00:00,3.5,62.0,0.5,250.0,120.0,0.0,4.0,1.2761107518475537,22.42696435869587,21.422032386518866,20.999999999999994,21.02828209561161,21.000854620540769,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,22010.259094506102,0.0,0.0,0.0,0.0,0.0,22010.259094506102,0.0 
 02/15  13:00:00,5.1,50.0,0.3,250.0,132.0,0.0,4.0,3.596048632710552,22.33239664100705,21.325852274821995,21.0,21.000004034239028,21.000000177806585,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,307577.6473820665,0.0,393647.6069061006,0.0,285140.89777850729,0.0,986366.1520666743,0.0 
 02/15  14:00:00,6.8,42.0,0.2,250.0,129.0,0.0,4.0,5.865248102877409,22.781690257702768,21.779682928309066,21.270259558346547,21.31198390364706,21.28124583469766,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  15:00:00,8.4,37.0,0.0,0.0,111.0,0.0,4.0,7.475056719578847,22.91409504184267,21.89983933791437,21.41100915471506,21.454760691327146,21.422304986051505,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  16:00:00,8.7,29.0,0.0,0.0,81.0,0.0,4.0,7.672171171547278,23.08160615004278,22.011733315797288,21.512767333399695,21.5697770095217,21.524641140802595,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  17:00:00,8.9,24.0,0.0,0.0,44.0,0.0,4.0,7.038495590062031,23.189000498157605,22.052560263141637,21.569773145867126,21.636311867275724,21.58128628703973,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  18:00:00,9.2,22.0,0.0,0.0,10.0,0.0,4.0,5.340786444233791,22.440279681139928,21.25180990043014,21.000277950884663,21.011221820765866,21.00222352277927,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,471970.35648880017,0.0,594262.0984541744,0.0,450425.33070281139,0.0,1516657.7856457858,0.0 
 02/15  19:00:00,8.6,23.0,0.0,0.0,0.0,0.0,4.0,4.262976740353462,21.875293387298023,21.00040410629702,21.00000147071242,21.00005457749552,21.00001159789648,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,1021128.3299458372,0.0,1455023.8626396089,0.0,2104775.6245018506,0.0,1431893.6640823729,0.0,6012821.481169669,0.0 
 02/15  20:00:00,7.9,28.0,0.0,0.0,0.0,0.0,4.0,3.4558689513101159,21.59921210971025,21.0000026269392,21.00000001441942,21.00000050825699,21.00000011268626,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,2044442.052253108,0.0,2015161.42619735,0.0,2985098.656304122,0.0,1997784.3215896157,0.0,9042486.456344195,0.0 
 02/15  21:00:00,7.3,36.0,0.0,0.0,0.0,0.0,4.0,2.9690224801429725,21.298964918683845,21.000000037467616,21.00000000026182,21.000000008844915,21.000000002033628,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,2887548.715194706,0.0,2418706.6225483457,0.0,3632034.571956734,0.0,2403015.151363536,0.0,11341305.061063324,0.0 
 02/15  22:00:00,7.5,33.0,0.2,0.0,0.0,0.0,4.0,2.6829760685824275,21.16711853188657,21.000000000054859,21.000000000000609,21.000000000018735,21.00000000000465,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,3251403.419578552,0.0,2557299.209018776,0.0,3860579.785044899,0.0,2542164.286155732,0.0,12211446.69979796,0.0 
 02/15  23:00:00,7.8,34.0,0.3,0.0,0.0,0.0,4.0,1.7317511337364893,20.05964060936063,19.743781160851137,19.561359432419875,19.626104814054679,19.566266513863697,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  24:00:00,8.0,36.0,0.5,20.0,0.0,0.0,4.0,1.7715261567105905,19.882646763630228,19.269560512670183,19.047803111278478,19.12994007294853,19.05232870518486,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  01:00:00,7.4,39.0,0.8,20.0,0.0,0.0,5.0,1.8070166104308048,19.549209706947637,18.93515367802319,18.693149171740758,18.7888419076087,18.69714932436053,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  02:00:00,6.9,44.0,1.2,20.0,0.0,0.0,5.0,2.086851056941462,19.35993524355158,18.696793331474337,18.44509051227097,18.553974716787044,18.44768039804106,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  03:00:00,6.3,51.0,1.5,270.0,0.0,0.0,5.0,2.707200938656193,19.15812887847683,18.51345929413378,18.242954530256936,18.369159114300435,18.253755306830145,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  04:00:00,6.7,45.0,1.5,270.0,0.0,0.0,5.0,2.854867187807694,19.04575713931859,18.36262821979001,18.093306143330698,18.22649790948115,18.103680661080618,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  05:00:00,7.2,40.0,1.5,270.0,0.0,0.0,5.0,2.7613802353612946,18.953883774023895,18.25403251973598,17.98289253624655,18.124067289664614,17.994363249327344,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  06:00:00,7.6,39.0,1.5,270.0,0.0,0.0,5.0,2.6920442420138777,18.90343997823206,18.18251452747281,17.911713297231957,18.057823963006766,17.923120768552527,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  07:00:00,7.9,52.0,1.7,270.0,0.0,0.0,5.0,5.137536683181846,20.99302221526654,20.98630502867256,20.983454547681846,20.98482356356113,20.983584726992704,0.1,0.1,0.4,0.07,24.0,21.0,8983390.180146072,0.0,11531332.772362248,0.0,8002127.5170554849,0.0,13009442.140436754,0.0,7952905.348259395,0.0,49479197.958259958,0.0 
 02/16  08:00:00,8.3,67.0,1.9,270.0,2.0,0.0,5.0,5.485486133994742,20.999908481110237,20.99961582069983,20.999486574295298,20.99955176360333,20.999493094781565,0.2,0.3,0.4,0.19,24.0,21.0,5739897.5958873559,0.0,10464185.063214086,0.0,7249002.011892493,0.0,10958162.857956544,0.0,7214316.374925296,0.0,41625563.903875779,0.0 
 02/16  09:00:00,8.6,80.0,2.1,50.0,24.0,0.0,5.0,6.486481897773111,21.673063521575395,20.999998466441867,20.999997218626644,20.999998036902097,20.999997276729208,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2505304.2384209616,0.0,2046403.2770762786,0.0,2705392.5603093,0.0,2031162.4755225974,0.0,9288262.551329138,0.0 
 02/16  10:00:00,9.3,83.0,2.4,50.0,61.0,0.0,5.0,7.296274368897663,22.06851579502743,21.000004890288549,20.999999993914036,20.999999998385506,20.99999999409905,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,492550.0127420606,0.0,301338.5680125607,0.0,488188.9692127692,0.0,1282077.5499673906,0.0 
 02/16  11:00:00,9.9,85.0,2.8,50.0,95.0,0.0,5.0,8.324395862492544,22.365280220507694,21.279235320976669,21.067358157614266,21.192443177838468,21.067033967746064,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  12:00:00,10.6,87.0,3.1,270.0,120.0,0.0,5.0,9.112753339379517,22.59984766819538,21.342081178120897,21.139751613789497,21.27308476261538,21.142093227971079,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  13:00:00,10.6,89.0,2.8,270.0,131.0,0.0,5.0,10.206691084971915,22.493792557854268,21.355620435503285,21.10409122999124,21.244529070656019,21.111047102345148,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  14:00:00,10.6,90.0,2.4,270.0,127.0,0.0,5.0,11.440201449319212,22.949755636752238,21.79371766069988,21.530640721329744,21.681090587886226,21.53862627506156,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  15:00:00,10.6,92.0,2.1,360.0,110.0,0.0,5.0,10.672780293537745,23.054673484681787,21.7512886243611,21.501736999658186,21.669374767547109,21.508937207828795,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  16:00:00,10.3,91.0,1.6,360.0,81.0,0.0,5.0,10.582798693257202,23.2250953194377,22.01401137362664,21.75560750044045,21.926841031649106,21.7618689216865,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  17:00:00,9.9,90.0,1.0,360.0,44.0,0.0,5.0,9.942490223821113,23.34098226953341,22.039248483439928,21.792087327753337,21.97476629314299,21.798088746523726,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  18:00:00,9.6,89.0,0.5,270.0,10.0,0.0,5.0,9.402767332177158,22.57276766200013,21.077239434040839,21.00014680515283,21.056502948465807,21.00146276405783,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,228119.5272976343,0.0,0.0,0.0,221008.8103873125,0.0,449128.33768494686,0.0 
 02/16  19:00:00,9.1,89.0,1.5,270.0,0.0,0.0,5.0,8.248698138104308,22.048214414128738,21.00010602482774,21.000000385068359,21.000093672806206,21.000003756037047,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,739734.0408240364,0.0,823134.6220993834,0.0,775764.2903731975,0.0,805129.9539364672,0.0,3143762.9072330847,0.0 
 02/16  20:00:00,8.7,89.0,2.6,270.0,0.0,0.0,5.0,7.411668289580167,21.784474556226209,21.000000659610515,21.000000002964169,21.000000589516988,21.00000002861865,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1661330.5962992237,0.0,1317294.9942355385,0.0,1676823.2891043449,0.0,1302771.7852775756,0.0,5958220.664916682,0.0 
 02/16  21:00:00,8.2,88.0,3.6,200.0,0.0,0.0,5.0,8.013574671170492,21.505671005037,21.00000000660255,21.000000000032498,21.000000005671667,21.00000000031288,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,2815889.3608586925,0.0,1974680.4793788864,0.0,2686376.3317174047,0.0,1967398.1973383604,0.0,9444344.369293344,0.0 
 02/16  22:00:00,8.0,89.0,3.9,200.0,0.0,0.0,5.0,7.4597356716872069,21.37010977586166,21.00000000005953,21.00000000000033,21.00000000005026,21.00000000000314,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,2742875.961438892,0.0,1937324.0034864643,0.0,2669253.589072426,0.0,1926354.2862652979,0.0,9275807.84026308,0.0 
 02/16  23:00:00,7.8,90.0,4.3,200.0,0.0,0.0,5.0,6.4404114030797079,20.149729492860837,19.7463097752855,19.653086434636984,19.766348539868689,19.656445363840203,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  24:00:00,7.6,90.0,4.6,230.0,0.0,0.0,5.0,6.975713048984415,19.99966080434644,19.121169939610519,19.038126390754447,19.193305705166475,19.040775652841228,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  01:00:00,7.1,90.0,4.4,230.0,0.0,0.0,6.0,6.308907147702785,19.681265906853729,18.933076914880489,18.818510203180634,18.985956649619298,18.823281239702874,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  02:00:00,6.6,89.0,4.3,230.0,0.0,0.0,6.0,5.664153469631966,19.499651365542527,18.683208691602997,18.56252999755643,18.74792102056056,18.567317910954615,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  03:00:00,6.0,88.0,4.1,230.0,0.0,0.0,6.0,5.0530464095260749,19.28682062671122,18.47509918003786,18.348211485982998,18.545581228907929,18.353734251954167,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  04:00:00,5.5,87.0,3.9,230.0,0.0,0.0,6.0,4.492178091232274,19.110832332696924,18.283910547906197,18.15450195289529,18.363143094404408,18.160482770768,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  05:00:00,5.0,86.0,3.8,230.0,0.0,0.0,6.0,3.9458527605400848,18.936298579616058,18.10453934184796,17.973118572320766,18.191744977713804,17.97958323926185,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  06:00:00,4.5,84.0,3.6,270.0,0.0,0.0,6.0,3.4122158859256159,18.79576291768932,17.956549854390017,17.82294377982319,18.055347767253424,17.83000738397815,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  07:00:00,4.6,83.0,4.5,270.0,0.0,0.0,6.0,5.254516191588172,20.99234904802855,20.983862360123106,20.9823663236778,20.984938373718508,20.982442856618733,0.1,0.1,0.4,0.07,24.0,21.0,9230815.196311202,0.0,12395053.036746966,0.0,8058882.319264763,0.0,11808332.994887574,0.0,8037961.063703333,0.0,49531044.61091384,0.0 
 02/17  08:00:00,4.8,81.0,5.3,270.0,4.0,0.0,6.0,5.465406276964288,20.999999999999998,20.999999999999998,21.0,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,4836458.0594295919,0.0,10196402.004582918,0.0,6634421.91720589,0.0,9772113.141900871,0.0,6623414.116775905,0.0,38062809.23989517,0.0 
 02/17  09:00:00,4.9,80.0,6.2,290.0,60.0,0.0,6.0,5.2572317423207279,21.748916761380735,20.999999999999998,21.0,21.0,20.999999999999994,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2061942.2507870319,0.0,1550386.5082718223,0.0,1768795.9400700804,0.0,1570376.5867083306,0.0,6951501.285837265,0.0 
 02/17  10:00:00,5.4,76.0,5.2,290.0,166.0,31.0,6.0,6.960251370110029,22.11712582987508,21.088665010282449,21.00670835534509,21.040867276633628,20.999999999999998,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312138.83556264286,0.0,312138.83556264286,0.0 
 02/17  11:00:00,5.9,73.0,4.1,290.0,253.0,107.0,6.0,9.811058595956599,22.44284108953133,21.65661183382626,21.436559049311549,21.356675806013837,21.19612009510928,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  12:00:00,6.4,70.0,3.1,320.0,330.0,152.0,6.0,14.660758877691534,22.713015737901846,22.276815407182985,21.652894443887637,21.630872786954908,21.484882019852248,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  13:00:00,6.9,68.0,3.8,320.0,305.0,375.0,6.0,19.134854606199494,22.68931873028818,22.870802968530769,21.584335825322385,21.59354442571761,21.45708864744936,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  14:00:00,7.5,66.0,4.4,320.0,224.0,568.0,6.0,22.275309792449485,23.18296706910046,23.91019519934663,22.04331029226521,22.036929781303497,21.94158774981234,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,211989.91465727788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211989.91465727788 
 02/17  15:00:00,8.0,64.0,5.1,290.0,165.0,639.0,6.0,23.062870351677824,23.39307186288191,23.997955792680828,22.222629423022448,22.185849255969438,22.347716104748878,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,2774156.395608573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2774156.395608573 
 02/17  16:00:00,7.2,68.0,4.6,290.0,204.0,325.0,6.0,20.50510433047423,23.56869825070722,23.99999707618484,22.36730890389062,22.33932338974952,22.95257877708161,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,1762625.970292617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1762625.970292617 
 02/17  17:00:00,6.3,73.0,4.1,290.0,132.0,36.0,6.0,16.87249528161496,23.694757295882785,23.715434813860296,22.362045850213506,22.375315476729605,22.788288077739048,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  18:00:00,5.5,78.0,3.6,270.0,11.0,0.0,6.0,12.73154373856404,22.956178536262664,22.57405379576963,21.506032525640675,21.52362114272108,21.768471000844177,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  19:00:00,5.0,77.0,3.3,270.0,0.0,0.0,6.0,9.098934368518277,22.35920964650066,21.70191644197706,21.020265926247647,21.026027638593768,21.08251837780181,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,287997.6388415876,0.0,374197.1317301389,0.0,79255.53696536263,0.0,741450.3075370891,0.0 
 02/17  20:00:00,4.5,76.0,2.9,270.0,0.0,0.0,6.0,6.979415571996626,22.04444822018894,21.25731209615746,21.000028373126907,21.000031434339705,21.000080740415894,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,836465.2073828278,0.0,1156129.365640481,0.0,565416.9919443331,0.0,2558011.5649676418,0.0 
 02/17  21:00:00,4.0,75.0,2.6,290.0,0.0,0.0,6.0,5.334803475410008,21.727834905935585,21.00122360638503,21.000000079369288,21.00000007799679,21.000000189426875,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,377830.91799731287,0.0,1398322.1985305052,0.0,2004381.2412992274,0.0,1141094.128628288,0.0,4921628.486455333,0.0 
 02/17  22:00:00,3.6,76.0,2.2,290.0,0.0,0.0,6.0,4.077623555990662,21.567201229443538,21.00000198265244,21.000000000343154,21.000000000302298,21.00000000071367,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,961530.4639436355,0.0,1687299.2400829213,0.0,2418413.2780718177,0.0,1450630.3514086572,0.0,6517873.333507031,0.0 
 02/17  23:00:00,3.2,77.0,1.9,290.0,0.0,0.0,6.0,2.6874285980344987,19.992560884398455,19.705354667406444,19.53653958879218,19.643549170087039,19.587023696794334,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  24:00:00,2.8,79.0,1.5,340.0,0.0,0.0,6.0,1.7038211145642437,19.851144702113446,19.51103450316455,19.064796791960867,19.197536244024989,19.156040948525665,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  01:00:00,2.3,81.0,1.5,340.0,0.0,0.0,7.0,0.8105176050201157,19.38622230886559,19.032480340302564,18.592519116693987,18.732889278393477,18.68710763170134,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  02:00:00,1.7,84.0,1.5,340.0,0.0,0.0,7.0,-0.059140434982646958,19.172479002575139,18.780931690251703,18.303569270429045,18.463227576534,18.4057087515683,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  03:00:00,1.2,88.0,1.5,20.0,0.0,0.0,7.0,-0.945473318441924,18.917663404802423,18.493080033044277,18.026658842541545,18.197336357654927,18.120827515152969,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  04:00:00,1.0,85.0,1.9,20.0,0.0,0.0,7.0,-1.5155480982693357,18.714852976598153,18.255278355805844,17.79640102792201,17.97899948773165,17.889019746990006,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  05:00:00,0.9,82.0,2.2,20.0,0.0,0.0,7.0,-1.8729253990617299,18.527454156015208,18.034721880344859,17.589327500114007,17.782159117175885,17.67924085682943,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  06:00:00,0.7,81.0,2.6,20.0,0.0,0.0,7.0,-2.111484512165595,18.341625064153197,17.81551485852531,17.383861980494733,17.586795417264506,17.471763855830216,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  07:00:00,0.9,79.0,1.9,20.0,0.0,0.0,7.0,0.4074327567860377,20.99093495897914,20.985815473366228,20.981804662279737,20.983820891599735,20.98275693066269,0.1,0.1,0.4,0.07,24.0,21.0,12640177.113880743,0.0,14322256.233942636,0.0,9923884.268159019,0.0,15058013.660558124,0.0,9445069.816324396,0.0,61389401.092864919,0.0 
 02/18  08:00:00,1.1,78.0,1.2,20.0,8.0,0.0,7.0,0.11569541687292329,21.000000000000005,21.000000000000005,21.0,20.999999999999994,21.000000000000005,0.1,0.1,0.4,0.11,24.0,21.0,6876989.029280428,0.0,10812976.940086486,0.0,7847885.324356478,0.0,11879300.72843905,0.0,7637958.251608781,0.0,45055110.27377123,0.0 
 02/18  09:00:00,1.3,79.0,0.5,20.0,73.0,68.0,7.0,1.1098538532132712,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.15,24.0,21.0,2544769.795123196,0.0,5463229.17642312,0.0,3641494.6127124608,0.0,6314071.96343887,0.0,4078459.25235991,0.0,22042024.80005756,0.0 
 02/18  10:00:00,2.9,69.0,0.5,20.0,187.0,88.0,7.0,5.207366290876962,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.21,24.0,21.0,1325559.4358954947,0.0,3105355.956114367,0.0,2257441.3014589205,0.0,4519848.512650457,0.0,2925309.7013621504,0.0,14133514.90748139,0.0 
 02/18  11:00:00,4.5,61.0,0.5,20.0,298.0,89.0,7.0,10.022269357400548,21.000000000000005,21.000000000000005,21.000000000000005,21.000000000000005,21.000000000000005,0.3,0.3,0.5,0.19,24.0,21.0,621399.2643608386,0.0,1308877.9904913812,0.0,1552141.7686917356,0.0,3423238.504226422,0.0,2198419.1893160517,0.0,9104076.717086429,0.0 
 02/18  12:00:00,6.1,55.0,0.5,250.0,353.0,125.0,7.0,15.120107484728664,21.000000000000008,21.032806932940987,21.000000000000008,21.000000000000008,21.000000000000008,0.3,0.3,0.5,0.23,24.0,21.0,131240.4791627308,0.0,0.0,0.0,1395425.9701530948,0.0,2687494.1427851759,0.0,1678174.5369462174,0.0,5892335.129047219,0.0 
 02/18  13:00:00,7.4,47.0,1.2,250.0,384.0,130.0,7.0,19.229820157001229,20.999999999999994,21.00120675420749,20.999999999999994,20.999999999999994,20.999999999999994,0.1,0.15,0.35,0.2,24.0,21.0,1502909.74709621,0.0,79775.64968179625,0.0,1871107.3006352476,0.0,3244965.496114045,0.0,1955874.3218973808,0.0,8654632.515424679,0.0 
 02/18  14:00:00,8.8,40.0,1.9,250.0,375.0,129.0,7.0,21.554130832687556,21.0,21.10422899768196,21.0,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,1467557.713437785,0.0,0.0,0.0,1778539.0103265832,0.0,3054926.440958429,0.0,1814794.6061116963,0.0,8115817.770834493,0.0 
 02/18  15:00:00,10.1,36.0,2.6,250.0,328.0,120.0,7.0,22.004681665183058,21.0,21.153232354119444,21.0,21.0,21.000000000000005,0.1,0.15,0.35,0.15,24.0,21.0,1304502.5435650759,0.0,0.0,0.0,1657803.3235794779,0.0,2878002.200836862,0.0,1431073.5782393867,0.0,7271381.646220803,0.0 
 02/18  16:00:00,9.1,36.0,2.8,250.0,243.0,55.0,7.0,19.502374704561328,21.000000000000005,21.004266602843978,21.000000000000005,21.000000000000005,21.0,0.1,0.15,0.35,0.13,24.0,21.0,1414387.6392583645,0.0,367140.1813166091,0.0,1832434.6270962284,0.0,3113815.864631069,0.0,1318067.329818676,0.0,8045845.642120947,0.0 
 02/18  17:00:00,8.2,38.0,2.9,250.0,129.0,9.0,7.0,16.546020412075845,21.000000000000005,21.000003108696917,21.000000000000005,21.000000000000005,21.000000000000005,0.1,0.15,0.35,0.14,24.0,21.0,1579171.078586424,0.0,1559084.2593619396,0.0,2124642.320628854,0.0,3498391.482935341,0.0,1795281.12751113,0.0,10556570.269023689,0.0 
 02/18  18:00:00,7.2,42.0,3.1,290.0,28.0,0.0,7.0,13.082163065113436,21.0,21.00000000340848,21.0,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,2594364.5136908108,0.0,3433127.2669318018,0.0,2775130.0793652895,0.0,4458625.233491441,0.0,2680692.6919997676,0.0,15941939.78547911,0.0 
 02/18  19:00:00,6.0,43.0,2.6,290.0,0.0,0.0,7.0,9.152924273398295,19.676181567179304,19.63807423743291,19.427587472926338,19.468774808202708,19.43661598225357,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  20:00:00,4.7,48.0,2.0,290.0,0.0,0.0,7.0,6.600255809899959,19.147862298988227,19.009858640682283,18.72805113019211,18.788685463155056,18.745833498812595,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  21:00:00,3.5,55.0,1.5,20.0,0.0,0.0,7.0,4.264687428127827,18.817914409820639,18.64215412441093,18.333248629478296,18.409396232747157,18.34374965292595,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  22:00:00,3.1,55.0,2.0,20.0,0.0,0.0,7.0,2.6873852076838107,18.60556774142041,18.37902387279616,18.056903991589015,18.147707627742727,18.06829522796778,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  23:00:00,2.7,57.0,2.6,20.0,0.0,0.0,7.0,1.5821994441304479,18.418029469352108,18.147463226159215,17.823062090550957,17.927743730552274,17.834419394938228,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  24:00:00,2.3,63.0,3.1,20.0,0.0,0.0,7.0,0.8377436867939415,18.249544255146085,17.94095449575311,17.61798053065923,17.736238493015799,17.630082306359858,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  01:00:00,2.0,62.0,2.6,20.0,0.0,0.0,1.0,0.11371509929174571,18.102903312350617,17.75967423558007,17.442480758258755,17.572194990521987,17.453329878319474,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  02:00:00,1.7,65.0,2.0,20.0,0.0,0.0,1.0,-0.6372582953560702,17.96042027373948,17.586822899563566,17.275903870238204,17.41669038322273,17.28617601576066,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  03:00:00,1.4,70.0,1.5,20.0,0.0,0.0,1.0,-1.3722328751429527,17.822245922682929,17.41991000458814,17.1153066859224,17.26666069399569,17.125261553576175,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  04:00:00,1.5,66.0,1.7,20.0,0.0,0.0,1.0,-1.8016892648267243,17.711899279627006,17.274642117589225,16.978327708363133,17.13789514101647,16.98703563104719,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  05:00:00,1.5,65.0,1.9,20.0,0.0,0.0,1.0,-2.081574767445402,17.5980097033595,17.12624732444684,16.837416454982635,17.005582717211327,16.845249390139466,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  06:00:00,1.6,66.0,2.1,360.0,0.0,0.0,1.0,-2.2066901820766637,17.499931858063158,16.997390540470815,16.715190217676239,16.89088202286382,16.72801566797393,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  07:00:00,1.9,59.0,2.1,360.0,0.0,0.0,1.0,-2.122603691322219,17.421575082195,16.893245158391456,16.615609174055395,16.797409709540298,16.62749203774307,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  08:00:00,2.2,55.0,2.1,360.0,12.0,0.0,1.0,-1.6995841804602972,17.347790231322727,16.812930402036156,16.5352887174896,16.72194329908624,16.547384568594507,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  09:00:00,2.5,55.0,2.1,20.0,82.0,196.0,1.0,1.0101047363758565,17.31236712586724,16.941786387588395,17.08541948297526,16.744962593700327,16.558819841927759,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  10:00:00,4.5,43.0,1.6,20.0,170.0,375.0,1.0,6.680574445113842,17.41884703301849,17.581163777889278,17.75389987228123,16.93146238921602,16.75632684955185,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  11:00:00,6.4,36.0,1.0,20.0,177.0,595.0,1.0,14.822298016661229,17.576749668308158,18.565243909828206,18.19327689125128,17.127896599658628,16.994471991181404,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  12:00:00,8.4,32.0,0.5,290.0,170.0,713.0,1.0,22.49479978119421,17.7899653666526,19.63663992246821,17.96266700055338,17.315983527893477,17.271627536054277,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  13:00:00,9.5,22.0,1.2,290.0,116.0,837.0,1.0,27.807585468781065,17.965773683822634,20.507634423775188,17.948089910772489,17.413104611593626,17.440620607994004,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  14:00:00,10.5,15.0,1.9,290.0,112.0,837.0,1.0,30.427671917488146,18.129924319596524,21.053296902338088,18.02801351499217,17.51410062669488,17.587150039831493,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  15:00:00,11.6,12.0,2.6,290.0,158.0,707.0,1.0,30.374785734692833,18.31161883684206,21.199554798474389,18.218414175582688,17.66734887454367,18.074889795656597,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  16:00:00,10.9,15.0,2.6,290.0,187.0,500.0,1.0,27.416083126371477,18.304716588781319,20.833262464624867,18.225352830327777,17.700289577195077,18.793223127120464,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  17:00:00,10.2,21.0,2.6,290.0,140.0,294.0,1.0,23.688665491277289,18.28541635871144,20.139531544188928,18.155283276504855,17.693100517933187,18.95053775337732,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  18:00:00,9.5,30.0,2.6,290.0,54.0,31.0,1.0,18.335283396778498,18.209433562007889,19.508588885789174,17.97876492635346,17.580715838253299,18.421795547451688,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  19:00:00,8.5,34.0,1.7,290.0,0.0,0.0,1.0,13.661345967517994,18.089436525544288,19.077346095006364,17.769745296944053,17.42892833702982,17.970607102291173,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  20:00:00,7.5,41.0,0.9,290.0,0.0,0.0,1.0,10.12819101749977,17.97465187548083,18.80478516846277,17.610375934919863,17.305966203733378,17.721361323075955,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  21:00:00,6.5,50.0,0.0,0.0,0.0,0.0,1.0,7.312550828618813,17.86629612296155,18.600401576399024,17.475350478386546,17.2029235987932,17.5475460827495,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  22:00:00,5.6,53.0,0.2,0.0,0.0,0.0,1.0,5.095964535315911,17.76827417668393,18.421567159222414,17.353485854884139,17.10855710684537,17.411781753057324,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  23:00:00,4.6,58.0,0.3,0.0,0.0,0.0,1.0,3.273758249966247,17.662972568849047,18.24180193036183,17.222823373439355,17.004834652088005,17.279210540523054,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  24:00:00,3.7,66.0,0.5,20.0,0.0,0.0,1.0,1.8009157413343587,17.55566233459728,18.06493724886773,17.093142950707159,16.900728641737797,17.148590530298756,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  01:00:00,2.9,68.0,0.7,20.0,0.0,0.0,2.0,0.6024510735975885,17.545277597721318,17.980207932285599,17.05173252522831,16.889235809099114,17.10701449859088,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  02:00:00,2.1,73.0,0.8,20.0,0.0,0.0,2.0,-0.43650640758547029,17.450616200811774,17.815579935727365,16.928344621282006,16.790916152906556,16.983449872796088,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  03:00:00,1.3,79.0,1.0,90.0,0.0,0.0,2.0,-1.364407378298997,17.353768115134569,17.65699613959292,16.804723896997098,16.691677040750517,16.858925566653644,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  04:00:00,1.1,77.0,1.5,90.0,0.0,0.0,2.0,-1.9512240302665743,17.28215785590359,17.512070295151376,16.699799537962414,16.60851368349816,16.751827178257448,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  05:00:00,0.8,77.0,2.1,90.0,0.0,0.0,2.0,-2.2719046688634156,17.20092591346212,17.362990333546845,16.586282167892884,16.516196453323376,16.636423577819199,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  06:00:00,0.6,80.0,2.6,20.0,0.0,0.0,2.0,-2.37887884018235,17.150215097958396,17.237877590429897,16.501953894208847,16.45279448623431,16.550152326894826,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  07:00:00,1.4,76.0,1.9,20.0,0.0,0.0,2.0,1.149079431040044,20.98360510938698,20.98344800364968,20.976880110729299,20.976429818000875,20.977276988035674,0.1,0.1,0.4,0.07,24.0,21.0,20031767.12583293,0.0,17476310.68536744,0.0,12062835.824983422,0.0,20119417.0038355,0.0,12131851.6770543,0.0,81822182.31707359,0.0 
 02/20  08:00:00,2.1,74.0,1.2,20.0,13.0,0.0,2.0,1.3255706787776578,21.0,21.0,20.999999999999998,20.999999999999998,21.0,0.2,0.3,0.4,0.19,24.0,21.0,12346335.46718023,0.0,12591434.790103957,0.0,9784799.86751678,0.0,16275063.110929193,0.0,9590344.373074087,0.0,60587977.60880424,0.0 
 02/20  09:00:00,2.9,74.0,0.5,360.0,86.0,165.0,2.0,2.417327963703962,21.0,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,538915.4351382059,0.0,2276358.0326346179,0.0,1649103.4670310026,0.0,4811983.296162141,0.0,2840260.704621652,0.0,12116620.93558762,0.0 
 02/20  10:00:00,5.2,62.0,0.7,360.0,188.0,242.0,2.0,7.18043054741443,21.39828438758164,21.362489839032294,21.21413439965219,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1881310.6048539594,0.0,1047660.1958062416,0.0,2928970.800660201,0.0 
 02/20  11:00:00,7.5,54.0,0.8,360.0,278.0,228.0,2.0,13.970990070221398,21.747841668107776,22.07595537624259,21.57868048386711,21.0,21.0,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,252486.50581357836,0.0,6675.511056186135,0.0,259162.01686976449,0.0 
 02/20  12:00:00,9.8,47.0,1.0,20.0,379.0,95.0,2.0,19.34404228972391,22.08069723669316,22.550524244932708,21.730530369414806,21.2621441945402,21.34482319548148,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  13:00:00,10.1,45.0,2.7,20.0,356.0,51.0,2.0,20.826261229559728,22.055978431027634,22.532427346322778,21.57053727917309,21.174725599752376,21.27321986332439,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  14:00:00,10.4,43.0,4.5,20.0,270.0,3.0,2.0,18.964710152178335,22.55136919126674,22.745206076516806,21.932296822586119,21.588612801681639,21.681585102356786,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  15:00:00,10.7,42.0,6.2,160.0,116.0,0.0,2.0,15.923688247898975,22.706648517256047,22.624243585885048,21.929457447908175,21.62304389076928,21.70189896419787,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  16:00:00,9.8,50.0,4.6,160.0,86.0,0.0,2.0,13.876413330121857,22.88325364123419,22.622149975975029,22.00433151196189,21.723934139110079,21.782092728164263,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  17:00:00,9.0,58.0,3.1,160.0,48.0,0.0,2.0,11.530938814418516,23.02641674602571,22.619672463083256,22.050101786043525,21.792556723148765,21.829320322384218,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  18:00:00,8.1,68.0,1.5,50.0,12.0,0.0,2.0,9.248098282608155,22.309647989349636,21.564088903661554,21.083765342375587,21.02536608433561,21.02703886277427,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,24860.481846527193,0.0,642584.8819308274,0.0,388122.79827923429,0.0,1055568.1620565889,0.0 
 02/20  19:00:00,7.6,73.0,1.5,50.0,0.0,0.0,2.0,7.536525924401235,21.78372612347803,21.122742197905074,21.000090080108906,21.000050575856976,21.00005276334627,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,452362.47324846996,0.0,1464155.6292554036,0.0,892292.251260739,0.0,2808810.353764612,0.0 
 02/20  20:00:00,7.0,79.0,1.5,50.0,0.0,0.0,2.0,6.368003207521734,21.543626865912274,21.000143983601605,21.000000362752958,21.000000257092386,21.000000271077434,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,497027.32992931918,0.0,1049849.980299612,0.0,2177254.8409941147,0.0,1379489.0658821683,0.0,5103621.217105214,0.0 
 02/20  21:00:00,6.5,86.0,1.5,20.0,0.0,0.0,2.0,6.744637667872107,21.27348609005088,21.000001835938073,21.00000000590451,21.00000000451383,21.000000004895989,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1902578.1815034417,0.0,1838743.8711279249,0.0,3278992.098488586,0.0,2127555.411896698,0.0,9147869.563016652,0.0 
 02/20  22:00:00,6.7,88.0,1.7,20.0,0.0,0.0,2.0,5.9398908847937659,21.18846919840955,21.000000010906697,21.000000000049668,21.00000000004208,21.00000000004719,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,1768666.7696693363,0.0,1687841.745929385,0.0,3015003.1462944906,0.0,1958742.1956627614,0.0,8430253.857555973,0.0 
 02/20  23:00:00,6.9,90.0,1.9,20.0,0.0,0.0,2.0,5.034908288175309,19.97889758292323,19.916422732267657,19.742313964950339,19.71808234344351,19.66161974307645,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  24:00:00,7.1,92.0,2.1,290.0,0.0,0.0,2.0,6.161102129518445,19.840329353477004,19.381924711912224,19.17250980321358,19.14609464734618,19.07532021861445,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  01:00:00,7.5,93.0,1.9,290.0,0.0,0.0,3.0,5.720451256140678,19.611966255413316,19.267753153345614,19.029402771539617,18.996500214659116,18.92487459796417,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  02:00:00,8.0,93.0,1.7,290.0,0.0,0.0,3.0,5.409034466276592,19.52892284528605,19.119818178792128,18.86018928732267,18.83817833684233,18.7554447856585,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  03:00:00,8.4,93.0,1.5,340.0,0.0,0.0,3.0,6.92706383286786,19.440195124400277,18.885711128881228,18.64687501988676,18.640141637435595,18.541634854077807,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  04:00:00,8.4,94.0,1.3,340.0,0.0,0.0,3.0,6.598880958264877,19.32656234714033,18.86681044913776,18.610655787688139,18.612276650932335,18.509839828661119,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  05:00:00,8.3,94.0,1.2,340.0,0.0,0.0,3.0,5.577675248274312,19.229354356702794,18.73045364082624,18.48121571971838,18.495761534012993,18.382715351944346,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  06:00:00,8.3,94.0,1.0,360.0,0.0,0.0,3.0,6.965688075393511,19.1622629911884,18.53114935826453,18.30330280093936,18.33564009731874,18.208351283334026,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  07:00:00,8.4,94.0,0.8,360.0,0.0,0.0,3.0,8.865549929269932,20.994077441745497,20.988250224142225,20.985865933697519,20.986275211633197,20.984816176638508,0.1,0.1,0.4,0.07,24.0,21.0,6348776.415923691,0.0,8625719.197916825,0.0,5954034.378734819,0.0,9405041.34007128,0.0,6235194.522321087,0.0,36568765.854967709,0.0 
 02/21  08:00:00,8.6,93.0,0.7,360.0,3.0,0.0,3.0,7.325647431952019,20.99998580765012,20.999928921688686,20.999901802341357,20.99990716043743,20.99988939952336,0.2,0.3,0.4,0.19,24.0,21.0,3584181.1391244998,0.0,7043705.232390049,0.0,4933753.602628488,0.0,7885407.437388543,0.0,5165750.316655356,0.0,28612797.728186937,0.0 
 02/21  09:00:00,8.7,92.0,0.5,340.0,28.0,0.0,3.0,7.863516991167493,21.867702258863596,20.999999882654554,20.99999970782945,20.999999772908799,20.999999617920353,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,941619.0026889034,0.0,1033501.1364966515,0.0,1390836.3283266093,0.0,1196758.4417448038,0.0,4562714.909256968,0.0 
 02/21  10:00:00,7.9,93.0,2.7,340.0,66.0,0.0,3.0,7.885101464860077,22.219941722589046,21.245787924527389,21.049003935802028,21.129189883535248,21.000000000000005,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16101.288624515437,0.0,16101.288624515437,0.0 
 02/21  11:00:00,7.1,92.0,5.0,340.0,101.0,0.0,3.0,7.908500066265047,22.515587122630678,21.42824688504342,21.245534226892798,21.325732256131447,21.187770237991335,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  12:00:00,6.3,92.0,7.2,290.0,126.0,0.0,3.0,7.178682516622302,22.703050491308717,21.398323735037424,21.20908770196214,21.322077579730249,21.146722384436545,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  13:00:00,6.3,90.0,5.8,290.0,137.0,0.0,3.0,7.763046518401617,22.581989594440594,21.391299734675344,21.1833372368391,21.284194049603728,21.12057275167609,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  14:00:00,6.2,88.0,4.5,290.0,134.0,0.0,3.0,8.061721694550787,23.056079546866788,21.830959947371374,21.60998327139827,21.732130201005086,21.55331395434414,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  15:00:00,6.2,85.0,3.1,290.0,117.0,0.0,3.0,8.356549268047554,23.134932074183884,21.892315450915946,21.666682587141655,21.804271518245856,21.61592257484826,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  16:00:00,5.9,78.0,3.6,290.0,233.0,142.0,3.0,10.487531444394988,23.308102184887347,22.434282038725827,21.893675412722364,22.027873130490243,22.174798471440615,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  17:00:00,5.6,70.0,4.1,290.0,149.0,225.0,3.0,11.38969163521491,23.475838740029994,22.597232687496616,21.996088044941247,22.149609096882754,22.70338908816276,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  18:00:00,5.3,62.0,4.6,290.0,59.0,29.0,3.0,9.055607512089657,22.73438401139321,21.61176314869424,21.16355865991514,21.311939968295115,21.657044511737188,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  19:00:00,5.1,66.0,4.4,290.0,0.0,0.0,3.0,7.22263200968544,22.143625175986104,21.021485508764028,21.000213068219879,21.000152116999986,21.017982069317048,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,428638.91006332807,0.0,715976.1283249857,0.0,795860.9656767801,0.0,311923.8880095274,0.0,2252399.8920746215,0.0 
 02/21  20:00:00,5.0,71.0,4.3,290.0,0.0,0.0,3.0,5.755336062438177,21.85317433863938,21.00005350951954,21.00000080941983,21.000000457137668,21.00005024535659,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1347644.8831637696,0.0,1382381.7262761589,0.0,1717639.0208956297,0.0,946748.2066112217,0.0,5394413.83694678,0.0 
 02/21  21:00:00,4.8,76.0,4.1,290.0,0.0,0.0,3.0,5.368993086479641,21.509290591215419,21.000000698242908,21.000000012812764,21.00000000634922,21.000000696204425,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,2217258.9379810148,0.0,1826079.3744115427,0.0,2431202.8360993338,0.0,1521884.971899249,0.0,7996426.12039114,0.0 
 02/21  22:00:00,4.7,75.0,3.6,290.0,0.0,0.0,3.0,4.995114722446656,21.379598272508284,21.00000001000022,21.000000000213018,21.000000000093928,21.000000010483178,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,2665941.201305031,0.0,2052971.2314290635,0.0,2809842.4251685666,0.0,1794153.9290753948,0.0,9322908.786978055,0.0 
 02/21  23:00:00,4.6,74.0,3.1,290.0,0.0,0.0,3.0,4.30743596556666,19.996984923061988,19.662084275877278,19.53340746853928,19.65305151149942,19.600800845574797,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  24:00:00,4.5,74.0,2.6,270.0,0.0,0.0,3.0,4.073878603825623,19.83419138935804,19.192897301348596,19.023831771562344,19.179395289066698,19.125828411453079,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  01:00:00,4.2,75.0,2.9,270.0,0.0,0.0,4.0,3.75327688213963,19.491049393390207,18.85113640605394,18.669933903793777,18.844550973704729,18.776164513168035,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  02:00:00,3.8,77.0,3.3,270.0,0.0,0.0,4.0,3.4615128322183987,19.30011799121354,18.600232815689869,18.408772684175056,18.600830181490779,18.52048423948607,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  03:00:00,3.5,79.0,3.6,290.0,0.0,0.0,4.0,3.200725161938637,19.09587421168455,18.37632352148703,18.185628173422154,18.39097301792073,18.29773620649041,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  04:00:00,3.1,76.0,4.1,290.0,0.0,0.0,4.0,2.8981070677364717,18.914352459173736,18.17200794568413,17.978933296406784,18.19666662981855,18.089911672268756,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  05:00:00,2.8,73.0,4.6,290.0,0.0,0.0,4.0,2.6168514854433875,18.7383695689624,17.97818122210908,17.786649341763586,18.01355372611883,17.894774570765969,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  06:00:00,2.4,72.0,5.1,290.0,0.0,0.0,4.0,2.3142331118679304,18.593140908354337,17.815023737478016,17.62312802383707,17.86076769484928,17.72801928330189,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  07:00:00,2.2,64.0,4.6,290.0,0.0,0.0,4.0,4.386675065822687,20.991733659028215,20.984151272620875,20.98214775006288,20.984630932443566,20.98327186467004,0.1,0.1,0.4,0.07,24.0,21.0,11186958.234785289,0.0,14008421.746453114,0.0,9258657.503648112,0.0,13712934.986651937,0.0,8858972.758245595,0.0,57025945.22978404,0.0 
 02/22  08:00:00,2.1,58.0,4.1,290.0,6.0,0.0,4.0,3.8592417208384788,20.999885002580287,20.999500147636949,20.999404703970474,20.99952663130952,20.999463144771228,0.2,0.3,0.4,0.19,24.0,21.0,5786394.112426503,0.0,11239371.696999085,0.0,7450241.874560595,0.0,11001023.57264024,0.0,7152119.949147366,0.0,42629151.205773789,0.0 
 02/22  09:00:00,1.9,55.0,3.6,290.0,71.0,0.0,4.0,3.2308328872211979,21.64736494999684,20.99999696179456,20.99999550971207,20.999997324057838,20.999996295293426,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2569717.3511903479,0.0,1955890.7946743563,0.0,2398070.7750517565,0.0,1794477.7065266567,0.0,8718156.627443117,0.0 
 02/22  10:00:00,1.9,52.0,4.3,290.0,167.0,4.0,4.0,4.544229730937142,22.016549970249146,20.999999997925167,20.999999993536425,20.999999998059928,20.99999999487045,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,484449.60118349656,0.0,618715.5178885091,0.0,517096.9579019483,0.0,598531.4755077227,0.0,2218793.5524816766,0.0 
