Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 02/22  11:00:00,1.9,52.0,5.0,290.0,233.0,42.0,4.0,5.859279773541934,22.310359442576588,21.274920948623369,21.07834186459501,21.118346022074868,21.003710403030977,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  12:00:00,1.9,55.0,5.7,290.0,305.0,19.0,4.0,8.025508831700737,22.53078724312568,21.515875407084175,21.22717467323497,21.315314575561517,21.202876319832574,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  13:00:00,1.3,58.0,6.2,290.0,331.0,20.0,4.0,9.056048717801323,22.409855934116409,21.413924309527606,21.024861759009974,21.14873553475115,21.031683598228847,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  14:00:00,0.8,66.0,6.7,290.0,323.0,20.0,4.0,9.387054865729333,22.88707778393221,21.907934081373225,21.44670429573214,21.60984920321389,21.464944465328224,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  15:00:00,0.2,77.0,7.2,270.0,281.0,18.0,4.0,8.60495481523948,22.94143980027468,21.88081748400185,21.43121576252339,21.593872825833949,21.496486049299017,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  16:00:00,-0.3,74.0,7.4,270.0,232.0,243.0,4.0,8.50723026279335,23.104018224137563,22.333700514187507,21.52656933452755,21.702869178540064,22.069526107922976,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  17:00:00,-0.7,72.0,7.5,270.0,155.0,236.0,4.0,7.222636571005852,23.216672211697096,22.26022607731872,21.53034863287236,21.720146581738285,22.371614117424778,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  18:00:00,-1.2,68.0,7.7,270.0,61.0,33.0,4.0,4.510010682733457,22.43805209581337,21.142606680947709,21.004389875879075,21.024809210598485,21.246679715706475,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,21830.059713266935,0.0,888033.3462418433,0.0,782732.5854385295,0.0,0.0,0.0,1692595.9913936398,0.0 
 02/22  19:00:00,-1.7,72.0,6.8,270.0,0.0,0.0,4.0,2.1794470584469147,21.767349610893903,21.000243870408057,21.000011239140727,21.00005049228856,21.00029833222781,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,2146837.961892952,0.0,2065272.9528539838,0.0,2595914.4493995618,0.0,1332954.2040041686,0.0,8140979.568150667,0.0 
 02/22  20:00:00,-2.1,75.0,6.0,270.0,0.0,0.0,4.0,0.6774644490147592,21.41653602762957,21.0000012900582,21.00000007399134,21.000000285326477,21.000001636142537,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,3308302.9587304659,0.0,2677398.5201639949,0.0,3674269.1181379596,0.0,2152418.6770819674,0.0,11812389.274114388,0.0 
 02/22  21:00:00,-2.6,79.0,5.1,270.0,0.0,0.0,4.0,-0.27134563744399356,21.108366793491809,21.000000011403725,21.000000000755013,21.000000002577548,21.00000001495971,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,4203361.0134715349,0.0,3111143.7072808698,0.0,4396162.880095221,0.0,2742223.063817801,0.0,14452890.664665426,0.0 
 02/22  22:00:00,-2.7,81.0,5.1,270.0,0.0,0.0,4.0,-0.894200560897316,21.00002379973302,21.00000000015826,21.000000000011697,21.000000000035969,21.00000000021159,0.05,0.2,0.4,0.08,24.0,21.0,153244.5222374823,0.0,4668214.866089364,0.0,3317209.6046774575,0.0,4758689.812752857,0.0,3009761.9518579344,0.0,15907120.757615095,0.0 
 02/22  23:00:00,-2.9,84.0,5.1,270.0,0.0,0.0,4.0,-2.427398881884059,19.04195657827643,19.044315278143235,18.910958471062356,19.061184084869937,18.991334505288813,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  24:00:00,-3.0,87.0,5.1,270.0,0.0,0.0,4.0,-2.845165250799151,18.988159367187529,18.3478617181678,18.170109710594838,18.37232430798564,18.300223066482979,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  01:00:00,-3.2,88.0,4.8,270.0,0.0,0.0,5.0,-3.334033880853098,18.549079771978847,17.8944191894023,17.699962926340676,17.92520017350465,17.83476058430412,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  02:00:00,-3.4,90.0,4.4,270.0,0.0,0.0,5.0,-3.715106689506908,18.350479022444106,17.57862891019309,17.36309337462653,17.618387882707258,17.508963735898278,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  03:00:00,-3.6,91.0,4.1,270.0,0.0,0.0,5.0,-4.098623340559113,18.0990840050926,17.294635702695005,17.06956342815629,17.343429047137499,17.218169565065677,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  04:00:00,-3.8,91.0,3.9,270.0,0.0,0.0,5.0,-4.449133650012747,17.886304988698734,17.041661406194359,16.81118754916263,17.101890610174317,16.958308827734098,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  05:00:00,-4.0,91.0,3.8,270.0,0.0,0.0,5.0,-4.753924115115019,17.678720493656848,16.80700665081163,16.573273476794826,16.87774917701954,16.718904742952444,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  06:00:00,-4.2,90.0,3.6,270.0,0.0,0.0,5.0,-5.118353986069201,17.505891030134725,16.604735700889124,16.368393814509028,16.686781124090638,16.51194775306461,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  07:00:00,-3.7,83.0,3.6,270.0,0.0,0.0,5.0,-0.8210856421973809,20.986537989879019,20.97750204875225,20.975011601513875,20.978317302457389,20.97654662835833,0.1,0.1,0.4,0.07,24.0,21.0,19039761.32523899,0.0,21099690.627542169,0.0,13790349.753542576,0.0,20677176.197894448,0.0,13213287.451340406,0.0,87820265.35555858,0.0 
 02/23  08:00:00,-3.1,77.0,3.6,270.0,6.0,0.0,5.0,-0.7807391635172374,21.0,21.0,21.0,20.999999999999998,21.0,0.2,0.3,0.4,0.19,24.0,21.0,9946712.603497997,0.0,15476012.158544504,0.0,10089015.416201085,0.0,15160763.859213185,0.0,9744515.835112004,0.0,60417019.87256877,0.0 
 02/23  09:00:00,-2.6,71.0,3.6,290.0,74.0,0.0,5.0,-0.9827403303931106,21.13258117261304,21.0,21.0,21.000000000000005,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,5345043.501564419,0.0,3694137.2568502605,0.0,5110499.775415782,0.0,3487479.6851306876,0.0,17637160.21896115,0.0 
 02/23  10:00:00,-2.1,70.0,3.9,290.0,141.0,0.0,5.0,0.44776532592590048,21.54421418814149,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,2975922.32278836,0.0,2192103.2635828189,0.0,2861512.024842959,0.0,2063775.8966390717,0.0,10093313.50785321,0.0 
 02/23  11:00:00,-1.5,68.0,4.3,290.0,162.0,0.0,5.0,1.5904477472394665,21.793328022850394,21.0,21.0,20.999999999999998,21.0,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,1958931.83962273,0.0,1571982.395501974,0.0,1885117.9827859002,0.0,1450006.9699210216,0.0,6866039.187831626,0.0 
 02/23  12:00:00,-1.0,67.0,4.6,290.0,130.0,0.0,5.0,1.847372469781273,22.0155261086264,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,1537249.5317180267,0.0,1305033.2719089138,0.0,1413315.1820661172,0.0,1164677.141904612,0.0,5420275.12759767,0.0 
 02/23  13:00:00,-1.3,66.0,4.3,290.0,216.0,3.0,5.0,2.877499755315194,21.846147893937905,21.0,21.0,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,1906627.8639248494,0.0,1598609.4561969306,0.0,1921816.6418468797,0.0,1456053.438796344,0.0,6883107.400765004,0.0 
 02/23  14:00:00,-1.5,65.0,3.9,290.0,278.0,3.0,5.0,4.1847185975975169,22.299213596377738,21.0,21.0,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,334445.82028308868,0.0,744174.199809377,0.0,527171.806108034,0.0,601731.3024137284,0.0,2207523.128614228,0.0 
 02/23  15:00:00,-1.8,64.0,3.6,360.0,287.0,15.0,5.0,5.380128177488024,22.385122991229357,21.065550028858558,21.0,21.0,20.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,505850.3359656496,0.0,178081.71679803817,0.0,287639.2594154577,0.0,971571.3121791454,0.0 
 02/23  16:00:00,-1.9,62.0,3.3,360.0,244.0,86.0,5.0,6.073559228067804,22.538494503066468,21.28343738718761,21.0,21.0151896867151,21.146378512082394,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,363343.6512768724,0.0,0.0,0.0,0.0,0.0,363343.6512768724,0.0 
 02/23  17:00:00,-1.9,61.0,2.9,360.0,149.0,124.0,5.0,5.2952239477466709,22.648157968866984,21.272473330542277,21.0,21.0340084880712,21.378147746954928,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,348446.86782063488,0.0,0.0,0.0,0.0,0.0,348446.86782063488,0.0 
 02/23  18:00:00,-2.0,59.0,2.6,320.0,58.0,6.0,5.0,3.7445913921327387,21.838159162431454,21.000492675266054,20.999999999999998,21.000080220842759,21.00063396465677,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,2525207.195955127,0.0,2225535.2329385664,0.0,2933512.718332218,0.0,1566062.310907119,0.0,9250317.45813303,0.0 
 02/23  19:00:00,-2.5,68.0,2.9,320.0,0.0,0.0,5.0,1.260041563188243,21.209421001602509,21.000001417697658,20.999999999999994,21.000000234203289,21.0000018526565,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,4601059.8953469949,0.0,3375589.386207045,0.0,4704445.844903182,0.0,2873580.2673433769,0.0,15554675.393800598,0.0 
 02/23  20:00:00,-3.1,78.0,3.3,320.0,0.0,0.0,5.0,-0.2293332217487195,21.000047203867554,21.0000000116586,21.0,21.00000000188006,21.00000001548586,0.1,0.3,0.4,0.15,24.0,21.0,356541.49933360898,0.0,5504219.352273098,0.0,3783753.6132812367,0.0,5401397.049679324,0.0,3476834.2299274385,0.0,18522745.744494708,0.0 
 02/23  21:00:00,-3.6,89.0,3.6,270.0,0.0,0.0,5.0,-1.065536186644534,21.00000018007573,21.000000000206464,21.0,21.000000000032374,21.000000000276093,0.05,0.2,0.4,0.17,24.0,21.0,1411320.1795727625,0.0,6105623.914909144,0.0,4105243.981546873,0.0,5945628.944440226,0.0,3850361.850576615,0.0,21418178.87104562,0.0 
 02/23  22:00:00,-3.6,89.0,3.4,270.0,0.0,0.0,5.0,-1.595917695081438,21.00000000146695,21.00000000000593,21.0,21.000000000000904,21.00000000000791,0.05,0.2,0.4,0.08,24.0,21.0,1805649.5152931694,0.0,6319786.088199832,0.0,4208636.403540067,0.0,6125449.096295631,0.0,3965507.4756596826,0.0,22425028.57898838,0.0 
 02/23  23:00:00,-3.7,89.0,3.3,270.0,0.0,0.0,5.0,-3.645514017077644,18.88822221064696,18.780003726734976,18.66572844357691,18.830745105634745,18.73781317240692,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  24:00:00,-3.7,90.0,3.1,270.0,0.0,0.0,5.0,-3.9911036379633288,18.64552293814688,17.950072837945187,17.81370375367507,18.030090622797397,17.91139059856955,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  01:00:00,-3.8,89.0,2.9,270.0,0.0,0.0,6.0,-4.591057287182577,18.205504824434934,17.451354076341216,17.29281068791498,17.54580287064446,17.405760159709769,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  02:00:00,-3.8,89.0,2.8,270.0,0.0,0.0,6.0,-4.918533682948727,17.979701427001616,17.11020817516884,16.93251486011738,17.212518330028585,17.051680461382696,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  03:00:00,-3.9,88.0,2.6,360.0,0.0,0.0,6.0,-5.231795579693037,17.730361950019835,16.814655614019907,16.639422202795506,16.93388522769574,16.755135414675075,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  04:00:00,-3.8,88.0,2.4,360.0,0.0,0.0,6.0,-5.4515508339918778,17.53549602074117,16.580866902306587,16.397352188225388,16.706360099919914,16.512735350157109,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  05:00:00,-3.8,87.0,2.3,360.0,0.0,0.0,6.0,-5.64539520130407,17.346998038754508,16.364230117557129,16.176873907755178,16.498730178769944,16.29114091578061,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  06:00:00,-3.7,87.0,2.1,270.0,0.0,0.0,6.0,-5.816703069046205,17.20800872949503,16.208539020673109,15.999874558240198,16.341420811401318,16.120792867414154,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  07:00:00,-3.4,74.0,2.4,270.0,0.0,0.0,6.0,-0.969325488970327,20.985243071231368,20.97538263728744,20.97317557023924,20.97670806069374,20.974443645058739,0.1,0.1,0.4,0.07,24.0,21.0,20958073.07193333,0.0,23202300.306885996,0.0,15024005.270593677,0.0,22428808.656672967,0.0,14554873.909650742,0.0,96168061.21573672,0.0 
 02/24  08:00:00,-3.1,62.0,2.8,270.0,16.0,0.0,6.0,-1.0717153079116455,20.999999999999998,21.0,20.999999999999994,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,11760984.906604073,0.0,17316093.10405371,0.0,11142709.76812447,0.0,16810293.242956588,0.0,10852217.446305545,0.0,67882298.46804439,0.0 
 02/24  09:00:00,-2.8,50.0,3.1,360.0,83.0,280.0,6.0,-0.4432973203984038,21.0,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,280288.0211926308,0.0,5760147.56068089,0.0,2307413.2188823048,0.0,5870693.7733026719,0.0,4068484.274672187,0.0,18287026.848730685,0.0 
 02/24  10:00:00,-2.6,52.0,3.1,360.0,177.0,406.0,6.0,2.4732859188491655,21.38146286761368,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1628493.0388596897,0.0,239116.39066801873,0.0,3293511.423932886,0.0,2412703.637348055,0.0,7573824.49080865,0.0 
 02/24  11:00:00,-2.3,53.0,3.1,360.0,248.0,452.0,6.0,8.034785453588729,21.654821269833847,21.329398916589079,21.110186184346845,20.99999999999999,20.99999999999999,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,2007388.3411298823,0.0,1525462.144969616,0.0,3532850.4860994985,0.0 
 02/24  12:00:00,-2.1,53.0,3.1,340.0,335.0,330.0,6.0,12.047131038476835,21.903424018784358,21.80901826083221,21.001908418519439,21.0,21.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,210398.23463895388,0.0,1204407.5865264519,0.0,971187.1601143801,0.0,2385992.9812797859,0.0 
 02/24  13:00:00,-1.5,51.0,3.4,340.0,325.0,455.0,6.0,15.812314728432082,21.824431390398009,22.148088302183529,21.00000080096197,20.999999999999994,20.999999999999994,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,766057.4314462509,0.0,1658777.2626444612,0.0,1160263.3029442726,0.0,3585097.9970349848,0.0 
 02/24  14:00:00,-0.9,50.0,3.8,340.0,223.0,632.0,6.0,18.16063032330728,22.312048122382345,23.099490559324868,21.000000000029247,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,29708.70790602472,0.0,427125.00263107559,0.0,376638.43698762627,0.0,833472.1475247266,0.0 
 02/24  15:00:00,-0.3,48.0,4.1,290.0,138.0,727.0,6.0,18.358416437115069,22.487492404678269,23.495163447705214,21.112936180745149,20.999999999999998,21.17143167686415,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,152374.97259926867,0.0,0.0,0.0,152374.97259926867,0.0 
 02/24  16:00:00,-0.9,49.0,3.2,290.0,214.0,458.0,6.0,16.787953240532997,22.658049217068354,23.35554452368151,21.20860640842103,21.06070987143529,21.975968281123305,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  17:00:00,-1.4,51.0,2.4,290.0,148.0,312.0,6.0,13.794726570866832,22.796023549231696,22.953813021459515,21.222176463425197,21.112366565258268,22.214383186338777,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  18:00:00,-2.0,53.0,1.5,270.0,64.0,53.0,6.0,9.187864634998095,22.040247095462225,21.667673111651,21.000030879020718,21.000027119007098,21.111734824656304,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1526407.3973377753,0.0,2668621.6170429007,0.0,108320.69646037586,0.0,4303349.710841051,0.0 
 02/24  19:00:00,-2.5,56.0,1.7,270.0,0.0,0.0,6.0,5.012393762390808,21.395118655928085,21.013133132582664,21.000000038048627,21.000000034315986,21.000091042571879,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,1072938.5498085453,0.0,2729965.1469302487,0.0,4450405.4730050689,0.0,1677903.7174702618,0.0,9931212.887214125,0.0 
 02/24  20:00:00,-2.9,59.0,1.9,270.0,0.0,0.0,6.0,1.906249879736601,21.07052590916917,21.000013284651467,21.00000000008223,21.000000000074015,21.000000172254656,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,2207451.5971071247,0.0,3181516.5167713447,0.0,5105636.064095106,0.0,2746713.6420216786,0.0,13241317.819995255,0.0 
 02/24  21:00:00,-3.4,62.0,2.1,360.0,0.0,0.0,6.0,-0.13708654916870906,21.00003132281382,21.00000004213378,21.000000000000413,21.00000000000037,21.000000000798573,0.05,0.2,0.4,0.17,24.0,21.0,801921.4399241755,0.0,3390586.1921851166,0.0,3544940.8199251887,0.0,5665015.1124918549,0.0,3261045.0628025189,0.0,16663508.627328854,0.0 
 02/24  22:00:00,-3.8,65.0,1.4,360.0,0.0,0.0,6.0,-1.7918904017380065,21.000000033516217,21.000000000191247,21.000000000000005,21.000000000000005,21.000000000004904,0.05,0.2,0.4,0.08,24.0,21.0,1264517.5724747589,0.0,3990859.3628279187,0.0,3682563.0039225926,0.0,5863652.193153025,0.0,3434727.9525521977,0.0,18236320.084930496,0.0 
 02/24  23:00:00,-4.2,69.0,0.7,360.0,0.0,0.0,6.0,-4.367655254581061,18.654005705622994,19.099499730473988,18.81076803106302,18.873825962413816,18.8757580290386,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  24:00:00,-4.6,73.0,0.0,0.0,0.0,0.0,6.0,-5.846452288255806,18.619657102352,18.459243140625106,17.99825826950815,18.07365426761202,18.10055833453292,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  01:00:00,-4.7,76.0,0.7,0.0,0.0,0.0,7.0,-6.726183067160283,18.11469061131779,17.90138705941758,17.418606154268308,17.500867892557623,17.529325711641407,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  02:00:00,-4.7,78.0,1.4,0.0,0.0,0.0,7.0,-6.978355168367439,17.93089273900984,17.566321061456628,17.057836433389825,17.159666639310978,17.17666210990262,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  03:00:00,-4.8,80.0,2.1,20.0,0.0,0.0,7.0,-6.9363087241965239,17.669386165733369,17.248886649502688,16.741058727077687,16.859069548375737,16.854537066548997,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  04:00:00,-4.9,79.0,1.9,20.0,0.0,0.0,7.0,-7.134702865334152,17.45669144118301,16.971820530130665,16.468913719820116,16.60209629931665,16.579689355019995,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  05:00:00,-5.1,78.0,1.7,20.0,0.0,0.0,7.0,-7.53825215361531,17.24336976648768,16.70977925423597,16.21532125135338,16.363932832825769,16.32373974052114,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  06:00:00,-5.2,77.0,1.5,360.0,0.0,0.0,7.0,-8.138965245155069,17.051509177309016,16.467858213388323,15.983291615436065,16.14630058413097,16.0970618393062,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  07:00:00,-4.6,74.0,1.9,360.0,0.0,0.0,7.0,-3.3074807581936809,20.984177635202739,20.978089140275278,20.973247778684024,20.974954903559494,20.97445936804046,0.1,0.1,0.4,0.07,24.0,21.0,22333923.168998738,0.0,21997701.911669785,0.0,15155674.614547993,0.0,23840527.789222775,0.0,14657103.20812779,0.0,97984930.69256708,0.0 
 02/25  08:00:00,-3.9,71.0,2.2,360.0,18.0,0.0,7.0,-2.851718434828148,20.99955440029857,20.999029630102819,20.998690868565224,20.998806525437609,20.998781638765839,0.1,0.1,0.4,0.11,24.0,21.0,12946601.89770376,0.0,16743477.261782745,0.0,11620531.613798026,0.0,18184643.63590374,0.0,11323534.93770725,0.0,70818789.34689552,0.0 
 02/25  09:00:00,-3.3,68.0,2.6,20.0,87.0,259.0,7.0,-0.8407145820486464,20.99999885165911,20.999994984856114,20.999994055241939,20.999992862333778,20.999992452351134,0.3,0.3,0.5,0.15,24.0,21.0,5798382.849617366,0.0,8329645.680837052,0.0,4420492.510611137,0.0,9564654.010843203,0.0,6001013.175888117,0.0,34114188.227796878,0.0 
 02/25  10:00:00,-1.9,66.0,2.2,20.0,185.0,370.0,7.0,3.667997310025339,20.999999999402335,20.999999995548067,20.999999995317805,20.999999989736339,20.99999998869459,0.3,0.3,0.5,0.21,24.0,21.0,3970774.4799393878,0.0,4528157.849908624,0.0,2384117.6722694609,0.0,7232542.719561792,0.0,4533445.75374977,0.0,22649038.475429037,0.0 
 02/25  11:00:00,-0.4,65.0,1.9,20.0,246.0,457.0,7.0,9.738157102354612,20.99999999999985,20.9999999999992,20.99999999999824,20.99999999999222,20.999999999991226,0.3,0.3,0.5,0.19,24.0,21.0,2969578.7489718927,0.0,1434451.4771185339,0.0,1788527.3101009983,0.0,5971064.139545758,0.0,3677941.1380856886,0.0,15841562.813822873,0.0 
 02/25  12:00:00,1.0,63.0,1.5,180.0,262.0,526.0,7.0,15.745957075449704,21.000000000000008,21.221916111022236,21.000000000000008,21.0,21.0,0.3,0.3,0.5,0.23,24.0,21.0,2311001.035188065,0.0,0.0,0.0,2384264.1327869587,0.0,5257063.265032788,0.0,3108185.495752049,0.0,13060513.92875986,0.0 
 02/25  13:00:00,2.0,49.0,2.2,180.0,318.0,438.0,7.0,19.6047561492301,21.0,21.213827751401444,21.0,21.0,21.0,0.1,0.15,0.35,0.2,24.0,21.0,3449386.523804932,0.0,0.0,0.0,3056848.2055055557,0.0,5807366.263072326,0.0,3381253.668487525,0.0,15694854.660870338,0.0 
 02/25  14:00:00,3.1,41.0,2.9,180.0,364.0,285.0,7.0,20.53329656894038,20.999999999999998,21.139172430854264,21.0,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,3339067.760023336,0.0,0.0,0.0,2995198.542057813,0.0,5567692.648404817,0.0,3235190.785367903,0.0,15137149.73585387,0.0 
 02/25  15:00:00,4.1,37.0,3.6,270.0,359.0,113.0,7.0,18.850087777668585,20.999999999999998,21.00003211754342,21.0,21.0,21.0,0.1,0.15,0.35,0.15,24.0,21.0,3163631.3664146,0.0,732820.7204399547,0.0,2875818.272576895,0.0,5331202.990576141,0.0,2836620.0218299475,0.0,14940093.371837538,0.0 
 02/25  16:00:00,3.6,36.0,3.3,270.0,225.0,394.0,7.0,18.184198480986887,21.0,21.00000008325099,21.0,21.0,21.0,0.1,0.15,0.35,0.13,24.0,21.0,3075457.197763378,0.0,422781.87227521467,0.0,2894996.1570942576,0.0,5300871.85881418,0.0,1503569.517641259,0.0,13197676.603588289,0.0 
 02/25  17:00:00,3.2,38.0,2.9,270.0,156.0,303.0,7.0,15.95031699208386,20.999999999999994,21.00000000007714,20.999999999999994,20.999999999999994,20.999999999999994,0.1,0.15,0.35,0.14,24.0,21.0,2999802.195652787,0.0,1628384.4820161104,0.0,2994724.488345888,0.0,5354564.185767251,0.0,1125486.0107448206,0.0,14102961.362526857,0.0 
 02/25  18:00:00,2.7,45.0,2.6,290.0,66.0,59.0,7.0,11.865309832759987,20.999999999999998,21.00000000000006,20.999999999999998,20.999999999999998,20.999999999999998,0.0,0.05,0.3,0.07,24.0,21.0,3790769.0137469677,0.0,3665773.295237204,0.0,3552220.3751603395,0.0,6150064.712374674,0.0,2441257.8309149725,0.0,19600085.22743416,0.0 
 02/25  19:00:00,1.6,48.0,2.6,290.0,0.0,0.0,7.0,7.079970380676776,19.266877815972064,19.28881724830434,19.011016652693429,18.981050014267387,19.013111219711616,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  20:00:00,0.5,56.0,2.6,290.0,0.0,0.0,7.0,3.858023775411619,18.6391400125459,18.5888964065806,18.17717397713452,18.144528629861364,18.23708637270776,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  21:00:00,-0.6,69.0,2.6,270.0,0.0,0.0,7.0,1.456229894710391,18.240639968160325,18.15117809240444,17.692331357185667,17.666386553137739,17.740059739725454,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  22:00:00,-1.0,74.0,2.4,270.0,0.0,0.0,7.0,-0.28045847214647248,17.985640003549013,17.84892226074712,17.360667185257076,17.346674702823174,17.416691480523846,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  23:00:00,-1.5,80.0,2.3,270.0,0.0,0.0,7.0,-1.6662059507940029,17.759504593837759,17.57845359814547,17.08065263681412,17.08174464504258,17.139889287163709,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  24:00:00,-1.9,85.0,2.1,360.0,0.0,0.0,7.0,-2.76957689876636,17.566476194810098,17.337058934912464,16.852168605015068,16.861396718727506,16.909101315857038,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  01:00:00,-2.0,87.0,2.1,360.0,0.0,0.0,1.0,-3.5694984052756695,17.407805495879957,17.13326801582663,16.652472216730787,16.67656441239511,16.713317803181888,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  02:00:00,-2.2,88.0,2.1,360.0,0.0,0.0,1.0,-4.210744156051236,17.25324846185498,16.934061892790493,16.462675576901679,16.500182576384078,16.525146280051826,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  03:00:00,-2.3,90.0,2.1,360.0,0.0,0.0,1.0,-4.699848265604858,17.110567220652283,16.747714680984044,16.286334447773137,16.33707845722567,16.34808317708565,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  04:00:00,-2.6,91.0,1.4,360.0,0.0,0.0,1.0,-5.352934716002166,16.963338863078677,16.5661566874517,16.11333351364928,16.177776596256018,16.17507480329096,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  05:00:00,-2.9,91.0,0.7,360.0,0.0,0.0,1.0,-6.1535137065782739,16.815081354187855,16.38567329392598,15.939916936870983,16.018052984510115,16.00094920311275,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  06:00:00,-3.2,92.0,0.0,0.0,0.0,0.0,1.0,-7.040085595106342,16.66661099688087,16.205473089989199,15.764778636565476,15.856798314503639,15.824778752892838,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  07:00:00,-2.6,92.0,0.0,0.0,0.0,0.0,1.0,-7.472602804196041,16.585090244230515,16.087207047799944,15.65537018996094,15.755930986987412,15.714567544591312,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  08:00:00,-2.1,91.0,0.0,0.0,18.0,0.0,1.0,-7.230342849608425,16.500042087941919,15.989996123759554,15.600059862350412,15.67001892051535,15.619723726812014,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,133215.9869238022,0.0,0.0,0.0,0.0,0.0,133215.9869238022,0.0 
 02/26  09:00:00,-1.5,90.0,0.0,0.0,93.0,218.0,1.0,-3.677936601580441,16.47423582401838,16.10477971513351,16.183374547203564,15.703833052581706,15.642523246115538,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  10:00:00,-0.1,78.0,0.9,0.0,203.0,234.0,1.0,2.3624183141176848,16.518253222593534,16.512887794606859,16.540799065279349,15.83249955062071,15.77497314472759,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  11:00:00,1.2,66.0,1.7,0.0,329.0,90.0,1.0,7.598321917199378,16.586809309765568,16.823855331335204,16.56016895672714,15.977271634620945,15.938859408416887,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  12:00:00,2.6,60.0,2.6,290.0,325.0,6.0,1.0,10.026042831983658,16.671747038333053,16.847195467714596,16.458641504423207,16.090861719888094,16.068377960357635,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  13:00:00,3.4,54.0,2.6,290.0,313.0,372.0,1.0,15.430742961223427,16.74066900437235,17.686096097757326,16.482606332374027,16.189675595822178,16.19808060680794,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  14:00:00,4.2,50.0,2.6,290.0,241.0,609.0,1.0,21.08179138306815,16.838010405206977,18.53104723400419,16.565963760238568,16.27025427434485,16.31765300741549,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  15:00:00,5.0,50.0,2.6,270.0,173.0,693.0,1.0,23.793048880525963,16.95180650161725,19.009156381300433,16.670915969351339,16.338711076235425,16.72873465113343,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  16:00:00,4.7,47.0,3.1,270.0,136.0,634.0,1.0,22.287200062923075,16.969498190305616,18.859694233846253,16.663374014666475,16.340688003702579,17.61438931976169,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  17:00:00,4.5,47.0,3.6,270.0,150.0,331.0,1.0,18.486701289204328,16.96984540604334,18.238777673576757,16.605116589534249,16.33671303956898,17.725614204445585,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  18:00:00,4.2,50.0,4.1,270.0,68.0,63.0,1.0,13.547794601950184,16.92798672564245,17.727852603071186,16.444469507185148,16.230618596745705,17.269461024781284,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  19:00:00,3.0,51.0,3.1,270.0,0.0,0.0,1.0,8.871527453830082,16.795755753894079,17.28546722574035,16.21164310214815,16.043418028787025,16.705061248665986,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  20:00:00,1.9,55.0,2.0,270.0,0.0,0.0,1.0,5.331505517445407,16.662284766467616,17.00574583143195,16.03078333780646,15.894351624958336,16.393894179313027,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  21:00:00,0.7,64.0,1.0,360.0,0.0,0.0,1.0,2.602087646761775,16.521914362401277,16.7749924079096,15.867297907302586,15.756804449661854,16.16073755254329,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  22:00:00,0.4,63.0,1.0,360.0,0.0,0.0,1.0,0.561453073186855,16.448591277378733,16.629127823163779,15.76474495368874,15.677670033093472,16.035940344104053,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  23:00:00,0.0,66.0,1.0,360.0,0.0,0.0,1.0,-0.9969537452038858,16.373688068109869,16.489660240253757,15.661700303837606,15.603005709535696,15.9206713906442,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,34283.30303893009,0.0,0.0,0.0,34283.30303893009,0.0 
 02/26  24:00:00,-0.3,73.0,1.0,250.0,0.0,0.0,1.0,-2.1442866551135224,16.30773274488438,16.371481747955217,15.600007482901667,15.60000141182767,15.824005890557278,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,115038.19730654845,0.0,427203.6350880008,0.0,0.0,0.0,542241.8323945493,0.0 
 02/27  01:00:00,-0.6,75.0,0.8,250.0,0.0,0.0,2.0,-3.126562431244368,16.33693708291039,16.341083567007745,15.60000000152728,15.600000000437396,15.816688935864534,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,112363.74660245108,0.0,276899.85743545278,0.0,0.0,0.0,389263.60403790386,0.0 
 02/27  02:00:00,-0.9,77.0,0.7,250.0,0.0,0.0,2.0,-3.955030067473693,16.289110536887333,16.235808237043736,15.600000000001455,15.600000000000389,15.734404175721199,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,354421.30589740499,0.0,532413.4541212942,0.0,0.0,0.0,886834.7600186991,0.0 
 02/27  03:00:00,-1.2,78.0,0.5,360.0,0.0,0.0,2.0,-4.757989911177069,16.2413680371477,16.13027999004073,15.600000000000002,15.599999999999998,15.653610022371815,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,581530.5484624629,0.0,802969.9624703117,0.0,0.0,0.0,1384500.5109327746,0.0 
 02/27  04:00:00,-1.2,81.0,0.7,360.0,0.0,0.0,2.0,-5.245015760801134,16.203376210973507,16.03762389134645,15.6,15.600000000000002,15.600010838399369,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,737966.8053948484,0.0,982584.6982939201,0.0,53677.46065904064,0.0,1774228.964347809,0.0 
 02/27  05:00:00,-1.2,84.0,0.8,360.0,0.0,0.0,2.0,-5.556446736380945,16.163013707815904,15.944525435891477,15.600000000000002,15.6,15.600000013651334,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,888623.177009078,0.0,1163336.9401232289,0.0,280065.09356841948,0.0,2332025.210700726,0.0 
 02/27  06:00:00,-1.2,86.0,1.0,360.0,0.0,0.0,2.0,-5.729682236040343,16.147619586474915,15.875183110767724,15.6,15.600000000000002,15.600000000000252,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,964379.026478158,0.0,1223056.9772730929,0.0,441379.4047718011,0.0,2628815.408523052,0.0 
 02/27  07:00:00,-0.7,84.0,1.2,360.0,0.0,0.0,2.0,-0.6806545416663865,20.977782639666836,20.97447298006889,20.971571621625004,20.971717703190238,20.97172461453498,0.1,0.1,0.4,0.07,24.0,21.0,25898971.5001158,0.0,22981685.20249093,0.0,13731474.394577323,0.0,22729854.895776739,0.0,14274458.000425315,0.0,99616443.9933861,0.0 
 02/27  08:00:00,-0.3,82.0,1.3,360.0,6.0,0.0,2.0,0.4726556855984214,20.99971116138257,20.999553479051877,20.99943555694976,20.99944665873561,20.999459312035673,0.2,0.3,0.4,0.19,24.0,21.0,16695966.45842235,0.0,17622247.83075234,0.0,12112993.2882745,0.0,19580691.73042673,0.0,11780048.299292505,0.0,77791947.60716842,0.0 
 02/27  09:00:00,0.2,80.0,1.5,360.0,34.0,0.0,2.0,0.34688529035703327,20.999999999813857,20.999999997888886,20.999999994413217,20.99999999515542,20.99999999564288,0.95,0.9,0.9,0.35,24.0,21.0,3821077.525700652,0.0,6650945.645893778,0.0,5071579.657011155,0.0,7995317.602893805,0.0,4759666.245586702,0.0,28298586.677086094,0.0 
 02/27  10:00:00,1.2,70.0,1.3,360.0,74.0,0.0,2.0,1.532750340360391,20.99999999999987,20.999999999990839,20.99999999996648,20.999999999972844,20.999999999976127,0.95,0.9,0.9,0.38,24.0,21.0,892203.6100849682,0.0,3913252.344222136,0.0,3245353.2413818507,0.0,5012131.3126616119,0.0,2971455.226349467,0.0,16034395.734700034,0.0 
 02/27  11:00:00,2.2,63.0,1.2,360.0,110.0,0.0,2.0,3.0031617750298045,21.118748422540404,20.999999999999966,20.999999999999806,20.99999999999985,20.999999999999877,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,2569123.5356544039,0.0,2351295.891657865,0.0,3571658.123648376,0.0,2106801.8365300896,0.0,10598879.387490735,0.0 
 02/27  12:00:00,3.2,59.0,1.0,250.0,135.0,0.0,2.0,4.520119018825647,21.344680469619214,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,1618276.2976910526,0.0,1755372.0784607132,0.0,2601886.705366287,0.0,1519087.3074419578,0.0,7494622.388960009,0.0 
 02/27  13:00:00,3.5,55.0,1.4,250.0,146.0,0.0,2.0,5.769694773689988,21.23319015665699,21.0,21.000000000000005,21.000000000000005,21.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,1985016.4848346776,0.0,1941344.0179645557,0.0,2907095.364047016,0.0,1715703.8972068004,0.0,8549159.76405305,0.0 
 02/27  14:00:00,3.8,53.0,1.7,250.0,143.0,0.0,2.0,6.298108830055799,21.764777491793795,21.0,21.0,21.0,20.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,636462.6029264066,0.0,1099998.5615482596,0.0,1506177.1136437495,0.0,882858.3811533178,0.0,4125496.6592717336,0.0 
 02/27  15:00:00,4.1,54.0,2.1,200.0,125.0,0.0,2.0,6.477410218469362,21.868277966300714,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,250632.16696606019,0.0,819798.0880240133,0.0,1031401.719193499,0.0,609556.6043453503,0.0,2711388.578528923,0.0 
 02/27  16:00:00,4.2,53.0,1.9,200.0,94.0,0.0,2.0,6.067972023975732,22.059533214348833,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,21365.76093025045,0.0,630734.7307794371,0.0,698783.6606944804,0.0,433585.5949797714,0.0,1784469.7473839394,0.0 
 02/27  17:00:00,4.2,54.0,1.7,200.0,55.0,0.0,2.0,5.3985960280965818,22.19822554129069,21.0311401717292,21.0,20.999999999999994,21.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,515944.8189695162,0.0,480930.5029597641,0.0,332881.24364292979,0.0,1329756.5655722102,0.0 
 02/27  18:00:00,4.3,57.0,1.5,250.0,16.0,0.0,2.0,4.830330903652873,21.422704979614676,21.000225247218645,21.0,21.0,20.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,2605981.6031661049,0.0,2120027.279871123,0.0,3070860.3478680497,0.0,1952715.7972154222,0.0,9749585.0281207,0.0 
 02/27  19:00:00,3.7,60.0,1.0,250.0,0.0,0.0,2.0,3.449664162809257,21.01566460167748,21.000001487764217,21.0,21.0,21.0,0.1,0.3,0.4,0.21,24.0,21.0,319158.4165069213,0.0,4156303.2519355707,0.0,3048923.2015239188,0.0,4556264.529639787,0.0,2893043.9981280297,0.0,14973693.397734229,0.0 
 02/27  20:00:00,3.0,66.0,0.5,250.0,0.0,0.0,2.0,2.1626264681545575,21.000019956899828,21.000000010621194,21.000000000000005,20.999999999999998,21.0,0.1,0.3,0.4,0.15,24.0,21.0,1008795.5066927306,0.0,4699580.379952803,0.0,3333756.6918106016,0.0,5011469.813794106,0.0,3188167.487201325,0.0,17241769.879451567,0.0 
 02/27  21:00:00,2.4,73.0,0.0,0.0,0.0,0.0,2.0,0.865271769390278,21.000000043298184,21.000000000082829,21.000000000000005,20.999999999999998,21.0,0.05,0.2,0.4,0.17,24.0,21.0,1868761.005191477,0.0,5212293.164352035,0.0,3602502.8594064225,0.0,5450628.209649608,0.0,3469412.3544476216,0.0,19603597.593047166,0.0 
 02/27  22:00:00,2.0,74.0,0.2,0.0,0.0,0.0,2.0,-0.08860696451911315,21.00000000014708,21.000000000000904,21.0,21.0,21.0,0.05,0.2,0.4,0.08,24.0,21.0,2166870.982802136,0.0,5418945.658198541,0.0,3696075.1239651294,0.0,5600745.658639606,0.0,3569628.9562398607,0.0,20452266.379845274,0.0 
 02/27  23:00:00,1.6,77.0,0.3,0.0,0.0,0.0,2.0,-2.2286885676886447,19.39157851971613,19.112798339606387,18.99229913911793,19.092831507249146,19.029925264203585,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  24:00:00,1.2,82.0,0.5,160.0,0.0,0.0,2.0,-2.7634025453134396,18.910649261382589,18.350469717799127,18.208143053118257,18.336941962520507,18.25324008782557,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  01:00:00,1.2,82.0,0.8,160.0,0.0,0.0,3.0,-3.0449794276130346,18.55835561357252,17.948899177552005,17.781779956188676,17.930769883171775,17.83131820049047,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  02:00:00,1.3,85.0,1.2,160.0,0.0,0.0,3.0,-2.7968604006581669,18.351504369479775,17.676482018631384,17.492328563976714,17.658106151192678,17.542844279144459,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  03:00:00,1.3,87.0,1.5,270.0,0.0,0.0,3.0,-2.472508975800035,18.164392426052367,17.46225899548813,17.258496995963875,17.450247349294778,17.321198199898313,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  04:00:00,1.8,84.0,1.9,270.0,0.0,0.0,3.0,-2.053585537715703,18.045296973403916,17.304581069430918,17.093090452872845,17.295936660966903,17.1566177220663,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  05:00:00,2.3,81.0,2.2,270.0,0.0,0.0,3.0,-1.6721315343018435,17.94117673736303,17.169732417854588,16.951513597894029,17.165501948258766,17.017105973056425,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  06:00:00,2.8,79.0,2.6,270.0,0.0,0.0,3.0,-1.2896670107831765,17.882523753837356,17.07755357037471,16.85599427221586,17.07819200621691,16.920759500593659,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  07:00:00,2.9,76.0,2.6,270.0,0.0,0.0,3.0,2.9159708906283,20.98821521742811,20.98037849958508,20.978042495733587,20.98041817081836,20.978726331488379,0.1,0.1,0.4,0.07,24.0,21.0,15151095.9801701,0.0,17056781.714728644,0.0,11297738.112845064,0.0,16930405.609173128,0.0,11058936.481799495,0.0,71494957.89871642,0.0 
 02/28  08:00:00,3.1,73.0,2.6,270.0,18.0,0.0,3.0,2.8889083545472435,21.000000000000005,21.000000000000005,21.0,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,9706053.624772296,0.0,14166997.351216142,0.0,9292712.26491104,0.0,14244020.369131338,0.0,9126348.250318569,0.0,56536131.86034939,0.0 
 02/28  09:00:00,3.2,72.0,2.6,270.0,72.0,178.0,3.0,3.7563423965752786,21.168605780567373,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3955381.950814858,0.0,1806934.5325886734,0.0,4195389.760877401,0.0,2923661.4577939889,0.0,12881367.70207492,0.0 
 02/28  10:00:00,3.6,63.0,4.3,270.0,219.0,143.0,3.0,6.25081338748498,21.597476933000214,21.000000000000008,21.0,21.0,21.000000000000008,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,769733.9688630099,0.0,237838.72938526819,0.0,1811693.4155061774,0.0,1397535.7613318442,0.0,4216801.8750863,0.0 
 02/28  11:00:00,3.9,56.0,6.0,270.0,295.0,255.0,3.0,9.844473956627616,21.88759673785818,21.44072256874269,21.249390742662404,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,586410.6198125482,0.0,581405.3014190582,0.0,1167815.9212316066,0.0 
 02/28  12:00:00,4.3,52.0,7.7,270.0,348.0,327.0,3.0,13.229664047578784,22.162804316957375,22.121267006446545,21.27758654798252,21.059791500180013,21.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27856.398314309736,0.0,27856.398314309736,0.0 
 02/28  13:00:00,3.8,55.0,8.0,270.0,337.0,388.0,3.0,15.322714006217393,22.090404137303403,22.40713236776533,21.05487450404184,21.000008629821669,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,362795.19746533429,0.0,305973.6517121334,0.0,668768.8491774676,0.0 
 02/28  14:00:00,3.4,60.0,8.4,270.0,333.0,379.0,3.0,15.942422157050974,22.60103903797636,23.10487661296277,21.46695728644794,21.312328771658373,21.258703694976729,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  15:00:00,2.9,68.0,8.7,270.0,301.0,350.0,3.0,15.018844167285451,22.71671583304135,23.205016309588105,21.51989139471574,21.392458686135464,21.560328799843849,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  16:00:00,1.9,71.0,7.5,270.0,249.0,339.0,3.0,13.92717784610197,22.894507104441666,23.20755999376512,21.62352408540293,21.49982303267252,22.197862773071006,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  17:00:00,0.8,78.0,6.3,270.0,159.0,281.0,3.0,11.677849883972306,23.01566673682497,22.926270196639206,21.612748926286476,21.53313749523166,22.48706340177595,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  18:00:00,-0.2,87.0,5.1,270.0,72.0,55.0,3.0,8.107415489715996,22.260211651968676,21.744337944712375,21.01649845516591,21.012015698325233,21.386606801816258,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,665092.9354430977,0.0,1217478.2715659789,0.0,0.0,0.0,1882571.2070090767,0.0 
 02/28  19:00:00,-0.2,76.0,3.9,270.0,0.0,0.0,3.0,4.936603924551379,21.640282249418385,21.029252691509144,21.000021457728069,21.000015856296629,21.000091453386554,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,593849.5551093349,0.0,1765017.5114815655,0.0,2891091.8209541349,0.0,1010933.6225929405,0.0,6260892.510137975,0.0 
 02/28  20:00:00,-0.3,75.0,2.7,270.0,0.0,0.0,3.0,2.766936595356565,21.320243721280606,21.000047260411717,21.000000075208708,21.000000054482486,21.00000026337303,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1506470.9042298266,0.0,2325661.2811718548,0.0,3679538.416469957,0.0,1857280.82876747,0.0,9368951.430639107,0.0 
 02/28  21:00:00,-0.4,74.0,1.5,290.0,0.0,0.0,3.0,1.3278036223839225,21.042860158330826,21.000000201360377,21.000000000496713,21.000000000351578,21.00000000156695,0.05,0.2,0.4,0.17,24.0,21.0,6939.359790962081,0.0,2474835.9373322108,0.0,2710200.33718938,0.0,4255825.092631929,0.0,2384953.6297199705,0.0,11832754.356664453,0.0 
 02/28  22:00:00,-0.4,75.0,2.0,290.0,0.0,0.0,3.0,0.4530254757560575,21.00003738742579,21.000000002025524,21.00000000000684,21.00000000000473,21.000000000019879,0.05,0.2,0.4,0.08,24.0,21.0,307083.3834991823,0.0,3060677.354629672,0.0,2901068.4394593916,0.0,4529529.274795253,0.0,2634119.024368568,0.0,13432477.476752067,0.0 
 02/28  23:00:00,-0.4,76.0,2.6,290.0,0.0,0.0,3.0,-0.8311741888248064,19.186109864033477,19.370197789074003,19.130976980355564,19.203270517159497,19.198943041112359,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  24:00:00,-0.3,77.0,3.1,250.0,0.0,0.0,3.0,-1.0916609567012948,19.139638532391659,18.84356238586068,18.462144072146388,18.54039705079783,18.567900041818939,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  01:00:00,-0.1,78.0,0.7,250.0,0.0,0.0,4.0,-1.7826110924159898,18.79434290959418,18.501231731028523,18.10729824181657,18.1931486466518,18.216276097862733,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  02:00:00,0.1,77.0,0.8,250.0,0.0,0.0,4.0,-2.203037862068504,18.650695302279524,18.254237863439067,17.83639725072776,17.93862810876222,17.956520061887077,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  03:00:00,0.2,75.0,1.0,360.0,0.0,0.0,4.0,-2.552463164590656,18.468383011070473,18.022496986437674,17.614469402426754,17.729662005699127,17.72913340441325,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  04:00:00,0.3,72.0,1.2,360.0,0.0,0.0,4.0,-2.853818670593498,18.318717034647919,17.82233220388901,17.41602614944992,17.544362412841516,17.531558730241373,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  05:00:00,0.3,70.0,1.3,360.0,0.0,0.0,4.0,-3.1928582654622756,18.163923221537368,17.626599445530844,17.2270356463103,17.367933100425348,17.340250271988773,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  06:00:00,0.3,68.0,1.5,360.0,0.0,0.0,4.0,-3.6184585395697734,18.045327387761298,17.45886125661937,17.068306512211238,17.22239247427978,17.179443973766487,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  07:00:00,0.7,59.0,1.3,360.0,0.0,0.0,4.0,-0.5377380046170516,20.988594824179779,20.982450786207239,20.97831421875158,20.98002674138978,20.979539213681276,0.1,0.1,0.4,0.07,24.0,21.0,15066554.800877676,0.0,16052110.3223911,0.0,11275358.209902537,0.0,17442360.959409294,0.0,10851244.80171233,0.0,70687629.09429294,0.0 
 03/01  08:00:00,1.0,56.0,1.2,360.0,25.0,0.0,4.0,-0.2557222309654513,20.999784843039408,20.999402202209155,20.99917724347656,20.99926754879214,20.999246387665207,0.2,0.3,0.4,0.19,24.0,21.0,8340213.487982925,0.0,12548151.271399131,0.0,8774888.485169117,0.0,13625487.095205863,0.0,8504480.674410005,0.0,51793221.01416704,0.0 
 03/01  09:00:00,1.4,57.0,1.0,50.0,131.0,228.0,4.0,2.2573390832340478,21.35951432802741,20.999999415453794,20.99999964042132,20.999998920217995,20.999998772839974,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2316404.6044676189,0.0,616201.6466093487,0.0,3431767.5916223728,0.0,2282166.439275385,0.0,8646540.281974726,0.0 
 03/01  10:00:00,2.3,48.0,1.4,50.0,154.0,547.0,4.0,7.5719044351884758,21.81349644323776,21.371308061136909,21.77392811071655,20.99999999982378,20.9999999997484,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1125742.378131474,0.0,847072.0701233237,0.0,1972814.4482547977,0.0 
 03/01  11:00:00,3.3,44.0,1.7,50.0,187.0,662.0,4.0,15.043186449254466,22.15479251946479,22.379925085627595,22.15860519733794,21.02314539557931,20.999999999999984,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37415.580605232535,0.0,37415.580605232535,0.0 
 03/01  12:00:00,4.2,43.0,2.1,20.0,103.0,867.0,4.0,21.033037101751263,22.44954065082856,23.299294222356076,21.84325121254807,21.18156591709958,21.200475464057108,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  13:00:00,5.5,36.0,2.4,20.0,217.0,686.0,4.0,25.186322097516674,22.42811597241101,23.739685644290494,21.701854517631607,21.099505943266786,21.17432846005754,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  14:00:00,6.7,33.0,2.8,20.0,368.0,314.0,4.0,25.60738588355289,22.962784612681327,23.999432872624284,22.155884188165368,21.66312840633058,21.735501935323656,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,536878.0581999773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536878.0581999773 
 03/01  15:00:00,8.0,33.0,3.1,250.0,292.0,45.0,4.0,21.632846868259248,23.100870129567967,23.733255036927063,22.22951719505474,21.75556185807298,21.900921897476097,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  16:00:00,7.2,34.0,2.2,250.0,263.0,106.0,4.0,20.079241275860129,23.290720154775206,23.69523939301198,22.363159928035218,21.92393513515914,22.306537436363354,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  17:00:00,6.5,39.0,1.4,250.0,190.0,97.0,4.0,17.84957085890696,23.42587253309135,23.594643955465125,22.414726445275244,22.004790587816634,22.532970831467499,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  18:00:00,5.7,46.0,0.5,360.0,73.0,52.0,4.0,14.229306867587673,22.71861619409062,22.61408158368649,21.608628505671349,21.206317582578394,21.709907317093007,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  19:00:00,4.3,47.0,0.7,360.0,0.0,0.0,4.0,9.741601570002097,22.13520097547606,21.69399757713574,21.03815397239872,21.00002729304215,21.039044855921806,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,252500.68068030786,0.0,1237860.9691921492,0.0,345808.584789659,0.0,1836170.234662116,0.0 
 03/01  20:00:00,3.0,52.0,0.8,360.0,0.0,0.0,4.0,6.255876886413526,21.808874546316909,21.178730482283826,21.000019516489166,21.000000024307768,21.000025734638564,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,817108.8612292906,0.0,2453673.073047303,0.0,1088095.615415714,0.0,4358877.549692308,0.0 
 03/01  21:00:00,1.6,60.0,1.0,250.0,0.0,0.0,4.0,3.7640392510617577,21.47300355229494,21.000022080230126,21.000000029552909,21.000000000047288,21.000000045110917,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,718184.4657574212,0.0,1583418.6870866689,0.0,3289099.527317505,0.0,1838465.5061904879,0.0,7429168.186352083,0.0 
 03/01  22:00:00,1.2,59.0,1.2,250.0,0.0,0.0,4.0,1.963946412713351,21.30952056840291,21.000000036330275,21.00000000010244,21.000000000000193,21.000000000174454,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,1302492.6247754,0.0,1892215.8922954519,0.0,3666826.78673103,0.0,2133448.236569628,0.0,8994983.54037151,0.0 
