Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 03/01  23:00:00,0.8,62.0,1.3,250.0,0.0,0.0,4.0,0.17119598405761844,19.52345991896022,19.429415048596725,19.411929513560133,19.39326601222712,19.366849899252555,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  24:00:00,0.4,69.0,1.5,20.0,0.0,0.0,4.0,-0.9175630759202071,19.46945982990308,19.27279097436633,18.903619622012564,18.826728534298828,18.810148446432199,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  01:00:00,-0.1,73.0,1.0,20.0,0.0,0.0,5.0,-2.0180587858690108,19.097520040173877,18.87045888537653,18.505121061556907,18.435717776054739,18.41074367529996,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  02:00:00,-0.6,77.0,0.5,20.0,0.0,0.0,5.0,-3.103399486941817,18.909470149789816,18.636227378193924,18.219851226065104,18.15892694296095,18.122331404408457,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  03:00:00,-1.1,81.0,0.0,0.0,0.0,0.0,5.0,-4.186513675050297,18.674583853565033,18.366641873151836,17.95012148872676,17.905788181195498,17.857076042262095,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  04:00:00,-1.4,83.0,0.5,0.0,0.0,0.0,5.0,-4.926372245211061,18.475781693057713,18.123093811868288,17.711542662541175,17.6838756647232,17.620571243578725,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  05:00:00,-1.8,85.0,1.0,0.0,0.0,0.0,5.0,-5.388472954309168,18.268092958004624,17.8718661076285,17.47245882861345,17.46323587313275,17.383460470487486,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  06:00:00,-2.1,87.0,1.5,230.0,0.0,0.0,5.0,-5.598579607022639,18.10212828273942,17.6684000676528,17.266548855527704,17.276497783424906,17.18712394562073,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  07:00:00,-1.4,84.0,1.2,230.0,0.0,0.0,5.0,-2.302101439622985,20.98916291034898,20.98437471579711,20.98066691428382,20.980646551345143,20.97975213187096,0.1,0.1,0.4,0.07,24.0,21.0,14753547.650462076,0.0,15764113.632179928,0.0,10375061.705291825,0.0,17385436.985359156,0.0,10823318.819292136,0.0,69101478.79258512,0.0 
 03/02  08:00:00,-0.6,82.0,0.8,230.0,26.0,0.0,5.0,-1.9309250104327465,20.999818715682339,20.99952248695223,20.99933134086853,20.99932110116744,20.999277314871127,0.2,0.3,0.4,0.19,24.0,21.0,7194156.479802974,0.0,10960340.10334827,0.0,7912906.744662564,0.0,12872715.399041843,0.0,8159414.332710984,0.0,47099533.05956663,0.0 
 03/02  09:00:00,0.1,79.0,0.5,20.0,133.0,231.0,5.0,0.9881661832844706,21.48566214356507,20.999999760923079,20.999999993922505,20.999999257798906,20.999999081707064,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,1398326.622270509,0.0,15035.101931976955,0.0,2976743.3321556288,0.0,2076652.125993598,0.0,6466757.182351712,0.0 
 03/02  10:00:00,2.5,65.0,0.7,20.0,161.0,524.0,5.0,7.414386359282028,21.964339690412467,21.610381163919369,22.01512931329572,20.999999999955159,20.999999999910459,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,584295.6374647786,0.0,561914.2727579518,0.0,1146209.9102227304,0.0 
 03/02  11:00:00,5.0,55.0,0.8,20.0,139.0,690.0,5.0,15.775386125868952,22.341128320039528,22.676663727390844,22.441212745559619,21.171582785901547,21.10750928448621,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  12:00:00,7.4,48.0,1.0,200.0,339.0,366.0,5.0,21.629627359532099,22.669031776222668,23.309353621035567,22.383365839557905,21.4953347245659,21.496977698488949,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  13:00:00,8.2,39.0,1.4,200.0,220.0,699.0,5.0,27.476298859101435,22.657000687384806,23.94907369691643,22.15562430300816,21.418949245576269,21.460229907230628,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,259629.3674062382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259629.3674062382 
 03/02  14:00:00,8.9,31.0,1.7,200.0,168.0,800.0,5.0,30.810670472655418,23.15029333870696,23.999773153113638,22.521150771786375,21.8462335814994,21.913463571390176,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,4293647.005329695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4293647.005329695 
 03/02  15:00:00,9.7,27.0,2.1,230.0,93.0,867.0,5.0,31.18264890689297,23.3566625190766,23.999985484025318,22.65031744561702,21.991840175182007,22.345543403133619,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,5033427.631322654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5033427.631322654 
 03/02  16:00:00,9.1,32.0,2.3,230.0,114.0,727.0,5.0,28.706211000423779,23.55010295681821,23.999999933865739,22.791201101142759,22.162255465815098,23.426979467518199,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,3464313.7162939517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3464313.7162939517 
 03/02  17:00:00,8.5,39.0,2.4,230.0,152.0,374.0,5.0,24.93733335477946,23.714277991071304,23.999999999881604,22.870796084537426,22.312177714270676,23.754687090986609,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,1972948.9785958729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1972948.9785958729 
 03/02  18:00:00,7.9,49.0,2.6,270.0,73.0,62.0,5.0,19.25771219506826,23.027878861012384,23.250608375437119,22.094214790658137,21.56153836403812,22.689673061728319,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  19:00:00,6.2,50.0,2.9,270.0,0.0,0.0,5.0,13.895864909052337,22.44785462883118,22.34539613121785,21.382990634662478,21.031360515407099,21.679663687044977,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,410399.46044234346,0.0,0.0,0.0,410399.46044234346,0.0 
 03/02  20:00:00,4.5,52.0,3.3,270.0,0.0,0.0,5.0,9.750803823280755,22.12107849416369,21.815561293548084,21.015765843540494,21.000012654526317,21.082349703870788,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,168891.09128069064,0.0,1412581.013809535,0.0,6996.172254208821,0.0,1588468.2773444344,0.0 
 03/02  21:00:00,2.8,57.0,3.6,230.0,0.0,0.0,5.0,6.776552105685184,21.780756206494368,21.37873101952408,21.000011143709835,21.00000001560216,21.00004886240263,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,852953.5070490902,0.0,2461491.2247812536,0.0,718110.33574991,0.0,4032555.067580254,0.0 
 03/02  22:00:00,2.6,56.0,2.6,230.0,0.0,0.0,5.0,4.664917165682021,21.6079326974243,21.137848517360678,21.000000019657386,21.000000000039756,21.000000078029477,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,1186876.492838127,0.0,2823547.0783621205,0.0,1035433.5650568928,0.0,5045857.13625714,0.0 
 03/02  23:00:00,2.5,58.0,1.5,230.0,0.0,0.0,5.0,2.7542136973329445,19.865009771509226,20.225177240043665,19.595243391345954,19.588891084387684,19.62334437955696,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  24:00:00,2.3,63.0,0.5,20.0,0.0,0.0,5.0,1.1883997389993473,19.84775455779523,19.98255515565876,19.297339417099879,19.149491117563949,19.343307520953414,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  01:00:00,1.9,62.0,0.3,20.0,0.0,0.0,6.0,-0.18778068161303866,19.528548594032594,19.632747092329738,18.939858606924078,18.798116604113817,18.991062007804979,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  02:00:00,1.5,65.0,0.2,20.0,0.0,0.0,6.0,-1.335454491734281,19.36717758396844,19.382851032679058,18.701599621828334,18.55885703298653,18.75793436716964,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  03:00:00,1.1,70.0,0.0,0.0,0.0,0.0,6.0,-2.318070696215618,19.159553148281526,19.130850510112468,18.464168524157047,18.338846223150747,18.522975872696997,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  04:00:00,0.9,69.0,0.3,0.0,0.0,0.0,6.0,-3.0437254709780507,18.985313620765944,18.901063511377843,18.256223978622555,18.1473440944318,18.31569243212592,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  05:00:00,0.8,70.0,0.7,0.0,0.0,0.0,6.0,-3.4672979099780418,18.815497911535638,18.68098114494381,18.05988341221923,17.96901759562957,18.11903752862063,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  06:00:00,0.6,75.0,1.0,360.0,0.0,0.0,6.0,-3.719898156977938,18.67192111914063,18.487287912992746,17.888988254701084,17.817094731769797,17.94715449592775,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  07:00:00,1.2,67.0,1.0,360.0,0.0,0.0,6.0,-1.3313335988299089,20.991670754571019,20.989004223375959,20.983507637061334,20.982495405540037,20.983937871220289,0.1,0.1,0.4,0.07,24.0,21.0,10767974.43348446,0.0,11648555.206031036,0.0,8192551.390918275,0.0,14479010.746383956,0.0,8391480.245843508,0.0,53479572.02266124,0.0 
 03/03  08:00:00,1.7,62.0,1.0,360.0,20.0,0.0,6.0,-1.0118941893895977,20.99990530762853,20.99975489279941,20.999524295093253,20.99947530153363,20.999548918345803,0.2,0.3,0.4,0.19,24.0,21.0,4693540.520752229,0.0,7714467.579223907,0.0,6507221.170280792,0.0,10841657.41969203,0.0,6264107.297231033,0.0,36020993.987179998,0.0 
 03/03  09:00:00,2.3,60.0,1.0,360.0,122.0,73.0,6.0,0.8832859802826392,21.798316855696578,21.084957466480789,20.999999792629578,20.999999264105694,20.99999946715318,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,365372.4686415474,0.0,1903257.759787337,0.0,980861.9900169924,0.0,3249492.2184458768,0.0 
 03/03  10:00:00,4.0,44.0,1.5,360.0,198.0,400.0,6.0,6.6688161958732359,22.225212789408343,21.94239379212004,22.00079233528488,21.087155626160237,21.151900682529737,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  11:00:00,5.6,34.0,2.1,360.0,157.0,720.0,6.0,15.378666624008448,22.613425761067587,23.090897139488037,22.591393413929639,21.398486207476976,21.485687182447355,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  12:00:00,7.3,29.0,2.6,290.0,158.0,804.0,6.0,22.28479906055428,22.9356638266052,23.957043804863458,22.45833124451593,21.656712630579837,21.81638990460075,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,781298.5331430631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781298.5331430631 
 03/03  13:00:00,6.9,39.0,2.8,290.0,114.0,875.0,6.0,26.693060969905305,22.899502143173515,23.999925654407634,22.244795604817296,21.54859870030183,21.767154949104364,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,2532107.382478407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2532107.382478407 
 03/03  14:00:00,6.5,55.0,2.9,290.0,336.0,436.0,6.0,27.61398489520016,23.407702326027306,23.9999964506249,22.689792108086878,22.097506917078385,22.312288464176118,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,3202167.5009587809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3202167.5009587809 
 03/03  15:00:00,6.1,70.0,3.1,320.0,281.0,63.0,6.0,22.970694269880416,23.486796178626414,23.999999997558868,22.692938929049647,22.140541087026496,22.41149227524036,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,1532610.0586443912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1532610.0586443912 
 03/03  16:00:00,5.2,63.0,3.4,320.0,254.0,315.0,6.0,21.903852091540246,23.663738162986488,23.999999999968169,22.81080175959926,22.301568339957738,23.158066487061768,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,1630073.2809025963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1630073.2809025963 
 03/03  17:00:00,4.2,53.0,3.8,320.0,151.0,394.0,6.0,19.16769020919135,23.78931421446647,23.999999999999959,22.81825847769525,22.358345136737176,23.693982877483078,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,997907.4024347031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,997907.4024347031 
 03/03  18:00:00,3.3,46.0,4.1,360.0,81.0,125.0,6.0,14.296225278820549,23.07253426885579,23.08929638846007,21.967918914081236,21.546882336739466,22.764182525353843,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  19:00:00,2.6,45.0,3.4,360.0,0.0,0.0,6.0,9.750238377598365,22.46487116061131,22.153020351926846,21.214283397829836,21.02389654980505,21.65132384508339,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,553739.2199310376,0.0,0.0,0.0,553739.2199310376,0.0 
 03/03  20:00:00,2.0,48.0,2.8,360.0,0.0,0.0,6.0,6.101399594575931,22.123718023075975,21.682364918584235,21.0000225077639,21.000013174819505,21.05885475909546,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,378152.641051122,0.0,1445818.523045775,0.0,19498.259960955595,0.0,1843469.4240578528,0.0 
 03/03  21:00:00,1.3,55.0,2.1,320.0,0.0,0.0,6.0,3.7755801158843944,21.79549755173764,21.27954084605642,21.000000027303839,21.000000023445993,21.00005210465467,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,1004052.0651628712,0.0,2457602.760006085,0.0,759182.3333888617,0.0,4220837.158557817,0.0 
 03/03  22:00:00,1.0,51.0,1.7,320.0,0.0,0.0,6.0,2.1326208852608397,21.61627631680442,21.024046588311358,21.000000000069166,21.0000000000764,21.000000114652658,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,5790.880029385935,0.0,1339029.7565866567,0.0,2867932.730885214,0.0,1120033.7109214797,0.0,5332787.078422736,0.0 
 03/03  23:00:00,0.7,51.0,1.4,320.0,0.0,0.0,6.0,0.6911431689340122,19.794739255934286,20.03096804762064,19.463548175631858,19.490276802180838,19.467126441847595,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  24:00:00,0.4,55.0,1.0,320.0,0.0,0.0,6.0,-0.2830615627361143,19.75068361923949,19.773218823524489,19.13669573858622,19.036594034668334,19.209814698975344,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  01:00:00,0.4,55.0,0.8,320.0,0.0,0.0,7.0,-1.0752874193618257,19.306225777611293,19.323501668667285,18.678095240403367,18.58674059636148,18.75135201951593,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  02:00:00,0.4,60.0,0.7,320.0,0.0,0.0,7.0,-1.747163978684254,19.14458520806378,19.07753256064346,18.44234421334283,18.34995837625889,18.526302429079878,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  03:00:00,0.4,69.0,0.5,270.0,0.0,0.0,7.0,-2.3108658795526879,18.922682766481203,18.820185601714955,18.196958553276767,18.11835714641636,18.280271605040658,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  04:00:00,0.3,70.0,1.0,270.0,0.0,0.0,7.0,-2.613607930463929,18.73708651595814,18.583279279399706,17.97538898436228,17.915007403101556,18.061713879021555,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  05:00:00,0.3,75.0,1.6,270.0,0.0,0.0,7.0,-2.719614593960294,18.556678278459264,18.354073761596156,17.76454710913264,17.722207193919606,17.850858695263903,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  06:00:00,0.2,82.0,2.1,20.0,0.0,0.0,7.0,-2.6428851250017897,18.380387346661473,18.125590538611325,17.57016302939517,17.538322981348274,17.641090110317664,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  07:00:00,0.4,78.0,1.7,20.0,0.0,0.0,7.0,0.18192826354204864,20.990427818075046,20.987207625916516,20.98212811686871,20.98162877876406,20.982692045641277,0.1,0.1,0.4,0.07,24.0,21.0,12538487.658684448,0.0,13401062.215739223,0.0,9168411.46395294,0.0,15771110.671949506,0.0,9330433.7180685,0.0,60209505.72839461,0.0 
 03/04  08:00:00,0.5,76.0,1.4,20.0,22.0,0.0,7.0,0.4066189052387917,21.000000000000005,21.0,20.999999999999998,21.000000000000005,20.999999999999998,0.1,0.1,0.4,0.11,24.0,21.0,6692554.280183577,0.0,9579646.408998415,0.0,7503199.788257252,0.0,12241455.670118029,0.0,7214636.2627492309,0.0,43231492.410306509,0.0 
 03/04  09:00:00,0.7,77.0,1.0,20.0,103.0,1.0,7.0,1.8883916306733429,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.15,24.0,21.0,2449695.667031884,0.0,4862593.96312961,0.0,3826596.0587619377,0.0,6457114.128156496,0.0,3796703.1185212598,0.0,21392702.935601187,0.0 
 03/04  10:00:00,1.6,64.0,2.0,20.0,223.0,95.0,7.0,5.854468941292119,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,0.3,0.3,0.5,0.21,24.0,21.0,1322255.5047370736,0.0,2730752.6315636818,0.0,2097497.7248861745,0.0,4708975.429457628,0.0,2747567.470875379,0.0,13607048.761519935,0.0 
 03/04  11:00:00,2.4,55.0,3.1,20.0,308.0,234.0,7.0,9.99695621938841,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,0.3,0.3,0.5,0.19,24.0,21.0,675009.0099233046,0.0,415199.4531648711,0.0,1131425.772554459,0.0,3698523.1889353075,0.0,2104633.7080704525,0.0,8024791.132648394,0.0 
 03/04  12:00:00,3.3,50.0,4.1,20.0,337.0,382.0,7.0,15.610733247730066,21.000000000000008,21.494524147403724,21.000000000000008,21.000000000000008,21.000000000000008,0.3,0.3,0.5,0.23,24.0,21.0,215225.90477240698,0.0,0.0,0.0,1263505.9552596077,0.0,3065968.7295145124,0.0,1657525.3891191676,0.0,6202225.978665695,0.0 
 03/04  13:00:00,3.4,50.0,3.8,20.0,331.0,430.0,7.0,19.52702050012491,21.0,21.654324969338587,21.0,21.0,21.0,0.1,0.15,0.35,0.2,24.0,21.0,1713881.6325051692,0.0,0.0,0.0,1924816.0570406467,0.0,3819488.3802957378,0.0,2084027.0506763617,0.0,9542213.120517916,0.0 
 03/04  14:00:00,3.5,54.0,3.4,20.0,324.0,425.0,7.0,21.837158693138119,21.0,21.852395873175089,21.0,20.999999999999998,21.0,0.1,0.15,0.35,0.19,24.0,21.0,1772795.1092392316,0.0,0.0,0.0,1971376.5236844265,0.0,3792214.252054129,0.0,2061431.5135086757,0.0,9597817.398486462,0.0 
 03/04  15:00:00,3.6,60.0,3.1,340.0,298.0,393.0,7.0,22.225125580991997,21.0,21.84049808054182,20.999999999999998,21.000000000000005,21.000000000000005,0.1,0.15,0.35,0.15,24.0,21.0,1699569.397327715,0.0,0.0,0.0,1922654.8126296367,0.0,3697862.792315937,0.0,1519521.7194612546,0.0,8839608.721734545,0.0 
 03/04  16:00:00,3.4,52.0,2.9,340.0,217.0,476.0,7.0,21.363772842499999,21.0,21.69799810399147,21.0,21.0,21.0,0.1,0.15,0.35,0.13,24.0,21.0,1637768.3611481135,0.0,0.0,0.0,1961109.7522278205,0.0,3689084.7171138816,0.0,64432.10555918775,0.0,7352394.936049003,0.0 
 03/04  17:00:00,3.1,46.0,2.8,340.0,161.0,379.0,7.0,18.740128520017117,21.000000000000005,21.17436128873816,21.0,21.0,21.192004725028825,0.1,0.15,0.35,0.14,24.0,21.0,1644073.2985270245,0.0,0.0,0.0,2123518.7290810619,0.0,3803618.682204227,0.0,0.0,0.0,7571210.709812313,0.0 
 03/04  18:00:00,2.9,43.0,2.6,290.0,83.0,128.0,7.0,14.41768586730464,20.999999999999998,21.000037329412117,20.999999999999998,20.999999999999998,21.000612685340366,0.0,0.05,0.3,0.07,24.0,21.0,2516232.4198092597,0.0,1828839.0787429463,0.0,2725810.4912503587,0.0,4635171.217832224,0.0,838035.2362163144,0.0,12544088.443851103,0.0 
 03/04  19:00:00,2.4,41.0,2.2,290.0,0.0,0.0,7.0,9.661839333085576,19.403148030758247,19.425371918861484,19.261403575500009,19.26862477048639,19.36490194078633,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  20:00:00,2.0,42.0,1.9,290.0,0.0,0.0,7.0,6.35541773200343,18.981921153424915,19.120419531780376,18.601597912440988,18.60386466601763,18.828543350076804,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  21:00:00,1.5,48.0,1.5,20.0,0.0,0.0,7.0,4.363977373762983,18.66802168821552,18.78150348484084,18.233987159580488,18.235861952301535,18.438580414388146,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  22:00:00,1.3,44.0,1.0,20.0,0.0,0.0,7.0,2.702613212211015,18.48200829780148,18.571507429669898,17.97071469338575,17.98333778826921,18.195135247231009,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  23:00:00,1.1,46.0,0.5,20.0,0.0,0.0,7.0,1.319453905621805,18.310875095389976,18.362014332995537,17.757581044187064,17.782312825177546,17.986517866641834,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  24:00:00,0.9,51.0,0.0,0.0,0.0,0.0,7.0,0.056767052286796657,18.16386423979074,18.17526488265442,17.568887753223885,17.606914480644734,17.805238130054599,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  01:00:00,0.7,47.0,0.2,0.0,0.0,0.0,1.0,-0.9540614739042863,18.0242644603716,17.987378689176695,17.39306156290616,17.444238305071658,17.62924562428899,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  02:00:00,0.6,48.0,0.3,0.0,0.0,0.0,1.0,-1.6899109422335515,17.896031671107346,17.814125950209314,17.23489287357225,17.29701935748598,17.46772468778335,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  03:00:00,0.4,53.0,0.5,20.0,0.0,0.0,1.0,-2.2075400363441135,17.76314377173123,17.634598339941758,17.070471348544176,17.146895209707503,17.29796700798221,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  04:00:00,-0.1,58.0,0.3,20.0,0.0,0.0,1.0,-2.9160965862271919,17.61553562263565,17.44174932287886,16.89254174369758,16.982894496565039,17.116173821276406,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  05:00:00,-0.6,63.0,0.2,20.0,0.0,0.0,1.0,-3.791742041810676,17.46328190406524,17.242037745444696,16.707868648048597,16.812618246426717,16.926272490118678,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  06:00:00,-1.1,68.0,0.0,0.0,0.0,0.0,1.0,-4.843575938206072,17.30944040811766,17.039709561242355,16.52012034804123,16.63941350451051,16.733846105469739,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  07:00:00,-0.4,71.0,0.2,0.0,0.0,0.0,1.0,-5.312280692600744,17.236981413526796,16.922553412312934,16.42125483833548,16.547210922725648,16.62751994945826,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  08:00:00,0.3,71.0,0.3,0.0,33.0,7.0,1.0,-4.627209501932518,17.177514225804474,16.86091206118722,16.403376687268975,16.4951422399977,16.566647543973298,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  09:00:00,1.0,78.0,0.5,250.0,108.0,359.0,1.0,0.28857595639014646,17.171792109186595,16.99384800757053,17.34891803562009,16.565426212454175,16.627168141397005,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  10:00:00,2.7,64.0,0.7,250.0,158.0,564.0,1.0,8.233625946493437,17.261180430511606,17.5918102591162,18.13009802714603,16.741344704537125,16.795145766075409,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  11:00:00,4.3,54.0,0.8,250.0,146.0,745.0,1.0,17.134502167055758,17.38777940650269,18.506039373896888,18.393850910044333,16.901556652049725,16.984606279693844,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  12:00:00,6.0,48.0,1.0,180.0,107.0,869.0,1.0,24.481334625778069,17.549073175046446,19.41335731698659,17.906291341801074,17.03058482665053,17.175648618363387,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  13:00:00,7.2,39.0,1.2,180.0,106.0,902.0,1.0,29.974323530667776,17.695079569219506,20.15373621083429,17.85363697920553,17.132670644687339,17.334475400680057,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  14:00:00,8.3,32.0,1.3,180.0,101.0,904.0,1.0,33.088061363282779,17.841714049092447,20.60854370506372,17.88817921943285,17.229864985218577,17.469731089399699,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  15:00:00,9.5,29.0,1.5,270.0,94.0,874.0,1.0,33.62296426616915,18.017515001582,20.738159400374703,18.032265215590689,17.35597850528092,17.979353975975437,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  16:00:00,8.6,37.0,1.9,270.0,113.0,743.0,1.0,30.656343047408428,17.988981945582343,20.3758816473119,17.99486150749405,17.36370406555632,18.985484194616274,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  17:00:00,7.6,50.0,2.2,270.0,148.0,438.0,1.0,26.706545327293357,17.939852872032099,19.680611089990977,17.927370564644684,17.379150130158583,19.28752730313955,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  18:00:00,6.7,64.0,2.6,290.0,85.0,132.0,1.0,20.63261661622607,17.873261960848898,19.20989372895626,17.74601652419329,17.274854753978578,18.77498920783023,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  19:00:00,6.0,64.0,2.1,290.0,0.0,0.0,1.0,15.135400159737179,17.783169371266493,18.797724402602584,17.53580258656281,17.11141116500271,18.103296175675035,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  20:00:00,5.4,64.0,1.5,290.0,0.0,0.0,1.0,10.757671405289932,17.697032663502069,18.541909930662255,17.39177821715563,16.998572534334718,17.764793180487226,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  21:00:00,4.7,65.0,1.0,230.0,0.0,0.0,1.0,7.748838829112929,17.613489696592379,18.35498385776905,17.272379975131213,16.90546484303469,17.56426506346,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  22:00:00,4.1,67.0,1.0,230.0,0.0,0.0,1.0,5.371373585133624,17.543397022263073,18.200590907997495,17.169392278770144,16.83067895155261,17.4299331264279,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  23:00:00,3.4,70.0,1.0,230.0,0.0,0.0,1.0,3.510794137678804,17.467983810930364,18.049135990510984,17.06150454018519,16.751413341931646,17.309037132057367,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  24:00:00,2.8,74.0,1.0,110.0,0.0,0.0,1.0,1.999936625710958,17.390435862012806,17.90125848220106,16.957632876218683,16.67303814860314,17.191776871574719,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  01:00:00,2.2,77.0,1.2,110.0,0.0,0.0,2.0,0.7842310017808408,17.4060377124273,17.839651668239008,16.934267253231626,16.681173916819277,17.16025962344341,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  02:00:00,1.7,82.0,1.3,110.0,0.0,0.0,2.0,-0.16956427044566298,17.34452958549548,17.707211319575984,16.8389073568771,16.612652283750806,17.058227953376585,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  03:00:00,1.1,87.0,1.5,50.0,0.0,0.0,2.0,-0.9784628946951863,17.27121098046151,17.558799705542783,16.732591790055204,16.53709895115632,16.944184144894114,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  04:00:00,0.5,85.0,1.0,50.0,0.0,0.0,2.0,-1.8891508369035273,17.1846104542892,17.410644449772858,16.616771111020783,16.44811001660308,16.82219376631328,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  05:00:00,0.0,86.0,0.5,50.0,0.0,0.0,2.0,-2.86614340421421,17.09540351083585,17.26169992014518,16.498947636791013,16.355347014766893,16.698674513951855,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  06:00:00,-0.6,85.0,0.0,0.0,0.0,0.0,2.0,-3.906980620312597,17.014095544967426,17.12107176538468,16.38663990016864,16.269094853172626,16.58077372509575,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  07:00:00,0.1,83.0,0.2,0.0,0.0,0.0,2.0,-0.7346142072218288,20.983700213543057,20.98370153377091,20.977440969311244,20.976384362723523,20.979121565307478,0.1,0.1,0.4,0.07,24.0,21.0,20976174.728404508,0.0,18109970.390544826,0.0,12552281.828065062,0.0,21151737.544736357,0.0,12324145.14504766,0.0,85114309.63679841,0.0 
 03/06  08:00:00,0.7,83.0,0.3,0.0,35.0,7.0,2.0,0.11366736527058025,20.999790457135928,20.999734406991896,20.999551209571739,20.999507150456066,20.99960128827328,0.2,0.3,0.4,0.19,24.0,21.0,12372049.907581332,0.0,12355747.131848965,0.0,9373384.576312138,0.0,16083652.878992426,0.0,8932639.100184458,0.0,59117473.59491932,0.0 
 03/06  09:00:00,1.4,84.0,0.5,230.0,141.0,145.0,2.0,2.593116265015407,20.999999933817987,20.99999964664711,20.999999309476399,20.99999861441839,20.999999041864748,0.95,0.9,0.9,0.35,24.0,21.0,812758.0372978979,0.0,2507730.142824199,0.0,1711738.6122642884,0.0,5128013.943947904,0.0,2667089.1674699776,0.0,12827329.903804269,0.0 
 03/06  10:00:00,4.4,70.0,1.7,230.0,191.0,463.0,2.0,8.587658066991376,21.372232721142657,21.33816462214136,21.526036359647866,20.9999999996581,20.9999999998371,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,2083119.5039925173,0.0,874526.6224863319,0.0,2957646.126478849,0.0 
 03/06  11:00:00,7.4,59.0,2.9,230.0,198.0,659.0,2.0,16.828072279716367,21.750886414405664,22.384928074606337,22.041873989267708,21.000000000000008,21.065202584962799,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,445365.6001807633,0.0,0.0,0.0,445365.6001807633,0.0 
 03/06  12:00:00,10.4,50.0,4.1,200.0,168.0,788.0,2.0,23.682127552765026,22.114493629963844,23.359878022772535,21.952127580076718,21.16974967624695,21.40204793294451,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  13:00:00,11.4,45.0,4.6,200.0,111.0,891.0,2.0,28.25000931775721,22.136676230484868,23.92131893849363,21.793120281003647,21.094809166515437,21.3863197256823,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  14:00:00,12.5,41.0,5.2,200.0,115.0,872.0,2.0,30.492031621017916,22.68733751251275,23.999546515461899,22.22714336708661,21.585298920357184,21.910345701300736,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,4058645.1907156507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4058645.1907156507 
 03/06  15:00:00,13.5,38.0,5.7,230.0,179.0,711.0,2.0,30.518988949487367,22.938423995758158,23.99997893344556,22.47015873317313,21.83444008735728,22.475744655675365,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,4435085.575215913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4435085.575215913 
 03/06  16:00:00,12.5,41.0,6.2,230.0,113.0,734.0,2.0,28.050772495076733,23.165180262082175,23.99999991924996,22.62515794735122,22.023030673888383,23.508633114100595,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,3230088.7448381579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3230088.7448381579 
 03/06  17:00:00,11.5,45.0,6.7,230.0,150.0,440.0,2.0,24.659208234869394,23.367892439071399,23.999999999868025,22.744977743412869,22.206259195657329,23.970504879386973,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,1772873.0183384137,0.0,0.0,0.0,0.0,0.0,46622.2764239026,0.0,1819495.2947623162 
 03/06  18:00:00,10.5,49.0,7.2,230.0,79.0,174.0,2.0,19.740135732726566,22.730296027913825,23.316209853727267,22.015012863835854,21.507209104502633,23.190833701100048,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  19:00:00,9.6,52.0,6.3,230.0,0.0,0.0,2.0,15.269513641015357,22.225344513843355,22.519496181187966,21.396595978867745,21.026287256774709,22.116513791146397,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,319654.7458602341,0.0,0.0,0.0,319654.7458602341,0.0 
 03/06  20:00:00,8.8,56.0,5.5,230.0,0.0,0.0,2.0,12.042819025422041,21.973830881480013,22.061195403652893,21.052315952162965,21.000013391451295,21.551848585621049,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,3141.449095224659,0.0,1094158.4830952117,0.0,0.0,0.0,1097299.9321904365,0.0 
 03/06  21:00:00,7.9,60.0,4.6,200.0,0.0,0.0,2.0,9.858088820429213,21.72739787929266,21.698017711165158,21.000029660457487,21.00000001925506,21.10764596530639,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,410236.73353145559,0.0,1856353.661777452,0.0,0.0,0.0,2266590.3953089078,0.0 
 03/06  22:00:00,7.2,63.0,3.1,200.0,0.0,0.0,2.0,8.217186715850217,21.59387163215258,21.480750592893178,21.000000045383133,21.000000000049988,21.00003701070772,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,766683.0489814009,0.0,2159562.098274486,0.0,201656.1454890123,0.0,3127901.2927448998,0.0 
 03/06  23:00:00,6.5,66.0,1.5,200.0,0.0,0.0,2.0,6.730341975716595,20.2894599335514,20.659242382908766,19.929195258677287,19.853848561208879,20.003973036834674,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  24:00:00,5.8,69.0,0.0,0.0,0.0,0.0,2.0,5.409879659996524,20.093602790340485,20.42871152490222,19.61581511419088,19.43505805933754,19.83536505169043,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  01:00:00,5.0,74.0,0.0,0.0,0.0,0.0,3.0,4.222228870634355,19.78095156695629,20.085962725528696,19.294626166542348,19.122989248050243,19.510857440678217,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  02:00:00,4.1,79.0,0.0,0.0,0.0,0.0,3.0,3.13894822131681,19.583316111670638,19.83380047986312,19.055068977088295,18.88807344829054,19.289103608139535,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  03:00:00,3.3,84.0,0.0,0.0,0.0,0.0,3.0,2.1595313349310247,19.369864578424314,19.573900461911124,18.820855838926947,18.67318709982559,19.05096471658006,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  04:00:00,3.0,85.0,0.2,0.0,0.0,0.0,3.0,1.2926827732269018,19.20546474770604,19.35229782503762,18.626764469564575,18.496480778122547,18.853680747878977,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  05:00:00,2.6,86.0,0.3,0.0,0.0,0.0,3.0,0.43604724485278276,19.036531766042658,19.128614029157,18.430825100153464,18.320579564068095,18.65108446604536,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  06:00:00,2.3,87.0,0.5,340.0,0.0,0.0,3.0,-0.3315023747291793,18.907490109002788,18.941552072941346,18.26972094467264,18.181602679130905,18.484722970276406,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  07:00:00,3.0,83.0,0.3,340.0,0.0,0.0,3.0,1.0203003660018153,20.992580203459835,20.9917732832271,20.985556193233554,20.98461650789632,20.98769148583378,0.1,0.1,0.4,0.07,24.0,21.0,8761817.359852979,0.0,8719272.823791063,0.0,7010306.259741903,0.0,11768706.871984179,0.0,6553707.385205695,0.0,42813810.70057581,0.0 
 03/07  08:00:00,3.6,79.0,0.2,340.0,37.0,19.0,3.0,1.578995454958423,20.999958918005527,20.999915190775249,20.99978950053397,20.999748319996717,20.999829945492189,0.2,0.3,0.4,0.19,24.0,21.0,3449446.7766848055,0.0,5171520.425883111,0.0,4706949.76156526,0.0,8587541.209992283,0.0,4391681.943908172,0.0,26307140.118033634,0.0 
 03/07  09:00:00,4.3,76.0,0.0,0.0,111.0,366.0,3.0,6.003452498332429,21.93984435492689,21.47017856450613,21.847000747050858,20.999999981455816,21.072713548612798,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,431043.57251693928,0.0,0.0,0.0,431043.57251693928,0.0 
 03/07  10:00:00,7.2,68.0,1.2,0.0,149.0,589.0,3.0,13.218527493568655,22.424495664740886,22.407677049810638,22.906351419047433,21.423882531569985,21.600565591696875,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  11:00:00,10.2,62.0,2.4,0.0,122.0,785.0,3.0,21.19048481339465,22.863277558693214,23.511681901821075,23.391982225786017,21.810916275732116,22.01090776610104,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  12:00:00,13.1,55.0,3.6,230.0,117.0,856.0,3.0,27.386313363552,23.222372029339359,23.99786310317339,23.24838529831666,22.150269356385587,22.417078134220433,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,2509170.2804231469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2509170.2804231469 
 03/07  13:00:00,14.3,46.0,2.9,230.0,122.0,876.0,3.0,32.46692349494387,23.247705408815539,23.999995591394258,23.104159604401248,22.164820822523436,22.484063310122197,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,4099475.8830626595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4099475.8830626595 
 03/07  14:00:00,15.6,37.0,2.2,230.0,117.0,877.0,3.0,36.025512478178409,23.751408572120423,23.999999972696018,23.508862481312304,22.671053989527626,23.00213192031491,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,5629553.367240662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5629553.367240662 
 03/07  15:00:00,16.8,30.0,1.5,230.0,100.0,861.0,3.0,37.545319684530848,23.980376131627464,23.99999999925486,23.710789104943037,22.903541185168728,23.533453967818578,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,5920772.287094522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5920772.287094522 
 03/07  16:00:00,16.4,30.0,1.5,230.0,115.0,742.0,3.0,35.42915263319124,23.99998118071919,23.999999999993514,23.900053625537827,23.14096552441742,23.999151999917218,0.95,0.9,0.9,0.33,24.0,21.0,0.0,1295675.456373635,0.0,4964389.662634531,0.0,0.0,0.0,0.0,0.0,2214749.887767118,0.0,8474815.006775285 
 03/07  17:00:00,16.1,30.0,1.5,230.0,150.0,448.0,3.0,32.182790801951089,23.99999997178065,23.999999999999966,23.998164289836,23.341208387049936,23.999995747533064,0.95,0.9,0.9,0.44,24.0,21.0,0.0,2301048.7730088627,0.0,3738932.939887691,0.0,134677.7445567448,0.0,0.0,0.0,2933936.270450015,0.0,9108595.727903314 
 03/07  18:00:00,15.7,31.0,1.5,320.0,81.0,182.0,3.0,27.46924250869636,23.638555437609424,24.000000000000015,23.33584695921218,22.68489763223199,23.999999998089444,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,471619.3366769763,0.0,0.0,0.0,0.0,0.0,501683.0143009878,0.0,973302.3509779641 
 03/07  19:00:00,14.2,34.0,1.5,320.0,0.0,0.0,3.0,21.54097883298842,23.17108684886592,23.503140290459738,22.732551576148368,22.112065574029275,23.122294850427143,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  20:00:00,12.7,37.0,1.5,320.0,0.0,0.0,3.0,17.108420033437349,22.92947902731552,23.142215856405959,22.376781216664925,21.784094882211727,22.63173556201315,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  21:00:00,11.2,42.0,1.5,270.0,0.0,0.0,3.0,13.855206072767056,22.6756492608122,22.77430941305964,22.022234874562586,21.46886352350164,22.211865434414908,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  22:00:00,10.0,46.0,1.3,270.0,0.0,0.0,3.0,11.247208808180189,22.516832505243014,22.533464737700574,21.774356883397869,21.251516243907813,21.93881827367797,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  23:00:00,8.9,51.0,1.2,270.0,0.0,0.0,3.0,9.11324986108583,21.30040829856668,21.745398445431534,20.954590843613638,20.539871796261179,21.11866965070528,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  24:00:00,7.7,57.0,1.0,140.0,0.0,0.0,3.0,7.263052223451144,21.0237381485153,21.469550626187194,20.695191194636096,20.28740283946248,20.86768157153864,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  01:00:00,6.6,63.0,1.0,140.0,0.0,0.0,4.0,5.666227213334578,20.677821480368864,21.104604652251508,20.351621394832756,19.968397200345444,20.527315131598319,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  02:00:00,5.4,71.0,1.0,140.0,0.0,0.0,4.0,4.2229936641385159,20.443864621324744,20.797649217888929,20.08229133874756,19.732954625431618,20.25173892860918,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  03:00:00,4.3,79.0,1.0,230.0,0.0,0.0,4.0,2.92401078200521,20.19171649110053,20.488250544280619,19.806014781907647,19.49033142033671,19.981928123195666,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  04:00:00,3.5,81.0,0.8,230.0,0.0,0.0,4.0,1.72149409699107,19.973023471176228,20.21837104941998,19.561276963722749,19.275488276602613,19.73383868366896,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  05:00:00,2.7,84.0,0.7,230.0,0.0,0.0,4.0,0.6190432233340569,19.753067040695446,19.948301369500809,19.315587474697666,19.05940850845773,19.485882891014094,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  06:00:00,1.9,87.0,0.5,200.0,0.0,0.0,4.0,-0.47791019891941019,19.56072861946258,19.70472826835192,19.094583362428766,18.868221733643517,19.26054422877771,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  07:00:00,2.2,86.0,0.5,200.0,0.0,0.0,4.0,-0.040429832591402568,20.99611391752407,20.995901554747257,20.990703876541639,20.98851033354834,20.99233601224022,0.1,0.1,0.4,0.07,24.0,21.0,4357664.430078086,0.0,5023100.472657565,0.0,4906446.540787872,0.0,8433008.819685165,0.0,4437023.583400499,0.0,27157243.846609188,0.0 
 03/08  08:00:00,2.6,85.0,0.5,200.0,40.0,28.0,4.0,0.16582772261372867,20.999997151231648,20.99996692296869,20.99987855461917,20.999794027811448,20.999899797947003,0.2,0.3,0.4,0.19,24.0,21.0,240471.19302011896,0.0,2226793.7015856506,0.0,2541450.797474224,0.0,5881027.061446581,0.0,2483012.7638012098,0.0,13372755.517327784,0.0 
 03/08  09:00:00,2.9,84.0,0.5,230.0,111.0,383.0,4.0,4.380056672336316,22.684957268738989,21.98267363380706,22.43531374072782,21.297852435885909,21.536371841541145,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  10:00:00,6.8,63.0,0.8,230.0,163.0,568.0,4.0,12.435447023992137,23.0186030735312,22.962454920854435,23.475004580253434,21.87235178657854,22.11362726187152,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  11:00:00,10.6,49.0,1.2,230.0,131.0,738.0,4.0,21.312284641868609,23.466022399400619,23.936292819993676,23.968147478896346,22.307384461567229,22.587484872807715,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,46399.27272730714,576015.1581360039,0.0,106418.85435484666,0.0,0.0,0.0,0.0,46399.27272730714,682434.0124908505 
 03/08  12:00:00,14.5,38.0,1.5,200.0,349.0,378.0,4.0,27.52222313082106,23.786302816640647,23.999922528903537,23.999998927073937,22.776859223250857,23.106937143023555,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,14684.4719814061,2696931.9903064875,0.0,55703.40626004531,0.0,0.0,0.0,0.0,14684.4719814061,2752635.3965665327 
 03/08  13:00:00,15.7,29.0,1.3,200.0,230.0,701.0,4.0,33.71045259832129,23.80684644292342,23.999999865739725,23.846558080901194,22.813916535306299,23.186051385043535,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,4173549.046896481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4173549.046896481 
 03/08  14:00:00,16.9,22.0,1.2,200.0,174.0,806.0,4.0,37.38479649821004,23.99996748847134,23.99999999885745,23.999981179339814,23.298912937383326,23.678171324796474,0.95,0.9,0.9,0.54,24.0,21.0,0.0,1210403.8276328799,0.0,6400563.959170691,0.0,558461.1901701688,0.0,0.0,0.0,0.0,0.0,8169428.976973739 
 03/08  15:00:00,18.1,17.0,1.0,340.0,93.0,882.0,4.0,38.21524591974966,23.999999545984747,23.99999999992931,23.99999979600755,23.486222823025579,23.99862734527677,0.95,0.9,0.9,0.34,24.0,21.0,0.0,2120333.5782347165,0.0,6969521.511198267,0.0,917267.8070653637,0.0,0.0,0.0,448718.5882116683,0.0,10455841.484710018 
 03/08  16:00:00,17.6,16.0,1.4,340.0,165.0,647.0,4.0,36.25874096962572,23.999999997654375,23.999999999998925,23.999999999064309,23.729244439834745,23.99998435187151,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2821829.023637672,0.0,5866251.408895198,0.0,1258321.3871520255,0.0,0.0,0.0,2997945.3757039329,0.0,12944347.195388828 
 03/08  17:00:00,17.2,17.0,1.7,340.0,180.0,216.0,4.0,32.289768692949028,23.999999999995816,23.999999999999998,23.999999999998566,23.875687093337278,23.99999994578286,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3183087.323544576,0.0,4374426.805297058,0.0,1315964.8142308989,0.0,0.0,0.0,2482885.9757514025,0.0,11356364.918823936 
 03/08  18:00:00,16.7,19.0,2.1,270.0,24.0,0.0,4.0,27.358986578771078,23.887491597003164,24.000000000000015,23.683713620720956,23.147341906815087,23.950310194052649,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,839883.5571037403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,839883.5571037403 
 03/08  19:00:00,15.6,19.0,2.3,270.0,0.0,0.0,4.0,22.10313198426759,23.444360003592324,23.75619380224069,23.143371845196794,22.5833106569254,23.19212806991166,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  20:00:00,14.4,20.0,2.4,270.0,0.0,0.0,4.0,18.325675167134088,23.242233687674586,23.455013083191383,22.844446441444178,22.274327608676019,22.8655401741634,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  21:00:00,13.3,23.0,2.6,160.0,0.0,0.0,4.0,15.299711137133036,23.010300403093397,23.14376546448908,22.52488816540815,21.974007164895406,22.516798229940937,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  22:00:00,12.4,23.0,2.6,160.0,0.0,0.0,4.0,12.994324056689653,22.873291944086874,22.928794497477033,22.30182656436435,21.77409063962833,22.291785621448516,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  23:00:00,11.5,25.0,2.6,160.0,0.0,0.0,4.0,11.160324801289903,21.87030938176882,22.230074688360444,21.554350418271399,21.133217905985629,21.55812401557315,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  24:00:00,10.6,29.0,2.6,70.0,0.0,0.0,4.0,9.666626140485896,21.594372302638456,21.981654541464594,21.352022406292958,20.928188229585428,21.357731719776788,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  01:00:00,10.3,34.0,2.1,70.0,0.0,0.0,5.0,8.507483997625212,21.335861246541307,21.70565536219626,21.088774477463198,20.68983457680322,21.0995986689,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  02:00:00,10.0,42.0,1.5,70.0,0.0,0.0,5.0,7.487108771047871,21.16896220833324,21.506618020696338,20.91144828217582,20.532860256843628,20.92514011164926,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  03:00:00,9.7,51.0,1.0,200.0,0.0,0.0,5.0,6.563306257572725,21.00178023108813,21.310040378393297,20.725270836575967,20.371664059976085,20.748082015340708,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  04:00:00,9.7,52.0,2.0,200.0,0.0,0.0,5.0,6.220200538552577,20.863400780920317,21.124462355291298,20.55946637164952,20.22965951706189,20.585144642719,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  05:00:00,9.6,54.0,3.1,200.0,0.0,0.0,5.0,6.239742754284219,20.719463811801714,20.93668770798741,20.39010907229561,20.08299969915629,20.417779430941889,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  06:00:00,9.6,55.0,4.1,20.0,0.0,0.0,5.0,6.420394763209103,20.63268424163478,20.793280390181225,20.26744798993272,19.9898264357745,20.292546931942945,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  07:00:00,10.0,54.0,3.1,20.0,0.0,0.0,5.0,6.850668316948379,21.322473852323488,21.16458822864854,20.998208638893808,20.995844695978748,20.998375593881279,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,915627.2538466251,0.0,2729327.5605097555,0.0,846332.4950378374,0.0,4491287.309394218,0.0 
 03/09  08:00:00,10.3,53.0,2.0,20.0,19.0,0.0,5.0,7.416824564248033,21.69954603070721,21.390652243248448,20.999997902913529,20.999977635939524,20.999998718864299,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,181882.52017858247,0.0,1566961.1090583523,0.0,120549.5806291926,0.0,1869393.2098661273,0.0 
 03/09  09:00:00,10.7,52.0,1.0,90.0,47.0,0.0,5.0,8.813040272194897,23.132265263941599,23.008573657896826,22.432777811882898,22.04640428976222,22.48031121987269,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  10:00:00,11.3,50.0,2.0,90.0,90.0,0.0,5.0,10.771921010619585,23.418241112790008,23.128520922101573,22.604841744156447,22.365291237613709,22.632334775943368,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  11:00:00,11.9,49.0,3.1,90.0,125.0,0.0,5.0,12.43615763886063,23.78644411821024,23.510784016218229,22.989963817913,22.73259009714939,23.015773764610363,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  12:00:00,12.5,47.0,4.1,110.0,149.0,0.0,5.0,10.815776468487993,23.984440012373058,23.359913048055334,22.898520572742883,22.704061164765287,22.92348472385748,0.95,0.9,0.9,0.47,24.0,21.0,731.1018743787146,4062.82168789603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,731.1018743787146,4062.82168789603 
 03/09  13:00:00,11.4,59.0,3.9,110.0,159.0,0.0,5.0,12.260655031069897,23.877002428699844,23.48119288580684,22.993855455794468,22.782331305075389,23.018444384625899,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  14:00:00,10.2,72.0,3.8,110.0,155.0,0.0,5.0,12.858312954439726,23.99860406697273,23.809065655129979,23.34420563986331,23.164587587046677,23.365679372940748,0.95,0.9,0.9,0.54,24.0,21.0,24653.279926160274,1020855.6420253974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24653.279926160274,1020855.6420253974 
 03/09  15:00:00,9.1,87.0,3.6,90.0,136.0,0.0,5.0,10.853445317208399,23.999997573106897,23.60906203772324,23.180882318317406,23.04044105540916,23.208021005635478,0.95,0.9,0.9,0.34,24.0,21.0,0.0,1532516.0008608902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1532516.0008608902 
