Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 03/09  16:00:00,9.0,88.0,3.6,90.0,106.0,0.0,5.0,10.945538867534534,23.99999995199874,23.849255930592045,23.416127291074447,23.28208638113318,23.440660777684767,0.95,0.9,0.9,0.33,24.0,21.0,0.0,1988739.1945199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1988739.1945199 
 03/09  17:00:00,8.9,90.0,3.6,90.0,66.0,0.0,5.0,10.577584431490293,23.999999998883156,23.794304156686864,23.39064680542542,23.28408592624291,23.41279084550525,0.95,0.9,0.9,0.44,24.0,21.0,0.0,2447653.1680943879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2447653.1680943879 
 03/09  18:00:00,8.8,91.0,3.6,20.0,24.0,0.0,5.0,9.489320190733928,23.583473012674486,22.75325955088437,22.404706498554789,22.316400576655615,22.428359257321085,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  19:00:00,8.9,90.0,3.6,20.0,0.0,0.0,5.0,8.643564171694767,23.041568335892607,22.218017014923388,21.91681674039209,21.833204193122915,21.934219536272413,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  20:00:00,9.1,89.0,3.6,20.0,0.0,0.0,5.0,8.080926391915849,22.80670720837952,21.895391459654193,21.606394960417018,21.528824287468379,21.62356205198289,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  21:00:00,9.2,88.0,3.6,50.0,0.0,0.0,5.0,8.550164999168672,22.49491973694469,21.341971045316698,21.103660447397986,21.063080433855938,21.12272477226532,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  22:00:00,9.6,85.0,2.7,50.0,0.0,0.0,5.0,8.204156351260814,22.333426841425749,21.372738164762056,21.106595749130397,21.06817985044416,21.120791185455123,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  23:00:00,10.1,82.0,1.9,50.0,0.0,0.0,5.0,8.047127036364575,21.249328299962728,20.738375861062879,20.47207506255192,20.47953159458455,20.484509943397254,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  24:00:00,10.5,79.0,1.0,270.0,0.0,0.0,5.0,8.052335366243219,21.071623671921058,20.59619842582962,20.31165799913107,20.326615474020419,20.330657718865376,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  01:00:00,10.0,83.0,2.0,270.0,0.0,0.0,6.0,7.8556934085067449,20.767211731931789,20.266177749653069,20.001058215193255,20.03055828634445,20.020452186717578,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  02:00:00,9.6,88.0,3.1,270.0,0.0,0.0,6.0,7.818621621734601,20.57035416111692,20.057462294708335,19.806729908729634,19.842336571513994,19.8250015280955,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  03:00:00,9.1,93.0,4.1,250.0,0.0,0.0,6.0,8.441790203328925,20.372236690533858,19.696799235118406,19.479671997263475,19.53638405063579,19.49429960460024,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  04:00:00,7.5,86.0,3.8,250.0,0.0,0.0,6.0,7.318952511285093,20.098711429026954,19.540249863456354,19.309130735200367,19.37760239417404,19.32624254602409,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  05:00:00,5.9,77.0,3.4,250.0,0.0,0.0,6.0,6.029586121839283,19.822356916088663,19.237680767800897,19.01695930317132,19.10534888812939,19.03397178651244,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  06:00:00,4.3,64.0,3.1,320.0,0.0,0.0,6.0,4.5961759094495309,19.570598922288306,18.971044089738958,18.761106255617344,18.873905685080027,18.778798903781117,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  07:00:00,4.4,59.0,2.8,320.0,0.0,0.0,6.0,4.789817545378145,20.996350453774864,20.990815859828968,20.988713479846294,20.989873431765884,20.988907560187785,0.1,0.1,0.4,0.07,24.0,21.0,4675830.360556628,0.0,7804108.023505321,0.0,5498233.807901024,0.0,8363198.841452549,0.0,5430858.809232463,0.0,31772229.842647986,0.0 
 03/10  08:00:00,4.6,56.0,2.4,320.0,45.0,40.0,6.0,4.678743920587242,21.000000000000005,21.0,20.999999999999994,21.0,20.999999999999994,0.2,0.3,0.4,0.19,24.0,21.0,971972.9024051502,0.0,5786153.056883567,0.0,3656473.7275328317,0.0,6217936.347745838,0.0,4118197.8319881286,0.0,20750733.866555517,0.0 
 03/10  09:00:00,4.7,56.0,2.1,320.0,113.0,406.0,6.0,7.33085870191145,22.40361991502277,21.32167119195966,22.10649770286424,21.216616326770589,21.09334987730286,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  10:00:00,5.8,51.0,3.3,320.0,149.0,612.0,6.0,12.50831372728157,22.744181045634563,22.204361190044474,23.0927444607548,21.693241913438464,21.561334748552125,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  11:00:00,6.9,48.0,4.5,320.0,202.0,604.0,6.0,18.09293342116789,23.14637284445393,23.138111846967463,23.416811258337295,22.052076564024249,21.92099333776785,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  12:00:00,8.0,47.0,5.7,250.0,343.0,254.0,6.0,20.146376725098784,23.431458367520916,23.627565188970669,23.281612710343596,22.389007946277088,22.29279020317092,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  13:00:00,8.2,46.0,6.7,250.0,422.0,241.0,6.0,21.6430205628185,23.382537593876856,23.800016276785255,23.074006220612199,22.365080002330264,22.294037370320859,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  14:00:00,8.3,47.0,7.7,250.0,382.0,327.0,6.0,22.457570567104584,23.88100540007874,23.997585404725734,23.46256923626645,22.853193418784355,22.795693996988996,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,2098051.0581044715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2098051.0581044715 
 03/10  15:00:00,8.5,48.0,8.7,270.0,315.0,390.0,6.0,21.88163392657311,23.99998545627458,23.99994522511878,23.527609551842397,22.963563846307925,23.153410354049954,0.95,0.9,0.9,0.34,24.0,21.0,0.0,58652.79054439618,0.0,2799268.8430694176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2857921.6336138139 
 03/10  16:00:00,7.8,43.0,7.2,270.0,223.0,493.0,6.0,21.141307326349158,23.999999921345343,23.999998680892469,23.634578984504736,23.11381925816229,23.997542776666128,0.95,0.9,0.9,0.33,24.0,21.0,0.0,959017.4338794763,0.0,2706643.6857658077,0.0,0.0,0.0,0.0,0.0,161616.38589570824,0.0,3827277.5055409919 
 03/10  17:00:00,7.1,39.0,5.6,270.0,168.0,404.0,6.0,19.349499738343807,23.999999999795685,23.999999994917056,23.646884813527387,23.190676695027667,23.999989868426036,0.95,0.9,0.9,0.44,24.0,21.0,0.0,1598894.3668757482,0.0,1567416.9987700682,0.0,0.0,0.0,0.0,0.0,1301172.6422244388,0.0,4467484.007870255 
 03/10  18:00:00,6.4,37.0,4.1,270.0,84.0,202.0,6.0,15.567914517627229,23.503971473358665,23.28831639406022,22.815914614898309,22.399275800238997,23.610432286686156,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  19:00:00,6.0,42.0,4.3,270.0,9.0,0.0,6.0,11.752693208237531,22.954902052301259,22.451955336145269,22.061072489930575,21.723743365972383,22.479917687500988,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  20:00:00,5.5,51.0,4.4,270.0,0.0,0.0,6.0,8.709807676024083,22.652478617751183,21.992010303141539,21.648634597348147,21.326454037028897,21.848873469172124,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  21:00:00,5.1,62.0,4.6,250.0,0.0,0.0,6.0,6.897497508874282,22.32303236419311,21.613443564972987,21.286414069598277,21.016631368294143,21.396214355148737,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,118811.93040814747,0.0,0.0,0.0,118811.93040814747,0.0 
 03/10  22:00:00,5.2,59.0,4.3,250.0,0.0,0.0,6.0,5.8283989678091479,22.145597834529484,21.393660569596297,21.077831152719729,21.000023160272045,21.149710412052739,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,620804.5071698257,0.0,0.0,0.0,620804.5071698257,0.0 
 03/10  23:00:00,5.4,58.0,3.9,250.0,0.0,0.0,6.0,5.227089114407622,20.654139323124043,20.579975783301209,20.222624197417085,20.026470597834256,20.288033969625,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  24:00:00,5.5,58.0,3.6,270.0,0.0,0.0,6.0,4.991940894789527,20.558559495418856,20.363440062987637,20.02343623030264,19.84939946970186,20.084302516396958,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  01:00:00,5.4,60.0,2.6,270.0,0.0,0.0,7.0,4.423096598578668,20.12200425581107,19.941520338305538,19.612999601120959,19.446542420628064,19.675899964088314,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  02:00:00,5.2,64.0,1.5,270.0,0.0,0.0,7.0,3.595731409067313,19.96838456734879,19.739021874061004,19.41665905624421,19.274517630091276,19.480163306686586,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  03:00:00,5.1,68.0,0.5,180.0,0.0,0.0,7.0,2.550133821992791,19.76829678255309,19.5097540333789,19.201188864347296,19.07055284919682,19.259774059645904,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  04:00:00,5.1,68.0,1.2,180.0,0.0,0.0,7.0,2.1883949743072454,19.597813380606369,19.3131015412861,19.012445885723794,18.899577614889588,19.07089078710104,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  05:00:00,5.1,68.0,1.9,180.0,0.0,0.0,7.0,2.3057216778460667,19.43560737700683,19.125192733213376,18.833670763530614,18.736977406510304,18.89065106377975,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  06:00:00,5.1,68.0,2.6,290.0,0.0,0.0,7.0,2.7697645503271719,19.29087378991116,18.956513787238444,18.67251094565549,18.60226158432575,18.733786257382428,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  07:00:00,5.2,68.0,2.2,290.0,0.0,0.0,7.0,4.481803928255211,20.994697851505899,20.990916039621334,20.988240549233589,20.987442882997667,20.988821818868307,0.1,0.1,0.4,0.07,24.0,21.0,6174915.45027861,0.0,8210208.306036079,0.0,5626490.926909096,0.0,9681268.051557025,0.0,5558809.633260611,0.0,35251692.368041429,0.0 
 03/11  08:00:00,5.3,67.0,1.9,290.0,26.0,0.0,7.0,4.969458342395082,20.999959287653434,20.999828196320608,20.999740295298957,20.999709810191157,20.999762318801513,0.1,0.1,0.4,0.11,24.0,21.0,2863099.4101603778,0.0,6250666.426098453,0.0,4674928.993091962,0.0,7945146.161078312,0.0,4472585.156795726,0.0,26206426.14722483,0.0 
 03/11  09:00:00,5.4,67.0,1.5,270.0,120.0,5.0,7.0,6.8110699143797,21.02319389319984,20.999999676245126,20.999999360064757,20.999999200649556,20.999999408006937,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,2693283.627862705,0.0,2098832.290000304,0.0,3851000.3636351216,0.0,2125200.2295930397,0.0,10768316.511091169,0.0 
 03/11  10:00:00,6.7,62.0,1.7,270.0,231.0,62.0,7.0,9.845455022889399,21.183169281604003,20.99999999990879,20.9999999997528,20.99999999937981,20.99999999960721,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,911765.2144631259,0.0,728216.9841323259,0.0,2395547.850456688,0.0,1252430.2879665257,0.0,5287960.337018665,0.0 
 03/11  11:00:00,8.0,58.0,1.9,270.0,360.0,74.0,7.0,15.73213240298251,21.305977170443357,21.18747071262504,20.99999999999999,20.999999999999888,20.999999999999944,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,19842.9215571579,0.0,1398505.4274871846,0.0,624854.4555545928,0.0,2043202.8045989355,0.0 
 03/11  12:00:00,9.3,54.0,2.1,270.0,449.0,110.0,7.0,21.238401084663975,21.421566545661343,21.637803464738285,21.071962967515316,21.000000000000008,21.000000000000008,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,653882.8889811471,0.0,138501.63371142717,0.0,792384.5226925742,0.0 
 03/11  13:00:00,9.5,53.0,2.1,270.0,434.0,171.0,7.0,25.1625100704539,21.156029956854089,21.710249417560207,21.00000319652867,20.999999999999994,20.999999999999994,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,494303.7662480126,0.0,1480580.6861308162,0.0,621957.6267576404,0.0,2596842.0791364696,0.0 
 03/11  14:00:00,9.8,51.0,2.1,270.0,441.0,146.0,7.0,27.198776586617027,21.110414397148653,21.849524446798463,21.00000000284024,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,492321.86586856536,0.0,1437002.0141161287,0.0,575420.8442382091,0.0,2504744.724222903,0.0 
 03/11  15:00:00,10.0,49.0,2.1,250.0,390.0,143.0,7.0,27.192519152338794,21.080979995528279,21.87249108466403,21.000000000000005,21.0,20.999999999999998,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,486264.2525559485,0.0,1407466.8232715179,0.0,172422.63527884373,0.0,2066153.7111063102,0.0 
 03/11  16:00:00,9.6,50.0,1.9,250.0,305.0,75.0,7.0,25.010083682132735,21.060306994191746,21.63037184279006,21.0,21.0,21.027054099740466,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,635975.9759695462,0.0,1568233.3374818364,0.0,0.0,0.0,2204209.3134513825,0.0 
 03/11  17:00:00,9.3,50.0,1.7,250.0,175.0,49.0,7.0,21.745143448171505,21.028485967687695,21.28624214866891,21.0,21.0,21.00000034654633,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,909031.2421416572,0.0,1884295.1788656228,0.0,156589.15581694287,0.0,2949915.5768242229,0.0 
 03/11  18:00:00,8.9,51.0,1.5,250.0,64.0,0.0,7.0,17.635005095925469,21.000002075152176,21.00502997575417,21.0,21.0,21.000000000170794,0.0,0.05,0.3,0.07,24.0,21.0,927149.2762141364,0.0,824234.196667174,0.0,1609000.8282799393,0.0,2885712.690107598,0.0,1209249.151807721,0.0,7455346.143076568,0.0 
 03/11  19:00:00,8.1,57.0,1.5,250.0,5.0,0.0,7.0,13.061027690906446,19.94011938045763,19.96325643280245,19.84088930552958,19.829132964074419,19.870047200581863,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  20:00:00,7.3,62.0,1.5,250.0,0.0,0.0,7.0,10.013272314016155,19.615723410191909,19.660248443658177,19.340263355430204,19.312179569448277,19.398563842621618,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  21:00:00,6.5,68.0,1.5,230.0,0.0,0.0,7.0,7.661448769574084,19.37379229693185,19.3807539479898,19.052760790811268,19.032060595224637,19.113383885337364,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  22:00:00,6.2,71.0,2.4,230.0,0.0,0.0,7.0,6.3311024614809769,19.22814431216218,19.209751237574268,18.85689705280385,18.845135427194636,18.924595661777958,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  23:00:00,6.0,73.0,3.2,230.0,0.0,0.0,7.0,5.570604691530779,19.097062052808839,19.03929952117449,18.69120926023237,18.692059871182097,18.760914778167508,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  24:00:00,5.7,75.0,4.1,230.0,0.0,0.0,7.0,5.449808546579721,18.9639929455576,18.653377696739903,18.34023158784099,18.363031363614135,18.408820964098078,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  01:00:00,5.5,72.0,4.6,230.0,0.0,0.0,1.0,4.979836540135316,18.84869519516428,18.690317824619656,18.359718104181739,18.38984773316121,18.429940988877598,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  02:00:00,5.2,69.0,5.2,230.0,0.0,0.0,1.0,4.524865938198312,18.73246744362845,18.51313145672261,18.19558914747204,18.241973325660056,18.26341389873364,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  03:00:00,5.0,66.0,5.7,250.0,0.0,0.0,1.0,4.218444410910845,18.616865173758929,18.137594577859966,17.856934513936417,17.927414219419047,17.923824909328887,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  04:00:00,4.5,70.0,4.5,250.0,0.0,0.0,1.0,3.6955288725752366,18.47671809737323,18.172282164113786,17.87425412039307,17.95691366065666,17.940247773576539,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  05:00:00,4.1,75.0,3.3,250.0,0.0,0.0,1.0,3.1444356014738896,18.353256626324126,18.005863131240344,17.716649473000215,17.804987344287029,17.781549253596454,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  06:00:00,3.6,80.0,2.1,270.0,0.0,0.0,1.0,2.41765743320389,18.222898397970974,17.866234425763403,17.581796311325087,17.68815677054403,17.64536941186491,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  07:00:00,3.9,81.0,1.7,270.0,0.0,0.0,1.0,2.0396755942278266,18.143722912608994,17.761636160271665,17.485006455557767,17.598759277478135,17.548297596580569,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  08:00:00,4.2,83.0,1.4,270.0,23.0,0.0,1.0,2.4090137875679549,18.071890327025974,17.695063460512654,17.418191748463806,17.539346999747566,17.481985921385247,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  09:00:00,4.5,84.0,1.0,250.0,122.0,8.0,1.0,3.4024841636131168,18.016827900837364,17.496950243967537,17.28524850238285,17.36468233376749,17.289737725956145,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  10:00:00,5.4,78.0,1.4,250.0,221.0,16.0,1.0,7.590230620456007,18.021621216901129,17.82674561087857,17.60130002840445,17.592663010202079,17.544825485332646,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  11:00:00,6.4,71.0,1.7,250.0,281.0,54.0,1.0,12.121772993582506,18.064695861435639,18.083741508073126,17.802873498365643,17.7115781103398,17.67148095982543,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  12:00:00,7.3,66.0,2.1,340.0,333.0,57.0,1.0,16.17847327524455,18.124670186647,18.340582418893125,17.891417821994485,17.84359518720692,17.81589968854143,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  13:00:00,7.9,58.0,2.6,340.0,369.0,363.0,1.0,22.53872825881405,18.19040080188573,19.03140807335817,17.99577069422016,17.96073429527258,17.959570803025188,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  14:00:00,8.6,50.0,3.1,340.0,247.0,661.0,1.0,28.015789234169835,18.283768543605765,19.75260194407328,18.087561086814565,18.032617990785718,18.063479049053517,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  15:00:00,9.2,44.0,3.6,290.0,164.0,775.0,1.0,29.935439273821623,18.37473046854649,20.056163298033469,18.156944786997025,18.072375773635014,18.51234600832877,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  16:00:00,8.2,47.0,3.1,290.0,182.0,604.0,1.0,28.050288162835974,18.324450667995774,19.713618424897349,18.111855423727456,18.04710001151417,19.356190065411359,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  17:00:00,7.2,53.0,2.6,290.0,178.0,306.0,1.0,24.415180591873317,18.254713819924136,19.235731044357288,18.00629057559617,17.990870803008098,19.393359020211976,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  18:00:00,6.2,60.0,2.1,290.0,85.0,40.0,1.0,19.335563323650953,18.143689276926609,18.805615472511538,17.797602692529016,17.819603453279,18.770847793875935,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  19:00:00,5.8,60.0,1.6,290.0,6.0,0.0,1.0,14.455076878041519,18.051546467142928,18.46887606316082,17.61132844028711,17.656598555253557,18.269234334873237,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  20:00:00,5.4,61.0,1.0,290.0,0.0,0.0,1.0,11.137329869157896,17.963275159568114,18.265752210489798,17.481312851332594,17.542855558910725,18.00724000667563,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  21:00:00,5.0,63.0,0.5,290.0,0.0,0.0,1.0,9.03636881618089,17.887452130990988,18.128603864625718,17.38822396966008,17.462667293080963,17.85412962061099,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  22:00:00,4.8,64.0,0.5,290.0,0.0,0.0,1.0,7.482694472241953,17.836086276256098,18.02127565227914,17.313284708849627,17.400382633639106,17.751549349396904,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  23:00:00,4.7,65.0,0.5,290.0,0.0,0.0,1.0,6.295495198169025,17.792354071121765,17.932283321398278,17.252772319398617,17.351159476953403,17.67350208545136,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  24:00:00,4.5,67.0,0.5,320.0,0.0,0.0,1.0,5.36355614687585,17.745527666406657,17.840484320578644,17.186504363327918,17.296005783714329,17.59418827750605,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  01:00:00,4.4,68.0,0.5,320.0,0.0,0.0,2.0,4.646140729283127,17.804676513150278,17.853847458344718,17.223573754001494,17.34733825807958,17.616313323642236,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  02:00:00,4.3,69.0,0.5,320.0,0.0,0.0,2.0,4.0597295270817119,17.777736191193989,17.78054723610687,17.17294829145841,17.307545594551198,17.55418379809239,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  03:00:00,4.2,71.0,0.5,290.0,0.0,0.0,2.0,3.6051770112636669,17.754403560673095,17.717351280631897,17.13214901696844,17.27617314947729,17.500759778001908,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  04:00:00,4.3,70.0,0.5,290.0,0.0,0.0,2.0,2.8801552241735588,17.73410231772076,17.64001159460647,17.077422647995353,17.230212524567095,17.43408452447286,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  05:00:00,4.3,69.0,0.5,290.0,0.0,0.0,2.0,2.170665224773587,17.72776072195128,17.58787153635647,17.04561795580038,17.207945472695714,17.390276649673216,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  06:00:00,4.4,69.0,0.5,270.0,0.0,0.0,2.0,3.9072162426936369,20.985916904146998,20.983860427229009,20.97845875118105,20.980260398546397,20.981996638571638,0.1,0.1,0.4,0.07,24.0,21.0,15797822.662415008,0.0,14441382.988811436,0.0,10289609.106153245,0.0,15892995.739673663,0.0,9252748.531770615,0.0,65674559.02882397,0.0 
 03/13  07:00:00,4.9,68.0,0.3,270.0,0.0,0.0,2.0,3.668165026231423,20.999999999999998,21.0,21.0,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,10236592.941163512,0.0,11849346.493928463,0.0,8782486.86276163,0.0,13671917.41473016,0.0,7783135.4055888489,0.0,52323479.118172619,0.0 
 03/13  08:00:00,5.5,68.0,0.2,270.0,52.0,52.0,2.0,3.408048879790542,21.148556578569307,20.999999999999998,21.000000000000005,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2300442.109451543,0.0,1869099.8517915046,0.0,3464631.291462265,0.0,1865155.3930509294,0.0,9499328.645756241,0.0 
 03/13  09:00:00,6.0,67.0,0.0,0.0,117.0,425.0,2.0,8.62303808136586,21.60164277886403,21.033921072553537,21.69890677057343,20.99999999999999,20.99999999999999,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,857018.6806401464,0.0,389849.6468301462,0.0,1246868.3274702926,0.0 
 03/13  10:00:00,7.1,59.0,0.2,0.0,149.0,631.0,2.0,15.997748191064645,21.948502889135339,21.68171261881454,22.578841412588827,21.155759429479447,21.206987542738238,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  11:00:00,8.3,52.0,0.3,0.0,152.0,766.0,2.0,24.130644775204364,22.281875092224625,22.59638077356148,22.878725490971484,21.45025745569384,21.514409572109924,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  12:00:00,9.4,46.0,0.5,270.0,106.0,894.0,2.0,30.947907676166609,22.304116923473086,23.20910902462568,22.341758704494553,21.41378612462493,21.52888850535798,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  13:00:00,10.5,39.0,0.8,270.0,118.0,901.0,2.0,35.75391592971245,22.836307488707033,23.96771877752945,22.67332275295926,21.900415476011398,22.054135790697829,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,1225925.5911707048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1225925.5911707048 
 03/13  14:00:00,11.5,33.0,1.2,270.0,114.0,900.0,2.0,37.915411642866889,23.09006513278806,23.999796469415789,22.757873288542723,22.11736087685811,22.28681193218887,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,3510631.7720126726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3510631.7720126726 
 03/13  15:00:00,12.6,29.0,1.5,320.0,96.0,886.0,2.0,37.48307803796518,23.380028233040563,23.999994153774148,23.03012923011041,22.399605424706956,22.923228075373083,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,3898690.8036082128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3898690.8036082128 
 03/13  16:00:00,11.4,31.0,1.9,320.0,135.0,733.0,2.0,35.08206289772478,23.575933217611515,23.99999997525542,23.157926887824055,22.58138071678472,23.9440446856766,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,2735856.689588068,0.0,0.0,0.0,0.0,0.0,325725.62421194175,0.0,3061582.31380001 
 03/13  17:00:00,10.2,35.0,2.2,320.0,133.0,531.0,2.0,30.65777622103729,22.947100666053506,23.540483542038417,22.51055289925672,21.970047346939503,23.87975298767288,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  18:00:00,9.0,41.0,2.6,290.0,88.0,224.0,2.0,24.394717117876597,22.48940959917104,22.83897366991202,21.939654853531605,21.469177297510894,23.32261422729121,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  19:00:00,7.7,44.0,1.7,290.0,11.0,0.0,2.0,18.232345490812717,22.2438309818053,22.2825354948838,21.511647042708398,21.091766426329288,22.33059623221298,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  20:00:00,6.3,48.0,0.9,290.0,0.0,0.0,2.0,13.282057159283124,21.975877232681737,21.83853992745901,21.106948670933915,21.0000100949601,21.649640245678716,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,698388.970527164,0.0,0.0,0.0,698388.970527164,0.0 
 03/13  21:00:00,5.0,55.0,0.0,0.0,0.0,0.0,2.0,9.677675474195249,21.7987805982072,21.559122544004887,21.000010005755884,21.000000004995678,21.25737769951102,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,255477.4902516451,0.0,1391268.664521126,0.0,0.0,0.0,1646746.154772771,0.0 
 03/13  22:00:00,4.4,56.0,0.7,0.0,0.0,0.0,2.0,6.867663358491381,19.898923472468799,20.681413279175783,19.861363719896688,19.874014656275585,20.29021970866925,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  23:00:00,3.8,60.0,1.4,0.0,0.0,0.0,2.0,4.8521638276759539,19.968877086508493,20.392440598398865,19.707313199520546,19.513970744337855,20.044716264055,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  24:00:00,3.2,66.0,2.1,20.0,0.0,0.0,2.0,3.402213205065332,19.70050407505959,20.045924703794193,19.37572278669885,19.205009756553478,19.702984691159128,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  01:00:00,2.8,67.0,1.4,20.0,0.0,0.0,3.0,2.1269781594807246,19.60765073622011,19.82512663337627,19.196521375815533,19.016060246557268,19.4979768465113,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  02:00:00,2.5,70.0,0.7,20.0,0.0,0.0,3.0,0.8974745368418436,19.441234483278714,19.605451417021937,18.99587907091565,18.835111264852129,19.28827745069082,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  03:00:00,2.1,75.0,0.0,0.0,0.0,0.0,3.0,-0.31400101151661155,19.287892611676545,19.394778742662319,18.80515506402675,18.662339548536737,19.088439422864366,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  04:00:00,1.6,77.0,0.0,0.0,0.0,0.0,3.0,-1.357056870861928,19.114641264038647,19.167865029905579,18.59969239000901,18.47869502896178,18.872220713587667,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  05:00:00,1.2,81.0,0.0,0.0,0.0,0.0,3.0,-2.241775522125319,18.973174085863314,18.97226794595997,18.42415610296998,18.325504723652153,18.68611844935627,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  06:00:00,0.7,86.0,0.0,0.0,0.0,0.0,3.0,-1.1754106136991592,20.993124490374269,20.99191415380566,20.986954928244253,20.986090398535649,20.989466779602095,0.1,0.1,0.4,0.07,24.0,21.0,8667787.110646408,0.0,9230229.482938309,0.0,7171000.75275406,0.0,11678493.43053444,0.0,6469483.40925878,0.0,43216994.186132,0.0 
 03/14  07:00:00,1.7,79.0,0.3,0.0,0.0,0.0,3.0,-1.8551024781514656,20.999947181560818,20.999861281443815,20.9996999602062,20.999660672332376,20.999789446389174,0.2,0.3,0.4,0.19,24.0,21.0,2982508.9218738826,0.0,5571748.1286708,0.0,4886366.357350701,0.0,8507761.096182645,0.0,4143813.5950261426,0.0,26092198.09910417,0.0 
 03/14  08:00:00,2.8,74.0,0.7,0.0,50.0,16.0,3.0,-1.3382192391909867,22.085391236681788,21.3119625611469,21.00037740749118,20.999999657424739,21.085994818975128,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,627107.6868444516,0.0,0.0,0.0,627107.6868444516,0.0 
 03/14  09:00:00,3.8,71.0,1.0,250.0,53.0,0.0,3.0,-0.05654411001160533,22.398222166205959,21.642045716618968,21.274170378562379,21.20376706196285,21.420275488978317,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  10:00:00,6.3,63.0,0.8,250.0,96.0,0.0,3.0,2.876284439383949,22.746080534368969,21.968452329054374,21.548527909915259,21.49580705857614,21.713474629698287,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  11:00:00,8.8,56.0,0.7,250.0,131.0,0.0,3.0,6.388069238522683,23.008533203065203,22.29245413679103,21.85006407622781,21.786162674134386,22.01904215052984,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  12:00:00,11.3,50.0,0.5,270.0,155.0,0.0,3.0,10.102939341212178,22.979016763837767,22.34539822437079,21.882160865315308,21.808933847866514,22.054168421701058,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  13:00:00,12.0,46.0,1.0,270.0,322.0,16.0,3.0,15.893062991118452,23.424519621812377,22.987028088438323,22.430364809377929,22.35236122558134,22.604083161256577,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  14:00:00,12.6,42.0,1.6,270.0,366.0,120.0,3.0,21.511064741061149,23.618491715397707,23.525339370650149,22.696312765916795,22.607014643998484,22.862494620717816,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  15:00:00,13.3,38.0,2.1,230.0,410.0,127.0,3.0,25.224537870898915,23.84162869313059,23.953096868810513,22.998867884894329,22.892794006677833,23.314547621273034,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  16:00:00,13.3,40.0,1.9,230.0,313.0,133.0,3.0,25.67138995345548,23.99979409692829,23.99977851719901,23.17492485330895,23.074195822405547,23.78295061476566,0.95,0.9,0.9,0.44,24.0,21.0,0.0,194867.0980567654,0.0,500227.0552948156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,695094.153351581 
 03/14  17:00:00,13.2,43.0,1.7,230.0,184.0,155.0,3.0,23.543474030290846,23.341969184337679,23.283912856198037,22.47019391908051,22.37108804377272,23.319578135020568,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  18:00:00,13.2,45.0,1.5,250.0,88.0,45.0,3.0,20.47311533076773,22.85020902235927,22.64440028063669,21.945056177006945,21.852075739056283,22.690001535464398,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  19:00:00,12.1,49.0,1.2,250.0,10.0,0.0,3.0,16.876476691796268,22.57525225198902,22.171320938584665,21.558627146603823,21.482837800083059,22.107908775000003,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  20:00:00,10.9,54.0,0.8,250.0,0.0,0.0,3.0,13.30099992515743,22.28770691522154,21.737137448256627,21.186263840311555,21.12605662965209,21.63955361412496,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  21:00:00,9.8,60.0,0.5,340.0,0.0,0.0,3.0,10.674521680948839,22.0937358726516,21.43653363987707,21.003030998243188,21.00000891387485,21.330355877748706,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,147441.8405121148,0.0,350008.0914497877,0.0,0.0,0.0,497449.93196190256,0.0 
 03/14  22:00:00,8.9,62.0,0.7,340.0,0.0,0.0,3.0,8.68408990654111,20.90244484805874,20.663402491351115,20.169865840024796,20.13706682197526,20.539064564559238,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  23:00:00,8.1,64.0,0.8,340.0,0.0,0.0,3.0,7.216889111455196,20.620356963578855,20.375446288634948,19.92595739866737,19.959607042457866,20.254087501716275,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  24:00:00,7.2,67.0,1.0,20.0,0.0,0.0,3.0,6.02718308076024,20.289010838228106,20.044690794921239,19.613891032388425,19.634665288153209,19.925519034072786,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  01:00:00,6.3,72.0,0.7,20.0,0.0,0.0,4.0,4.772124073081975,20.075816973298126,19.804991382348978,19.385935340059839,19.437750373562158,19.68938725519612,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  02:00:00,5.3,78.0,0.3,20.0,0.0,0.0,4.0,3.368406672893501,19.838627782133306,19.547470636829705,19.13994333456906,19.207443813560375,19.435954809446004,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  03:00:00,4.4,84.0,0.0,0.0,0.0,0.0,4.0,1.942444910542594,19.62264012952868,19.305499579153378,18.910062160977753,18.995641609920637,19.19808936101866,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  04:00:00,3.9,85.0,0.0,0.0,0.0,0.0,4.0,0.7730846608648468,19.432238864565176,19.09015237322,18.708667561076184,18.80776448184983,18.986133797813989,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  05:00:00,3.5,87.0,0.0,0.0,0.0,0.0,4.0,-0.1395997413459545,19.282054580953035,18.91374934019839,18.544792796010876,18.657774991749926,18.81133902216324,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  06:00:00,3.0,89.0,0.0,0.0,0.0,0.0,4.0,0.5795022585371603,20.994520798136099,20.990202248299505,20.98653214670556,20.987798669335626,20.98922950064146,0.1,0.1,0.4,0.07,24.0,21.0,6477300.965619401,0.0,8789681.324959362,0.0,6206054.843524001,0.0,9506095.595015854,0.0,5666955.398027235,0.0,36646088.12714586,0.0 
 03/15  07:00:00,4.0,85.0,0.0,0.0,0.0,0.0,4.0,-0.0036724040171490447,20.99996989858596,20.99981922567971,20.999697199401817,20.999739493758946,20.999792077550099,0.2,0.3,0.4,0.19,24.0,21.0,2002284.0630180003,0.0,5953949.89752868,0.0,4696374.0120593099,0.0,7152342.430602616,0.0,3910524.898873318,0.0,23715475.302081925,0.0 
 03/15  08:00:00,5.1,81.0,0.0,0.0,48.0,0.0,4.0,0.3016053139420014,22.216293162776876,21.220245622088503,20.99999993826872,21.043620450616197,21.12572028553461,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,103919.89812188209,0.0,0.0,0.0,0.0,0.0,103919.89812188209,0.0 
 03/15  09:00:00,6.1,78.0,0.0,0.0,148.0,120.0,4.0,4.648181503495817,22.525058704992188,21.708237098725,21.791489242233014,21.48306091299241,21.555476870051274,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  10:00:00,8.9,60.0,1.4,0.0,240.0,238.0,4.0,11.246700394865448,22.92880901637511,22.314111520181695,22.516518568104237,21.902442017115058,21.98511968397234,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  11:00:00,11.8,47.0,2.7,0.0,335.0,292.0,4.0,19.113523206873315,23.25120749677249,23.114540381840376,23.039579622088568,22.333150490107977,22.436127009306003,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  12:00:00,14.6,37.0,4.1,50.0,368.0,382.0,4.0,25.61613258698136,23.297705465388654,23.654268778396625,22.96705655631321,22.454556762040267,22.597189920361289,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  13:00:00,14.6,36.0,5.0,50.0,368.0,270.0,4.0,27.897993567344927,23.78638654168216,23.99934774617175,23.353053667338455,22.962374232413536,23.112978792201607,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,1501613.1619569995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1501613.1619569995 
 03/15  14:00:00,14.6,36.0,5.8,50.0,372.0,35.0,4.0,26.356074654630885,23.949186541451195,23.999997821557448,23.466355947170798,23.136788283267938,23.296473255333546,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,1331540.9299850995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1331540.9299850995 
 03/15  15:00:00,14.6,35.0,6.7,160.0,144.0,0.0,4.0,22.479213885689036,23.99999605560969,23.999999999690336,23.505294159007585,23.218383946790433,23.362405372265813,0.95,0.9,0.9,0.33,24.0,21.0,0.0,707841.1959222872,0.0,276532.8508270876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,984374.0467493748 
 03/15  16:00:00,14.0,38.0,5.5,160.0,112.0,0.0,4.0,20.232225982260045,23.999999992127827,23.987833572165756,23.54853028381506,23.291776747937666,23.417045007436287,0.95,0.9,0.9,0.44,24.0,21.0,0.0,1419997.0030240403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1419997.0030240403 
 03/15  17:00:00,13.3,41.0,4.3,160.0,72.0,0.0,4.0,18.110075807000848,23.46623815977942,23.208479055997935,22.825045515546188,22.565618296722716,22.690669245980904,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  18:00:00,12.7,43.0,3.1,160.0,29.0,0.0,4.0,16.19920398476736,22.96613764956433,22.615920220798694,22.282223686451859,22.031437253301694,22.148552927354364,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  19:00:00,12.2,44.0,2.9,160.0,2.0,0.0,4.0,14.361626448765268,22.736433032397124,22.281196246910797,21.976964762084149,21.742446001820725,21.84391790675858,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  20:00:00,11.6,45.0,2.8,160.0,0.0,0.0,4.0,12.944800637968636,22.46706908823225,21.944197524071439,21.6657116573876,21.44923387339102,21.534728501478669,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  21:00:00,11.1,46.0,2.6,110.0,0.0,0.0,4.0,10.496994019441483,22.31121882048951,21.293517175508268,21.097746672084918,21.028809212366128,21.0418929388957,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,8295.512783653405,0.0,277659.2745802608,0.0,132158.54154454015,0.0,418113.32890845436,0.0 
 03/15  22:00:00,11.1,52.0,2.6,110.0,0.0,0.0,4.0,10.010073961150863,21.299970260213173,20.997515273783976,20.74665321353845,20.60918567681901,20.629804229283253,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  23:00:00,11.1,58.0,2.6,110.0,0.0,0.0,4.0,9.749804213195923,21.07859448462124,20.776597145272985,20.54075878429896,20.44432413227679,20.448046525657419,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  24:00:00,11.1,64.0,2.6,110.0,0.0,0.0,4.0,9.42159304918267,20.85758396938261,20.583345010448086,20.345832930613886,20.244335172542209,20.241354979574966,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  01:00:00,11.2,70.0,2.6,110.0,0.0,0.0,5.0,9.251341159675917,20.731005798117179,20.437567213021628,20.208421950920607,20.121923454242176,20.10746421642464,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  02:00:00,11.2,76.0,2.6,110.0,0.0,0.0,5.0,9.048189790247104,20.60032490017212,20.289548970553505,20.06266451185403,19.989118236506085,19.963830735154479,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  03:00:00,11.2,81.0,2.6,160.0,0.0,0.0,5.0,9.707651400288829,20.491525321092057,19.978564232629979,19.791188173446505,19.743246589239889,19.70609633025274,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  04:00:00,11.4,82.0,2.1,160.0,0.0,0.0,5.0,9.29498198622634,20.396466904284148,20.020147903412416,19.82208919755719,19.770763913732638,19.731204350758806,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  05:00:00,11.6,83.0,1.5,160.0,0.0,0.0,5.0,8.937986406009456,20.34740822801669,19.955527798571958,19.751964057891415,19.715490628818999,19.66578515309826,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  06:00:00,11.8,83.0,1.0,230.0,0.0,0.0,5.0,10.34898424377865,21.034580122318777,20.995826481175756,20.99394440986228,20.993675857776898,20.99301060348367,0.1,0.1,0.4,0.07,24.0,21.0,340386.84478294118,0.0,3095023.010041056,0.0,2402194.620955415,0.0,3915190.041084091,0.0,2640290.911220179,0.0,12393085.42808368,0.0 
 03/16  07:00:00,11.7,87.0,2.2,230.0,0.0,0.0,5.0,10.080557959640846,21.269243404957217,20.99996710172106,20.999936541621858,20.999931105818363,20.999919545486529,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,2160110.9807171456,0.0,1844452.8968152493,0.0,3136375.317566815,0.0,2057335.8258829946,0.0,9198275.020982204,0.0 
 03/16  08:00:00,11.5,91.0,3.4,230.0,15.0,0.0,5.0,9.713220396747614,22.732824426980817,21.793264588835709,21.59055977395666,21.608517369412107,21.52713017372701,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  09:00:00,11.4,95.0,4.6,200.0,55.0,0.0,5.0,10.580766741022563,22.9708432614811,22.003456075695867,21.833855561032189,21.873599110769115,21.778262657023619,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  10:00:00,10.9,94.0,5.5,200.0,97.0,0.0,5.0,11.204825661447045,23.3350308858288,22.39861930036004,22.195491685012138,22.23571674412824,22.132325331091918,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  11:00:00,10.5,92.0,6.3,200.0,132.0,0.0,5.0,11.660631017809678,23.53061253247579,22.60502501555468,22.40656249015239,22.451656056095794,22.341706772991537,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  12:00:00,10.0,90.0,7.2,230.0,155.0,0.0,5.0,12.126523853551344,23.41899438954202,22.494816256790814,22.294730870853138,22.339938637756874,22.22905044327949,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  13:00:00,10.1,90.0,6.2,230.0,165.0,0.0,5.0,12.605702084127536,23.888097557657895,22.97810454058601,22.760563648458836,22.818225139488683,22.702031670993749,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  14:00:00,10.3,90.0,5.1,230.0,161.0,0.0,5.0,13.06899944493544,23.973350310780729,23.060815148120299,22.842200898373915,22.906322225903346,22.787783884955084,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  15:00:00,10.4,90.0,4.1,250.0,143.0,0.0,5.0,11.73490178184638,23.999968940525215,23.031391885812025,22.83703063264853,22.922237802033388,22.78850761350936,0.95,0.9,0.9,0.33,24.0,21.0,0.0,942528.9555215297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,942528.9555215297 
 03/16  16:00:00,9.6,88.0,3.6,250.0,112.0,0.0,5.0,11.843379471588142,23.999999999999994,23.248151483592794,23.036224048185198,23.122817551513188,22.996902956431975,0.95,0.9,0.9,0.44,24.0,21.0,0.0,1695480.3074011445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1695480.3074011445 
 03/16  17:00:00,8.8,86.0,3.1,250.0,72.0,0.0,5.0,11.05224618031096,23.389869300414167,22.392136561721423,22.213816617089149,22.29723794507307,22.17291144540843,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  18:00:00,8.0,83.0,2.6,340.0,29.0,0.0,5.0,9.797493973843502,22.847616567631037,21.752627954451844,21.613976356086327,21.706036336124794,21.579831755409253,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  19:00:00,7.6,84.0,2.4,340.0,3.0,0.0,5.0,8.26260795110419,22.575983591155564,21.372907774545504,21.257791352711153,21.366297259819157,21.225937326465034,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  20:00:00,7.3,85.0,2.3,340.0,0.0,0.0,5.0,7.218344486501036,22.245731130055039,21.026954357680233,21.000021220185034,21.028894823360518,21.00006140759847,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,29437.594789026123,0.0,134559.93695458389,0.0,12208.945365733176,0.0,175424.92335717858,0.0,351631.40046652176,0.0 
 03/16  21:00:00,6.9,85.0,2.1,270.0,0.0,0.0,5.0,6.328674357278681,22.0462636389543,21.00005699788531,21.000000068452555,21.000055252913034,21.00000021597217,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,531483.9466338558,0.0,515083.31632453497,0.0,489373.2867049299,0.0,555029.4932325961,0.0,2090970.0428959169,0.0 
 03/16  22:00:00,6.5,84.0,1.9,270.0,0.0,0.0,5.0,5.524283708749321,20.7042051538707,19.94946654206062,19.884734340526987,20.031416073110785,19.90066591786227,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  23:00:00,6.1,83.0,1.7,270.0,0.0,0.0,5.0,4.85832233615069,20.469293946793738,19.757707658677338,19.659193352663207,19.816020470278649,19.64820038299812,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  24:00:00,5.7,81.0,1.5,290.0,0.0,0.0,5.0,4.252889719106351,20.119706942511809,19.421758306234425,19.325516493545245,19.48815786137008,19.31603426678247,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  01:00:00,5.1,76.0,2.0,290.0,0.0,0.0,6.0,3.6327301329737926,19.913960577307866,19.201327273723515,19.098125119757556,19.276262262193119,19.086376243610425,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  02:00:00,4.5,71.0,2.6,290.0,0.0,0.0,6.0,3.044179700389531,19.676627372243506,18.950155695840569,18.84815805423559,19.03822825606423,18.837463713241108,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  03:00:00,3.9,66.0,3.1,360.0,0.0,0.0,6.0,2.46770427667248,19.46442641399073,18.72204511762439,18.62473679733359,18.822194969436,18.609657117604426,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  04:00:00,3.4,63.0,3.3,360.0,0.0,0.0,6.0,1.9027437995553254,19.263124396293898,18.50625357577486,18.409683703319034,18.618121747430928,18.39551611614113,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  05:00:00,2.8,61.0,3.4,360.0,0.0,0.0,6.0,1.3361242816419373,19.084181065085774,18.313767632100566,18.217621487350085,18.43744570530295,18.203577821729419,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  06:00:00,2.3,62.0,3.6,360.0,0.0,0.0,6.0,2.6643241106470869,20.993782922562319,20.9857885338334,20.984757901266414,20.987120414822195,20.984595213234678,0.1,0.1,0.4,0.07,24.0,21.0,8119286.645742156,0.0,11695269.642358287,0.0,7469356.189007187,0.0,11011733.164301323,0.0,7523861.756405394,0.0,45819507.39781434,0.0 
 03/17  07:00:00,1.8,59.0,3.8,360.0,0.0,0.0,6.0,2.0643379737367959,20.999947193703087,20.999620503250264,20.99958222742191,20.9996783968545,20.999575310089015,0.2,0.3,0.4,0.19,24.0,21.0,3336194.0503394335,0.0,9297335.301267073,0.0,5987140.215720013,0.0,8669801.424002577,0.0,6024831.9555675,0.0,33315302.946896599,0.0 
 03/17  08:00:00,1.4,59.0,3.9,360.0,16.0,0.0,6.0,0.6615217154562287,21.950052564979495,20.999999408249985,20.999999207939199,20.99999965456355,20.999999178051728,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,1705463.0144080222,0.0,1255958.425189056,0.0,1186773.8681189724,0.0,1280781.439614806,0.0,5428976.7473308569,0.0 
 03/17  09:00:00,0.9,63.0,4.1,360.0,57.0,0.0,6.0,1.010089443578678,22.279028681549734,20.999999999153073,20.999999997831269,21.042183610490875,20.99999999762794,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,325424.40207373458,0.0,386086.48415687659,0.0,0.0,0.0,406892.80145828836,0.0,1118403.6876888995,0.0 
 03/17  10:00:00,1.2,53.0,4.1,360.0,100.0,0.0,6.0,1.7817474405133565,22.571781141235538,21.12685625722709,21.041916842334254,21.24862513531533,21.0308725562903,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  11:00:00,1.6,48.0,4.1,360.0,136.0,0.0,6.0,2.7604660023286975,22.754894941590505,21.29051056815636,21.20199118565131,21.401095181860997,21.187607576407296,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  12:00:00,1.9,47.0,4.1,360.0,160.0,1.0,6.0,3.730555331992857,22.61842063728647,21.12583297963733,21.020723166334496,21.235007418777973,21.00918679383599,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6224.220457382524,0.0,6224.220457382524,0.0 
