Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 03/17  13:00:00,2.4,34.0,4.3,360.0,255.0,9.0,6.0,5.7687467625763439,23.04804868929011,21.678541204957459,21.504019787393309,21.723574074898953,21.49123353715708,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  14:00:00,3.0,27.0,4.4,360.0,320.0,22.0,6.0,8.459353075190274,23.170574427725357,21.91631590095069,21.66821441178331,21.888172227942286,21.65754786962855,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  15:00:00,3.5,25.0,4.6,360.0,350.0,20.0,6.0,10.606520334877264,23.34273783301957,22.19742389879047,21.89104703411899,22.10309164976181,21.9390092224655,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  16:00:00,2.9,23.0,4.8,360.0,234.0,3.0,6.0,9.604256899717225,23.450269555695234,22.19139547109183,21.916476316833714,22.13873268985454,21.99278637157083,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  17:00:00,2.2,26.0,4.9,360.0,115.0,0.0,6.0,7.7372120325438449,22.66594046651626,21.24979361404885,21.06356788051216,21.261265164585337,21.095690156427194,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,69821.78410286457,0.0,0.0,0.0,0.0,0.0,69821.78410286457,0.0 
 03/17  18:00:00,1.6,34.0,5.1,360.0,30.0,0.0,6.0,5.915105257575926,22.02515546402841,21.000293532784697,21.000156359274894,21.000254431784474,21.000220056368098,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,1497754.1711087817,0.0,1251186.2574218175,0.0,1384927.6972968053,0.0,1168501.2100233385,0.0,5302369.335850743,0.0 
 03/17  19:00:00,1.0,31.0,3.9,360.0,5.0,0.0,6.0,3.644903576157184,21.694715053670117,21.00000059640493,21.000000364364138,21.00000045463357,21.00000050382575,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,2917165.1748289375,0.0,2101628.0504435778,0.0,2579490.082330236,0.0,2061029.5311273805,0.0,9659312.838730133,0.0 
 03/17  20:00:00,0.3,34.0,2.7,360.0,0.0,0.0,6.0,1.92838774156822,21.364606367068786,21.00000000255416,21.00000000168565,21.00000000175159,21.000000002308995,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,3933568.8388146955,0.0,2652112.8869018487,0.0,3561247.076460733,0.0,2621969.1327025725,0.0,12768897.934879849,0.0 
 03/17  21:00:00,-0.3,42.0,1.5,360.0,0.0,0.0,6.0,0.19330117901793884,21.185247243894737,21.000000000012077,21.000000000008467,21.000000000007483,21.00000000001149,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,4454386.953713066,0.0,2922922.7632962556,0.0,4050365.844717362,0.0,2898064.6722223975,0.0,14325740.23394908,0.0 
 03/17  22:00:00,-0.4,45.0,1.7,360.0,0.0,0.0,6.0,-1.7758777415024044,19.431188376902946,19.20266186665108,19.137778436257613,19.28895858614152,19.14472404154293,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  23:00:00,-0.6,47.0,1.9,360.0,0.0,0.0,6.0,-2.642607989249484,19.313831216072214,18.57136361290503,18.50281116878392,18.713179735440084,18.513381613095384,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  24:00:00,-0.7,49.0,2.1,20.0,0.0,0.0,6.0,-3.291524793740921,18.92517979577182,18.159375396547085,18.080477461206429,18.31050384880497,18.08501216892049,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  01:00:00,-0.8,50.0,2.4,20.0,0.0,0.0,7.0,-3.4319320284355268,18.629942523861496,17.77719120312219,17.69342743986617,17.943203115905044,17.697927804456528,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  02:00:00,-0.8,51.0,2.8,20.0,0.0,0.0,7.0,-3.3293761181954228,18.391269650530015,17.519086685982488,17.428884788926049,17.692154753514669,17.432716174415764,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  03:00:00,-0.9,52.0,3.1,50.0,0.0,0.0,7.0,-2.9884202004375655,18.179462173823557,17.291028474963669,17.194421224063914,17.46985799021148,17.19783344271257,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  04:00:00,-1.2,56.0,2.6,50.0,0.0,0.0,7.0,-3.2746835095520518,17.963025946767958,17.047371457097165,16.949538674660784,17.235727783193306,16.95223368687883,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  05:00:00,-1.4,59.0,2.0,50.0,0.0,0.0,7.0,-3.7482042503968739,17.77077639259507,16.84258463213076,16.742162489363133,17.037897429946399,16.74352836041821,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  06:00:00,-1.7,63.0,1.5,20.0,0.0,0.0,7.0,-0.5571402919375433,20.987588596883339,20.97809897304063,20.977009349443028,20.980112751590469,20.977026019561487,0.1,0.1,0.4,0.07,24.0,21.0,17449380.138619957,0.0,20154087.4510406,0.0,12696010.017123782,0.0,19005014.199939755,0.0,12686364.094609298,0.0,81990855.90133339,0.0 
 03/18  07:00:00,-0.8,62.0,1.3,20.0,0.0,0.0,7.0,-0.8640952988405704,20.999999999999998,21.0,21.0,21.0,20.999999999999998,0.1,0.1,0.4,0.11,24.0,21.0,9965842.747462286,0.0,15454224.550672394,0.0,9745339.103763449,0.0,14666733.204055196,0.0,9744724.567158698,0.0,59576864.17311202,0.0 
 03/18  08:00:00,0.0,56.0,1.2,20.0,66.0,103.0,7.0,0.3029917997648751,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.15,24.0,21.0,4232872.902162155,0.0,8173705.442761478,0.0,4274664.333281354,0.0,7756933.664223674,0.0,5249682.4590696389,0.0,29687858.8014983,0.0 
 03/18  09:00:00,0.9,60.0,1.0,20.0,137.0,423.0,7.0,5.348190944555647,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,0.3,0.3,0.5,0.21,24.0,21.0,2684373.0089939695,0.0,5900959.005060036,0.0,1052047.9458505787,0.0,5651171.50198195,0.0,3952194.7218424149,0.0,19240746.18372895,0.0 
 03/18  10:00:00,2.6,51.0,1.7,20.0,158.0,635.0,7.0,11.466352295769545,20.99999999999999,20.99999999999999,21.127944325674883,20.99999999999999,20.99999999999999,0.3,0.3,0.5,0.19,24.0,21.0,1799937.3396168824,0.0,3569456.327259284,0.0,0.0,0.0,4434759.771650237,0.0,3169429.1447943497,0.0,12973582.583320752,0.0 
 03/18  11:00:00,4.2,48.0,2.4,20.0,128.0,784.0,7.0,18.298257934528647,21.000000000000008,21.000000000000008,21.124664472714259,21.000000000000008,21.000000000000008,0.3,0.3,0.5,0.23,24.0,21.0,1206396.9702823708,0.0,990522.6041427837,0.0,0.0,0.0,3794384.1512274325,0.0,2681462.47818288,0.0,8672766.203835467,0.0 
 03/18  12:00:00,5.9,47.0,3.1,20.0,250.0,642.0,7.0,23.50372017860608,21.000000000000005,21.000000000000005,21.00002393198004,21.000000000000005,21.000000000000005,0.1,0.15,0.35,0.2,24.0,21.0,2389182.728507136,0.0,10580.658064023512,0.0,1594474.36267935,0.0,4202887.673091464,0.0,2802290.559828089,0.0,10999415.982170063,0.0 
 03/18  13:00:00,6.2,39.0,2.6,20.0,403.0,426.0,7.0,27.107690021108476,21.0,21.140311582598558,21.000000023193686,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,2365067.6283949015,0.0,0.0,0.0,1678019.3308621494,0.0,3857661.672944229,0.0,2514377.508849395,0.0,10415126.141050674,0.0 
 03/18  14:00:00,6.5,34.0,2.0,20.0,414.0,319.0,7.0,28.572180603216215,20.999999999999998,21.16712734622846,21.000000000091459,21.0,21.0,0.1,0.15,0.35,0.15,24.0,21.0,2215181.3613002535,0.0,0.0,0.0,1661849.7245877344,0.0,3587246.709372565,0.0,2318899.3452506854,0.0,9783177.140511238,0.0 
 03/18  15:00:00,6.8,32.0,1.5,290.0,422.0,133.0,7.0,27.119806679272047,21.0,21.003706161127047,21.000000000000257,21.0,21.0,0.1,0.15,0.35,0.13,24.0,21.0,2069159.7633245448,0.0,226956.3792875355,0.0,1549325.2225598919,0.0,3367858.986538366,0.0,1797393.2133283872,0.0,9010693.565038726,0.0 
 03/18  16:00:00,6.7,37.0,2.7,290.0,326.0,75.0,7.0,24.567251914866615,20.999999999999994,21.00000193553858,20.999999999999998,20.999999999999994,20.999999999999994,0.1,0.15,0.35,0.14,24.0,21.0,1990939.5819169565,0.0,873151.0326751327,0.0,1603048.7592270827,0.0,3406172.3960973059,0.0,1432670.085945851,0.0,9305981.855862329,0.0 
 03/18  17:00:00,6.5,45.0,3.9,290.0,189.0,55.0,7.0,20.590301575516816,21.0,21.00000000119141,21.0,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,2758541.4421476835,0.0,2426956.240949624,0.0,2129169.1583552674,0.0,4157431.2682160164,0.0,1896481.1414028113,0.0,13368579.251071401,0.0 
 03/18  18:00:00,6.4,55.0,5.1,250.0,75.0,0.0,7.0,16.457012012684549,19.694396958130964,19.729739248614494,19.62588290083165,19.51753840305899,19.496173396599347,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  19:00:00,5.8,58.0,3.7,250.0,12.0,0.0,7.0,12.116938312721729,19.216898744185174,19.161761364994093,19.01966784648375,18.88116420282733,18.864093712497057,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  20:00:00,5.1,62.0,2.4,250.0,0.0,0.0,7.0,9.041756766768075,18.937135287815825,18.81782554360725,18.67046761020516,18.525550118678454,18.477271823385995,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  21:00:00,4.5,67.0,1.0,290.0,0.0,0.0,7.0,6.329694589027959,18.736078349505264,18.5627643094544,18.41247775667758,18.276889735050504,18.20824113091867,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  22:00:00,3.9,67.0,1.0,290.0,0.0,0.0,7.0,4.250068894182735,18.56269302729677,18.350088530633209,18.197737614969364,18.07489391862757,17.989675835062955,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  23:00:00,3.2,68.0,1.0,290.0,0.0,0.0,7.0,2.583251173340622,18.396438910290394,18.15024292564359,17.997253966133447,17.890794925719903,17.79089320155329,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  24:00:00,2.6,71.0,1.0,200.0,0.0,0.0,7.0,1.2124901415524594,18.24374626012551,17.966053020087757,17.81015228528043,17.717209947473316,17.60716427544481,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  01:00:00,2.1,71.0,1.0,200.0,0.0,0.0,1.0,0.08376209440592009,18.09954021446839,17.787544245956519,17.632245181026926,17.556269814045149,17.433836148471224,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  02:00:00,1.5,73.0,1.0,200.0,0.0,0.0,1.0,-0.8833976617289211,17.94935315496488,17.60616338484862,17.451442251635919,17.392651312032,17.25800655910997,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  03:00:00,1.0,78.0,1.0,250.0,0.0,0.0,1.0,-1.7284769327644206,17.802867585025959,17.425788279547449,17.272601162772163,17.231098381464635,17.084501558645085,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  04:00:00,0.3,78.0,0.8,250.0,0.0,0.0,1.0,-2.6137814840003399,17.640899876770207,17.233473583631345,17.08195416265845,17.058499827077794,16.898510722126387,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  05:00:00,-0.3,84.0,0.7,250.0,0.0,0.0,1.0,-3.2941096589221905,17.484280205806276,17.0521714338049,16.90136190073689,16.89508727984543,16.72321362939099,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  06:00:00,-1.0,88.0,0.5,230.0,0.0,0.0,1.0,-4.056083639747901,17.3176471030058,16.854210132266198,16.70533728884675,16.717086690043119,16.53154647135566,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  07:00:00,0.3,80.0,0.3,230.0,0.0,0.0,1.0,-4.2662010211727419,17.291585276577555,16.799883958159425,16.653040752909467,16.673229252034639,16.485950683046498,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  08:00:00,1.5,76.0,0.2,230.0,68.0,111.0,1.0,-2.204806761002387,17.293932416437199,16.85873949388078,17.068134538355275,16.70142017710269,16.5063135367229,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  09:00:00,2.8,73.0,0.0,0.0,138.0,432.0,1.0,4.63682251804347,17.346708902809334,17.032916066967453,18.081479884503506,16.84621633477972,16.629520017196133,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  10:00:00,4.8,52.0,0.5,0.0,151.0,669.0,1.0,13.62976880416543,17.479194357626715,17.444084856845053,18.936603548752669,17.061523503359959,16.83079647853643,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  11:00:00,6.8,36.0,1.0,0.0,151.0,796.0,1.0,22.118990945070718,17.650473419387607,18.20141107178936,19.03439315419273,17.257263446966495,17.04949464896525,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  12:00:00,8.8,27.0,1.5,250.0,109.0,913.0,1.0,29.24623957917665,17.849024485940576,18.988940058434303,18.523360154162967,17.418632721502239,17.270600736262737,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  13:00:00,9.4,21.0,2.2,250.0,114.0,929.0,1.0,33.62114969509249,17.96571561324425,19.59710204784559,18.401952605913807,17.50210510525961,17.408732719779505,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  14:00:00,10.1,18.0,2.9,250.0,110.0,928.0,1.0,35.477255633149479,18.090581295540504,19.94494889061462,18.40443837589968,17.593978932219163,17.544159529686369,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  15:00:00,10.7,17.0,3.6,250.0,91.0,915.0,1.0,34.58023165123902,18.189934255832385,19.959606949035949,18.46918184784621,17.67713449093066,18.0753274856609,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  16:00:00,10.4,15.0,4.1,250.0,130.0,771.0,1.0,31.97714247588651,18.216749797221455,19.595622285699546,18.47646683225274,17.740924105427223,19.216383577379536,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  17:00:00,10.2,16.0,4.6,250.0,127.0,589.0,1.0,27.801922181348965,18.24463372474279,19.24868771156843,18.451676566547208,17.81239920421378,19.800033760799253,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  18:00:00,9.9,19.0,5.1,230.0,94.0,272.0,1.0,22.348503845177519,18.26684939236536,19.06317800539687,18.353953256051815,17.795393465958225,19.58351849079132,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  19:00:00,9.0,19.0,4.8,230.0,15.0,0.0,1.0,16.87182698444507,18.195554367230124,18.754331615401325,18.166735028118013,17.644977718432736,18.662830242339344,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  20:00:00,8.0,21.0,4.4,230.0,0.0,0.0,1.0,12.618026478201616,18.09790136326888,18.53341993868797,18.008387869121948,17.507444782966148,18.23083019818982,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  21:00:00,7.1,27.0,4.1,200.0,0.0,0.0,1.0,9.828520545583772,18.00889966420283,18.37087762860964,17.879661799110655,17.405216260189044,17.983747342626449,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  22:00:00,6.8,25.0,3.1,200.0,0.0,0.0,1.0,7.724590731929418,17.97021482477928,18.27362614866971,17.80149385937766,17.354060155522224,17.873539271671427,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  23:00:00,6.4,26.0,2.0,200.0,0.0,0.0,1.0,5.9435820441355269,17.923519341912696,18.180030521397059,17.721943108477583,17.303994036272444,17.78239112237931,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  24:00:00,6.1,31.0,1.0,180.0,0.0,0.0,1.0,4.338637216608212,17.887980639201403,18.100830695441755,17.658889151259815,17.266601337722468,17.715932992494506,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  01:00:00,5.4,38.0,0.7,180.0,0.0,0.0,2.0,2.9075556262324335,17.91517071060598,18.079002755648994,17.646980692906277,17.29149376066936,17.70538704036281,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  02:00:00,4.8,48.0,0.3,180.0,0.0,0.0,2.0,1.6741336218340409,17.863379951631424,17.980956350733373,17.561183551493547,17.23699802539942,17.620877287610047,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  03:00:00,4.1,62.0,0.0,0.0,0.0,0.0,2.0,0.5899395830518242,17.7952540121778,17.8696212615366,17.462183244377493,17.169819372825616,17.52291478626689,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  04:00:00,3.6,63.0,0.2,0.0,0.0,0.0,2.0,-0.28911096102181957,17.72490200633657,17.750200216572816,17.3566028869782,17.09323258793423,17.417548029387235,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  05:00:00,3.2,66.0,0.3,0.0,0.0,0.0,2.0,-1.0213440848111555,17.67937673105597,17.6563633956292,17.27507348127676,17.040171030742557,17.33556062522566,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  06:00:00,2.7,70.0,0.5,180.0,0.0,0.0,2.0,1.1168490803941107,20.985489795466074,20.984319201944446,20.980709964706138,20.978416958996914,20.981285607728045,0.1,0.1,0.4,0.07,24.0,21.0,16869247.001657979,0.0,15463277.919264423,0.0,10277846.695333913,0.0,17720724.87594613,0.0,10183347.186577017,0.0,70514443.67877947,0.0 
 03/20  07:00:00,4.4,65.0,0.8,180.0,0.0,0.0,2.0,1.4509816804864036,20.999668322347188,20.999522777751954,20.999339043917226,20.999195683677706,20.999372279719635,0.2,0.3,0.4,0.19,24.0,21.0,10449535.77095976,0.0,11538053.16162392,0.0,8156054.419111045,0.0,14609604.821402345,0.0,7954152.987561854,0.0,52707401.160658929,0.0 
 03/20  08:00:00,6.0,61.0,1.2,180.0,71.0,117.0,2.0,2.701675366835496,21.174934349083288,20.99999907423193,20.999999092568808,20.99999654356313,20.999997881370058,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,1640013.8641522406,0.0,699060.556690807,0.0,3565656.7263879289,0.0,1709064.669371413,0.0,7613795.816602389,0.0 
 03/20  09:00:00,7.7,57.0,1.5,200.0,140.0,435.0,2.0,8.304401625318845,21.655544356105698,21.209185986010764,22.051097812334186,20.99999999966812,20.99999999993851,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,791332.1850240929,0.0,146799.99714694866,0.0,938132.1821710416,0.0 
 03/20  10:00:00,9.7,54.0,3.7,200.0,155.0,660.0,2.0,15.324549337124286,22.02096612576378,21.781592283562966,22.94545025117379,21.191907558394527,21.31702806530293,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  11:00:00,11.8,51.0,6.0,200.0,125.0,826.0,2.0,21.591616764268144,22.3698329815449,22.596178494675109,23.230796440843748,21.501600352874079,21.6377550672994,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  12:00:00,13.8,48.0,8.2,200.0,115.0,891.0,2.0,26.060690776833373,22.409303397635357,23.162300660205117,22.775526305289686,21.51419325275439,21.697582007922987,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  13:00:00,14.4,45.0,8.0,200.0,121.0,902.0,2.0,29.35741782244364,22.9368212596897,23.957444357327334,23.064851994201449,22.012344583427479,22.227548373526284,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,655750.8752344609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655750.8752344609 
 03/20  14:00:00,15.1,42.0,7.9,200.0,117.0,899.0,2.0,31.25585228460457,23.181591513772785,23.99973886055481,23.17778750878472,22.237144561292817,22.470939760347965,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,2896360.8905551477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2896360.8905551477 
 03/20  15:00:00,15.7,39.0,7.7,200.0,111.0,869.0,2.0,31.508340724856859,23.460859890966913,23.999993567661045,23.41626795025082,22.523793014817075,23.131492981693954,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,3507361.743549209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3507361.743549209 
 03/20  16:00:00,15.0,34.0,8.0,200.0,140.0,741.0,2.0,29.56547751872373,23.664495429870418,23.999999971315398,23.561250540070117,22.730190258236556,23.980636811490525,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,2593512.5960020187,0.0,0.0,0.0,0.0,0.0,892951.1331229331,0.0,3486463.7291249518 
 03/20  17:00:00,14.2,29.0,8.4,200.0,133.0,568.0,2.0,26.56674438760013,23.04413853795618,23.569913394401398,22.922166563770209,22.138623991136464,23.999991445077055,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340886.39234823329,0.0,340886.39234823329 
 03/20  18:00:00,13.5,24.0,8.7,230.0,95.0,270.0,2.0,22.292254257595049,22.619756297097355,23.010484592049033,22.4072661188844,21.69785000163742,23.620387306802046,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  19:00:00,12.7,30.0,7.0,230.0,15.0,0.0,2.0,18.06323512079388,22.402615703425089,22.573522513438829,22.05401836825136,21.381669742212048,22.690542744265984,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  20:00:00,11.9,38.0,5.3,230.0,0.0,0.0,2.0,15.03964943065153,22.166075021598937,22.192650590996537,21.727993527310173,21.088167990138108,22.11137299481957,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  21:00:00,11.1,47.0,3.6,160.0,0.0,0.0,2.0,13.075962696991902,22.032045418673769,21.95705156086369,21.52077271515405,21.000009566956746,21.768650641789887,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,240289.9323363592,0.0,0.0,0.0,240289.9323363592,0.0 
 03/20  22:00:00,11.0,54.0,3.4,160.0,0.0,0.0,2.0,11.641236851332679,21.11908847546813,21.227428565469816,20.815205425573568,20.390226389063146,20.96707358842402,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  23:00:00,11.0,61.0,3.3,160.0,0.0,0.0,2.0,10.549517688892302,20.87685729744149,21.106759152700638,20.67122254917846,20.199078947855648,20.83035601181948,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  24:00:00,10.9,67.0,3.1,160.0,0.0,0.0,2.0,9.588894474647166,20.678033517750529,20.86521803133588,20.442722406207208,19.998275092213587,20.598905257985729,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  01:00:00,10.8,68.0,2.8,160.0,0.0,0.0,3.0,9.026705324554723,20.546933852885905,20.728565372801144,20.309950271693027,19.88331793570339,20.465005037865013,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  02:00:00,10.8,68.0,2.4,160.0,0.0,0.0,3.0,8.645174602476772,20.44358826503793,20.59160475985354,20.18300629002666,19.78458977134133,20.33458928359537,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  03:00:00,10.7,68.0,2.1,160.0,0.0,0.0,3.0,8.360675195297734,20.34155448791554,20.460542466121827,20.06245301742482,19.69182414868747,20.208531138524046,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  04:00:00,10.5,69.0,1.6,160.0,0.0,0.0,3.0,7.9935298782707149,20.24159291128343,20.327657810971816,19.94362143279313,19.59766079431609,20.081090338799876,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  05:00:00,10.2,70.0,1.0,160.0,0.0,0.0,3.0,7.5342085877678539,20.159004189355629,20.212216453533828,19.843686575670526,19.524070334229984,19.976521503756925,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  06:00:00,10.0,72.0,0.5,160.0,0.0,0.0,3.0,7.402305488812585,20.99852207994954,20.998094258925865,20.995402020588615,20.992059095936225,20.996497687757214,0.1,0.1,0.4,0.07,24.0,21.0,1121576.1237049965,0.0,1770236.0059129846,0.0,1992135.04652745,0.0,4621184.438422038,0.0,1697298.246461086,0.0,11202429.861028556,0.0 
 03/21  07:00:00,10.5,72.0,0.8,160.0,0.0,0.0,3.0,7.264988821049477,21.208624447464496,20.999999999999944,20.99999999999435,20.999999999938259,20.999999999998346,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,732794.8433020526,0.0,1363776.2023346478,0.0,3700575.194932117,0.0,1006580.6830198667,0.0,6803726.923588684,0.0 
 03/21  08:00:00,10.9,72.0,1.2,160.0,60.0,2.0,3.0,8.701362129725246,22.708653990582908,22.26561866178494,21.880565104744723,21.596085948090058,21.97304210893734,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  09:00:00,11.4,71.0,1.5,250.0,146.0,9.0,3.0,11.70332064731759,22.978626293806398,22.593682568058687,22.316154090056185,22.023700933580316,22.33700255561265,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  10:00:00,13.5,65.0,3.4,250.0,259.0,128.0,3.0,16.312170789300283,23.40318206623971,23.21674866481354,23.124083149040556,22.48958969803465,22.83170664516308,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  11:00:00,15.6,60.0,5.3,250.0,330.0,274.0,3.0,22.354268569389178,23.71525054433431,23.902944484911737,23.70926730219914,22.91980373068094,23.26186742120232,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  12:00:00,17.7,55.0,7.2,200.0,285.0,499.0,3.0,27.443870742029789,23.765879498208159,23.999922216429725,23.67929424506308,23.028726006167365,23.401210588867479,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,1724048.112967703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1724048.112967703 
 03/21  13:00:00,18.2,53.0,7.7,200.0,310.0,560.0,3.0,30.955828324600178,23.999995229481475,23.99999958436056,23.990961808277935,23.57155124643081,23.940506525193908,0.95,0.9,0.9,0.54,24.0,21.0,0.0,1468882.197620082,0.0,4381529.980254175,0.0,373793.4422383524,0.0,0.0,0.0,6557.199863828734,0.0,6230762.819976438 
 03/21  14:00:00,18.8,50.0,8.2,200.0,218.0,706.0,3.0,32.90947817731744,23.999999976186854,23.999999991940589,23.999969578152279,23.786303321437005,23.99988424580255,0.95,0.9,0.9,0.34,24.0,21.0,0.0,2692370.428278075,0.0,5146454.574787085,0.0,828063.9715705182,0.0,0.0,0.0,488072.01678516986,0.0,9154960.991420847 
 03/21  15:00:00,19.3,48.0,8.7,230.0,149.0,779.0,3.0,32.78979205088853,24.0,23.999999999999994,23.999999999999994,23.999202091851214,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3699678.412400984,0.0,5413277.825783833,0.0,1345937.4277263282,0.0,223859.0539208439,0.0,2101964.2810928758,0.0,12784717.000924867 
 03/21  16:00:00,18.5,54.0,7.9,230.0,115.0,759.0,3.0,31.656099454595556,24.0,24.0,24.0,23.999997702988428,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4096051.352081977,0.0,4665005.12271144,0.0,1508185.591058546,0.0,1107849.5109127784,0.0,4016136.519799519,0.0,15393228.09656426 
 03/21  17:00:00,17.7,61.0,7.0,230.0,112.0,599.0,3.0,29.781852676122307,23.949563747099867,23.999999999999994,23.787376238596349,23.518484647767385,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,1269146.5878385828,0.0,0.0,0.0,0.0,0.0,2811228.211084775,0.0,4080374.798923358 
 03/21  18:00:00,16.9,68.0,6.2,230.0,89.0,288.0,3.0,26.098861932480067,23.55891567053523,23.9566503628775,23.322503780446469,23.0715574098164,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1190837.882138479,0.0,1190837.882138479 
 03/21  19:00:00,16.0,72.0,4.6,230.0,15.0,0.0,3.0,22.015376233971307,23.377567894033019,23.59305586891629,23.02189094089462,22.75491436073182,23.76864560370181,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  20:00:00,15.1,76.0,3.1,230.0,0.0,0.0,3.0,18.79240817007323,23.147158681149649,23.269400261387159,22.720967474426744,22.45422689621524,23.320541898487517,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  21:00:00,14.2,79.0,1.5,250.0,0.0,0.0,3.0,16.636763737518689,23.00784213510889,23.06370041778043,22.52946446669107,22.269471836634528,23.03319311969185,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  22:00:00,13.9,81.0,1.9,250.0,0.0,0.0,3.0,15.24172291013674,22.215300032920024,22.411718395559157,21.914838947611814,21.74937121034691,22.34596025274076,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  23:00:00,13.5,82.0,2.2,250.0,0.0,0.0,3.0,14.190755962347116,21.954584459136365,22.26052282995296,21.737926735196447,21.551815096483577,22.20094649480604,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  24:00:00,13.2,84.0,2.6,200.0,0.0,0.0,3.0,13.557493309188118,21.735059839837544,22.030768504160748,21.521314640609025,21.350882068488266,21.972627826079468,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  01:00:00,13.0,85.0,2.2,200.0,0.0,0.0,4.0,13.024018782257102,21.59748029326882,21.88215374320123,21.38049201941191,21.21925857273876,21.82852738087719,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  02:00:00,12.7,86.0,1.9,200.0,0.0,0.0,4.0,12.524400249015273,21.458060510101384,21.719565084992284,21.23082683063392,21.08490612969018,21.668781974183945,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  03:00:00,12.5,87.0,1.5,200.0,0.0,0.0,4.0,12.045545437852854,21.34032909894225,21.57683932159572,21.101221097765856,20.96905097776878,21.528606302107769,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  04:00:00,12.5,87.0,1.2,200.0,0.0,0.0,4.0,11.669653756826762,21.240695223865726,21.45131548121676,20.990007984393537,20.87099377839449,21.404446068957335,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  05:00:00,12.5,87.0,0.8,200.0,0.0,0.0,4.0,11.32911319850416,21.174614143995059,21.357211766737739,20.91030513094138,20.805594701035714,21.31030676210137,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  06:00:00,12.5,87.0,0.5,180.0,0.0,0.0,4.0,11.014564838425346,21.79530289575323,21.671153351323868,21.266543584831628,21.143089737994449,21.645511438212546,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  07:00:00,12.8,84.0,1.2,180.0,0.0,0.0,4.0,11.015586122101367,22.08196871327327,21.892027838313117,21.460961134411077,21.334886038317234,21.856587101415788,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  08:00:00,13.0,81.0,1.9,180.0,48.0,0.0,4.0,12.008830326420327,23.501549277955655,23.254896239074446,22.827730192520869,22.735393537813473,23.1870061478455,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  09:00:00,13.3,78.0,2.6,160.0,150.0,5.0,4.0,14.32486792109676,23.76981005454405,23.53219525239976,23.137088491493758,22.993546404404318,23.42557962664445,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  10:00:00,14.1,72.0,3.4,160.0,252.0,79.0,4.0,17.881396821125834,23.995338331812975,23.97635762382861,23.81477514848722,23.45806247395729,23.877760698885269,0.95,0.9,0.9,0.39,24.0,21.0,0.0,872316.0988583523,0.0,364145.96661761266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1236462.065475965 
 03/22  11:00:00,14.8,67.0,4.3,160.0,359.0,121.0,4.0,22.501840427653126,23.999996079588408,23.99997026753302,23.99996677893089,23.809347512346464,23.99997122082724,0.95,0.9,0.9,0.47,24.0,21.0,0.0,2348968.176605108,0.0,2440267.9118083298,0.0,684817.2670563255,0.0,0.0,0.0,630292.1635954827,0.0,6104345.519065246 
 03/22  12:00:00,15.6,62.0,5.1,160.0,400.0,212.0,4.0,26.40060109938729,23.999999996190899,23.999999928013204,23.999999977804124,23.87994674055614,23.999999974034077,0.5,0.9,0.8,0.57,24.0,21.0,0.0,1866976.746213961,0.0,2948903.679127362,0.0,547187.4702884003,0.0,0.0,0.0,738093.558636528,0.0,6101161.454266252 
 03/22  13:00:00,15.9,60.0,5.1,160.0,424.0,150.0,4.0,28.351278856241519,23.99999999996865,23.999999998859879,23.999999999844897,23.999702841062154,23.99999999978076,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4072278.1032516846,0.0,4308959.260975283,0.0,1506509.2502997337,0.0,1718365.9482232449,0.0,1760775.6472623309,0.0,13366888.210012276 
 03/22  14:00:00,16.2,57.0,5.1,160.0,399.0,95.0,4.0,28.359562226479427,24.0,24.0,24.0,23.999999999999884,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4608335.83025545,0.0,4542603.352050044,0.0,1777543.6257378334,0.0,2441723.4785482005,0.0,2003355.6740165433,0.0,15373561.960608069 
 03/22  15:00:00,16.5,55.0,5.1,160.0,350.0,20.0,4.0,27.609839059157744,23.999999999999998,24.0,23.999999999999998,23.999999999999998,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4745569.418696039,0.0,4250221.002039986,0.0,1912412.065989784,0.0,2827132.862777029,0.0,2170015.512207578,0.0,15905350.861710418 
 03/22  16:00:00,16.0,58.0,4.9,160.0,289.0,73.0,4.0,26.613730016462225,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4803441.154309297,0.0,4153536.7181386656,0.0,1900276.1979638353,0.0,2894706.072705921,0.0,2381966.943265538,0.0,16133927.086383257 
 03/22  17:00:00,15.5,60.0,4.8,160.0,207.0,84.0,4.0,25.126167174766665,24.0,24.0,24.0,23.862106058259824,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,767074.8592900592,0.0,1063431.3078673043,0.0,67657.77829611507,0.0,0.0,0.0,904794.3035777294,0.0,2802958.249031208 
 03/22  18:00:00,15.0,63.0,4.6,160.0,96.0,73.0,4.0,22.47866314001925,23.721395908365808,23.824312939338534,23.512595570330637,23.3667257466861,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60005.605344267315,0.0,60005.605344267315 
 03/22  19:00:00,14.5,65.0,5.0,160.0,9.0,0.0,4.0,19.1713227648304,23.557166029429973,23.507526526765099,23.21065277722284,23.077302521134376,23.55323641646886,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  20:00:00,14.1,66.0,5.3,160.0,0.0,0.0,4.0,16.67240107684059,23.339833924202929,23.17723544177917,22.895082196463876,22.775195775707379,23.173708105114018,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  21:00:00,13.6,68.0,5.7,160.0,0.0,0.0,4.0,15.120502344085385,23.20539699828883,22.957163388523698,22.683910187189434,22.58050288945799,22.924608977004398,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  22:00:00,13.5,69.0,4.3,160.0,0.0,0.0,4.0,13.9604981939315,22.328764525030068,22.33663646492404,22.014399425002467,21.95102958232449,22.261365983534707,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  23:00:00,13.3,69.0,2.9,160.0,0.0,0.0,4.0,13.000242642369287,22.108039025964016,22.188123241160527,21.893204377854468,21.81797177274229,22.121140198190056,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  24:00:00,13.2,70.0,1.5,230.0,0.0,0.0,4.0,12.031134673224408,21.892284402320226,21.962987075866747,21.67103033351176,21.615121857926689,21.896846212643636,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  01:00:00,12.7,73.0,1.3,230.0,0.0,0.0,5.0,11.181949471573836,21.713828197300157,21.77298068918633,21.49265929933422,21.44408461810879,21.70923981086841,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  02:00:00,12.3,76.0,1.2,230.0,0.0,0.0,5.0,10.49692828101092,21.550607173222504,21.589231936049005,21.316747462167649,21.280666442838475,21.526995275294739,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  03:00:00,11.8,79.0,1.0,20.0,0.0,0.0,5.0,9.873528885351043,21.384872703058695,21.40255691596539,21.14520890202077,21.120015234874466,21.341811824945525,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  04:00:00,11.5,81.0,1.0,20.0,0.0,0.0,5.0,9.229405997782078,21.238514218076689,21.22648668145974,20.978731677216854,20.96515385703968,21.16792414915949,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  05:00:00,11.2,83.0,1.0,20.0,0.0,0.0,5.0,8.52761533517731,21.11925999663785,21.074260414636528,20.835938031188094,20.835300362716127,21.0169910171277,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  06:00:00,10.9,85.0,1.0,20.0,0.0,0.0,5.0,7.685582302485875,21.76928857901681,21.35411400317259,21.152657212369797,21.168222590072874,21.32358451825399,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  07:00:00,11.3,82.0,0.8,20.0,0.0,0.0,5.0,7.170235838320406,22.04653306394173,21.54327911491881,21.32371062138055,21.320220689135839,21.494653014698764,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  08:00:00,11.8,79.0,0.7,20.0,65.0,6.0,5.0,8.333068171485922,23.486070154126787,23.0491528804998,22.864433387670809,22.833373608159378,23.00639139504302,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  09:00:00,12.2,75.0,0.5,20.0,151.0,9.0,5.0,11.303360125363778,23.756338442049075,23.28314921525895,23.110171709519237,23.042192945513045,23.179793172380799,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  10:00:00,13.7,71.0,0.7,20.0,249.0,17.0,5.0,15.117133844063594,23.993819316588416,23.79782295715564,23.640987903407898,23.507459247706789,23.647281854913957,0.95,0.9,0.9,0.39,24.0,21.0,0.0,672400.085074009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,672400.085074009 
 03/23  11:00:00,15.2,66.0,0.8,20.0,306.0,54.0,5.0,20.631141059440979,23.999996403130998,23.999765571798773,23.983510221114764,23.826126177284015,23.96688198333662,0.95,0.9,0.9,0.47,24.0,21.0,0.0,2004598.6231086478,0.0,933474.6100288848,0.0,124272.50549452305,0.0,0.0,0.0,0.0,0.0,3062345.7386320556 
 03/23  12:00:00,16.7,62.0,1.0,360.0,386.0,17.0,5.0,24.81849784300844,23.999999996702465,23.999999741978898,23.999995737374524,23.918530695510328,23.99999145399401,0.5,0.9,0.8,0.57,24.0,21.0,0.0,1655590.1924008888,0.0,1368959.556649441,0.0,198387.0939855021,0.0,0.0,0.0,205723.2033075722,0.0,3428660.046343404 
 03/23  13:00:00,17.5,59.0,1.9,360.0,409.0,17.0,5.0,27.469086348758876,23.999999999986615,23.999999998700859,23.99999998632412,23.999886720910845,23.99999997081725,0.95,0.9,0.9,0.54,24.0,21.0,0.0,3880123.9494598729,0.0,3154616.8512229498,0.0,1317780.3157964799,0.0,1776818.223482402,0.0,1404771.3676664427,0.0,11534110.707628146 
 03/23  14:00:00,18.4,56.0,2.7,360.0,397.0,17.0,5.0,28.729352328849016,23.99999999999976,23.999999999969356,23.999999999784273,23.999998534748899,23.999999999512327,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4488031.120024776,0.0,3737801.5539805365,0.0,1708696.746145838,0.0,2561360.9711754259,0.0,1788882.0218296827,0.0,14284772.41315626 
 03/23  15:00:00,19.2,53.0,3.6,230.0,325.0,55.0,5.0,28.617740042897535,24.000000000000005,23.999999999999998,23.99999999999999,23.999999999979118,23.999999999999984,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4893444.343918952,0.0,4007394.1873823537,0.0,1933646.4856208063,0.0,2987267.5085161307,0.0,2180536.785039641,0.0,16002289.310477883 
 03/23  16:00:00,18.8,54.0,3.4,230.0,233.0,7.0,5.0,27.11967932805804,24.0,24.0,24.0,23.999999999999884,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4893398.091007831,0.0,3731898.8995424394,0.0,1890516.2895287034,0.0,2969443.526750576,0.0,2104678.889571248,0.0,15589935.696400797 
 03/23  17:00:00,18.4,55.0,3.3,230.0,118.0,0.0,5.0,24.73830314965724,23.999999999999994,23.999999999999994,23.963805788888366,23.87206922791194,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,749615.7041805821,0.0,584453.9740760899,0.0,0.0,0.0,0.0,0.0,150506.20656872515,0.0,1484575.884825397 
 03/23  18:00:00,18.0,55.0,3.1,160.0,33.0,0.0,5.0,21.708130004077455,23.71249086915441,23.59181509908589,23.45624393001179,23.37088076025175,23.510911373388529,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  19:00:00,16.9,61.0,2.6,160.0,5.0,0.0,5.0,18.51195467803965,23.538606457738174,23.312534904455146,23.181496357714999,23.10488314636678,23.233440158445437,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  20:00:00,15.7,67.0,2.0,160.0,0.0,0.0,5.0,16.216752415749096,23.30771402745582,23.001598923349375,22.875643960519175,22.81200528657647,22.924997786439577,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  21:00:00,14.6,74.0,1.5,360.0,0.0,0.0,5.0,14.239421167213923,23.16180187588001,22.77422755636604,22.661083958622159,22.61481774842288,22.708494209942946,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  22:00:00,13.9,76.0,1.5,360.0,0.0,0.0,5.0,12.703067827556588,22.357122345200709,22.091298730196269,22.005692750879214,21.988993416352824,22.051046223587805,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  23:00:00,13.2,79.0,1.5,360.0,0.0,0.0,5.0,11.440319083499693,22.037014045160043,21.90938353841851,21.797630930477614,21.78735444994839,21.84457567607358,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  24:00:00,12.5,81.0,1.5,360.0,0.0,0.0,5.0,10.368137402532393,21.76237282568721,21.627240992437249,21.519927048111489,21.523011507858269,21.56536247524865,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  01:00:00,11.9,84.0,1.2,360.0,0.0,0.0,6.0,9.695182295000564,21.561650015004447,21.444212165090876,21.334710065286296,21.346766411463553,21.379016202061345,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  02:00:00,11.4,86.0,0.8,360.0,0.0,0.0,6.0,9.20585507810556,21.371791474957136,21.251673982646225,21.14400617218427,21.16658273806735,21.18669960646953,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  03:00:00,10.8,87.0,0.5,290.0,0.0,0.0,6.0,9.072212727812909,21.182908138006604,21.07522504418142,20.964812717464495,20.998786751043704,21.008487195780935,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  04:00:00,10.6,88.0,0.5,290.0,0.0,0.0,6.0,8.463312769446056,21.05024171103497,20.903852303867308,20.79836326261063,20.843622239745785,20.84006811224963,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  05:00:00,10.3,89.0,0.5,290.0,0.0,0.0,6.0,7.676686386276116,20.92266785085098,20.74995930495971,20.647240555886783,20.70454359976417,20.687814336995449,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  06:00:00,10.1,89.0,0.5,290.0,0.0,0.0,6.0,6.723332024767697,21.602152003749695,21.0533623921425,21.007303705156887,21.04982572966907,21.032291905078865,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,22848.437723851508,0.0,67164.1684382882,0.0,49284.53731130968,0.0,38918.77970188169,0.0,178215.9231753311,0.0 
 03/24  07:00:00,10.5,87.0,0.5,290.0,0.0,0.0,6.0,6.4205219431410749,21.90423932574575,21.26757703410321,21.17249670709734,21.23116040999068,21.21251288341801,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  08:00:00,11.0,85.0,0.5,290.0,53.0,0.0,6.0,7.692169794952225,23.35209212570146,22.781766066892535,22.691028188790548,22.754080908591509,22.71948644357776,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  09:00:00,11.4,83.0,0.5,270.0,64.0,0.0,6.0,9.255815322661033,23.606914529328767,22.927333685993099,22.80566362479912,22.88785081195946,22.836616230952765,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  10:00:00,11.8,82.0,0.8,270.0,106.0,0.0,6.0,11.311898901098607,23.95973833150735,23.30780390213551,23.181432043159018,23.26195283050772,23.21087779431756,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  11:00:00,12.1,82.0,1.2,270.0,141.0,0.0,6.0,13.386882297262686,23.999955926272567,23.533042761412046,23.394232450592765,23.471735814170438,23.421203511387394,0.95,0.9,0.9,0.47,24.0,21.0,0.0,895396.6494599726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,895396.6494599726 
 03/24  12:00:00,12.5,81.0,1.5,230.0,163.0,0.0,6.0,15.663166196775162,23.99999997994703,23.503114991973115,23.356010941499,23.422379388844488,23.38500053350987,0.5,0.9,0.8,0.57,24.0,21.0,0.0,387561.2407548623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387561.2407548623 
 03/24  13:00:00,13.0,79.0,2.0,230.0,172.0,1.0,6.0,17.393782567635836,23.999999999900248,23.941025082604925,23.778402027159158,23.846765916144503,23.808110624616007,0.95,0.9,0.9,0.54,24.0,21.0,0.0,2744668.1859096235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2744668.1859096235 
 03/24  14:00:00,13.4,77.0,2.6,230.0,168.0,0.0,6.0,18.279962687280798,23.999999999998246,23.999913301252506,23.886065813358706,23.954189330235015,23.91602049613302,0.95,0.9,0.9,0.34,24.0,21.0,0.0,3440264.8829525245,0.0,267588.75236296697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3707853.6353154915 
 03/24  15:00:00,13.9,74.0,3.1,200.0,149.0,0.0,6.0,18.626351277407353,23.99999999999994,23.999999164766146,23.999796328985874,23.999788452571438,23.999730795861479,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3862344.9209696005,0.0,1030015.3781405978,0.0,132290.0940001235,0.0,561433.5110861629,0.0,231562.25065043279,0.0,5817646.154846918 
 03/24  16:00:00,12.9,76.0,2.8,200.0,118.0,0.0,6.0,17.868867288414678,23.999999999999994,23.999999994518395,23.999999554825647,23.99999907750291,23.999999131133408,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3942378.6004993969,0.0,1156517.9119796386,0.0,250808.63426153147,0.0,818485.0876742347,0.0,363172.9197500033,0.0,6531363.154164805 
 03/24  17:00:00,12.0,77.0,2.4,200.0,78.0,0.0,6.0,16.45174126356513,23.845024505140459,23.358629160852375,23.28280966528273,23.32539994895483,23.30519522449457,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  18:00:00,11.0,78.0,2.1,200.0,34.0,0.0,6.0,14.95240586297594,23.33464817924595,22.746704771694089,22.68096120803543,22.733300525196947,22.705782748004404,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  19:00:00,10.2,79.0,2.8,200.0,4.0,0.0,6.0,13.009479069003647,23.113042286386994,22.380041514189004,22.323000274192855,22.38949064687167,22.350140639548799,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  20:00:00,9.5,81.0,3.4,200.0,0.0,0.0,6.0,11.543334158671538,22.80870199854279,22.002464457165986,21.95177444097917,22.03105889723522,21.978200093777603,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  21:00:00,8.7,82.0,4.1,230.0,0.0,0.0,6.0,10.363887871258854,22.61047890234167,21.73969843193177,21.699565613065077,21.794102218635176,21.72537699113797,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  22:00:00,8.3,85.0,3.1,230.0,0.0,0.0,6.0,9.52084004849539,21.292886065530639,20.96802046637281,20.8816426690807,21.04398219485237,20.9062364095888,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  23:00:00,7.9,88.0,2.0,230.0,0.0,0.0,6.0,8.743662515940148,21.0965434923557,20.721624719118937,20.64685397497882,20.79001895287769,20.674011983043437,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  24:00:00,7.5,91.0,1.0,290.0,0.0,0.0,6.0,8.253577914781218,20.754041408013444,20.16058946948482,20.11621412226644,20.277026241166334,20.138452918319829,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  01:00:00,7.1,91.0,1.2,290.0,0.0,0.0,7.0,7.599757295858922,20.46819788329109,20.068984126669628,20.00462129547189,20.155765571332205,20.03434751137388,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  02:00:00,6.7,90.0,1.3,290.0,0.0,0.0,7.0,6.784034811544384,20.25162520669221,19.803068231509159,19.741150774221539,19.900065911834909,19.766998500956065,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  03:00:00,6.3,89.0,1.5,360.0,0.0,0.0,7.0,6.624279416097882,20.033375332922235,19.379579920233966,19.340780865287095,19.508202028880058,19.36213803077684,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  04:00:00,6.1,89.0,1.9,360.0,0.0,0.0,7.0,5.749850094876225,19.858037828769619,19.35278680999152,19.299128463933223,19.47030964513382,19.31946256641261,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  05:00:00,5.8,89.0,2.2,360.0,0.0,0.0,7.0,4.92822265682912,19.676090848279665,19.134542703041196,19.07915080615811,19.26101760181379,19.09804110296873,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  06:00:00,5.6,89.0,2.6,360.0,0.0,0.0,7.0,5.268526210917684,20.99673035539513,20.99123440764849,20.990716448985006,20.992632449447706,20.990898888491829,0.1,0.1,0.4,0.07,24.0,21.0,3436136.6192906207,0.0,6796125.60561462,0.0,4287921.206415467,0.0,5738346.97762797,0.0,4251745.75976711,0.0,24510276.16871579,0.0 
 03/25  07:00:00,5.7,86.0,2.4,360.0,0.0,0.0,7.0,4.7280992653745879,20.999989098892326,20.999842839397304,20.99982941999673,20.99988017503817,20.999834819871304,0.1,0.1,0.4,0.11,24.0,21.0,1042114.2175176181,0.0,5414242.956782239,0.0,3478073.9490842709,0.0,4879387.041997377,0.0,3425853.6899640329,0.0,18239671.855345537,0.0 
