Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 03/25  08:00:00,5.9,84.0,2.3,360.0,23.0,0.0,7.0,4.659021330015992,21.28412471475346,20.999998218864364,20.999997974040203,20.999998837249377,20.999998070898589,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,2866885.7977746438,0.0,1863862.1261680313,0.0,2459025.2031844088,0.0,1830465.7863280052,0.0,9020238.913455088,0.0 
 03/25  09:00:00,6.0,81.0,2.1,20.0,66.0,0.0,7.0,5.499481606611845,21.36194523429537,20.999999989704706,20.999999987460187,20.999999994371899,20.999999988158306,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,2148031.3980016096,0.0,1412678.2695597192,0.0,1810963.0842406485,0.0,1400672.7971441793,0.0,6772345.548946156,0.0 
 03/25  10:00:00,6.5,78.0,2.1,20.0,109.0,0.0,7.0,6.992344419933296,21.43850759905647,20.99999999998182,20.999999999975385,20.999999999991777,20.999999999976777,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,1671720.2321257198,0.0,1124896.9399402312,0.0,1407821.2796070625,0.0,1125181.7399867397,0.0,5329620.191659752,0.0 
 03/25  11:00:00,6.9,74.0,2.1,20.0,143.0,0.0,7.0,8.499297875223592,21.481433783618316,20.999999999999966,20.999999999999944,20.999999999999994,20.999999999999948,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,1336853.4377841897,0.0,933012.185464369,0.0,1141082.5059875956,0.0,943169.054129808,0.0,4354117.1833659629,0.0 
 03/25  12:00:00,7.4,71.0,2.1,320.0,166.0,0.0,7.0,9.971142436419492,21.149745634786976,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,2221409.203257184,0.0,1492537.886272698,0.0,2117305.9992969,0.0,1476604.451428408,0.0,7307857.54025519,0.0 
 03/25  13:00:00,7.5,70.0,2.1,320.0,175.0,1.0,7.0,11.110525811597789,21.056681009151477,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,2298632.7817401059,0.0,1560962.5445147418,0.0,2239154.091754201,0.0,1538732.7023161019,0.0,7637482.12032515,0.0 
 03/25  14:00:00,7.5,69.0,2.1,320.0,170.0,0.0,7.0,11.656238268621405,21.000018017161645,21.0,20.999999999999998,21.000000000000005,20.999999999999998,0.1,0.15,0.35,0.15,24.0,21.0,106364.70133187788,0.0,2365511.844294207,0.0,1603637.6491119755,0.0,2316367.636059762,0.0,1580180.1256793412,0.0,7972061.956477164,0.0 
 03/25  15:00:00,7.6,68.0,2.1,20.0,152.0,0.0,7.0,11.5876617503322,21.00000000007384,21.000000000000005,21.000000000000005,21.0,21.0,0.1,0.15,0.35,0.13,24.0,21.0,277495.14541781638,0.0,2465186.8447670338,0.0,1642222.1111434883,0.0,2400702.641383311,0.0,1632452.5114244919,0.0,8418059.254136142,0.0 
 03/25  16:00:00,7.3,66.0,2.3,20.0,183.0,3.0,7.0,12.057290643204235,21.000000000000108,21.0,20.999999999999998,21.000000000000005,21.0,0.1,0.15,0.35,0.14,24.0,21.0,456878.8464208471,0.0,2414541.8974414106,0.0,1629591.5088525052,0.0,2384567.353505483,0.0,1563446.854381457,0.0,8449026.460601703,0.0 
 03/25  17:00:00,6.9,65.0,2.4,20.0,160.0,2.0,7.0,11.996890280264902,21.0,20.999999999999998,21.000000000000005,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,1442480.505627971,0.0,3039010.9225145119,0.0,2007335.3325846466,0.0,3016461.6460796187,0.0,1876155.2413509344,0.0,11381443.648157683,0.0 
 03/25  18:00:00,6.6,63.0,2.6,270.0,86.0,0.0,7.0,10.360718486518577,19.75540151755778,19.68192407168542,19.622300851595829,19.718774255183236,19.663786429724266,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  19:00:00,5.9,66.0,2.2,270.0,9.0,0.0,7.0,8.405965732738683,19.43213375452578,19.107288910434059,19.05455696732144,19.180519162512085,19.089018272471745,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  20:00:00,5.3,70.0,1.9,270.0,0.0,0.0,7.0,6.17919351693007,19.157745281800226,18.76751337226361,18.70841449661663,18.861425993807779,18.738098457172457,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  21:00:00,4.6,74.0,1.5,290.0,0.0,0.0,7.0,5.097500172871183,18.935060087527086,18.49190642328222,18.43269582142351,18.605286130028014,18.46097947311116,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  22:00:00,4.4,75.0,1.5,290.0,0.0,0.0,7.0,4.12579601021101,18.770627404887123,18.289701642557647,18.2273835759446,18.414015545564714,18.25500480178792,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  23:00:00,4.3,75.0,1.5,290.0,0.0,0.0,7.0,3.4353914723317207,18.62540280987148,18.121096191482175,18.055990453255949,18.253944182257614,18.083949191122476,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  24:00:00,4.1,76.0,1.5,290.0,0.0,0.0,7.0,2.760326653408182,18.490200662579924,17.95645899068117,17.889576913652456,18.09788493830977,17.917587564882575,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  01:00:00,3.9,74.0,1.5,290.0,0.0,0.0,1.0,2.1434876802584976,18.36208846380861,17.804203048499724,17.73561314297495,17.953159280303248,17.763943058995879,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  02:00:00,3.7,72.0,1.5,290.0,0.0,0.0,1.0,1.5622472509561534,18.235220954541079,17.652635162333316,17.582851450812627,17.808942825359766,17.611300672339128,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  03:00:00,3.5,71.0,1.5,290.0,0.0,0.0,1.0,1.0449535692665669,18.11396891267298,17.509252478013165,17.437952504101696,17.672199203741415,17.46655393521987,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  04:00:00,3.1,69.0,1.7,290.0,0.0,0.0,1.0,0.5722076170994195,17.97926739203565,17.35172080388292,17.279174581893714,17.522395981886299,17.307972077535319,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  05:00:00,2.8,69.0,1.9,290.0,0.0,0.0,1.0,0.21944357456615555,17.853665484458348,17.20626985509054,17.132188928852825,17.38350713740953,17.161228678326773,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  06:00:00,2.4,70.0,2.1,290.0,0.0,0.0,1.0,-0.1174495928547504,17.72010861846718,17.050276997016597,16.974779498725547,17.23461111270601,17.003860267649629,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  07:00:00,3.0,63.0,1.9,290.0,0.0,0.0,1.0,-0.1306691107377907,17.66229856723076,16.980526003719328,16.902623189959568,17.16544707034193,16.93203730973802,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  08:00:00,3.5,59.0,1.7,290.0,82.0,89.0,1.0,1.9367118780322513,17.62735708142632,17.02221237584938,17.24791147886155,17.18043693334498,16.941976136674979,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  09:00:00,4.1,57.0,1.5,250.0,182.0,137.0,1.0,5.670334143900301,17.61977692788198,17.162195936965938,17.614049254689275,17.25887355028014,17.023352198600209,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  10:00:00,5.6,46.0,1.5,250.0,235.0,483.0,1.0,14.069462531813877,17.70534895155635,17.469419507979614,18.494823990352729,17.447598171684999,17.211343012847637,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  11:00:00,7.0,38.0,1.5,250.0,177.0,771.0,1.0,23.20843095733873,17.821167768983036,18.019215193509063,18.75077014181383,17.597745640833727,17.373504145597268,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  12:00:00,8.5,34.0,1.5,320.0,186.0,825.0,1.0,30.409760022320538,17.96655473382072,18.697648425531246,18.37866604487867,17.745271942334627,17.55792496546363,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  13:00:00,9.0,27.0,2.2,320.0,122.0,926.0,1.0,34.70804375258693,18.05134367152648,19.171583537619303,18.262619411089355,17.80058885332703,17.654996446613838,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  14:00:00,9.4,23.0,2.9,320.0,116.0,926.0,1.0,36.293682820537167,18.12834207448815,19.43631563865698,18.243725029090954,17.855725478932038,17.745709539297374,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  15:00:00,9.9,22.0,3.6,270.0,94.0,917.0,1.0,35.14843568902938,18.20117415067987,19.36996433789306,18.28510886239441,17.913127442495637,18.272016141162128,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  16:00:00,9.5,22.0,2.9,270.0,135.0,776.0,1.0,33.41815374256524,18.206178579188305,19.05480565877231,18.28209510045772,17.96263199268371,19.462090262653477,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  17:00:00,9.1,26.0,2.2,270.0,131.0,605.0,1.0,29.821996465823966,18.215631196562965,18.868255905366227,18.25250379084478,18.01082337773135,20.038323430348627,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  18:00:00,8.7,33.0,1.5,270.0,101.0,302.0,1.0,24.606219936477179,18.229141595397793,18.73884538220718,18.159091073506187,17.976541035367906,19.850596988591258,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  19:00:00,8.0,36.0,1.9,270.0,19.0,0.0,1.0,18.477292785193577,18.17271899771641,18.47273661494965,17.98442267976789,17.823667359712848,18.866598753461383,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  20:00:00,7.4,43.0,2.2,270.0,0.0,0.0,1.0,13.60207787370904,18.1042354010288,18.300101068162044,17.85919382381799,17.703747818307489,18.43377657089091,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  21:00:00,6.7,52.0,2.6,200.0,0.0,0.0,1.0,10.448005203772132,18.032077893125675,18.167621701818779,17.75104363574708,17.604547801015657,18.18784118151482,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  22:00:00,6.5,52.0,2.2,200.0,0.0,0.0,1.0,8.15950634712459,18.00435049629876,18.094559437143539,17.691213993084735,17.557260780619989,18.07882806566885,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  23:00:00,6.3,55.0,1.9,200.0,0.0,0.0,1.0,6.435581934199684,17.975659455716,18.027997557596689,17.634429262854753,17.51614216491993,17.996605739620337,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  24:00:00,6.1,58.0,1.5,160.0,0.0,0.0,1.0,5.067831426964509,17.950697878165206,17.966471473059273,17.585293641241564,17.479652420987596,17.927558764332934,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  01:00:00,5.4,63.0,1.0,160.0,0.0,0.0,2.0,3.7500321608668845,17.982514699363607,17.96089627830974,17.585393927192518,17.50403266383334,17.916601227725907,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  02:00:00,4.7,70.0,0.5,160.0,0.0,0.0,2.0,2.468216685515156,17.925811853912124,17.867499335030837,17.50043804911502,17.438925441696733,17.82252229428649,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  03:00:00,4.0,77.0,0.0,0.0,0.0,0.0,2.0,1.2318061401501095,17.86057068786376,17.766529017837919,17.408067411888277,17.367540471480099,17.722492277453598,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  04:00:00,3.1,80.0,0.0,0.0,0.0,0.0,2.0,0.06854372845754243,17.75939671751227,17.627325356003945,17.277828154660477,17.25754405187029,17.582552391054059,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  05:00:00,2.2,84.0,0.0,0.0,0.0,0.0,2.0,-1.008436570185783,17.673394590174668,17.502440562459826,17.16122515884759,17.16169475114043,17.45604394100009,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  06:00:00,1.3,87.0,0.0,0.0,0.0,0.0,2.0,0.7457231141804562,20.985430855143347,20.982818247252355,20.979478838265267,20.979644928152614,20.982331071895449,0.1,0.1,0.4,0.07,24.0,21.0,16589466.106658722,0.0,15839283.080310064,0.0,10370438.159557695,0.0,16651179.196189473,0.0,9805767.11764886,0.0,69256133.6603648,0.0 
 03/27  07:00:00,3.2,81.0,1.2,0.0,0.0,0.0,2.0,1.22437034900805,20.99979063302777,20.99964186780145,20.999524879186397,20.999525543555437,20.99963005987516,0.2,0.3,0.4,0.19,24.0,21.0,9700901.21856225,0.0,11440291.73992269,0.0,7900407.3307815049,0.0,13054246.35876581,0.0,7061761.841849951,0.0,49157608.48988221,0.0 
 03/27  08:00:00,5.1,76.0,2.4,0.0,73.0,245.0,2.0,3.3301615308367027,21.209055955985183,20.99999956150855,21.000393510081886,20.99999909219365,20.999999452991859,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,1946086.75146515,0.0,0.0,0.0,3005756.8457658069,0.0,1411526.7304363973,0.0,6363370.327667354,0.0 
 03/27  09:00:00,7.0,70.0,3.6,0.0,133.0,512.0,2.0,8.489565685128316,21.69409901024306,21.133949702393715,22.20133189171093,20.999999999950217,21.020911613905008,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,375224.7184770499,0.0,0.0,0.0,375224.7184770499,0.0 
 03/27  10:00:00,9.0,65.0,4.8,0.0,137.0,714.0,2.0,15.42322680458419,22.05427918817852,21.602639792870947,23.05561768277072,21.279704987688754,21.38439934013027,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  11:00:00,10.9,61.0,6.0,0.0,125.0,825.0,2.0,21.812535460306387,22.392596824884888,22.28867958943133,23.231904119223289,21.58257192694672,21.701994122427079,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  12:00:00,12.8,56.0,7.2,250.0,154.0,822.0,2.0,26.757426594579159,22.42178672734973,22.785728624445804,22.786143882374895,21.613279353867033,21.779600908516227,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  13:00:00,12.7,58.0,6.5,250.0,312.0,577.0,2.0,29.746045570256109,22.937067398566957,23.605489699037297,23.10156969936113,22.148765107056254,22.33938501851186,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  14:00:00,12.5,59.0,5.8,250.0,376.0,329.0,2.0,29.942477876939504,23.17151201356495,23.856370529935025,23.22784672414884,22.400163769441745,22.610314641615739,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  15:00:00,12.4,61.0,5.1,230.0,339.0,49.0,2.0,26.675371491744856,23.386628868771504,23.844947735771148,23.396156251361949,22.612672347590846,22.909547326605418,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  16:00:00,11.7,62.0,4.4,230.0,282.0,324.0,2.0,26.828630475065574,23.6048974810066,23.965738527503438,23.545102960923363,22.819058139601105,23.72442733129876,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  17:00:00,11.1,62.0,3.8,230.0,153.0,494.0,2.0,25.499136788224886,22.936221819848059,23.152715283085187,22.826406007403756,22.119739035709914,23.780116117221568,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  18:00:00,10.4,63.0,3.1,290.0,85.0,355.0,2.0,22.024459073757506,22.52293977458354,22.604176491380476,22.283518002045964,21.6866311225377,23.59918732996669,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  19:00:00,9.1,55.0,2.9,290.0,20.0,0.0,2.0,17.303494579677108,22.28602109034845,22.105696422888895,21.860136953804618,21.317402957386525,22.56358088538505,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  20:00:00,7.8,44.0,2.8,290.0,0.0,0.0,2.0,12.859006568942603,22.01849340227295,21.608094980179737,21.423339726072226,21.018563360628617,21.828265651294495,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,225149.0414968324,0.0,0.0,0.0,225149.0414968324,0.0 
 03/27  21:00:00,6.5,34.0,2.6,360.0,0.0,0.0,2.0,9.687784766541862,21.84004365259275,21.288426882321966,21.134129696711868,21.000006938767727,21.36803487202642,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,805134.2015645512,0.0,0.0,0.0,805134.2015645512,0.0 
 03/27  22:00:00,5.6,36.0,2.4,360.0,0.0,0.0,2.0,7.205423625381148,20.356036722960345,20.424013629474684,20.2189457937517,19.967829071583286,20.391829752584088,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  23:00:00,4.8,42.0,2.3,360.0,0.0,0.0,2.0,5.314033841006836,20.178966226958047,20.151763115598905,19.985042022860314,19.64896897797193,20.130378189295926,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  24:00:00,3.9,51.0,2.1,340.0,0.0,0.0,2.0,3.744814798784035,19.85245237867628,19.807671752438944,19.636770282203089,19.332371820131678,19.778198100014639,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  01:00:00,3.4,54.0,1.9,340.0,0.0,0.0,3.0,2.4912561528216714,19.683852716834957,19.579594948735367,19.415680723641026,19.127255424847559,19.552242964634883,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  02:00:00,3.0,61.0,1.7,340.0,0.0,0.0,3.0,1.443500645459467,19.491456675815724,19.350794604947266,19.188135214361649,18.930681885179479,19.322018570846745,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  03:00:00,2.5,70.0,1.5,50.0,0.0,0.0,3.0,0.5365566797828711,19.312967350724283,19.132909521737014,18.978630083502649,18.742859398487285,19.097739616724306,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  04:00:00,1.9,69.0,1.0,50.0,0.0,0.0,3.0,-0.4442466818881812,19.13140381516991,18.91662321055711,18.76320584868266,18.556322045262417,18.879779603864536,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  05:00:00,1.4,71.0,0.5,50.0,0.0,0.0,3.0,-1.4688245299736227,18.979748295339307,18.72980914346996,18.57660287463789,18.398014394549337,18.68946380238609,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  06:00:00,0.8,75.0,0.0,0.0,0.0,0.0,3.0,-0.6854970368428405,20.993128685932417,20.989808396076535,20.98839494577087,20.986852858650633,20.98945895906513,0.1,0.1,0.4,0.07,24.0,21.0,8814879.978561007,0.0,10423411.659498049,0.0,6855486.384761943,0.0,11280277.259386315,0.0,6534908.338126391,0.0,43908963.62033371,0.0 
 03/28  07:00:00,1.9,66.0,0.5,0.0,0.0,0.0,3.0,-1.458031391883092,20.999966256580174,20.999869622745196,20.999840205489908,20.999799932678273,20.999864165562479,0.2,0.3,0.4,0.19,24.0,21.0,3118407.4297747279,0.0,6610110.70214065,0.0,4445538.3782861609,0.0,8146461.790893403,0.0,4131035.5566914707,0.0,26451553.857786415,0.0 
 03/28  08:00:00,2.9,60.0,1.0,0.0,80.0,232.0,3.0,0.7818131788058674,22.035393258723045,21.18787896916777,21.726053290665985,20.999999981091358,21.11050556396598,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,195080.29259403348,0.0,0.0,0.0,195080.29259403348,0.0 
 03/28  09:00:00,4.0,57.0,1.5,20.0,139.0,514.0,3.0,6.376332802268895,22.434531736364656,21.656777434519545,22.958984385776178,21.418017770578606,21.537822319658138,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  10:00:00,6.3,42.0,1.5,20.0,180.0,656.0,3.0,15.847319373447008,22.82977729396593,22.17583776935883,23.8109600960101,21.82449253298229,21.93155110482136,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  11:00:00,8.7,31.0,1.5,20.0,223.0,643.0,3.0,23.54153808599737,23.14484070325136,22.914091108527964,23.97256715424741,22.188230975168858,22.31155763067571,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  12:00:00,11.0,26.0,1.5,50.0,350.0,309.0,3.0,27.28309826944225,23.157036145546948,23.210195348711858,23.55532581499371,22.245541658448198,22.404560195350606,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  13:00:00,12.1,20.0,1.9,50.0,439.0,165.0,3.0,29.196010510223798,23.660224122526477,23.85511031388366,23.87014331069893,22.801128842463549,22.985163703145394,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  14:00:00,13.2,17.0,2.2,50.0,415.0,105.0,3.0,29.397893190773336,23.85404936562546,23.99952845611445,23.976423870604273,23.03537138478361,23.224102633770764,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,265475.1800338117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265475.1800338117 
 03/28  15:00:00,14.3,16.0,2.6,180.0,370.0,20.0,3.0,27.938940891309586,23.999988787722,23.999999275072946,23.999969888216989,23.27780872915724,23.5347671490553,0.95,0.9,0.9,0.33,24.0,21.0,0.0,345221.275957104,0.0,916572.4880188205,0.0,486882.1754618774,0.0,0.0,0.0,0.0,0.0,1748675.939437802 
 03/28  16:00:00,13.5,17.0,3.6,180.0,292.0,22.0,3.0,25.779740091678958,23.99999998318917,23.99999999884607,23.99999994876463,23.398926523601728,23.719259468379737,0.95,0.9,0.9,0.44,24.0,21.0,0.0,1119577.9492138916,0.0,1010659.5509760085,0.0,652316.6546948934,0.0,0.0,0.0,0.0,0.0,2782554.1548847935 
 03/28  17:00:00,12.8,21.0,4.7,180.0,184.0,42.0,3.0,22.86952530418538,23.487799728301487,23.386542298750169,23.439860701070918,22.689734831884196,23.13115340017573,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  18:00:00,12.0,27.0,5.7,160.0,91.0,0.0,3.0,19.67649717297015,22.994857623670183,22.758603065510806,22.854002493933444,22.13281158767736,22.484806504193619,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  19:00:00,11.2,31.0,5.0,160.0,8.0,0.0,3.0,16.017339298851036,22.753615712311118,22.354277346734578,22.46778561360172,21.78118473087522,22.05296332803905,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  20:00:00,10.5,37.0,4.3,160.0,0.0,0.0,3.0,13.783999678043753,22.492508136568483,21.977614168139909,22.108641177574385,21.462324083954955,21.676324506650233,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  21:00:00,9.7,45.0,3.6,180.0,0.0,0.0,3.0,12.103588041630186,22.33174058504337,21.737455222529939,21.877093429332218,21.259107659917985,21.44553251926297,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  22:00:00,9.4,48.0,3.1,180.0,0.0,0.0,3.0,10.93684619114863,21.169690123178733,20.98059441776215,21.067337739515997,20.596218213702217,20.67353017221524,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  23:00:00,9.1,52.0,2.6,180.0,0.0,0.0,3.0,10.020470641401305,20.958543746929924,20.80252495223807,20.905251488135009,20.40809972043978,20.49810496455415,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  24:00:00,8.8,56.0,2.1,180.0,0.0,0.0,3.0,9.286761945591828,20.68998446019648,20.540630602440556,20.631101083909834,20.163953677915889,20.24155121289043,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  01:00:00,8.4,57.0,1.6,180.0,0.0,0.0,4.0,8.602181356939648,20.527265038041663,20.351109070310178,20.437662911664604,19.997773047858414,20.06662866630765,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  02:00:00,8.1,58.0,1.0,180.0,0.0,0.0,4.0,7.971351928041974,20.36313775204208,20.173106317887613,20.248007114697026,19.8436716845317,19.89754768044169,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  03:00:00,7.7,60.0,0.5,360.0,0.0,0.0,4.0,7.322278065527825,20.207923243312604,19.99576479907673,20.067201583463875,19.695775436388716,19.73209763037205,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  04:00:00,7.8,61.0,0.8,360.0,0.0,0.0,4.0,6.392520077951637,20.09664048664826,19.8381841977996,19.906039371867949,19.563426955328457,19.585903399145786,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  05:00:00,7.8,62.0,1.2,360.0,0.0,0.0,4.0,5.6436437252558389,20.002095375187389,19.710383844981256,19.773305157802974,19.46004390075327,19.468122448602878,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  06:00:00,7.9,63.0,1.5,160.0,0.0,0.0,4.0,5.683850784156114,20.997790284218547,20.994034997203025,20.994685728726009,20.99130094752043,20.991458312486377,0.1,0.1,0.4,0.07,24.0,21.0,1915219.058132886,0.0,4436725.2362345759,0.0,2552307.481297654,0.0,5446079.439182726,0.0,3274606.839331425,0.0,17624938.054179267,0.0 
 03/29  07:00:00,8.3,60.0,1.9,160.0,3.0,0.0,4.0,5.589276633241355,21.148741599909493,20.99999999997792,20.999999999985208,20.999999999895946,20.999999999899804,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,2782436.2366783197,0.0,1521354.1194537203,0.0,4021558.7047974627,0.0,2420116.839918466,0.0,10745465.900847968,0.0 
 03/29  08:00:00,8.6,56.0,2.2,160.0,54.0,0.0,4.0,6.497746260041401,22.705889155162635,21.76648814704456,21.796794645012957,21.54624100465774,21.528068429815684,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  09:00:00,9.0,53.0,2.6,50.0,164.0,24.0,4.0,9.625651419121417,22.94853650991754,22.197163839098079,22.29221683602879,21.98190402099948,21.954765710145474,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  10:00:00,10.4,49.0,2.2,50.0,276.0,6.0,4.0,13.514604365670357,23.341405531589574,22.70104116970513,22.780912583378119,22.412122602983997,22.390047691264358,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  11:00:00,11.9,44.0,1.9,50.0,348.0,22.0,4.0,18.613545958426458,23.60343521756144,23.147656704253927,23.18067250739456,22.793830168437969,22.78230006289009,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  12:00:00,13.3,41.0,1.5,200.0,405.0,18.0,4.0,23.056405268949363,23.6001291638655,23.32424017263481,23.246691622541556,22.881813265511288,22.89981111230842,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  13:00:00,14.6,37.0,1.3,200.0,427.0,18.0,4.0,26.493761732867467,23.98006012269076,23.926429485217566,23.763098361573304,23.431154679647187,23.458912208820839,0.95,0.9,0.9,0.54,24.0,21.0,0.0,400633.92501595566,0.0,4871.367458158919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405505.29247411459 
 03/29  14:00:00,16.0,34.0,1.2,200.0,414.0,18.0,4.0,28.720208894233854,23.999953856922699,23.999854489035223,23.99230060212396,23.6802709712138,23.720153585945739,0.95,0.9,0.9,0.34,24.0,21.0,0.0,1291098.7477428367,0.0,894363.6504496498,0.0,25664.978339028123,0.0,0.0,0.0,0.0,0.0,2211127.3765315145 
 03/29  15:00:00,17.3,31.0,1.0,230.0,365.0,23.0,4.0,29.503644312359119,23.999999351481443,23.99999790588617,23.999942326916263,23.95081696147954,23.99972460894299,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2293538.6047507214,0.0,1863212.3177777925,0.0,609493.5830744503,0.0,0.0,0.0,144517.9311012375,0.0,4910762.436704202 
 03/29  16:00:00,16.8,33.0,1.2,230.0,340.0,87.0,4.0,29.60574286069286,23.999999999880598,23.999999999557816,23.99999999775982,23.999578080680029,23.999999999188167,0.95,0.9,0.9,0.44,24.0,21.0,0.0,2928244.71258806,0.0,2417024.8428308677,0.0,956473.2940668878,0.0,537907.4937598803,0.0,1287124.7910893399,0.0,8126775.1343350349 
 03/29  17:00:00,16.4,35.0,1.3,230.0,251.0,126.0,4.0,29.11011647630489,23.79595706564053,23.792206860029045,23.615409899584873,23.394349701751968,23.999999999999646,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42029.25986666988,0.0,42029.25986666988 
 03/29  18:00:00,15.9,37.0,1.5,270.0,119.0,138.0,4.0,25.97884037104992,23.391051547780486,23.28121841256986,23.13412492348544,22.936125313849546,23.71511145420007,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  19:00:00,14.8,40.0,1.7,270.0,16.0,0.0,4.0,21.86696485470864,23.18890447810093,22.891572278992358,22.7792888802081,22.589489199779878,23.076132103411888,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  20:00:00,13.6,43.0,1.9,270.0,0.0,0.0,4.0,17.993975043638345,22.934987811342255,22.521247169349015,22.43602894772335,22.259495023817438,22.612396354559217,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  21:00:00,12.5,47.0,2.1,160.0,0.0,0.0,4.0,15.664480668067999,22.773663941155218,22.271809618773014,22.20095577113863,22.037170476379889,22.306161551906898,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  22:00:00,12.0,47.0,1.6,160.0,0.0,0.0,4.0,13.898073345868556,21.848370197490948,21.55998456273891,21.4978312615313,21.397323555510434,21.54372258631237,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  23:00:00,11.5,48.0,1.0,160.0,0.0,0.0,4.0,12.49196089067048,21.560657618173864,21.382517565346839,21.31065798846773,21.207869503214469,21.373252955593455,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  24:00:00,11.0,49.0,0.5,290.0,0.0,0.0,4.0,11.260109552524245,21.302716374096549,21.124908895855996,21.05275265456804,20.97331962771253,21.11686461532116,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  01:00:00,10.7,52.0,1.4,290.0,0.0,0.0,5.0,10.172667520988588,21.135725428164478,20.936868706986649,20.86564459988191,20.79971205826744,20.935210691124494,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  02:00:00,10.5,55.0,2.2,290.0,0.0,0.0,5.0,9.351249657804005,20.981222046843116,20.755167809028039,20.685544230143515,20.635833864473726,20.755957465897688,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  03:00:00,10.2,59.0,3.1,20.0,0.0,0.0,5.0,8.801439825604188,20.8285643597291,20.57776332780876,20.512689096542908,20.474448033514017,20.57772473159797,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  04:00:00,10.2,58.0,2.9,20.0,0.0,0.0,5.0,8.364410173666596,20.711052382838198,20.439878710803229,20.375506294474829,20.352073376494987,20.439168628440826,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  05:00:00,10.3,57.0,2.8,20.0,0.0,0.0,5.0,8.051806699082669,20.635856165334518,20.341967445290839,20.27733255663548,20.268465834624239,20.33879611743336,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  06:00:00,10.3,56.0,2.6,360.0,0.0,0.0,5.0,7.817773442690964,21.323683709647445,20.998114999080824,20.997718930842937,20.997578464930375,20.9982014230364,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,1131121.2370260736,0.0,764975.5608972499,0.0,1299833.0740624218,0.0,660521.396265617,0.0,3856451.268251362,0.0 
 03/30  07:00:00,10.7,54.0,1.9,360.0,2.0,0.0,5.0,7.662865666926694,21.672340583566748,20.999999999608986,20.999999999002985,20.999999998700117,20.999999999693786,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,307992.3122081887,0.0,322106.5167804732,0.0,626895.6125007039,0.0,165268.52272134915,0.0,1422262.9642107152,0.0 
 03/30  08:00:00,11.0,53.0,1.2,360.0,28.0,0.0,5.0,8.15894171838853,23.10630439184898,22.408325354270688,22.285851058358923,22.27644911277586,22.402346370803256,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  09:00:00,11.4,51.0,0.5,360.0,72.0,0.0,5.0,10.096455845751333,23.36788118047921,22.62107325173654,22.512324233142473,22.52902138977973,22.58086988618802,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  10:00:00,13.0,48.0,0.8,360.0,114.0,0.0,5.0,12.280589677494286,23.750517347680544,23.055400882595888,22.935685136586139,22.944223775801175,23.003895022628087,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  11:00:00,14.5,44.0,1.2,360.0,149.0,0.0,5.0,15.514880124952703,23.98379186224547,23.348510574523926,23.224491522942278,23.229305241001286,23.278464011467134,0.95,0.9,0.9,0.47,24.0,21.0,3295.539150598678,33502.25182504907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3295.539150598678,33502.25182504907 
 03/30  12:00:00,16.1,41.0,1.5,270.0,171.0,0.0,5.0,18.145865853857413,23.961945822077543,23.39624283011402,23.25711396283137,23.253654595120037,23.31349053997955,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  13:00:00,16.2,40.0,1.7,270.0,179.0,1.0,5.0,19.947701769852789,23.99990433210019,23.8536150917606,23.69864430618008,23.702465694889289,23.75289169768799,0.95,0.9,0.9,0.54,24.0,21.0,0.0,1653647.624509979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1653647.624509979 
 03/30  14:00:00,16.3,39.0,1.9,270.0,174.0,1.0,5.0,20.86236655008831,23.999998521615028,23.997684262109109,23.836949895834729,23.842045651776453,23.890864662598248,0.95,0.9,0.9,0.34,24.0,21.0,0.0,2405315.141590123,0.0,4900.6564538332299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2410215.7980439567 
 03/30  15:00:00,16.4,38.0,2.1,340.0,155.0,0.0,5.0,21.021743117376667,23.99999999966547,23.999999999997763,23.999829855067686,23.99972055508116,23.999334320226294,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3013561.1921049158,0.0,587023.2876600291,0.0,23928.98188118733,0.0,70545.49772661996,0.0,140851.04244448563,0.0,3835910.001817238 
 03/30  16:00:00,15.3,42.0,1.7,340.0,192.0,381.0,5.0,24.62084898588762,23.99999999999971,24.000000000000005,23.999999960017985,23.999999928753085,23.999999122972374,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3414348.4241705706,0.0,1738774.3896775144,0.0,415238.38986039787,0.0,798052.2995079123,0.0,2169868.0145397309,0.0,8536281.517756127 
 03/30  17:00:00,14.2,48.0,1.4,340.0,162.0,472.0,5.0,26.64506328569451,23.889929145371803,23.626397568297198,23.446437066852896,23.470441753685124,23.999999988355829,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1644287.836494542,0.0,1644287.836494542 
 03/30  18:00:00,13.1,54.0,1.0,250.0,88.0,366.0,5.0,23.09779330741339,23.47045010735321,23.134524754708506,22.905205541834297,22.979934125848474,23.999999999984355,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1035296.1969149719,0.0,1035296.1969149719 
 03/30  19:00:00,11.5,58.0,1.7,250.0,22.0,0.0,5.0,18.534736436937395,23.234707548558704,22.662567249933259,22.474238403591167,22.565089361653017,23.399976487647654,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  20:00:00,10.0,64.0,2.4,250.0,0.0,0.0,5.0,14.236325142776549,22.92645419427341,22.18472525234014,22.036025315042939,22.132233130697938,22.70661031281564,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  21:00:00,8.4,64.0,3.1,230.0,0.0,0.0,5.0,11.259675930897837,22.699392378566658,21.84303663342167,21.721203073734278,21.822039643938639,22.278680966473855,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  22:00:00,7.8,71.0,2.9,230.0,0.0,0.0,5.0,9.151085695427792,21.245035706088119,21.021947825614835,20.878734350753648,21.021565215170488,21.384399823090165,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  23:00:00,7.1,73.0,2.8,230.0,0.0,0.0,5.0,7.5234949861534,21.076600760777386,20.744891805536534,20.604713846267467,20.744029982715824,21.12289435110187,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  24:00:00,6.5,75.0,2.6,230.0,0.0,0.0,5.0,6.186636840520307,20.749942668505207,20.416199729850474,20.268377091240475,20.42495793039313,20.770438170101945,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  01:00:00,5.9,78.0,2.2,230.0,0.0,0.0,6.0,5.014137562229761,20.555778894111286,20.178229442132865,20.037758727979818,20.189042429059066,20.51298440091751,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  02:00:00,5.2,81.0,1.9,230.0,0.0,0.0,6.0,3.9265221018727245,20.32721366831669,19.93422903161488,19.792065376373548,19.955763660544475,20.25325164421831,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  03:00:00,4.6,85.0,1.5,230.0,0.0,0.0,6.0,2.905993597005607,20.127824174437735,19.712645345352759,19.57157633224508,19.743958993666675,20.017061891655083,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  04:00:00,4.2,86.0,1.0,230.0,0.0,0.0,6.0,1.918664638309761,19.939376855850239,19.50547727383084,19.365235278500625,19.547534351955613,19.795227131943915,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  05:00:00,3.9,87.0,0.5,230.0,0.0,0.0,6.0,0.965749222224896,19.78833699308653,19.33353329107145,19.19468783359729,19.387047585417706,19.607679511593039,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  06:00:00,3.5,88.0,0.0,0.0,0.0,0.0,6.0,0.9539042165866143,20.99701269465156,20.991460907472019,20.989975701954486,20.99223958496198,20.994226813398475,0.1,0.1,0.4,0.07,24.0,21.0,2987761.332862642,0.0,6602362.460411295,0.0,4395079.759974797,0.0,5930443.063360753,0.0,3255138.0457451969,0.0,23170784.66235468,0.0 
 03/31  07:00:00,3.9,87.0,0.7,0.0,2.0,0.0,6.0,0.45453014433264007,21.044216321693065,20.999879858192125,20.999845498524566,20.999898179468646,20.999939668763689,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,4257059.064009739,0.0,2958010.762208181,0.0,3982469.427519394,0.0,1848172.9359661309,0.0,13045712.189703444,0.0 
 03/31  08:00:00,4.4,86.0,1.4,0.0,29.0,0.0,6.0,0.8820943131572263,22.8448995714218,21.423864947149036,21.305754575526366,21.48566095672922,21.63014217824585,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  09:00:00,4.8,85.0,2.1,230.0,73.0,0.0,6.0,2.5431535552475279,22.940619735946205,21.78528103367949,21.64597649857557,21.82994042823343,21.948621435959674,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  10:00:00,6.5,73.0,1.9,230.0,116.0,0.0,6.0,4.993021272252963,23.29920588304333,22.1078450040159,21.94753389890377,22.142408115787288,22.271985817837107,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  11:00:00,8.2,64.0,1.7,230.0,150.0,0.0,6.0,7.180886530880241,23.480815394688145,22.402901142953085,22.228023560938067,22.414985820263387,22.540904175958525,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  12:00:00,9.9,55.0,1.5,230.0,172.0,0.0,6.0,9.991640133831009,23.412877535855285,22.383195920990734,22.19425518356421,22.375350784544194,22.51022220087073,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  13:00:00,9.2,62.0,1.2,230.0,180.0,1.0,6.0,11.541004742533453,23.81077454189893,22.80170337655085,22.59682804270182,22.78202959273419,22.90230600766067,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  14:00:00,8.6,69.0,0.8,230.0,175.0,1.0,6.0,12.423800615462995,23.89872864545992,22.886657712953416,22.67515467714417,22.862702046184269,22.971119695716859,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  15:00:00,7.9,77.0,0.5,270.0,156.0,0.0,6.0,9.449370683628706,23.993495211845937,22.715194547424884,22.536806182479578,22.750170429101016,22.824043079932769,0.95,0.9,0.9,0.33,24.0,21.0,0.0,83216.08400120557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83216.08400120557 
 03/31  16:00:00,7.3,71.0,0.7,270.0,240.0,19.0,6.0,12.205694386658008,23.999997956148087,23.098203366546959,22.865600834153797,23.06314985806257,23.227417216761368,0.95,0.9,0.9,0.44,24.0,21.0,0.0,668916.5483607771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668916.5483607771 
 03/31  17:00:00,6.8,65.0,0.8,270.0,210.0,60.0,6.0,13.597816506171217,23.31093696156703,22.34690948864717,22.106487760982213,22.302225878913949,22.69687333601648,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  18:00:00,6.2,58.0,1.0,320.0,116.0,68.0,6.0,11.8438567429748,22.77654904112824,21.72236597925385,21.508557694859147,21.711722528389858,22.235763463343095,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  19:00:00,5.8,51.0,1.0,320.0,20.0,0.0,6.0,9.396147030811389,22.46837234881187,21.244367532797726,21.08081837539358,21.29837089452889,21.589554134934585,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  20:00:00,5.4,51.0,1.0,320.0,0.0,0.0,6.0,6.473376224997232,22.125856923857798,21.002775651165753,21.000029947174395,21.00901536230657,21.121581404591845,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,520379.2842986171,0.0,584171.1389167641,0.0,330091.52291657446,0.0,0.0,0.0,1434641.9461319557,0.0 
 03/31  21:00:00,5.0,49.0,1.0,360.0,0.0,0.0,6.0,4.716975744697509,21.913953270380273,21.00000424572403,21.0000000598572,21.00001111658873,21.00005945080231,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,1289015.421694904,0.0,1016356.6194718867,0.0,1078602.7713088864,0.0,376945.1454280869,0.0,3760919.957903764,0.0 
 03/31  22:00:00,4.6,49.0,1.4,360.0,0.0,0.0,6.0,3.252501337945961,20.460368324894476,19.768543071568723,19.717364568233358,19.704214105913957,19.839472940686777,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  23:00:00,4.2,50.0,1.7,360.0,0.0,0.0,6.0,2.223218572303896,20.225972874887775,19.477605063230969,19.377258571295987,19.547079285697273,19.605945576955297,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  24:00:00,3.8,53.0,2.1,360.0,0.0,0.0,6.0,1.357931092949299,19.866038719051916,19.114454923109194,19.011899221523796,19.199354341174688,19.23506982706233,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  01:00:00,3.3,59.0,1.2,360.0,0.0,0.0,7.0,0.381649665644897,19.556574457625574,18.79166291562558,18.68235274142132,18.902872916090403,18.919128468902895,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  02:00:00,2.8,67.0,0.8,360.0,0.0,0.0,7.0,-0.5477393197695992,19.307558653652447,18.540013303953829,18.42757296589517,18.66105252619,18.65993915743993,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  03:00:00,2.3,75.0,0.5,140.0,0.0,0.0,7.0,-1.4259422057384415,19.072369220701697,18.300296918844123,18.180553618886685,18.425942732973046,18.406523440179634,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  04:00:00,1.8,82.0,0.7,140.0,0.0,0.0,7.0,-2.07824168064641,18.85461530273271,18.072991828448406,17.95329740167049,18.207944005815408,18.1709230066607,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  05:00:00,1.3,88.0,0.8,140.0,0.0,0.0,7.0,-2.617884656137998,18.638433242748726,17.848315388618958,17.7276662446167,17.990822485955165,17.936731466157299,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  06:00:00,0.9,93.0,1.0,250.0,0.0,0.0,7.0,-0.5267044696414176,20.992236531911389,20.984705654497924,20.983481304039139,20.986062675778379,20.985473199600276,0.1,0.1,0.4,0.07,24.0,21.0,10738245.729701365,0.0,13856557.241651498,0.0,8895473.826873212,0.0,13187649.110644017,0.0,8420875.597797238,0.0,55098801.50666732,0.0 
 04/01  07:00:00,2.3,85.0,0.8,250.0,13.0,0.0,7.0,-0.171420064967235,20.99989299666356,20.999526261169576,20.999473113822217,20.999591317629169,20.999571259417715,0.1,0.1,0.4,0.11,24.0,21.0,5557256.338878848,0.0,11019968.076841264,0.0,7089866.611607346,0.0,10403610.113926113,0.0,6470801.238842716,0.0,40541502.38009629,0.0 
 04/01  08:00:00,3.8,77.0,0.7,250.0,103.0,199.0,7.0,2.8606759722316297,20.999999964463887,20.999999112131019,20.999999460056498,20.999999275512907,20.999999196455727,0.3,0.3,0.5,0.15,24.0,21.0,1353564.6604404697,0.0,5219616.283366779,0.0,1726685.734693884,0.0,4982768.687561774,0.0,3148569.0670810218,0.0,16431204.433143927,0.0 
 04/01  09:00:00,5.2,69.0,0.5,290.0,141.0,538.0,7.0,9.410851511789647,20.999999999999404,20.99999999969574,21.43203817029474,20.999999999769096,20.999999999714598,0.3,0.3,0.5,0.21,24.0,21.0,273848.69878870176,0.0,3442005.088658858,0.0,0.0,0.0,3243509.5673565047,0.0,2148081.29473068,0.0,9107444.649534744,0.0 
 04/01  10:00:00,8.1,48.0,1.0,290.0,183.0,670.0,7.0,17.989752669721537,21.098219091956449,20.99999999999995,22.05347639786176,20.999999999999959,20.999999999999944,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,1860394.655933173,0.0,0.0,0.0,2064761.2891502483,0.0,1402716.3342670075,0.0,5327872.279350429,0.0 
 04/01  11:00:00,10.9,33.0,1.6,290.0,112.0,862.0,7.0,25.94620513258085,21.22496141522843,20.999999999999998,21.990146562626259,20.999999999999998,20.999999999999998,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,61266.10599407649,0.0,0.0,0.0,1435390.2046976819,0.0,971038.8864151557,0.0,2467695.197106914,0.0 
 04/01  12:00:00,13.8,23.0,2.1,320.0,271.0,654.0,7.0,32.31987238034172,21.031269932786427,21.256794753106314,21.344781239433546,20.99999999999999,20.99999999999999,0.1,0.15,0.35,0.2,24.0,21.0,61011.85844354524,0.0,0.0,0.0,0.0,0.0,1831823.0551890226,0.0,1094492.644582676,0.0,2987327.5582152439,0.0 
 04/01  13:00:00,15.0,22.0,2.3,320.0,440.0,422.0,7.0,36.101903679863159,21.01439188373816,21.548928037998203,21.261795460169723,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1386357.2839758,0.0,743995.7398848083,0.0,2130353.023860608,0.0 
 04/01  14:00:00,16.3,21.0,2.4,320.0,440.0,325.0,7.0,37.38858046391108,21.04436479325107,21.751981119748366,21.2459567058688,21.0,21.0,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1034797.2580665997,0.0,481916.35937988039,0.0,1516713.61744648,0.0 
 04/01  15:00:00,17.5,22.0,2.6,340.0,453.0,133.0,7.0,35.8462944076656,21.093162545161787,21.7475261413309,21.33506602285965,21.0,21.053854057807958,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,686999.0205322565,0.0,0.0,0.0,686999.0205322565,0.0 
 04/01  16:00:00,16.3,21.0,3.4,340.0,355.0,78.0,7.0,32.3961608565984,21.098277241368075,21.603203279361048,21.292540119367837,20.999999999999994,21.21917574094678,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,768694.2465640208,0.0,0.0,0.0,768694.2465640208,0.0 
 04/01  17:00:00,15.0,21.0,4.3,340.0,213.0,64.0,7.0,27.9314501148034,21.00329860052137,21.215580066852437,21.03419463576701,21.0,21.0422808745685,0.0,0.05,0.3,0.07,24.0,21.0,429498.4183916315,0.0,0.0,0.0,35861.68934608293,0.0,1623294.0006516663,0.0,0.0,0.0,2088654.1083893807,0.0 
 04/01  18:00:00,13.8,23.0,5.1,290.0,97.0,2.0,7.0,23.150966563324685,20.416710160184583,20.577512859349768,20.461659714018376,20.244186243108819,20.37916077191794,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  19:00:00,12.5,22.0,4.1,290.0,21.0,0.0,7.0,18.144884762609857,20.07935467907597,20.190515027821485,20.127975536928333,19.815337329703284,19.95520432515214,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  20:00:00,11.3,24.0,3.1,290.0,0.0,0.0,7.0,14.601988369247565,19.86677929800466,19.9022820443681,19.861439143945437,19.547654326628945,19.649275614523604,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  21:00:00,10.0,28.0,2.1,200.0,0.0,0.0,7.0,11.726594691202177,19.677210758999846,19.681048390852657,19.646078720836735,19.336936493407053,19.41407973635769,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  22:00:00,8.4,29.0,1.9,200.0,0.0,0.0,7.0,9.30080032057371,19.47751882991316,19.449763711318277,19.41701821028447,19.12645090728679,19.185606557098195,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  23:00:00,6.9,34.0,1.7,200.0,0.0,0.0,7.0,7.160661008353996,19.282716649698935,19.229288281375607,19.197461379006066,18.924568044031998,18.97136601501685,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  24:00:00,5.3,42.0,1.5,140.0,0.0,0.0,7.0,5.239486129064236,19.076448284635526,18.99529129627976,18.967046797729684,18.711882683130928,18.741724016893348,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  01:00:00,6.0,39.0,1.2,140.0,0.0,0.0,1.0,4.016436268470633,19.02853956788173,18.909651711316007,18.8816881721556,18.6466392050605,18.664483891350117,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  02:00:00,6.8,38.0,0.8,140.0,0.0,0.0,1.0,3.1805434096251607,18.998335810184565,18.843105444541857,18.813802838911394,18.602185832032448,18.605318571273175,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  03:00:00,7.5,40.0,0.5,160.0,0.0,0.0,1.0,2.643901127288226,18.982965965551477,18.79327458007467,18.76225303979335,18.571053460614765,18.563014419930405,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
