Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 04/02  04:00:00,5.8,46.0,0.3,160.0,0.0,0.0,1.0,1.6291425124491313,18.786693662995597,18.574055437193957,18.54176305839759,18.373703782960953,18.348832157889839,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  05:00:00,4.0,57.0,0.2,160.0,0.0,0.0,1.0,0.45234138891271005,18.580189639272726,18.34171750085081,18.309751433294925,18.161923280965934,18.12302515130779,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  06:00:00,2.3,72.0,0.0,0.0,0.0,0.0,1.0,-0.8010957287651174,18.35507033238631,18.08885582338447,18.05643527992813,17.930835737368967,17.876377129697727,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  07:00:00,3.5,70.0,0.3,0.0,14.0,0.0,1.0,-0.9015220006902416,18.319311670561694,18.03073183746697,18.00836523689341,17.890336847492365,17.824707521228686,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  08:00:00,4.7,68.0,0.7,0.0,106.0,201.0,1.0,2.586229646644904,18.33355009645826,18.11441518037946,18.69668578465223,17.968606044136306,17.880749941393526,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  09:00:00,5.9,67.0,1.0,270.0,153.0,493.0,1.0,8.848964336599157,18.384963192723,18.29848867161827,19.71153428212034,18.12176240510861,18.005205648522428,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  10:00:00,9.5,55.0,1.5,270.0,146.0,658.0,1.0,18.730704569827844,18.630278981906608,18.642665768881178,20.5296126377736,18.42379408366617,18.29966989148802,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  11:00:00,13.2,46.0,2.1,270.0,287.0,472.0,1.0,25.660403473290598,18.964024644080604,19.281797832512379,20.497452394848286,18.795336880200506,18.699969474425193,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  12:00:00,16.8,39.0,2.6,320.0,390.0,264.0,1.0,30.293490397370598,19.381386003212805,19.889603429072495,20.396889157313369,19.180062088237503,19.14342082123528,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  13:00:00,18.3,33.0,2.6,320.0,449.0,156.0,1.0,32.83753659792169,19.667142800376398,20.30361788469289,20.542070699982309,19.462323295226729,19.47386421118573,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  14:00:00,19.8,28.0,2.6,320.0,422.0,100.0,1.0,33.65738384867626,19.916926040626199,20.592249682078106,20.689135384323376,19.727203101682468,19.779155286398024,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  15:00:00,21.3,23.0,2.6,50.0,375.0,19.0,1.0,32.65400852609905,20.12116926708327,20.731295002012577,20.87517116774899,19.94325796335567,20.07365400580172,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  16:00:00,20.1,27.0,3.4,50.0,297.0,21.0,1.0,30.404211717928637,20.114289672537816,20.686686309680746,20.84683776367957,19.956615544209968,20.15853972905683,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  17:00:00,18.8,31.0,4.3,50.0,202.0,16.0,1.0,27.556403736517063,20.073003197896627,20.582637890982729,20.75542486991456,19.91712899416864,20.14614526773967,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  18:00:00,17.6,36.0,5.1,230.0,97.0,2.0,1.0,24.319243286316678,20.00147635513034,20.40212653095358,20.583325584283427,19.808840351649648,20.000015046421607,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  19:00:00,16.6,38.0,3.7,230.0,10.0,0.0,1.0,20.43309591736185,19.913641707218316,20.198387451500087,20.388834269053427,19.673012526294106,19.795004417075157,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  20:00:00,15.7,40.0,2.4,230.0,0.0,0.0,1.0,17.886678921462427,19.805275223292218,20.025491346046438,20.224993583861737,19.565099876332849,19.639658552084027,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  21:00:00,14.7,43.0,1.0,200.0,0.0,0.0,1.0,16.288636673083944,19.6502254907724,19.895272543255268,20.10156558088615,19.474611870084446,19.51731976546015,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  22:00:00,14.1,45.0,1.4,200.0,0.0,0.0,1.0,15.102300300781188,19.602522490130629,19.799767998942746,20.002824916223227,19.410048767526836,19.443335974530244,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  23:00:00,13.5,47.0,1.7,200.0,0.0,0.0,1.0,14.139862259902383,19.537629624074734,19.719032909434234,19.906056016958478,19.352688193472724,19.37213280923132,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  24:00:00,12.9,49.0,2.1,180.0,0.0,0.0,1.0,13.306400511867907,19.481349263123219,19.63276950529592,19.81223089418736,19.290668802589609,19.301729842376895,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  01:00:00,12.1,52.0,1.6,180.0,0.0,0.0,2.0,11.94572229412623,19.517675871095248,19.6206981918983,19.78933578660105,19.309932716283055,19.30121808524936,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  02:00:00,11.2,56.0,1.0,180.0,0.0,0.0,2.0,10.31369863944608,19.4401884554536,19.500013787225968,19.66082482606542,19.215921920366005,19.194107745923114,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  03:00:00,10.4,60.0,0.5,140.0,0.0,0.0,2.0,8.52281787447184,19.36665797520575,19.379983178240829,19.535738397740518,19.120916587914104,19.088499307766619,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  04:00:00,10.0,63.0,0.5,140.0,0.0,0.0,2.0,7.326358304164697,19.307376461647299,19.2951608794293,19.441945213830349,19.056964182703305,19.014401213215036,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  05:00:00,9.6,67.0,0.5,140.0,0.0,0.0,2.0,6.546000659711667,19.271368263349783,19.230975041988246,19.36790427180612,19.01444525494663,18.959689646454394,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  06:00:00,9.2,71.0,0.5,140.0,0.0,0.0,2.0,6.833725825801919,20.99333197955595,20.992086383105538,20.993297363951134,20.99025813140548,20.98942688697366,0.1,0.1,0.4,0.07,24.0,21.0,6101750.329321302,0.0,6220969.088457036,0.0,3481577.0660102388,0.0,6356012.266208619,0.0,4418625.85725349,0.0,26578934.607250684,0.0 
 04/03  07:00:00,9.6,72.0,0.5,140.0,8.0,0.0,2.0,6.708005143560282,20.999999999999998,20.999999999999984,20.999999999999987,20.99999999999997,20.999999999999905,0.2,0.3,0.4,0.19,24.0,21.0,3069821.203109425,0.0,4697940.423422043,0.0,2459393.458104265,0.0,5811716.532198628,0.0,3646551.072844309,0.0,19685422.689678674,0.0 
 04/03  08:00:00,10.0,73.0,0.5,140.0,64.0,0.0,2.0,7.4867966649855159,22.023455409790217,21.505765336646907,21.59364385068445,21.343562980888988,21.276464520817738,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  09:00:00,10.4,74.0,0.5,270.0,76.0,0.0,2.0,8.80803706720411,22.388077606015558,21.89212310574111,21.951640795804626,21.74505138554011,21.675428242909196,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  10:00:00,11.2,76.0,0.8,270.0,118.0,0.0,2.0,10.752816804867454,22.75868434515126,22.235160061684874,22.291525702029366,22.064882916702108,21.988315102093798,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  11:00:00,11.9,78.0,1.2,270.0,151.0,0.0,2.0,12.674278580704707,23.04161857340059,22.548362637086908,22.587845225738094,22.367272080890577,22.291574714830057,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  12:00:00,12.7,79.0,1.5,140.0,173.0,1.0,2.0,12.129741455221863,23.008343311826015,22.359788342923264,22.411121891130418,22.202480148118469,22.120606983269434,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  13:00:00,12.1,84.0,2.2,140.0,181.0,1.0,2.0,13.912186201872178,23.46071196469521,22.98264370508969,22.991580113454597,22.785056283977786,22.703628424520934,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  14:00:00,11.6,90.0,2.9,140.0,175.0,1.0,2.0,14.845010087435899,23.625180823289648,23.08465031206918,23.086020479904943,22.89634054646455,22.81253171896668,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  15:00:00,11.0,95.0,3.6,70.0,156.0,0.0,2.0,14.665164163400656,23.817246934867524,23.247186385762569,23.24451572728032,23.076504723312398,22.987457443304078,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  16:00:00,10.7,94.0,3.8,70.0,125.0,0.0,2.0,14.131273946722253,23.958256814952767,23.309687775267144,23.309193141764284,23.160576463952279,23.066427841347946,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  17:00:00,10.5,93.0,3.9,70.0,85.0,0.0,2.0,13.271246430159291,23.220673492447099,22.529157136559364,22.55456191913069,22.40344624759458,22.31430242510242,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  18:00:00,10.2,91.0,4.1,50.0,40.0,0.0,2.0,12.007398099155422,22.720907477991355,21.95094224239509,21.99229738815653,21.860334568566019,21.76936546081453,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  19:00:00,10.2,91.0,3.8,50.0,5.0,0.0,2.0,10.578520219670868,22.482535722584179,21.639285353386659,21.682714517882255,21.567254309450346,21.468636053625344,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  20:00:00,10.2,92.0,3.4,50.0,0.0,0.0,2.0,9.66767940692175,22.204612671509915,21.301385742976625,21.34852289692494,21.255688181937964,21.143316649779615,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  21:00:00,10.2,92.0,3.1,50.0,0.0,0.0,2.0,9.057499257501302,22.059343880162787,21.118703648315738,21.171602414330516,21.08654999397792,21.000044735927266,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40488.96531956238,0.0,40488.96531956238,0.0 
 04/03  22:00:00,10.2,92.0,2.8,50.0,0.0,0.0,2.0,8.637113528004369,21.02633073151042,20.47087890704742,20.49257072597945,20.467941505534605,20.303703430084825,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  23:00:00,10.2,92.0,2.4,50.0,0.0,0.0,2.0,8.332289980578056,20.788804471416655,20.284281106726167,20.306576821166428,20.29090217847269,20.14247741777838,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  24:00:00,10.2,92.0,2.1,140.0,0.0,0.0,2.0,8.077822520322235,20.533488419676833,20.051487064750174,20.065870821801139,20.055718624117654,19.90545915852588,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  01:00:00,10.2,93.0,1.9,140.0,0.0,0.0,3.0,7.855281073018968,20.41428289282639,19.925574860529644,19.933997950375024,19.92792655949359,19.78003608855273,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  02:00:00,10.2,94.0,1.7,140.0,0.0,0.0,3.0,7.654975710082246,20.28211483954096,19.789945727781494,19.793176324715139,19.798053717036216,19.645561926418674,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  03:00:00,10.2,94.0,1.5,360.0,0.0,0.0,3.0,7.444563474244193,20.170906730281354,19.668786653877029,19.672637412903549,19.68995215737986,19.534630402427817,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  04:00:00,10.1,94.0,1.0,360.0,0.0,0.0,3.0,7.251209519564788,20.056914102338426,19.55862068663489,19.556900353228078,19.582950006709394,19.424271040540434,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  05:00:00,9.9,94.0,0.5,360.0,0.0,0.0,3.0,7.0753303296954679,19.970222831660583,19.47382321023251,19.466015355122918,19.50284246631206,19.33942381084395,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  06:00:00,9.8,94.0,0.0,0.0,0.0,0.0,3.0,7.6978586803770139,20.997703852256949,20.993079781607795,20.99301780995846,20.99338985867463,20.991694586497198,0.1,0.1,0.4,0.07,24.0,21.0,2035195.0600453504,0.0,4417509.63654777,0.0,2729599.014606037,0.0,4240722.163113718,0.0,3069327.666245024,0.0,16492353.540557899,0.0 
 04/04  07:00:00,10.5,87.0,0.5,0.0,10.0,0.0,3.0,7.686156325493152,21.008422129691128,20.99999999999938,20.99999999999926,20.99999999999953,20.99999999999816,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,3671109.757600588,0.0,2282271.903461667,0.0,3573928.1603888676,0.0,2612605.642784655,0.0,12139915.464235777,0.0 
 04/04  08:00:00,11.1,81.0,1.0,0.0,97.0,100.0,3.0,9.932411407900265,22.574576312577386,21.584550195814925,21.89343767761636,21.593761689281164,21.436562917725597,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  09:00:00,11.8,75.0,1.5,320.0,177.0,327.0,3.0,14.034417278228192,22.861613160692593,22.09999118920688,22.94990298079368,22.076069216635874,21.903200016416294,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  10:00:00,13.6,58.0,2.5,320.0,180.0,638.0,3.0,22.399268552718664,23.28481331790779,22.599533141990358,23.928671244800318,22.5327432808581,22.337631708271059,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,296263.85495775696,0.0,0.0,0.0,0.0,0.0,296263.85495775696 
 04/04  11:00:00,15.4,44.0,3.6,320.0,169.0,797.0,3.0,29.634963003662624,23.58662532370608,23.228117451858464,23.99997383342721,22.90995975775288,22.72240133377427,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,935812.6826754253,0.0,0.0,0.0,0.0,0.0,935812.6826754253 
 04/04  12:00:00,17.2,32.0,4.6,290.0,128.0,903.0,3.0,35.27595493364748,23.61253867315298,23.63229828487307,23.882716763072357,22.963144893095355,22.809451279628968,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  13:00:00,17.6,30.0,5.3,290.0,136.0,909.0,3.0,38.215158422727359,23.98638924182655,23.999727539138875,23.999982770080316,23.453401243344044,23.33097700201636,0.95,0.9,0.9,0.54,24.0,21.0,0.0,651261.96451478,0.0,2112392.752040348,0.0,397235.59136388576,0.0,0.0,0.0,0.0,0.0,3160890.307919014 
 04/04  14:00:00,17.9,29.0,6.0,290.0,129.0,907.0,3.0,38.84723284081686,23.9998170204043,23.999989756666414,23.99999976943306,23.665462791150753,23.563605145612497,0.95,0.9,0.9,0.34,24.0,21.0,0.0,1774794.056712032,0.0,3439336.404619729,0.0,814377.5050697976,0.0,0.0,0.0,0.0,0.0,6028507.966401559 
 04/04  15:00:00,18.3,27.0,6.7,290.0,112.0,893.0,3.0,37.67509559619002,23.99999874326347,23.999999874875099,23.999999998456546,23.90434556333215,23.99940933806535,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2887986.125521433,0.0,3286243.7693842945,0.0,1244345.342254341,0.0,0.0,0.0,738906.5681025013,0.0,8157481.805262569 
 04/04  16:00:00,17.2,30.0,6.4,290.0,148.0,756.0,3.0,35.28508375020096,23.99999999566819,23.999999999448919,23.999999999994999,23.99998597331696,23.999995256508706,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3414291.9143012159,0.0,2848342.2924777145,0.0,1424047.0530441213,0.0,544055.6710187787,0.0,3811083.746432146,0.0,12041820.677273978 
 04/04  17:00:00,16.2,33.0,6.0,290.0,189.0,439.0,3.0,32.14246485391658,23.844227490234745,23.95294264258184,23.80722780644971,23.468936722826276,23.999999983835804,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1769555.9910730634,0.0,1769555.9910730634 
 04/04  18:00:00,15.1,36.0,5.7,290.0,120.0,85.0,3.0,26.760581868227264,23.434352208481447,23.412345666711283,23.313569813659308,22.96671274016796,23.9534494835881,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  19:00:00,13.5,44.0,4.8,290.0,22.0,0.0,3.0,21.357290446883704,23.22748827153577,23.007904191821486,22.945275277200307,22.597921888806029,23.216115805023965,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  20:00:00,11.8,53.0,4.0,290.0,0.0,0.0,3.0,17.117063328124848,22.979217419979955,22.586283638172195,22.541747020192717,22.22896140658961,22.684027032387957,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  21:00:00,10.2,64.0,3.1,270.0,0.0,0.0,3.0,13.935199885341481,22.810999229060078,22.305252041943285,22.261654391710708,21.961064275993676,22.33011579166373,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  22:00:00,9.7,69.0,3.1,270.0,0.0,0.0,3.0,11.70652680065743,21.565918188961605,21.598431078003423,21.506100610281533,21.266610376580695,21.55445667317117,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  23:00:00,9.3,75.0,3.1,270.0,0.0,0.0,3.0,10.079308046460945,21.39830889857613,21.39132047570202,21.31244587512175,21.05443766833742,21.35602489664376,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  24:00:00,8.8,81.0,3.1,270.0,0.0,0.0,3.0,8.822696614469838,21.149203481737876,21.1108194472444,21.022992566596608,20.792742890703026,21.069998934424218,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  01:00:00,8.6,85.0,2.4,270.0,0.0,0.0,4.0,7.7577743131356329,20.9977836962767,20.931610800029973,20.84028786521812,20.62753985002488,20.8912601057643,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  02:00:00,8.4,89.0,1.7,270.0,0.0,0.0,4.0,6.789030058793636,20.84005469945194,20.75102549616206,20.654157775646984,20.465233624946376,20.708263851086508,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  03:00:00,8.2,92.0,1.0,360.0,0.0,0.0,4.0,5.84589411136244,20.700036400786329,20.576836106319065,20.48436075185444,20.312311912723833,20.536427693984146,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  04:00:00,7.6,93.0,1.0,360.0,0.0,0.0,4.0,4.979181455934665,20.523888149136309,20.36511038221213,20.2767818601152,20.126079559499737,20.32754890806204,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  05:00:00,7.1,94.0,1.0,360.0,0.0,0.0,4.0,4.2124291567181679,20.38781819206727,20.199495503186637,20.109649108736386,19.97964622049301,20.160250553022715,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  06:00:00,6.5,94.0,1.0,270.0,0.0,0.0,4.0,3.7417669346566075,21.108449305669838,20.99742227021416,20.99671907153436,20.995680569999946,20.997182357525749,0.1,0.1,0.4,0.07,24.0,21.0,61890.19077453452,0.0,2108690.4102211368,0.0,1508243.0373444134,0.0,2633825.9403254359,0.0,1360602.5173166828,0.0,7673252.095982203,0.0 
 04/05  07:00:00,7.1,89.0,1.2,270.0,17.0,0.0,4.0,3.646410619344576,21.57859605599605,20.999992333778648,20.999987034540874,20.999975003944308,20.999990441617834,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,666119.7880111708,0.0,572815.4540915396,0.0,1469379.2892209704,0.0,477698.68067155117,0.0,3186013.211995232,0.0 
 04/05  08:00:00,7.8,84.0,1.3,270.0,105.0,250.0,4.0,6.907537623229862,23.011542861458854,22.403002826876287,23.026121477550644,22.085362046957156,22.282582241172006,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  09:00:00,8.4,79.0,1.5,270.0,134.0,574.0,4.0,12.790432629436366,23.375205735476905,22.77143915891223,23.98161551458901,22.51019923299135,22.595060534450796,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,44460.42588205781,506261.8302444948,0.0,0.0,0.0,0.0,44460.42588205781,506261.8302444948 
 04/05  10:00:00,10.6,61.0,2.2,270.0,137.0,755.0,4.0,21.73798107529405,23.78161248631905,23.25355904770047,23.99998563228109,22.977273412765059,23.04794407292485,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,6738.3941269302799,2219761.615502609,0.0,0.0,0.0,0.0,6738.3941269302799,2219761.615502609 
 04/05  11:00:00,12.8,46.0,2.9,270.0,132.0,854.0,4.0,28.69918472557212,23.994109282758158,23.833803720821949,23.99999998409208,23.31787381322758,23.385604992656658,0.95,0.9,0.9,0.47,24.0,21.0,0.0,359623.28178317248,0.0,0.0,0.0,1943077.2427519465,0.0,0.0,0.0,0.0,0.0,2302700.524535119 
 04/05  12:00:00,15.0,34.0,3.6,290.0,127.0,906.0,4.0,34.66424817878468,23.99999948194536,23.999991226601954,23.999999999989244,23.35828722226541,23.4644525867002,0.5,0.9,0.8,0.57,24.0,21.0,0.0,300539.9175140286,0.0,912030.7197802507,0.0,912165.9275310546,0.0,0.0,0.0,0.0,0.0,2124736.564825334 
 04/05  13:00:00,16.1,30.0,2.6,290.0,146.0,887.0,4.0,38.94728019127988,23.9999999993164,23.999999976912276,23.999999999999984,23.8425384864129,23.951322401406129,0.95,0.9,0.9,0.54,24.0,21.0,0.0,2453247.000478301,0.0,3385350.192865422,0.0,1309170.0025623232,0.0,0.0,0.0,51410.9303292385,0.0,7199178.126235285 
 04/05  14:00:00,17.2,26.0,1.5,290.0,292.0,582.0,4.0,40.64701542467053,23.999999999993145,23.999999999527394,24.000000000000005,23.999823743358939,23.999812677424687,0.95,0.9,0.9,0.34,24.0,21.0,0.0,3251324.611057745,0.0,3989912.8999887888,0.0,1679774.1875470523,0.0,491076.4106600202,0.0,631050.0071919372,0.0,10043138.116445546 
 04/05  15:00:00,18.3,24.0,0.5,290.0,333.0,81.0,4.0,36.734769979669817,23.999999999999994,23.99999999999875,24.000000000000005,23.99999985111683,23.999999730329529,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3761343.0990479176,0.0,3654981.9097989809,0.0,1928410.6659726604,0.0,1570176.9897690835,0.0,1404204.2284851082,0.0,12319116.893073749 
 04/05  16:00:00,17.4,22.0,2.0,290.0,200.0,562.0,4.0,36.11844517811903,24.0,23.999999999999909,24.0,23.999999996420475,23.999999977983287,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4023006.103073604,0.0,3339709.334601089,0.0,1930899.168636653,0.0,2019053.9976504865,0.0,3394733.9857727868,0.0,14707402.58973462 
 04/05  17:00:00,16.6,19.0,3.6,290.0,137.0,618.0,4.0,34.127542550950938,23.999999999999994,23.999999999999998,23.999999999999994,23.724663645380525,23.999999999741726,0.3,0.5,0.5,0.26,24.0,21.0,0.0,401462.42911400159,0.0,723027.1930726521,0.0,374984.73423071837,0.0,0.0,0.0,2705110.8530892084,0.0,4204585.209506581 
 04/05  18:00:00,15.7,19.0,5.1,290.0,100.0,387.0,4.0,28.99964697877215,23.70782855659621,23.769018244066147,23.697281596429744,23.282690810630684,23.99999999999964,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25327.392372246904,1625927.8074451124,25327.392372246904,1625927.8074451124 
 04/05  19:00:00,14.2,22.0,3.9,290.0,27.0,14.0,4.0,23.22236820782018,23.531360170591037,23.399994992938685,23.36810180072199,22.939335451124163,23.8740122299687,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  20:00:00,12.7,27.0,2.7,290.0,0.0,0.0,4.0,18.31632307546293,23.29294394727683,23.00453000302795,22.998485612680896,22.57134113382456,23.310542269850936,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  21:00:00,11.2,35.0,1.5,180.0,0.0,0.0,4.0,14.788792315076869,23.124980646889634,22.738450053865234,22.752033574094896,22.307601089494438,22.93074655904345,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  22:00:00,10.1,39.0,1.9,180.0,0.0,0.0,4.0,12.10141866012402,21.89121303159694,22.009056755060528,21.977120159026357,21.596026442759518,22.112340197291837,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  23:00:00,9.1,45.0,2.2,180.0,0.0,0.0,4.0,10.045675412258185,21.67042770157945,21.75238641782855,21.736127837377798,21.335231656494025,21.860473398191077,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  24:00:00,8.0,53.0,2.6,160.0,0.0,0.0,4.0,8.410095459408016,21.360162877216383,21.411475851532633,21.387790468626457,21.016261255896518,21.50775737189851,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  01:00:00,7.8,57.0,2.2,160.0,0.0,0.0,5.0,7.180342942609121,21.190678534642488,21.21022714483601,21.184556682803966,20.83171843575596,21.30349792959391,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  02:00:00,7.6,62.0,1.9,160.0,0.0,0.0,5.0,6.285572742525554,21.005696783905507,21.005460772661946,20.973785930213354,20.64698134564828,21.091048477181098,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  03:00:00,7.4,66.0,1.5,90.0,0.0,0.0,5.0,5.464553472074403,20.855183929602597,20.818885222646278,20.78315213274832,20.48449704094017,20.898626919743554,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  04:00:00,6.8,66.0,1.5,90.0,0.0,0.0,5.0,4.652530512040425,20.669288129146666,20.59465672768937,20.555213128719637,20.28204448591814,20.66846508979674,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  05:00:00,6.3,67.0,1.5,90.0,0.0,0.0,5.0,3.8066206163159848,20.521327817708529,20.402250237839334,20.362860580269996,20.118679537379366,20.467767392643084,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  06:00:00,5.7,67.0,1.5,140.0,0.0,0.0,5.0,3.2358676520959639,21.27506768058263,20.998455638832625,20.9982651843777,20.995829846649476,20.999053312667934,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,1276367.2664950626,0.0,837372.5045062194,0.0,2351942.360591343,0.0,512186.39278690368,0.0,4977868.524379529,0.0 
 04/06  07:00:00,7.1,67.0,1.7,140.0,18.0,0.0,5.0,3.4985760914620176,21.731013901881427,20.999999249938694,20.99999895141907,20.999985367366294,21.055591684676594,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,80289.26547813986,0.0,65644.46260150743,0.0,894114.5015293935,0.0,0.0,0.0,1040048.2296090408,0.0 
 04/06  08:00:00,8.6,67.0,1.9,140.0,107.0,260.0,5.0,7.130384605870439,23.223724226130256,22.765047578907177,23.47022392794404,22.347025786495615,22.74067538444237,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,93771.21140775361,123405.09572172722,0.0,0.0,0.0,0.0,93771.21140775361,123405.09572172722 
 04/06  09:00:00,10.0,66.0,2.1,250.0,134.0,582.0,5.0,13.23219084277163,23.599867269163665,23.13211479145248,23.999527700920099,22.756076701281996,23.0300473959848,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,692038.3058628369,1458624.883492861,0.0,0.0,0.0,0.0,692038.3058628369,1458624.883492861 
 04/06  10:00:00,11.9,50.0,3.6,250.0,136.0,761.0,5.0,21.212615852686136,23.964785938731024,23.59385377190382,23.99999940091491,23.216237514393439,23.46633068177699,0.95,0.9,0.9,0.39,24.0,21.0,61337.52701244074,164917.6497094045,0.0,0.0,307654.29355455588,2565439.3457989848,0.0,0.0,0.0,0.0,368991.8205669966,2730356.995508389 
 04/06  11:00:00,13.7,37.0,5.2,250.0,171.0,807.0,5.0,26.96350342415828,23.999984798271247,23.98920714697345,23.999999998885686,23.542006046436616,23.773325757796856,0.95,0.9,0.9,0.47,24.0,21.0,194035.03018720955,1093971.051075719,146004.36768373857,562927.6463347463,11196.668915345046,2176102.253615323,0.0,0.0,0.0,0.0,351236.0667862931,3833000.951025788 
 04/06  12:00:00,15.6,27.0,6.7,320.0,125.0,913.0,5.0,31.560794205111177,23.999999992050918,23.999987072405167,23.999999999998264,23.557487690698648,23.81870696194361,0.5,0.9,0.8,0.57,24.0,21.0,24798.13626029434,848620.3403925845,206785.3715314957,1489537.5972778837,0.0,1166831.6716855455,0.0,0.0,0.0,0.0,231583.50779179007,3504989.609356014 
 04/06  13:00:00,15.6,19.0,7.4,320.0,111.0,948.0,5.0,33.596567061650308,23.99999999994484,23.999999831107894,23.999999999999984,23.97010106054338,23.999762073154316,0.95,0.9,0.9,0.54,24.0,21.0,5905.677044963386,2428653.001438824,123524.85143200311,3114968.4039459035,0.0,1475510.626791825,60.674909427272897,31084.727804262326,75759.49847207417,422876.07232650046,205250.70185846796,7473092.8323073149 
 04/06  14:00:00,15.7,13.0,8.0,320.0,103.0,953.0,5.0,33.91150806923415,24.0,23.999999999999969,24.0,24.0,23.99999999999999,0.95,0.9,0.9,0.34,24.0,21.0,0.0,3022811.851511242,0.0,3400599.8288403518,0.0,1562501.6093044508,0.0,344921.72578415289,64043.585592031726,654153.4964774676,64043.585592031726,8984988.511917664 
 04/06  15:00:00,15.7,9.0,8.7,320.0,105.0,916.0,5.0,33.05506034150075,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3455401.82757068,0.0,3455627.8354261259,0.0,1670783.2876447729,0.0,951835.918168548,0.0,1606632.8240797343,0.0,11140281.692889862 
 04/06  16:00:00,14.8,8.0,8.2,320.0,77.0,894.0,5.0,30.993708929232225,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3628757.226170335,0.0,2933233.744187869,0.0,1640480.397675081,0.0,1276030.390498409,0.0,3224386.530312953,0.0,12702888.288844647 
 04/06  17:00:00,13.8,9.0,7.7,320.0,90.0,740.0,5.0,28.370955815660478,23.999999999999994,23.999999999999994,23.999999999999994,23.60728560153928,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,327910.13396942618,0.0,341432.80340045437,0.0,146680.2212544284,0.0,0.0,6479.146544700643,3045329.805582995,6479.146544700643,3861352.9642073039 
 04/06  18:00:00,12.9,12.0,7.2,340.0,107.0,375.0,5.0,23.88118432246984,23.67817562775209,23.662592037652489,23.567686539451136,23.1473541736648,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93167.31023311292,1655850.2629004978,93167.31023311292,1655850.2629004978 
 04/06  19:00:00,11.3,12.0,5.7,340.0,28.0,15.0,5.0,18.83215545958189,23.472974760724204,23.225958013692979,23.178440880783858,22.74927684928458,23.841635320399477,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  20:00:00,9.7,14.0,4.1,340.0,0.0,0.0,5.0,14.386670962913084,23.202906899749335,22.801919071586867,22.79112048349695,22.324890495537045,23.168598756603758,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  21:00:00,8.1,20.0,2.6,20.0,0.0,0.0,5.0,11.190253161831646,22.989590647666149,22.515927273107928,22.515723659053923,22.04760061483704,22.797213914195095,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  22:00:00,7.4,20.0,2.9,20.0,0.0,0.0,5.0,8.838525746223882,21.43641091825437,21.71114941283189,21.657022070239124,21.25607499718234,21.889170486355725,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  23:00:00,6.7,25.0,3.3,20.0,0.0,0.0,5.0,7.128668628255303,21.333743398048129,21.42703422088402,21.386420770582438,20.973612533859315,21.62189163696679,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  24:00:00,6.0,33.0,3.6,290.0,0.0,0.0,5.0,5.845122669347276,21.017005910877005,21.073644138426546,21.019672934282576,20.643220305655654,21.255743643628624,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  01:00:00,5.4,31.0,2.7,290.0,0.0,0.0,6.0,4.615721927066897,20.82860884537127,20.810081204148238,20.75120251816201,20.405951656505129,20.99086120869073,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  02:00:00,4.9,33.0,1.9,290.0,0.0,0.0,6.0,3.4115702341498719,20.614733935370784,20.5557963675237,20.494385707625069,20.182999435164829,20.723157674413167,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  03:00:00,4.3,39.0,1.0,360.0,0.0,0.0,6.0,2.11166168426604,20.410624715832254,20.316221885302796,20.254733658549438,19.967701476490285,20.47181204803562,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  04:00:00,3.4,42.0,1.0,360.0,0.0,0.0,6.0,0.9266599382506844,20.176950625599689,20.044967771488055,19.980951920773884,19.724235153384883,20.19032287510991,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  05:00:00,2.5,49.0,1.0,360.0,0.0,0.0,6.0,-0.10128016479728254,19.971719539952738,19.802748833318629,19.736291654304965,19.50878796294023,19.93782578230591,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  06:00:00,1.6,60.0,1.0,200.0,0.0,0.0,6.0,-0.30550540863394917,20.998074255102254,20.994825988440135,20.99422575808354,20.99186686122963,20.996144461306668,0.1,0.1,0.4,0.07,24.0,21.0,1679119.3921493917,0.0,5038532.959092012,0.0,3284668.336122361,0.0,6191412.989347719,0.0,2558529.769977357,0.0,18752263.44668884,0.0 
 04/07  07:00:00,2.9,56.0,1.0,200.0,20.0,0.0,6.0,-0.44597805681776966,21.28794280460538,20.999999999981623,20.999999999969736,20.999999999901275,20.999999999994669,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,2261434.5436012984,0.0,1506384.8670296637,0.0,3584281.2171485035,0.0,1040167.8782291323,0.0,8392268.506008598,0.0 
 04/07  08:00:00,4.1,55.0,1.0,200.0,117.0,242.0,6.0,3.043815627565988,23.032676892014487,22.017684514140404,22.725144198408068,21.72160374663205,22.125164579178173,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  09:00:00,5.4,55.0,1.0,270.0,143.0,577.0,6.0,9.632144789435479,23.290489777826605,22.48871192174505,23.923547972550894,22.20878447923387,22.4819125810084,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,63557.359038946735,128808.10357561306,0.0,0.0,0.0,0.0,63557.359038946735,128808.10357561306 
 04/07  10:00:00,7.7,42.0,1.5,270.0,188.0,689.0,6.0,19.5885152249729,23.675395251613183,22.995660543369895,23.99995381085858,22.67318818441038,22.939471962428635,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,447072.02424838466,1638467.8245290847,0.0,0.0,0.0,0.0,447072.02424838466,1638467.8245290847 
 04/07  11:00:00,9.9,33.0,2.1,270.0,104.0,897.0,6.0,26.97125711218467,23.91795807300018,23.51487481494046,23.99999996321093,22.979092882470679,23.23019342417813,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,86348.81343145114,1378439.9393096849,0.0,0.0,0.0,0.0,86348.81343145114,1378439.9393096849 
 04/07  12:00:00,12.2,27.0,2.6,290.0,151.0,856.0,6.0,33.23155395494147,23.90455345913105,23.93182961992492,23.99999999998924,23.003778774588566,23.289554958659964,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,947.2704891062375,394303.64725234018,0.0,0.0,0.0,0.0,947.2704891062375,394303.64725234018 
 04/07  13:00:00,13.5,21.0,2.6,290.0,334.0,589.0,6.0,36.21973032581632,23.999914153104635,23.99974523086118,23.999999999999966,23.545662341094894,23.853315115341393,0.95,0.9,0.9,0.54,24.0,21.0,315220.3227301161,1328480.9815740314,252304.91395056036,2120086.472190822,0.0,884513.1089218808,0.0,0.0,0.0,0.0,567525.2366806765,4333080.562686734 
 04/07  14:00:00,14.9,18.0,2.6,290.0,386.0,355.0,6.0,35.790528182280358,23.99999862582432,23.999992064996868,24.0,23.787616380366367,23.99961461996373,0.95,0.9,0.9,0.34,24.0,21.0,159314.11664754927,1921812.2678752016,84390.6746891807,2632885.024589369,0.0,1224246.1726144003,0.0,0.0,37825.20147853407,192092.47853399648,281529.99281526406,5971035.943612968 
 04/07  15:00:00,16.2,17.0,2.6,90.0,373.0,37.0,6.0,32.4296305463076,23.99999999698316,23.999999975092803,24.0,23.98733837049136,23.99999941717146,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2568340.8256892936,0.0,2708323.222444823,0.0,1502063.7081906913,0.0,90753.60353129267,34138.02345653478,764370.4781428967,34138.02345653478,7633851.8379989969 
 04/07  16:00:00,15.7,20.0,3.1,90.0,307.0,23.0,6.0,29.312723677323218,23.99999999999126,23.99999999991681,23.999999999999994,23.999992560982706,23.999999998627567,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3003057.1337687515,0.0,2583627.2968628068,0.0,1570543.5887203906,0.0,545414.5290684362,2707.9092598332497,1049610.113255351,2707.9092598332497,8752252.661675737 
 04/07  17:00:00,15.3,26.0,3.6,90.0,196.0,46.0,6.0,26.339971839944714,23.939521334067029,23.93320900688334,23.991374853606727,23.40521235355515,23.866885322913917,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  18:00:00,14.8,33.0,4.1,290.0,105.0,2.0,6.0,22.555515341046517,23.515326979459869,23.39695394170357,23.489318969728865,22.87744515175979,23.286311298413133,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  19:00:00,13.3,41.0,3.2,290.0,25.0,0.0,6.0,18.408864919408065,23.30641593723206,23.027047701835206,23.133348483650047,22.527038692585064,22.87275964195574,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  20:00:00,11.9,51.0,2.4,290.0,0.0,0.0,6.0,15.048103771608904,23.053287923679336,22.610926120229157,22.741227363956406,22.167893568513017,22.44771882621752,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  21:00:00,10.4,63.0,1.5,180.0,0.0,0.0,6.0,12.29368766075325,22.878408963608555,22.342409889837776,22.483215542078569,21.91530028797659,22.16918385427507,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  22:00:00,9.9,65.0,1.5,180.0,0.0,0.0,6.0,10.274650034647422,21.65243467754474,21.623298031544097,21.712409381180888,21.2300349635723,21.397991173712368,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  23:00:00,9.5,67.0,1.5,180.0,0.0,0.0,6.0,8.74206665517457,21.461689376726704,21.41096833239288,21.506070317055018,21.017545322824977,21.193330016455563,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  24:00:00,9.0,69.0,1.5,180.0,0.0,0.0,6.0,7.512125722312095,21.19704321087538,21.118457837181944,21.203416821650337,20.747333555542676,20.899620828538635,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  01:00:00,8.3,70.0,1.0,180.0,0.0,0.0,7.0,6.412652695577726,20.871980873333237,20.787453795092455,20.87155378675704,20.425664711627243,20.573844716888833,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  02:00:00,7.6,70.0,0.5,180.0,0.0,0.0,7.0,5.403576369775071,20.65325980187771,20.5337817143718,20.613046935804694,20.200452211905394,20.33210205289997,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  03:00:00,6.9,70.0,0.0,0.0,0.0,0.0,7.0,4.512612812995748,20.428167103982959,20.29193597758226,20.360479158357238,19.980922592494605,20.09350082718243,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  04:00:00,6.6,69.0,0.5,0.0,0.0,0.0,7.0,3.8894958097499918,20.24977521102046,20.081776006126977,20.147561368062509,19.796154285744636,19.891078818352029,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  05:00:00,6.2,67.0,1.0,0.0,0.0,0.0,7.0,3.4929318173983656,20.059355913025436,19.864404889767579,19.92539307186113,19.60183676758202,19.679335482931699,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  06:00:00,5.9,66.0,1.5,140.0,0.0,0.0,7.0,3.774419359692926,20.99855969749947,20.995770118436075,20.996341549899637,20.993446208402554,20.994035749116045,0.1,0.1,0.4,0.07,24.0,21.0,900905.4051969905,0.0,3623461.5848503934,0.0,2015070.7419938506,0.0,4395046.575157567,0.0,2766637.603794341,0.0,13701121.91099314,0.0 
 04/08  07:00:00,6.6,67.0,1.5,140.0,17.0,0.0,7.0,4.034855397255109,21.14445727315674,20.99996541304003,20.99997326420045,20.999925003815727,20.99993784068854,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,2189499.8689688418,0.0,1177210.417588989,0.0,3378047.6242651317,0.0,1837729.380382374,0.0,8582487.291205336,0.0 
 04/08  08:00:00,7.3,68.0,1.5,140.0,93.0,45.0,7.0,6.10281198363507,21.643713565276518,20.9999999989067,21.202510881006434,20.999999961131935,20.999999974516258,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,57790.47275687601,0.0,0.0,0.0,950205.829450212,0.0,450790.18182509028,0.0,1458786.4840321784,0.0 
 04/08  09:00:00,8.0,68.0,1.5,360.0,82.0,0.0,7.0,7.350026584257877,21.730825213411206,21.069912235786317,21.178051689055058,20.999999999977154,20.999999999989954,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,465862.741268442,0.0,187130.2893219651,0.0,652993.0305904071,0.0 
 04/08  10:00:00,9.8,58.0,2.9,360.0,124.0,0.0,7.0,9.095250710510566,21.84566435933096,21.19308919479194,21.278644096928355,21.0,21.03619022592496,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,23487.300973164914,0.0,0.0,0.0,23487.300973164914,0.0 
 04/08  11:00:00,11.5,49.0,4.3,360.0,158.0,0.0,7.0,11.305121809117061,21.9075937672504,21.324039146328283,21.376165315057308,21.096417721795985,21.145593960010666,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  12:00:00,13.3,42.0,5.7,180.0,179.0,1.0,7.0,13.409970142264811,21.627701965906508,21.12225345836357,21.153984644920994,21.000010177927984,21.00278688054159,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,561630.9791400664,0.0,192798.53571144626,0.0,754429.5148515126,0.0 
 04/08  13:00:00,13.7,45.0,5.2,180.0,187.0,1.0,7.0,14.885142557164196,21.556846200256485,21.106847123194834,21.12236491766506,21.000000007948434,21.000001274809983,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,587326.6856562742,0.0,205847.4091582459,0.0,793174.0948145201,0.0 
 04/08  14:00:00,14.2,48.0,4.6,180.0,180.0,1.0,7.0,15.928198081127335,21.496913709505117,21.083891960343949,21.08746401423167,21.00000000000926,21.000000000947148,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,621828.9163493973,0.0,240003.26616817688,0.0,861832.1825175742,0.0 
 04/08  15:00:00,14.6,51.0,4.1,160.0,161.0,0.0,7.0,16.507537377178367,21.459598177745339,21.06195287486288,21.06067696280995,21.00000000000003,21.000000000001984,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,653194.8792557288,0.0,263077.926859515,0.0,916272.8061152438,0.0 
 04/08  16:00:00,13.5,62.0,3.4,160.0,129.0,0.0,7.0,15.946785689416265,21.3931799791917,21.000017808946074,21.00001724238741,21.0,21.000000000000005,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,176865.64625522629,0.0,104956.29273786457,0.0,933465.0014269182,0.0,457260.47926048588,0.0,1672547.419680495,0.0 
 04/08  17:00:00,12.5,73.0,2.8,160.0,88.0,0.0,7.0,15.01587477016134,21.143572144672676,21.00000004139778,21.00000003912804,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,1243285.8975783659,0.0,739882.6084537867,0.0,1857778.9327784889,0.0,1063760.7908120126,0.0,4904708.229622654,0.0 
 04/08  18:00:00,11.4,86.0,2.1,140.0,43.0,0.0,7.0,13.635420251025325,20.18123310568696,20.193794708536094,20.180503371931157,20.119617957508305,20.105351354112636,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  19:00:00,11.3,88.0,2.1,140.0,6.0,0.0,7.0,11.76408508199664,20.092204568678619,19.88679557866938,19.893991564385716,19.80050174554101,19.786244388913077,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  20:00:00,11.1,89.0,2.1,140.0,0.0,0.0,7.0,10.500647337036068,19.92214923445433,19.673400020523045,19.68101788790863,19.590438254029306,19.56439343637202,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  21:00:00,11.0,90.0,2.1,200.0,0.0,0.0,7.0,9.641748413164255,19.82152315678493,19.529639466428358,19.53323454787946,19.451226723098345,19.420067553349896,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  22:00:00,10.9,91.0,1.9,200.0,0.0,0.0,7.0,9.036601561769793,19.715905853183494,19.407936851538844,19.40820917676467,19.336282966848189,19.296715083709466,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  23:00:00,10.7,92.0,1.7,200.0,0.0,0.0,7.0,8.51340895139359,19.615372375788636,19.29428326257065,19.29118620716332,19.23044078213669,19.183178969628356,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  24:00:00,10.6,93.0,1.5,20.0,0.0,0.0,7.0,8.070448650899064,19.530604456615444,19.192609374487288,19.193135659506554,19.142768632951208,19.082450645666115,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  01:00:00,10.5,94.0,1.5,20.0,0.0,0.0,1.0,7.738217186907366,19.44724175246614,19.097686613986924,19.09475634462008,19.054950579937164,18.987822467642688,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  02:00:00,10.3,96.0,1.5,20.0,0.0,0.0,1.0,7.516573981685936,19.354999848256616,18.99711352169414,18.992268818286758,18.963095081479258,18.887975303464616,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  03:00:00,10.2,97.0,1.5,20.0,0.0,0.0,1.0,7.321453941701375,19.278166169240618,18.907031922089165,18.900017289093435,18.88067268793183,18.798897476286887,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  04:00:00,10.5,96.0,1.5,20.0,0.0,0.0,1.0,7.312016548892567,19.236902711456286,18.85634944874589,18.847577590122247,18.833694919381544,18.747734615370399,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  05:00:00,10.7,94.0,1.5,20.0,0.0,0.0,1.0,7.402329318765905,19.188824107478845,18.79954872158343,18.78835137519599,18.781437055121285,18.690894420012609,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  06:00:00,11.0,93.0,1.5,50.0,0.0,0.0,1.0,7.575050520200985,19.160476750978626,18.758940899575195,18.74514151514261,18.74418371178338,18.650203827311324,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  07:00:00,11.5,93.0,1.2,50.0,4.0,0.0,1.0,7.846791549036957,19.148161099432646,18.742894301367256,18.725677022131767,18.72935744574345,18.633253139087686,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  08:00:00,12.0,92.0,0.8,50.0,37.0,0.0,1.0,8.877352068626715,19.148285467688969,18.77005982148294,18.745468388210523,18.751098789613154,18.65535950579101,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  09:00:00,12.5,91.0,0.5,340.0,82.0,0.0,1.0,10.622705069982214,19.159717691035835,18.83355257660517,18.796766766011879,18.7970774458062,18.712048013519689,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  10:00:00,13.2,90.0,0.7,340.0,123.0,0.0,1.0,12.223256720633927,19.202163645265139,18.933252063112655,18.89039951523781,18.87778231006793,18.802462620315084,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  11:00:00,13.9,88.0,0.8,340.0,156.0,0.0,1.0,14.85903196571794,19.257624976240157,19.03748905924073,18.984744185756925,18.96315913479361,18.89671861986562,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  12:00:00,14.6,87.0,1.0,270.0,176.0,2.0,1.0,16.891732285991855,19.331198444802959,19.15658619753583,19.086215933752319,19.060624046330675,19.003537121751319,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  13:00:00,15.8,85.0,1.4,270.0,183.0,2.0,1.0,18.708498628577027,19.453294361944793,19.31013432667612,19.226372857145856,19.19365478801189,19.147610398695084,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  14:00:00,16.9,83.0,1.7,270.0,177.0,2.0,1.0,19.948219423613368,19.59963220545484,19.46442711358212,19.369498188741415,19.334183021787476,19.293148858744695,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  15:00:00,18.1,81.0,2.1,250.0,159.0,1.0,1.0,20.694698824648876,19.777963063802546,19.61164247902214,19.522142734689937,19.470817462451867,19.44985638083797,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  16:00:00,18.1,82.0,2.4,250.0,128.0,0.0,1.0,20.444844571656327,19.79711960873053,19.641326584656576,19.55459394126975,19.506585674315759,19.486578033843978,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  17:00:00,18.0,82.0,2.8,250.0,87.0,0.0,1.0,19.63809715414962,19.818805124897297,19.639145947370396,19.559571167390627,19.515271859630525,19.492305917015888,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  18:00:00,18.0,82.0,3.1,250.0,43.0,0.0,1.0,18.620443413964844,19.83561790294077,19.615908108908767,19.545163826940354,19.5078504578209,19.479183589750229,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  19:00:00,17.1,86.0,2.6,250.0,6.0,0.0,1.0,17.077372039449,19.764111006990487,19.508411006702919,19.443153931586598,19.42001088944967,19.37937769847187,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  20:00:00,16.1,90.0,2.0,250.0,0.0,0.0,1.0,15.606562544874685,19.65410479768168,19.393569969838639,19.334434755764819,19.327048591677675,19.277109589471999,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
