Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 04/09  21:00:00,15.2,95.0,1.5,230.0,0.0,0.0,1.0,14.396997405394642,19.52127904250294,19.286010167054795,19.224022957030014,19.234698547728685,19.1742456457142,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  22:00:00,15.0,95.0,1.5,230.0,0.0,0.0,1.0,13.495926521527707,19.486064505958966,19.237124280727799,19.184099024660236,19.19890780132286,19.134333375717405,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  23:00:00,14.8,95.0,1.5,230.0,0.0,0.0,1.0,12.84433005343643,19.4478147290541,19.19872950907468,19.146058087591258,19.169289219930037,19.099581340013928,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  24:00:00,14.6,95.0,1.5,320.0,0.0,0.0,1.0,13.70427242967562,19.419107819089186,19.12636920400095,19.08100905237141,19.113585315597807,19.0366717760829,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  01:00:00,14.4,95.0,1.9,320.0,0.0,0.0,2.0,12.945846156871945,19.52601517431848,19.25356303467241,19.199356232358448,19.235044575945698,19.152801554911809,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  02:00:00,14.2,95.0,2.2,320.0,0.0,0.0,2.0,12.18240970012769,19.529176324283918,19.23604578899972,19.17835525021468,19.231075020016925,19.136496144661046,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  03:00:00,14.0,95.0,2.6,270.0,0.0,0.0,2.0,13.063223690144035,19.512270468397469,19.1718175910627,19.12056558094242,19.180211025752358,19.081414627654273,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  04:00:00,13.8,94.0,2.8,270.0,0.0,0.0,2.0,12.440799874881775,19.487647800202244,19.178884846213174,19.123789305030234,19.189812686225907,19.08681249026956,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  05:00:00,13.6,93.0,2.9,270.0,0.0,0.0,2.0,11.764184777437493,19.49190590553696,19.174582301941848,19.117676853246527,19.191669467601125,19.082977948130606,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  06:00:00,13.4,92.0,3.1,320.0,0.0,0.0,2.0,11.934001318435272,20.99502591025991,20.99184699351084,20.99120600441605,20.99198359458609,20.990867147842559,0.1,0.1,0.4,0.07,24.0,21.0,2912048.848906149,0.0,3839426.514417862,0.0,2598756.4089475895,0.0,3868693.3993354069,0.0,2665259.22135815,0.0,15884184.392965157,0.0 
 04/10  07:00:00,13.0,90.0,2.9,320.0,9.0,0.0,2.0,11.922447143067167,21.0,20.999999999999994,20.99999999999999,20.999999999999998,20.999999999999987,0.2,0.3,0.4,0.19,24.0,21.0,2885623.812642894,0.0,5018555.6809146259,0.0,3197643.7656383148,0.0,4892411.873826538,0.0,3283658.20819346,0.0,19277893.34121583,0.0 
 04/10  08:00:00,12.6,89.0,2.8,320.0,96.0,46.0,2.0,12.809574957988739,21.94478802117336,21.328872730826278,21.428380463683028,21.346211787153899,21.23165595074477,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  09:00:00,12.2,86.0,2.6,290.0,211.0,168.0,2.0,15.445307456209579,22.323471315915496,21.842520675713979,22.29741429369818,21.83068696341572,21.711188705330636,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  10:00:00,13.5,80.0,3.1,290.0,287.0,231.0,2.0,21.25613574561035,22.734521799967426,22.337874514285408,22.946674034522255,22.27812188694424,22.148639956903787,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  11:00:00,14.9,73.0,3.6,290.0,424.0,163.0,2.0,26.23227436727032,23.084328546850285,22.925906319395673,23.3360314511876,22.729020762690419,22.614928379132178,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  12:00:00,16.2,68.0,4.1,290.0,483.0,164.0,2.0,30.442790917150555,23.136881448081657,23.216431192604959,23.303681191767209,22.866347581932528,22.78160030032415,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  13:00:00,16.3,67.0,3.6,290.0,506.0,164.0,2.0,33.456207935744199,23.657614414201946,23.904825372876308,23.76874075948825,23.428654831896855,23.361163208335378,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  14:00:00,16.4,67.0,3.1,290.0,489.0,164.0,2.0,35.1255584290775,23.898494963977237,23.999679212022828,23.992660199525429,23.693853292225997,23.644823044778446,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,1642081.4018210648,0.0,14604.982584520489,0.0,0.0,0.0,0.0,0.0,1656686.3844055853 
 04/10  15:00:00,16.5,67.0,2.6,290.0,434.0,163.0,2.0,34.78184264640029,23.999284478695189,23.999992121693994,23.99991296408089,23.98558979694075,23.997597590228147,0.95,0.9,0.9,0.33,24.0,21.0,0.0,1480925.4289813764,0.0,3062760.923869448,0.0,1053414.9278486395,0.0,0.0,0.0,643373.6180779585,0.0,6240474.898777422 
 04/10  16:00:00,15.5,69.0,2.9,290.0,334.0,120.0,2.0,32.53652778937562,23.999998336541269,23.99999997156987,23.99999977371734,23.99999101896852,23.999991426861614,0.95,0.9,0.9,0.44,24.0,21.0,0.0,2973379.3227865837,0.0,2812025.8906024235,0.0,1402788.72697773,0.0,914273.5919845712,0.0,1936822.065035487,0.0,10039289.597386796 
 04/10  17:00:00,14.4,71.0,3.3,290.0,218.0,71.0,2.0,29.04622633388807,23.60768448910562,23.63165766849072,23.574549487047287,23.41083647833355,23.788303393152199,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  18:00:00,13.4,73.0,3.6,320.0,107.0,5.0,2.0,24.680117208622293,23.15643815679132,23.04375932405987,23.02383489299902,22.859206782775126,23.11812832244551,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  19:00:00,13.1,72.0,3.1,320.0,13.0,0.0,2.0,19.930672516337613,22.96404211221771,22.693251035842715,22.697348891600254,22.54380543786909,22.696519804243786,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  20:00:00,12.7,72.0,2.6,320.0,0.0,0.0,2.0,16.794119809071284,22.7508200813331,22.374163688310757,22.389368231070635,22.25278101537646,22.3533314296335,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  21:00:00,12.4,71.0,2.1,320.0,0.0,0.0,2.0,14.615405925023,22.641077545266997,22.190365123687195,22.203977146801525,22.094784963993165,22.16738798652573,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  22:00:00,11.4,65.0,2.4,320.0,0.0,0.0,2.0,12.80891568508035,21.7063413672195,21.408987722238636,21.38461096269725,21.366176364195728,21.312311376926304,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  23:00:00,10.4,58.0,2.8,320.0,0.0,0.0,2.0,11.301455655704574,21.377382014856726,21.25076413399731,21.24669341610994,21.171174117985517,21.179052263460034,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  24:00:00,9.4,49.0,3.1,320.0,0.0,0.0,2.0,9.960644729651998,21.080051378895484,20.93397536646989,20.923481588763186,20.878648339903156,20.87339221068833,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  01:00:00,8.8,46.0,3.6,320.0,0.0,0.0,3.0,8.857853956742272,20.88102120142821,20.727871368016026,20.72054714932798,20.684119259836007,20.675073300944683,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  02:00:00,8.1,44.0,4.1,320.0,0.0,0.0,3.0,7.872002410853941,20.684922671402214,20.49343424621971,20.485411281194989,20.46890447238233,20.444433515010439,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  03:00:00,7.5,43.0,4.6,20.0,0.0,0.0,3.0,7.004407932758079,20.508005611052608,20.27821509585408,20.273009654063679,20.265539823465259,20.234035295668528,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  04:00:00,7.6,37.0,4.8,20.0,0.0,0.0,3.0,6.519856064605934,20.38570412127332,20.125736486535666,20.118576545903737,20.125817002800035,20.083122609310679,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  05:00:00,7.6,33.0,4.9,20.0,0.0,0.0,3.0,6.203060749345709,20.290694246862747,19.999889766993549,19.98988772081291,20.011521456963899,19.95717275332597,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  06:00:00,7.7,32.0,5.1,20.0,0.0,0.0,3.0,6.399581781973978,21.049003131770296,20.995739642547109,20.995723038830584,20.99602808097358,20.995387890228224,0.1,0.1,0.4,0.07,24.0,21.0,262510.82613444045,0.0,3183306.9379888086,0.0,1955830.9348766783,0.0,2836021.937253088,0.0,2053085.8758642153,0.0,10290756.512117232,0.0 
 04/11  07:00:00,8.0,33.0,4.8,20.0,10.0,0.0,3.0,6.299867816418432,21.49542284685937,20.999977186724686,20.999977165084326,20.9999804079218,20.99997357791017,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,1501873.4973275704,0.0,930121.9859977004,0.0,1390147.0499153194,0.0,1011104.8553603256,0.0,4833247.388600916,0.0 
 04/11  08:00:00,8.4,37.0,4.4,20.0,78.0,128.0,3.0,7.7877235110449629,22.93614950908238,22.130199328469329,22.527805682584356,22.14294414754378,22.03775637958814,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  09:00:00,8.7,42.0,4.1,230.0,229.0,149.0,3.0,10.863543485920785,23.24292878361068,22.543499809112995,23.1271176205614,22.51303124354971,22.413431707311199,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  10:00:00,10.1,32.0,4.6,230.0,262.0,514.0,3.0,17.915482413205564,23.64472755915793,23.063292361685315,23.95789340505554,22.992560580375167,22.8820238387936,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,218634.25919584663,529771.1067673852,0.0,0.0,0.0,0.0,218634.25919584663,529771.1067673852 
 04/11  11:00:00,11.6,25.0,5.2,230.0,227.0,746.0,3.0,25.33883709119654,23.934054930404046,23.550310661205207,23.99997724229963,23.331988068718375,23.230034562009448,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,208948.61313292819,952237.2936518814,0.0,0.0,0.0,0.0,208948.61313292819,952237.2936518814 
 04/11  12:00:00,13.0,21.0,5.7,320.0,106.0,948.0,3.0,30.95031413007793,23.92553263364332,23.758895448968354,23.999999998456106,23.316098017976978,23.236822423695079,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,8127.382979096421,68579.72943222667,0.0,0.0,0.0,0.0,8127.382979096421,68579.72943222667 
 04/11  13:00:00,13.3,17.0,7.1,320.0,111.0,958.0,3.0,33.338419612536437,23.999875147094405,23.99957615775479,23.999999999996758,23.750525110010213,23.68997378761278,0.95,0.9,0.9,0.54,24.0,21.0,351066.31732874267,1350841.9497479653,175913.56489189977,1185316.7283957508,25201.273310779172,426185.9570253723,0.0,0.0,0.0,0.0,552181.1555314215,2962344.6351690886 
 04/11  14:00:00,13.5,14.0,8.4,320.0,104.0,958.0,3.0,33.33012603702012,24.0,24.0,23.999999999999998,23.886741573112773,23.835520082724178,0.95,0.9,0.9,0.34,24.0,21.0,225125.75681674193,1836970.7740526675,109475.5029782775,1692730.4469221037,0.0,600359.0263742902,0.0,0.0,0.0,0.0,334601.2597950194,4130060.2473490617 
 04/11  15:00:00,13.8,14.0,9.8,340.0,105.0,924.0,3.0,32.028158489558787,24.000000000000005,24.000000000000005,24.000000000000005,23.99994883082332,23.99926273501107,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2383289.768253725,0.0,1871238.6801196708,0.0,859883.609039211,107.08776276152605,227373.3470869598,27157.939774326405,832600.5964579965,27265.02753708793,6174386.000957563 
 04/11  16:00:00,12.9,10.0,9.1,340.0,77.0,903.0,3.0,29.80648657555036,24.0,24.0,24.0,23.999999935939515,23.99999194497058,0.95,0.9,0.9,0.44,24.0,21.0,0.0,2791768.714401189,0.0,1695030.2527369778,0.0,926688.1965332104,0.0,601073.698692875,3731.2197467751104,2710529.1230146216,3731.2197467751104,8725089.985378873 
 04/11  17:00:00,11.9,9.0,8.4,340.0,87.0,762.0,3.0,27.06195941022176,23.908151769962179,23.71326634723882,23.63255769826922,23.455193719486979,23.999999947746937,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7471.421429574871,2374113.6199312468,7471.421429574871,2374113.6199312468 
 04/11  18:00:00,11.0,9.0,7.7,320.0,100.0,436.0,3.0,22.4011321764336,23.502833167584769,23.210958221041499,23.10466906600131,22.962186716955068,23.999999999926908,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84330.56631932975,1309401.8984683373,84330.56631932975,1309401.8984683373 
 04/11  19:00:00,9.6,7.0,6.5,320.0,33.0,31.0,3.0,17.339199361293124,23.280127534490697,22.749339045248428,22.671015343314914,22.53843890487948,23.64256203459764,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  20:00:00,8.3,8.0,5.3,320.0,0.0,0.0,3.0,12.962835795790188,22.994906653296576,22.316205103773084,22.272401302983125,22.110443759206743,22.864900396783236,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  21:00:00,6.9,13.0,4.1,320.0,0.0,0.0,3.0,9.913611971819634,22.76870988598464,22.021345814179118,21.987412352851768,21.825997139357609,22.446478300096879,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  22:00:00,6.3,14.0,3.9,320.0,0.0,0.0,3.0,7.712213085806974,21.214205298346604,21.19699232250077,21.109863667213888,21.003879368719756,21.505676229280537,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  23:00:00,5.7,19.0,3.8,320.0,0.0,0.0,3.0,6.0699125305940069,21.088611668139519,20.91143610457948,20.83765239663627,20.715260249762946,21.222722976898106,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  24:00:00,5.1,24.0,3.6,340.0,0.0,0.0,3.0,4.795426549132111,20.7432980360037,20.566197124605865,20.480171036364668,20.387024946768347,20.861891859746959,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  01:00:00,4.6,30.0,2.4,340.0,0.0,0.0,4.0,3.5835028403975568,20.575214598707473,20.330592100056188,20.24622338259751,20.167455158952515,20.606482086201333,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  02:00:00,4.1,36.0,1.2,340.0,0.0,0.0,4.0,2.2927692051660406,20.357133866724348,20.094200573641257,20.003463731575086,19.946752255674399,20.354020154357259,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  03:00:00,3.6,47.0,0.0,0.0,0.0,0.0,4.0,0.8886327503336594,20.161909252152797,19.87483930468028,19.7800423384658,19.73805281862874,20.113799693480084,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  04:00:00,2.8,49.0,0.5,0.0,0.0,0.0,4.0,-0.23353448032178887,19.936735610994878,19.61662637123633,19.521590888852744,19.500355065815709,19.844043131871829,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  05:00:00,2.1,57.0,1.0,0.0,0.0,0.0,4.0,-0.9915436553202348,19.743104935392588,19.389435190121107,19.293805088058357,19.292621879881133,19.603860698462385,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  06:00:00,1.3,67.0,1.5,180.0,0.0,0.0,4.0,-0.525573521012543,20.99686776861839,20.99199823138533,20.991018111057025,20.991171164532845,20.994166414012747,0.1,0.1,0.4,0.07,24.0,21.0,3406822.7636323829,0.0,7337337.676719047,0.0,4769252.680923039,0.0,7347709.199426858,0.0,3747147.6179513914,0.0,26608269.938652718,0.0 
 04/12  07:00:00,2.8,62.0,1.2,180.0,25.0,14.0,4.0,-0.40068390807987699,21.094826391161,20.999999999997266,20.999999999995315,20.99999999999667,20.999999999999337,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,3888021.4304594236,0.0,2431747.4801916277,0.0,4417663.697185279,0.0,1798185.0920053244,0.0,12535617.699841652,0.0 
 04/12  08:00:00,4.4,60.0,0.8,180.0,129.0,237.0,4.0,3.587043858110192,22.839494783003578,21.705048190507413,22.375135585870959,21.599414021544566,21.819087061693915,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  09:00:00,5.9,59.0,0.5,320.0,219.0,299.0,4.0,9.752550812485774,23.113101472320378,22.241628601711903,23.232662856493456,22.1072533318609,22.278751024855504,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  10:00:00,7.8,49.0,1.5,320.0,270.0,477.0,4.0,18.34615920252048,23.4961684913895,22.72305855017009,23.951738552029057,22.54328146893818,22.72063433399655,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,17168.881118909114,212103.08199502438,0.0,0.0,0.0,0.0,17168.881118909114,212103.08199502438 
 04/12  11:00:00,9.7,41.0,2.6,320.0,234.0,682.0,4.0,25.822212254615896,23.74224524742306,23.195938925307169,23.99998661284069,22.87858602575937,23.053159974278175,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,3493.2405694765245,509064.181159789,0.0,0.0,0.0,0.0,3493.2405694765245,509064.181159789 
 04/12  12:00:00,11.6,36.0,3.6,270.0,230.0,766.0,4.0,31.95192263401754,23.72525617329724,23.48527075910793,23.835354953237024,22.896015857309956,23.098625528062539,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  13:00:00,13.1,31.0,4.3,270.0,157.0,876.0,4.0,35.72484454304512,23.99347359449001,23.983140570340177,23.99472273376331,23.354038141609878,23.569124267446246,0.95,0.9,0.9,0.54,24.0,21.0,72128.06269689964,688685.3414365064,0.0,592914.5954487579,0.0,180107.02650635973,0.0,0.0,0.0,0.0,72128.06269689964,1461706.963391624 
 04/12  14:00:00,14.5,27.0,5.0,270.0,141.0,892.0,4.0,37.156194962478,23.9999675651448,23.999897031543143,23.99998399669545,23.544266660377418,23.76212669891333,0.95,0.9,0.9,0.34,24.0,21.0,26014.320864369787,1379718.090758158,0.0,1451503.2120796336,0.0,457207.14053192696,0.0,0.0,0.0,0.0,26014.320864369787,3288428.4433697185 
 04/12  15:00:00,16.0,24.0,5.7,290.0,117.0,890.0,4.0,36.37109648012921,23.99999948833044,23.999998247439185,23.99999981231972,23.797504347526684,23.997449713849286,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2193450.755420477,0.0,1858020.9879745115,0.0,871238.7493189935,0.0,0.0,0.0,899415.7408276871,0.0,5822126.233541669 
 04/12  16:00:00,15.2,22.0,5.3,290.0,88.0,866.0,4.0,34.72117188563165,23.999999996444488,23.999999990334034,23.999999999049274,23.931078940925059,23.999954655018919,0.95,0.9,0.9,0.44,24.0,21.0,0.0,2753795.468913395,0.0,1730571.7621534658,0.0,1000912.1774951569,0.0,0.0,0.0,3095692.5432768275,0.0,8580971.951838846 
 04/12  17:00:00,14.5,21.0,5.0,290.0,97.0,723.0,4.0,31.891760649812367,23.847567733638745,23.704881421440989,23.651978172600417,23.296063013916546,23.99999969884631,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2537474.604715401,0.0,2537474.604715401 
 04/12  18:00:00,13.7,21.0,4.6,320.0,104.0,410.0,4.0,27.11244702074521,23.453353947941975,23.24466151225647,23.1720353160243,22.844544847753686,23.99999999955786,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36266.80797450557,1372526.8930692962,36266.80797450557,1372526.8930692962 
 04/12  19:00:00,12.4,20.0,3.4,320.0,34.0,32.0,4.0,21.523424818917144,23.25440520327056,22.863443618646686,22.804163876703098,22.477959975492266,23.73794352485323,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  20:00:00,11.2,21.0,2.2,320.0,0.0,0.0,4.0,16.610008183143113,22.994534146005728,22.44581776765854,22.402479013049413,22.092840625256874,23.07104615739621,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  21:00:00,9.9,25.0,1.0,140.0,0.0,0.0,4.0,13.0418876238191,22.81628220119522,22.1654654711536,22.143046432174328,21.824122826610887,22.652887084136247,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  22:00:00,8.5,28.0,0.8,140.0,0.0,0.0,4.0,10.109246686635054,21.46777761945961,21.37149553873685,21.29205833248936,21.06435815798377,21.761971428174168,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  23:00:00,7.0,35.0,0.7,140.0,0.0,0.0,4.0,7.648649316864052,21.20277686719705,21.072094999051449,21.000930400151348,20.753272271499865,21.448330194078748,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  24:00:00,5.6,45.0,0.5,160.0,0.0,0.0,4.0,5.527455462427319,20.827417965720547,20.692492000654967,20.619806010656128,20.39132644482731,21.052882750952933,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  01:00:00,4.8,47.0,0.5,160.0,0.0,0.0,5.0,3.8138601429602057,20.6191391891058,20.430661829120547,20.357541136533106,20.147686982397766,20.768970026187664,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  02:00:00,4.0,51.0,0.5,160.0,0.0,0.0,5.0,2.352337408652884,20.378159192284117,20.16573320131757,20.088054442493538,19.904319452832046,20.485258008282515,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  03:00:00,3.2,59.0,0.5,110.0,0.0,0.0,5.0,1.115084617039234,20.16034920327423,19.918332122059323,19.83701152586113,19.67775001553618,20.22070705587967,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  04:00:00,2.8,62.0,0.7,110.0,0.0,0.0,5.0,0.18467334431939287,19.963782888181148,19.692501776931676,19.607638173874684,19.4713564035075,19.977176245787,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  05:00:00,2.3,68.0,0.8,110.0,0.0,0.0,5.0,-0.615617419725587,19.786741306592526,19.4832656677425,19.394577175771226,19.282552087287735,19.74989022456177,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  06:00:00,1.9,76.0,1.0,200.0,0.0,0.0,5.0,-0.2639030233614689,20.997194684548185,20.993057456223569,20.992202463493969,20.991205734375499,20.995534848586084,0.1,0.1,0.4,0.07,24.0,21.0,2910202.716232235,0.0,6482378.136886011,0.0,4238119.861257895,0.0,6967267.0316438809,0.0,3040948.7272188228,0.0,23638916.47323884,0.0 
 04/13  07:00:00,3.4,68.0,0.7,200.0,26.0,7.0,5.0,-0.17480991302087454,21.15626391708124,20.999999999998765,20.999999999997728,20.999999999997166,20.99999999999985,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,3221836.2932949478,0.0,2107873.750683001,0.0,4180993.1384422185,0.0,1266563.3739840007,0.0,10777266.556404166,0.0 
 04/13  08:00:00,5.0,63.0,0.3,200.0,132.0,176.0,5.0,3.6255567259051659,22.996827560602417,21.80719979792324,22.304507411230394,21.61937665120113,22.00754359538825,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  09:00:00,6.5,59.0,0.0,0.0,256.0,102.0,5.0,9.125214718614203,23.20944557102285,22.336774849556244,22.85502068262523,22.12217553164241,22.443044934310863,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  10:00:00,8.2,40.0,0.5,0.0,358.0,148.0,5.0,16.32945541967088,23.57736017042614,22.86372581080418,23.49186950151005,22.567503364613576,22.912898396356256,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  11:00:00,9.9,26.0,1.0,0.0,432.0,181.0,5.0,22.850871789017459,23.805794612380649,23.36046612495445,23.793370938417114,22.94809910536388,23.289588386142179,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  12:00:00,11.6,18.0,1.5,320.0,434.0,250.0,5.0,28.072077148990546,23.786915361160959,23.573552667331098,23.649942554104784,22.991100138640517,23.35599813771841,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  13:00:00,14.6,13.0,1.9,320.0,504.0,254.0,5.0,32.883149123585628,23.997148800789974,23.99104598215601,23.98566206658826,23.588431829977887,23.937014370121849,0.95,0.9,0.9,0.54,24.0,21.0,129588.33016006484,1024597.37374081,0.0,1030094.3092652713,0.0,317796.90085398018,0.0,0.0,5274.899027877947,47253.016879054434,134863.22918794279,2419741.600739116 
 04/13  14:00:00,17.5,10.0,2.2,320.0,457.0,338.0,5.0,36.38232487788398,23.99999537011473,23.999978239844965,23.99998001752619,23.86489984290837,23.99994133507517,0.95,0.9,0.9,0.34,24.0,21.0,23232.188255625384,1842453.4681369507,0.0,2277246.92344779,0.0,802081.4878377813,0.0,0.0,18072.77951508189,481534.5986297338,41304.96777070727,5403316.478052256 
 04/13  15:00:00,20.5,10.0,2.6,270.0,366.0,424.0,5.0,37.90797133245246,23.999999953817289,23.999999693358864,23.999999804028847,23.999756047337209,23.999999249569965,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2703561.3542029487,0.0,2955555.060302702,0.0,1317207.8474663054,0.0,735910.8980932308,7162.578416680308,1576063.8852962238,7162.578416680308,9288299.04536141 
 04/13  16:00:00,20.2,12.0,3.4,270.0,239.0,577.0,5.0,36.81479925656446,23.999999999455686,23.999999995601848,23.99999999778941,23.999998737320604,23.999999979298953,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3219613.1515636148,0.0,2951464.5820473849,0.0,1472462.0475210495,0.0,1381906.9212833485,0.0,3206153.274224044,0.0,12231599.976639439 
 04/13  17:00:00,20.0,15.0,4.3,270.0,102.0,696.0,5.0,35.10497048455858,23.99999999999988,23.999999999995454,23.92142977207253,23.62924095205262,23.999999999602758,0.3,0.5,0.5,0.26,24.0,21.0,0.0,80059.76859493327,0.0,281476.27272948899,0.0,0.0,0.0,0.0,0.0,3021421.136585042,0.0,3382957.177909464 
 04/13  18:00:00,19.7,19.0,5.1,290.0,105.0,410.0,5.0,30.76172668708069,23.655566193573124,23.656423711026009,23.51238289935611,23.25282360586831,23.99999999999904,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60616.43731777737,2055189.7171489697,60616.43731777737,2055189.7171489697 
 04/13  19:00:00,17.5,25.0,4.4,290.0,35.0,36.0,5.0,25.647498367721349,23.47475381164726,23.32344252978991,23.192899617279239,22.93265186782571,24.00000000000001,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19269.47816612672,224497.05475798835,19269.47816612672,224497.05475798835 
 04/13  20:00:00,15.4,33.0,3.8,290.0,0.0,0.0,5.0,20.50040409542524,23.224811018631717,22.936969555944299,22.828606838470099,22.570877717257866,23.534165053019568,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  21:00:00,13.2,42.0,3.1,140.0,0.0,0.0,5.0,16.95219262530219,23.047003247134009,22.623301064573956,22.53414935927059,22.296845101268067,23.11658408768563,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  22:00:00,12.0,45.0,2.6,140.0,0.0,0.0,5.0,14.198327552006516,22.099892613426783,21.89178467431979,21.748813902277289,21.59976984880231,22.352983484391677,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  23:00:00,10.8,49.0,2.0,140.0,0.0,0.0,5.0,11.929579160398458,21.75077145747273,21.642184004855996,21.531086522375945,21.355076603247796,22.08373546105898,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  24:00:00,9.6,53.0,1.5,140.0,0.0,0.0,5.0,9.912090822924903,21.428089287449553,21.322478488557594,21.206340739815944,21.05366932419074,21.752101057196979,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  01:00:00,8.9,56.0,1.2,140.0,0.0,0.0,6.0,8.237526060551362,21.21312303846912,21.100877297264689,20.98944752690765,20.84602497360356,21.518496399885664,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  02:00:00,8.1,59.0,0.8,140.0,0.0,0.0,6.0,6.721787780654571,20.99127635228027,20.86571484066331,20.753062059516556,20.630851401039263,21.27100843351366,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  03:00:00,7.4,62.0,0.5,110.0,0.0,0.0,6.0,5.340028243109052,20.792668120897895,20.640591241322985,20.52753908496377,20.425684299460895,21.03412482510877,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  04:00:00,6.6,64.0,0.3,110.0,0.0,0.0,6.0,4.210516894528899,20.58859445681428,20.411008367607079,20.303034528725449,20.21857882872459,20.788904068998194,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  05:00:00,5.7,66.0,0.2,110.0,0.0,0.0,6.0,3.1246439444853348,20.405734858102109,20.20074503619702,20.092783978352224,20.029454401617856,20.5493220766357,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  06:00:00,4.9,68.0,0.0,0.0,0.0,0.0,6.0,2.4348657962997124,21.147865049844336,20.99744394207961,20.996620616226577,20.996114493644855,20.999604407071055,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,2371770.2708577464,0.0,1729765.1249572174,0.0,2903260.8900259549,0.0,258577.70785312233,0.0,7263373.993694041,0.0 
 04/14  07:00:00,7.0,69.0,0.0,0.0,27.0,5.0,6.0,2.928619636349164,21.65166523406136,20.99999604578511,20.99999222188938,20.999985848611524,21.193758086985647,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,360332.4072045533,0.0,353660.1570037242,0.0,960826.9211709726,0.0,0.0,0.0,1674819.4853792503,0.0 
 04/14  08:00:00,9.1,68.0,0.0,0.0,118.0,177.0,6.0,7.155893667146793,23.148333012781458,22.758979638373288,23.107401078680039,22.326603357748235,22.84288544131651,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  09:00:00,11.2,67.0,0.0,0.0,184.0,65.0,6.0,11.787251559851015,23.534110886879888,23.042064911581446,23.349537296218839,22.725160916984433,23.165426439431664,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  10:00:00,14.4,44.0,2.4,0.0,305.0,99.0,6.0,17.735951102147827,23.948833213627038,23.61850795635468,23.93678017404607,23.255361088092096,23.70578969630786,0.95,0.9,0.9,0.39,24.0,21.0,17399.56947123811,48536.695145443075,0.0,0.0,20018.70626540159,73985.23793195136,0.0,0.0,0.0,0.0,37418.2757366397,122521.93307739444 
 04/14  11:00:00,17.7,27.0,4.8,0.0,397.0,159.0,6.0,23.66658594045336,23.999979955253516,23.989955449480214,23.999963646373634,23.681349480933716,23.994072934313257,0.95,0.9,0.9,0.47,24.0,21.0,200649.32397002387,1094897.8371082298,71039.30117459025,438668.16314872328,94258.22662063253,735359.3283202099,0.0,0.0,86789.95222478513,251977.7107571023,452736.80399003179,2520903.039334265 
 04/14  12:00:00,20.9,15.0,7.2,180.0,448.0,232.0,6.0,28.440644433018166,23.99999998849804,23.999990748795378,23.999999970976078,23.84664657781408,23.99999610307873,0.5,0.9,0.8,0.57,24.0,21.0,40875.762950911376,1049871.2848682362,92408.24070981928,1296932.1582073942,22457.33280707399,659717.4904842638,0.0,0.0,126872.21589045084,555097.4011325447,282613.5523582555,3561618.334692439 
 04/14  13:00:00,20.3,17.0,6.3,180.0,439.0,124.0,6.0,29.787818747348934,23.999999999837415,23.999999815513698,23.999999999555727,23.999256296892278,23.999999938667274,0.95,0.9,0.9,0.54,24.0,21.0,17682.754187087266,2636582.968790355,46147.06072745557,2617029.0580018118,8664.01247529772,1263202.631811179,8171.499652984019,994053.5838152131,157102.753852689,1266566.2588352203,237768.0808955136,8777434.50125378 
 04/14  14:00:00,19.7,20.0,5.5,180.0,358.0,23.0,6.0,28.41817752828505,23.99999999999857,23.999999997988458,23.999999999995958,23.999996211768428,23.999999999412695,0.95,0.9,0.9,0.34,24.0,21.0,0.0,3278155.0633705055,0.0,2816986.315822659,0.0,1466700.585412897,0.0,1499212.7586341643,17017.73895087284,1435735.914940127,17017.73895087284,10496790.638180353 
 04/14  15:00:00,19.1,24.0,4.6,140.0,166.0,0.0,6.0,25.629143550776008,23.999999999999994,23.999999999992214,23.999999999999987,23.99999999177085,23.999999999997799,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3614874.6304984937,0.0,2556544.314406287,0.0,1416127.8929064014,0.0,1564796.7359894168,0.0,1429784.974251225,0.0,10582128.548051823 
 04/14  16:00:00,17.3,37.0,3.4,140.0,133.0,0.0,6.0,23.460369711267988,23.999999999999998,23.999999999999948,23.999999999999998,23.999999999969125,23.999999999999984,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3759868.2272946925,0.0,2347695.3408922229,0.0,1346810.9523941999,0.0,1561593.6795457048,0.0,1377868.860005871,0.0,10393837.06013269 
 04/14  17:00:00,15.4,53.0,2.2,140.0,92.0,0.0,6.0,20.998386722694784,23.999999999999994,23.78392857805831,23.783857212232165,23.565977338568336,23.810070426596103,0.3,0.5,0.5,0.26,24.0,21.0,0.0,79078.19294521772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79078.19294521772 
 04/14  18:00:00,13.6,72.0,1.0,50.0,46.0,0.0,6.0,16.901186065639828,23.54329229171689,23.006222031605593,23.044228522555554,22.84895741465925,23.06984929750513,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  19:00:00,12.9,79.0,1.4,50.0,8.0,0.0,6.0,14.553719392763649,23.33691725745052,22.814180098267764,22.85474348520635,22.668078390791164,22.872199702451366,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  20:00:00,12.2,87.0,1.7,50.0,0.0,0.0,6.0,12.970490850640215,23.080930089402167,22.5281781562495,22.567474557362563,22.384777740003736,22.58207885598685,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  21:00:00,11.5,95.0,2.1,320.0,0.0,0.0,6.0,12.502034533586166,22.913866018182359,22.112317874266187,22.1742867532963,22.024608703201598,22.190199237116248,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  22:00:00,11.4,95.0,2.8,320.0,0.0,0.0,6.0,11.514537397164883,21.86391680995811,21.627674509041435,21.632126849337348,21.523435470362747,21.651077562717775,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  23:00:00,11.3,95.0,3.4,320.0,0.0,0.0,6.0,10.853021022188289,21.692594944405675,21.427904517406249,21.44234114946608,21.3342308801159,21.458747620110473,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  24:00:00,11.2,95.0,4.1,360.0,0.0,0.0,6.0,11.245156217911282,21.425169522259613,21.05027662020254,21.072179834289359,20.988524351136655,21.08526065015726,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  01:00:00,11.1,95.0,3.6,360.0,0.0,0.0,7.0,10.681175123130445,21.157469556644779,20.881063477862459,20.893968700770068,20.813430376809636,20.906097292376104,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  02:00:00,11.0,95.0,3.1,360.0,0.0,0.0,7.0,10.17273741554266,20.991801441719745,20.69026981303101,20.699171096804947,20.633233537282118,20.71015312260601,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  03:00:00,10.9,94.0,2.6,20.0,0.0,0.0,7.0,10.655993474595683,20.825185013435705,20.382121022368027,20.39998068046217,20.358769168245258,20.409994999422339,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  04:00:00,10.9,95.0,2.6,20.0,0.0,0.0,7.0,10.019826398590255,20.688979361524568,20.337469624851953,20.34156543991432,20.31240897470512,20.34715086453717,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  05:00:00,11.0,95.0,2.6,20.0,0.0,0.0,7.0,9.470403598710388,20.565708350139976,20.184679365700519,20.183087312122056,20.16568202677766,20.18812458846189,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  06:00:00,11.0,95.0,2.6,360.0,0.0,0.0,7.0,10.513882619547818,21.269391473335195,20.997302202677937,20.997347582527135,20.997272933942836,20.99739323500747,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,1776060.4549356499,0.0,1070915.3719113586,0.0,1697896.7998211377,0.0,1057288.2668207202,0.0,5602160.893488866,0.0 
 04/15  07:00:00,11.2,94.0,2.9,360.0,9.0,0.0,7.0,10.08441738144615,21.44588241548974,20.999985553955633,20.999985787505083,20.999984518219678,20.999986245021696,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,1206864.6761460677,0.0,742194.5222507645,0.0,1305355.0582465144,0.0,728594.7355828232,0.0,3983008.9922261696,0.0 
 04/15  08:00:00,11.4,93.0,3.3,360.0,87.0,0.0,7.0,10.938566177967717,21.871201504439708,21.11456962427775,21.117391629392448,21.08743652721793,21.099679370108164,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  09:00:00,11.6,91.0,3.6,340.0,201.0,30.0,7.0,12.921180777774712,21.953655445315424,21.320201243037809,21.46268759120921,21.26781256906307,21.2779549042523,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  10:00:00,13.1,76.0,4.6,340.0,312.0,264.0,7.0,18.699918883677783,22.099532843602334,21.642009541393084,22.22297526724781,21.521826210336667,21.533956093094735,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  11:00:00,14.7,63.0,5.7,340.0,285.0,563.0,7.0,25.787460126757354,22.222635987935776,21.995596901611017,22.583400480966647,21.738199999230539,21.75748722218731,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  12:00:00,16.2,30.0,6.7,320.0,288.0,703.0,7.0,31.56022826325976,22.008832453768429,22.122822188002929,22.203978256540738,21.602464648702779,21.644934877598304,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  13:00:00,16.1,46.0,7.4,320.0,149.0,887.0,7.0,34.836402046174388,21.955131868874117,22.284028400984299,22.02355675513313,21.5560465721242,21.61665648243453,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  14:00:00,16.1,41.0,8.0,320.0,132.0,906.0,7.0,35.96210767477002,21.920601707746479,22.34637688530467,21.93802480111217,21.530934965408535,21.60735300220661,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  15:00:00,16.0,35.0,8.7,320.0,117.0,893.0,7.0,34.78056937100129,21.91176043125268,22.251932026589054,21.910544125589867,21.531772755990639,22.05377296384845,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  16:00:00,13.9,42.0,9.2,320.0,96.0,854.0,7.0,32.191711291614357,21.871714825699237,22.021803301793086,21.791865083868644,21.475018448386206,23.02816123055478,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  17:00:00,11.9,49.0,9.8,320.0,95.0,728.0,7.0,28.126053372447794,21.663487442315657,21.702122134779669,21.462094870339194,21.25836068429773,23.53820678214087,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  18:00:00,9.8,59.0,10.3,290.0,87.0,477.0,7.0,22.646184044801719,20.671376018755365,20.96791502902999,20.673935857334468,20.587999730473898,23.11259008175154,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  19:00:00,8.5,59.0,8.2,290.0,37.0,45.0,7.0,17.540890517773734,20.447250594988949,20.630483325223549,20.366220120845239,20.2847716938112,21.847379193754507,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  20:00:00,7.3,59.0,6.2,290.0,0.0,0.0,7.0,13.237759741301672,20.17251431096667,20.26803998937432,20.036418144301508,19.951469379510948,21.05598565443171,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  21:00:00,6.0,59.0,4.1,320.0,0.0,0.0,7.0,10.161493417954901,19.95207071890537,19.991325315557018,19.777197547956758,19.698738599278049,20.5520319524735,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  22:00:00,5.8,59.0,3.9,320.0,0.0,0.0,7.0,8.038838200818422,19.80295651381675,19.798257613185766,19.593313415038368,19.526489279110714,20.275497100334208,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  23:00:00,5.7,59.0,3.8,320.0,0.0,0.0,7.0,6.5542668846744089,19.67634955203129,19.632413823815126,19.432395341392284,19.381486384856929,20.056039009969618,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  24:00:00,5.5,60.0,3.6,340.0,0.0,0.0,7.0,5.447637493519625,19.556651206025614,19.47422556408475,19.27778785511273,19.244177630052769,19.86778616738573,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  01:00:00,5.3,60.0,3.1,340.0,0.0,0.0,1.0,4.530077244593453,19.441661962881104,19.322498962696164,19.12890152329408,19.113265351972644,19.691766165523089,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  02:00:00,5.2,61.0,2.6,340.0,0.0,0.0,1.0,3.7265708828946257,19.33112160611321,19.17569933598159,18.984923957011998,18.98677900201944,19.52377411689541,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  03:00:00,5.0,63.0,2.1,320.0,0.0,0.0,1.0,2.989145784872692,19.21466817622742,19.025928010116336,18.837499854595955,18.856461730648154,19.353750606794774,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  04:00:00,4.8,58.0,1.9,320.0,0.0,0.0,1.0,2.314612066925482,19.097313204216034,18.87231411182165,18.686735164611944,18.721982197006857,19.180937974044548,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  05:00:00,4.7,54.0,1.7,320.0,0.0,0.0,1.0,1.7188321395026974,18.98127060798501,18.72203618753162,18.53933765073078,18.589935532191367,19.011771296561695,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  06:00:00,4.5,53.0,1.5,20.0,0.0,0.0,1.0,1.1550743441581884,18.86201208527656,18.568342410180745,18.39300660324707,18.453842411286329,18.83499628099768,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  07:00:00,5.7,46.0,2.2,20.0,31.0,23.0,1.0,2.0091400899290536,18.855494555191695,18.553960777128795,18.4750009476875,18.454397697666609,18.7966560057379,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  08:00:00,7.0,42.0,2.9,20.0,98.0,422.0,1.0,6.282231368244428,18.903462533387289,18.67654615511575,19.64075708968537,18.56476925975456,18.852331108804575,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  09:00:00,8.2,41.0,3.6,360.0,133.0,648.0,1.0,12.292053334165122,18.971336758037539,18.868011333425437,20.664542904823916,18.733606692013429,18.959528562752767,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  10:00:00,10.1,36.0,3.3,360.0,142.0,786.0,1.0,20.803541519293927,19.106610226199594,19.082004814251915,21.314906948336007,18.938347400111387,19.130013187225978,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  11:00:00,11.9,33.0,2.9,360.0,112.0,903.0,1.0,28.670708349525765,19.255587223989858,19.304791857645843,20.99459865257193,19.10733245493676,19.313908919509776,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  12:00:00,13.8,31.0,2.6,250.0,133.0,913.0,1.0,35.872218247470978,19.430698318968543,19.67181529977368,20.492319488060536,19.286105974236106,19.522616550800078,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  13:00:00,14.7,29.0,2.9,250.0,140.0,917.0,1.0,40.43077411034888,19.556549936068607,19.973070713158504,20.365814895416265,19.409616550482239,19.674274185085208,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  14:00:00,15.6,27.0,3.3,250.0,133.0,915.0,1.0,42.537666875694359,19.68275721949685,20.155788514576338,20.4177758714647,19.536467909690619,19.81920707242348,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  15:00:00,16.5,26.0,3.6,230.0,114.0,902.0,1.0,42.178969331603109,19.839168063357734,20.22691506300187,20.526629250981054,19.68681084706158,20.401290240399669,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  16:00:00,15.8,32.0,4.1,230.0,147.0,782.0,1.0,39.73249286002406,19.82869918575139,20.231216614220636,20.484452695190627,19.73233983854915,21.650982456854327,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  17:00:00,15.2,39.0,4.6,230.0,96.0,729.0,1.0,35.720658192275887,19.828228377047294,20.24199092102372,20.41321843289484,19.780363905216118,22.326564634220479,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  18:00:00,14.5,46.0,5.1,270.0,89.0,471.0,1.0,29.98768061728779,19.82964488785731,20.190359964530548,20.30000933445168,19.767278209474143,22.409417154350274,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  19:00:00,12.8,52.0,4.3,270.0,35.0,80.0,1.0,23.804641961075235,19.690133474206779,19.929707180112616,20.054666003407819,19.546247539884033,21.562009269483505,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  20:00:00,11.0,59.0,3.4,270.0,0.0,0.0,1.0,18.525101092863929,19.520660393293043,19.672603018648123,19.808884565163127,19.319054547920449,20.666280082661076,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  21:00:00,9.3,68.0,2.6,180.0,0.0,0.0,1.0,14.65961251827728,19.345856854620317,19.45857377141249,19.597630472274667,19.113606610794038,20.224688711556806,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  22:00:00,8.7,70.0,2.1,180.0,0.0,0.0,1.0,11.868582617510928,19.260849282792948,19.33763285341597,19.468161502657464,19.00556285043202,19.99025492619019,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  23:00:00,8.2,72.0,1.5,180.0,0.0,0.0,1.0,9.671891606300813,19.182921248907929,19.232016175188347,19.350905244025186,18.91598405983354,19.829750706833999,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  24:00:00,7.6,75.0,1.0,90.0,0.0,0.0,1.0,7.8084507807257339,19.105133974823479,19.125549052201977,19.231650410176685,18.830287069118837,19.680630612642504,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  01:00:00,6.9,80.0,1.0,90.0,0.0,0.0,2.0,6.251093467710437,19.114050157552659,19.09897680138534,19.188995141454716,18.828055046265797,19.619429375095103,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  02:00:00,6.1,85.0,1.0,90.0,0.0,0.0,2.0,4.907437339808084,19.02750798692785,18.97745755154396,19.05514751278904,18.72817424904335,19.467619496699979,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  03:00:00,5.4,91.0,1.0,110.0,0.0,0.0,2.0,3.8132621981449539,18.941723866491349,18.858430799535204,18.92523321263385,18.626428119924414,19.321002926387924,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  04:00:00,5.0,92.0,1.2,110.0,0.0,0.0,2.0,2.962447567905268,18.85887349940109,18.73805410501586,18.79495810183224,18.525625920911915,19.173453603894349,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  05:00:00,4.7,92.0,1.3,110.0,0.0,0.0,2.0,2.2678624487004606,18.803400055902619,18.644970544872327,18.69158489230067,18.45156426894554,19.053467915911825,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  06:00:00,4.3,93.0,1.5,140.0,0.0,0.0,2.0,3.1303473788488276,20.990558896792714,20.987624023144716,20.988096239713536,20.985776953489695,20.99159690280596,0.1,0.1,0.4,0.07,24.0,21.0,8940819.304589637,0.0,9628362.443355583,0.0,5769370.736155614,0.0,9785688.157527149,0.0,4780434.509123375,0.0,38904675.15075136,0.0 
 04/17  07:00:00,5.6,89.0,1.3,140.0,33.0,32.0,2.0,3.5910494860813837,20.999901808917369,20.99976163213504,20.999803098300789,20.999694745490048,20.999878668481665,0.2,0.3,0.4,0.19,24.0,21.0,4030311.450358199,0.0,6387010.393611622,0.0,3370701.8792228477,0.0,7345321.751920785,0.0,2814834.968852258,0.0,23948180.443965716,0.0 
 04/17  08:00:00,7.0,85.0,1.2,140.0,118.0,349.0,2.0,7.953229060670383,21.873630907466177,21.31591618410708,22.279908565268877,21.16788658092858,21.521212637451929,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  09:00:00,8.3,81.0,1.0,320.0,120.0,659.0,2.0,14.42766574742044,22.352058380971557,21.84309806766609,23.62379227837101,21.6758132086795,22.00308706973492,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  10:00:00,10.5,71.0,1.4,320.0,182.0,640.0,2.0,23.265485440400459,22.773286406851189,22.31363796397019,23.99685878872003,22.118743624789077,22.448167492934198,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,890719.9080929053,0.0,0.0,0.0,0.0,0.0,890719.9080929053 
 04/17  11:00:00,12.8,63.0,1.7,320.0,344.0,288.0,2.0,27.448076022412054,23.12367021455782,22.855616355765844,23.999997591539647,22.540005021648203,22.885550129959929,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,567832.5159916411,0.0,0.0,0.0,0.0,0.0,567832.5159916411 
 04/17  12:00:00,15.0,55.0,2.1,290.0,179.0,7.0,2.0,24.089752955517196,23.13550969652545,22.786097600903188,23.67272961509268,22.48495954809794,22.843293283780743,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
