Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 04/17  13:00:00,15.9,49.0,2.4,290.0,190.0,3.0,2.0,22.431384867612136,23.63461761759367,23.267233751336329,23.942693738621359,22.971478535835084,23.31813789337555,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  14:00:00,16.9,44.0,2.8,290.0,185.0,1.0,2.0,22.103328386031909,23.827425858000195,23.46603598880688,23.9998384831234,23.167752186420615,23.502890150482874,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,163162.7240978723,0.0,0.0,0.0,0.0,0.0,163162.7240978723 
 04/17  15:00:00,17.8,39.0,3.1,270.0,166.0,0.0,2.0,22.391135169467199,23.998876615663638,23.74189054034699,23.999996046312469,23.437327994142323,23.767125941458148,0.95,0.9,0.9,0.33,24.0,21.0,0.0,490036.68505585778,0.0,0.0,0.0,836589.7096238406,0.0,0.0,0.0,0.0,0.0,1326626.3946796985 
 04/17  16:00:00,17.2,43.0,2.9,270.0,134.0,0.0,2.0,21.8678536185733,23.999988902913285,23.87024829218302,23.9999999367707,23.578135241442849,23.894493791324807,0.95,0.9,0.9,0.44,24.0,21.0,0.0,1704771.885191326,0.0,0.0,0.0,1108936.1697995794,0.0,0.0,0.0,0.0,0.0,2813708.0549909055 
 04/17  17:00:00,16.5,48.0,2.8,270.0,93.0,0.0,2.0,20.785066830728714,23.500243053565979,23.172068869032885,23.591115010093483,22.890149351406849,23.216730309364814,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  18:00:00,15.9,54.0,2.6,250.0,48.0,0.0,2.0,19.429566034863244,23.05941611253422,22.68847854272805,23.121037236586376,22.42681668354514,22.7432047267613,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  19:00:00,14.7,60.0,2.6,250.0,9.0,0.0,2.0,17.524110487540829,22.85830860982769,22.39075665795801,22.838812148286555,22.155782253620698,22.449064480001295,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  20:00:00,13.6,67.0,2.6,250.0,0.0,0.0,2.0,15.749134854452484,22.61515562374302,22.082308145075865,22.51258041106798,21.87141364881825,22.139765516718435,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  21:00:00,12.4,75.0,2.6,200.0,0.0,0.0,2.0,14.316328453863666,22.467319389086826,21.865376701320544,22.27442683870799,21.678308314454559,21.91849694337104,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  22:00:00,12.1,74.0,2.1,200.0,0.0,0.0,2.0,13.311932887525963,21.578584905485518,21.228721132129363,21.55736531204125,21.08188458009984,21.182787080775378,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  23:00:00,11.7,74.0,1.5,200.0,0.0,0.0,2.0,12.476492495448966,21.300170763313124,21.034465513386644,21.395789795417028,20.90687029789983,21.04866687012963,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  24:00:00,11.4,73.0,1.0,140.0,0.0,0.0,2.0,11.775384582468539,21.0653890422834,20.80603147839699,21.14932442263324,20.687249911344336,20.802533035012389,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  01:00:00,11.1,76.0,1.2,140.0,0.0,0.0,3.0,11.21202045314053,20.904482836683017,20.6445727778324,20.97737965452071,20.5380702394742,20.644308841265486,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  02:00:00,10.9,79.0,1.3,140.0,0.0,0.0,3.0,10.780033524354966,20.763766752733049,20.497075462853667,20.812987215509265,20.401440726574824,20.490848390316687,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  03:00:00,10.6,81.0,1.5,180.0,0.0,0.0,3.0,10.397084439564213,20.624010818390237,20.35083157812057,20.65222175954134,20.26687272892706,20.345839393080295,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  04:00:00,10.5,78.0,1.3,180.0,0.0,0.0,3.0,9.646336342657382,20.518127795783199,20.207861977295538,20.498314610974285,20.139613994534409,20.201358104926706,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  05:00:00,10.4,75.0,1.2,180.0,0.0,0.0,3.0,8.790094987589054,20.436717062588323,20.09959391529628,20.37383825871732,20.041106955500135,20.091729555609019,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  06:00:00,10.3,71.0,1.0,50.0,0.0,0.0,3.0,8.213130453833202,21.097413084419693,20.996680121169235,20.998764954491106,20.99622870376979,20.99663680695904,0.1,0.1,0.4,0.07,24.0,21.0,110224.28171722302,0.0,2067674.6151250196,0.0,572708.0421754001,0.0,2204951.9564280605,0.0,1309239.4103370077,0.0,6264798.30578271,0.0 
 04/18  07:00:00,11.4,74.0,1.0,50.0,27.0,0.0,3.0,8.534625865243836,21.48821446716508,20.99998708237544,21.015027738768738,20.999981854228655,20.9999868926554,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,992548.0066017946,0.0,0.0,0.0,1265225.0668069046,0.0,616207.5471846836,0.0,2873980.620593383,0.0 
 04/18  08:00:00,12.5,76.0,1.0,50.0,130.0,200.0,3.0,12.560308550528813,22.89463849277551,22.24299796241641,23.25079935470486,22.148036706953975,22.175711264919508,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  09:00:00,13.6,77.0,1.0,360.0,166.0,503.0,3.0,19.405233704896735,23.302228980437346,22.737384337820367,23.998732315727595,22.63353306312886,22.611141466137153,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,119041.5074943747,831911.5860084705,0.0,0.0,0.0,0.0,119041.5074943747,831911.5860084705 
 04/18  10:00:00,16.2,61.0,1.9,360.0,180.0,697.0,3.0,28.261536685450534,23.747454941924823,23.28535323325427,23.999998827330029,23.158461470281755,23.12918816833566,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,13758.970926613425,2613558.2873161097,0.0,0.0,0.0,0.0,13758.970926613425,2613558.2873161097 
 04/18  11:00:00,18.7,47.0,2.7,360.0,140.0,852.0,3.0,35.68277696743057,23.99188902607602,23.732238146386569,23.99999999863733,23.53501285795488,23.51388887015596,0.95,0.9,0.9,0.47,24.0,21.0,0.0,419709.8064657441,0.0,0.0,0.0,2248919.8788903735,0.0,0.0,0.0,0.0,0.0,2668629.6853561175 
 04/18  12:00:00,21.3,36.0,3.6,140.0,136.0,898.0,3.0,41.478154625666679,23.999998821345046,23.982477084062077,23.99999999999833,23.630853337162234,23.646911973704094,0.5,0.9,0.8,0.57,24.0,21.0,0.0,526933.236473845,0.0,74279.5574177925,0.0,1498408.6882119682,0.0,0.0,0.0,0.0,0.0,2099621.4821036059 
 04/18  13:00:00,22.2,36.0,3.3,140.0,111.0,935.0,3.0,44.61595438886453,23.999999996892144,23.999944127356927,23.999999999999994,23.990405787411633,23.993816509644569,0.95,0.9,0.9,0.54,24.0,21.0,0.0,3117470.421556863,0.0,2792529.364739077,0.0,1899636.4061649044,0.0,672591.1667510916,0.0,475412.9591673609,0.0,8957640.318379298 
 04/18  14:00:00,23.2,35.0,2.9,140.0,184.0,823.0,3.0,46.02499523366834,23.999999999965949,23.99999916386964,24.000000000000005,23.999944131455913,23.999958430527078,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4060665.6989028009,0.0,3797861.8784730148,0.0,2222597.0179469126,0.0,1868147.7068687105,0.0,1231948.7004930098,0.0,13181221.002684448 
 04/18  15:00:00,24.1,34.0,2.6,290.0,261.0,628.0,3.0,45.92121199561466,23.999999999999998,23.99999999999721,23.999999999999998,23.99999999999684,23.999999999993219,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4751577.3977339169,0.0,4307738.163766354,0.0,2484162.536741263,0.0,3076972.827012212,0.0,2913766.8201416328,0.0,17534217.745395379 
 04/18  16:00:00,23.4,32.0,2.9,290.0,234.0,521.0,3.0,42.94565061075036,23.999999999999994,23.999999999999987,23.999999999999994,23.99999999999999,23.999999999999966,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4934312.307367953,0.0,4152035.5576399436,0.0,2651921.2762095306,0.0,3407939.396450708,0.0,3894669.6489661808,0.0,19040878.186634315 
 04/18  17:00:00,22.7,29.0,3.3,290.0,214.0,317.0,3.0,39.89509880154157,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1056556.0981440414,0.0,1417338.7445310835,0.0,1056178.0164456743,0.0,415964.349578838,0.0,2431312.538019278,0.0,6377349.746718915 
 04/18  18:00:00,22.0,25.0,3.6,180.0,136.0,110.0,3.0,34.870517915746109,23.85113563811948,24.00000000000001,24.00000000000001,23.697599485511799,24.00000000000001,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,39664.30494887405,0.0,286905.5991482628,0.0,0.0,0.0,1002997.399877543,0.0,1329567.30397468 
 04/18  19:00:00,20.5,35.0,2.9,180.0,41.0,27.0,3.0,29.38226279837152,23.73469783444027,23.765449368109637,23.993966750517968,23.475778673640926,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1475.763418067026,160138.3563456402,1475.763418067026,160138.3563456402 
 04/18  20:00:00,19.0,47.0,2.2,180.0,0.0,0.0,3.0,24.574799493940863,23.56716652236324,23.49859320775781,23.73877861164939,23.208734511797564,23.718500626087317,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  21:00:00,17.5,60.0,1.5,180.0,0.0,0.0,3.0,21.09396601736239,23.463339191599034,23.307345511671398,23.568576848159695,23.03404913376466,23.47387078506111,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  22:00:00,16.3,67.0,1.2,180.0,0.0,0.0,3.0,18.338838786597856,22.85772133982301,22.832320457446909,23.06449419187826,22.579835030717857,22.942283313393518,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  23:00:00,15.1,75.0,0.8,180.0,0.0,0.0,3.0,16.001073069854529,22.525663484404647,22.57702583012362,22.80599847156881,22.324864399768186,22.70037791744562,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  24:00:00,13.9,83.0,0.5,90.0,0.0,0.0,3.0,13.965741012486428,22.263437985110178,22.317713262564845,22.535620414884943,22.07558801810738,22.437802549247278,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  01:00:00,12.8,87.0,0.7,90.0,0.0,0.0,4.0,12.230076276699986,22.054217084194329,22.1012063273402,22.309473200180315,21.87313380465808,22.221634538969359,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  02:00:00,11.7,92.0,0.8,90.0,0.0,0.0,4.0,10.72119299568175,21.84571922717243,21.878399858422246,22.07644735890268,21.667487680380064,21.995153443683365,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  03:00:00,10.6,96.0,1.0,140.0,0.0,0.0,4.0,9.42514607560724,21.633828810550395,21.649223111771265,21.838085232932529,21.454210505835499,21.762072042884264,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  04:00:00,10.0,96.0,0.8,140.0,0.0,0.0,4.0,8.281376064955364,21.456792424473904,21.450925547855918,21.63060425626043,21.273025440694679,21.559301129955704,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  05:00:00,9.4,96.0,0.7,140.0,0.0,0.0,4.0,7.245074163021318,21.304690674582909,21.274526079849474,21.444259721810078,21.113874640629218,21.37678615816084,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  06:00:00,8.8,96.0,0.5,180.0,0.0,0.0,4.0,6.235286870700644,22.01147814282129,21.57949188375563,21.7705638116394,21.447748416986209,21.70789496043815,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  07:00:00,10.4,91.0,0.7,180.0,36.0,49.0,4.0,7.042509076675961,22.383691459450838,21.845156440474626,22.245472837251599,21.735179374258246,21.947767817996647,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  08:00:00,12.0,85.0,0.8,180.0,125.0,317.0,4.0,11.906311828902365,23.783150780411054,23.611479087626539,23.89295938758965,23.385774666024767,23.659660001547935,0.95,0.9,0.9,0.35,24.0,21.0,21798.470254591004,244091.3166564097,25877.57454727669,249775.68672374,130601.45324595069,1031361.8391807027,0.0,0.0,34577.692338614084,266114.79499074796,212855.19038643247,1791343.6375516004 
 04/19  09:00:00,13.6,80.0,1.0,340.0,188.0,387.0,4.0,18.307359209988037,23.9999430890198,23.927134073587945,23.999838753218549,23.733198002961705,23.89808635723342,0.95,0.9,0.9,0.38,24.0,21.0,6018.597940296441,953821.3102882122,0.0,0.0,17690.35342197064,2344031.1340139785,0.0,0.0,0.0,0.0,23708.951362267082,3297852.4443021907 
 04/19  10:00:00,15.6,73.0,1.5,340.0,225.0,573.0,4.0,26.503117102254838,23.9999999758049,23.999994991597228,23.99999978368991,23.992038383195799,23.999998611182464,0.95,0.9,0.9,0.39,24.0,21.0,0.0,2847916.7034191929,0.0,1645590.843416856,0.0,3471335.644998745,0.0,885001.6696941456,0.0,869416.2645751697,0.0,9719261.126104109 
 04/19  11:00:00,17.7,67.0,2.1,340.0,190.0,757.0,4.0,33.57846714656699,23.999999999980124,23.99999999579127,23.999999999606357,23.999995527195894,23.999999998965817,0.95,0.9,0.9,0.47,24.0,21.0,0.0,4047991.2990969938,0.0,2952211.8144204195,0.0,3488275.282884196,0.0,2067664.9078006768,0.0,1560153.1294025018,0.0,14116296.433604787 
 04/19  12:00:00,19.7,61.0,2.6,340.0,153.0,862.0,4.0,39.74847576696842,23.99999999999998,23.999999999995699,23.999999999999429,23.999999997446417,23.999999999999188,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3292719.394272782,0.0,2939662.1469710955,0.0,2287065.735136897,0.0,1780435.2228970763,0.0,1368578.3611201177,0.0,11668460.860397969 
 04/19  13:00:00,20.7,57.0,2.6,340.0,156.0,858.0,4.0,42.76900941359424,23.999999999999994,23.999999999999959,23.999999999999987,23.999999999987247,23.999999999999987,0.95,0.9,0.9,0.54,24.0,21.0,0.0,5225953.302930161,0.0,4372342.228940394,0.0,2777243.946991685,0.0,3306748.6473866177,0.0,2228796.8853601098,0.0,17911085.01160897 
 04/19  14:00:00,21.8,54.0,2.6,340.0,208.0,765.0,4.0,44.4768393768838,24.0,23.999999999999998,24.0,23.999999999999849,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5738344.509427344,0.0,5064806.384662645,0.0,3046384.725001702,0.0,3815769.2117967496,0.0,2472683.1787406478,0.0,20137988.00962909 
 04/19  15:00:00,22.8,51.0,2.6,270.0,227.0,665.0,4.0,44.32323758817539,24.0,24.0,23.999999999999998,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6076779.881801956,0.0,5373300.730223667,0.0,3333963.2494295409,0.0,4210603.706606894,0.0,3406407.750954821,0.0,22401055.319016879 
 04/19  16:00:00,21.8,53.0,2.9,270.0,279.0,414.0,4.0,41.399616324022108,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5982970.174751611,0.0,5381242.901690481,0.0,3432712.5232118347,0.0,4310401.314154424,0.0,4580642.387480007,0.0,23687969.30128836 
 04/19  17:00:00,20.9,56.0,3.3,270.0,231.0,186.0,4.0,38.14108733243658,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2111949.688192551,0.0,2388088.1276089109,0.0,1695154.480899755,0.0,1485382.7289369638,0.0,2649622.1405719139,0.0,10330197.166210095 
 04/19  18:00:00,19.9,58.0,3.6,270.0,116.0,13.0,4.0,33.55500531325541,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.1,0.3,0.4,0.21,24.0,21.0,0.0,353290.3644617205,0.0,754460.5885067436,0.0,712488.3716580356,0.0,41383.07342712998,0.0,911168.0557366391,0.0,2772790.453790269 
 04/19  19:00:00,18.7,62.0,3.3,270.0,39.0,36.0,4.0,28.502246292132008,23.972259882624994,24.000000000000015,24.000000000000015,23.799916207461569,24.000000000000015,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,195008.7661685661,0.0,313261.0768328135,0.0,0.0,0.0,401615.6591014336,0.0,909885.5021028132 
 04/19  20:00:00,17.4,66.0,2.9,270.0,0.0,0.0,4.0,24.06471728216872,23.814174173742143,23.814576128533586,23.980763372558337,23.53567713877156,23.91070856241705,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  21:00:00,16.2,70.0,2.6,290.0,0.0,0.0,4.0,20.491921471925975,23.708636203423344,23.627707575359144,23.813627486228229,23.34256414580646,23.725408999151,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  22:00:00,15.7,75.0,2.1,290.0,0.0,0.0,4.0,17.96637052443388,23.003521983302904,23.115985194923846,23.263351566793717,22.84565584606512,23.16362159970886,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  23:00:00,15.2,80.0,1.5,290.0,0.0,0.0,4.0,15.988947419171744,22.774855358240648,22.938392751397534,23.10025384700485,22.6562886325237,23.010365770877248,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  24:00:00,14.7,85.0,1.0,270.0,0.0,0.0,4.0,14.300438232823279,22.56542539339003,22.725063991936769,22.875922164941536,22.453631255857155,22.79214435666482,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  01:00:00,14.5,85.0,1.0,270.0,0.0,0.0,5.0,13.170022980500539,22.439637290534756,22.589334740061088,22.733139342274816,22.32733715764433,22.657046588841536,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  02:00:00,14.2,85.0,1.0,270.0,0.0,0.0,5.0,12.381661093570627,22.30509641486796,22.439416556005896,22.573562187653715,22.190661256111306,22.50330039255811,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  03:00:00,14.0,85.0,1.0,360.0,0.0,0.0,5.0,11.919068835739204,22.187118632995906,22.30448762564741,22.435306906779745,22.070632331316469,22.36757838094863,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  04:00:00,13.5,87.0,1.4,360.0,0.0,0.0,5.0,11.480850222650528,22.04161140534029,22.13568781725425,22.259653654491424,21.917061632895004,22.196015097519898,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  05:00:00,13.1,88.0,1.7,360.0,0.0,0.0,5.0,11.100081652767687,21.934328220009769,22.002304519089387,22.120487831270557,21.800075733712803,22.05994794107211,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  06:00:00,12.6,89.0,2.1,290.0,0.0,0.0,5.0,10.766653975686538,22.50509205280962,22.256707943144755,22.389881109092536,22.08186163483647,22.334423865990684,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  07:00:00,12.6,91.0,2.6,290.0,14.0,0.0,5.0,10.91541813736224,22.80123643961148,22.460256552488219,22.543721269426258,22.292728172814344,22.499466053426663,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  08:00:00,12.6,92.0,3.1,290.0,96.0,0.0,5.0,12.649142723239504,23.938921216256668,23.846927747299355,23.881827097724697,23.707265312534596,23.8649174822119,0.95,0.9,0.9,0.35,24.0,21.0,0.0,867659.0152752568,0.0,324778.7628868773,0.0,325566.9395635254,0.0,0.0,0.0,266646.7544212158,0.0,1784651.4721468753 
 04/20  09:00:00,12.6,93.0,3.6,320.0,212.0,29.0,5.0,15.845536853398722,23.999913779815068,23.999914548126207,23.999855776012369,23.951372752063209,23.999926686590464,0.95,0.9,0.9,0.38,24.0,21.0,0.0,2000376.578681363,0.0,594981.6588147618,0.0,761397.4318752469,0.0,0.0,0.0,342824.6902985587,0.0,3699580.3596699305 
 04/20  10:00:00,14.0,79.0,4.3,320.0,309.0,329.0,5.0,21.730420756615954,23.999999923992968,23.99999992821493,23.999999751389845,23.9999889438606,23.999999942156188,0.95,0.9,0.9,0.39,24.0,21.0,0.0,3694927.9726637278,0.0,2598550.4416168129,0.0,2946577.2087471459,0.0,1844771.1688251519,0.0,1443251.8454993559,0.0,12528078.637352193 
 04/20  11:00:00,15.3,66.0,5.0,320.0,248.0,661.0,5.0,28.563018030519364,23.999999999931604,23.999999999929917,23.99999999961134,23.999999991879048,23.999999999948405,0.95,0.9,0.9,0.47,24.0,21.0,0.0,4467202.080440957,0.0,3493096.923300549,0.0,3036316.502306902,0.0,2815369.9175806145,0.0,1896535.1935964763,0.0,15708520.617225498 
 04/20  12:00:00,16.7,55.0,5.7,320.0,208.0,808.0,5.0,33.94857070777108,23.999999999999934,23.999999999999909,23.999999999999355,23.999999999992384,23.99999999999995,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3501053.6036996569,0.0,3032647.688703776,0.0,2035674.7790478115,0.0,2175818.6615431767,0.0,1514519.2105614898,0.0,12259713.943555909 
 04/20  13:00:00,17.1,49.0,5.7,320.0,119.0,920.0,5.0,36.56937818224495,24.0,24.0,23.999999999999994,23.99999999999995,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,5101155.049974378,0.0,4382620.198323846,0.0,2341150.703142321,0.0,3292864.8349992947,0.0,2115516.820541703,0.0,17233307.606981543 
 04/20  14:00:00,17.5,44.0,5.7,320.0,145.0,884.0,5.0,37.89971115654468,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5301550.776419459,0.0,4613935.299779876,0.0,2457937.3871852008,0.0,3481243.3205197716,0.0,2230803.035102994,0.0,18085469.8190073 
 04/20  15:00:00,17.9,39.0,5.7,290.0,122.0,879.0,5.0,37.68645368191483,24.0,24.0,24.0,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5421660.158934339,0.0,4550606.637772847,0.0,2568833.525235032,0.0,3642256.726791405,0.0,3074527.7199391785,0.0,19257884.768672807 
 04/20  16:00:00,16.9,38.0,6.4,290.0,107.0,830.0,5.0,35.294252756974,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5259793.882774834,0.0,4361702.438652363,0.0,2513493.9751463469,0.0,3604507.0179546207,0.0,4763481.207841709,0.0,20502978.522369874 
 04/20  17:00:00,15.9,37.0,7.0,290.0,104.0,706.0,5.0,32.42101964820495,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1594830.3581854935,0.0,1515461.6813271337,0.0,782272.9253018003,0.0,860510.3427303085,0.0,4491106.8936270079,0.0,9244182.201171745 
 04/20  18:00:00,14.9,36.0,7.7,320.0,112.0,406.0,5.0,27.903887348472848,24.0,24.0,23.979255401635606,23.845418337935553,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,152274.48380064866,0.0,142913.8369270319,0.0,0.0,0.0,0.0,41679.655341301564,2941743.5319585686,41679.655341301564,3236931.8526862489 
 04/20  19:00:00,13.4,37.0,6.0,320.0,43.0,54.0,5.0,22.57049074010923,23.900340545279776,23.771447871207245,23.705882300065509,23.551796346158637,24.00000000000001,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57932.71684117525,1040457.5423211446,57932.71684117525,1040457.5423211446 
 04/20  20:00:00,12.0,37.0,4.3,320.0,0.0,0.0,5.0,17.955456291157483,23.677104481034335,23.39922932552224,23.362946830184183,23.172277988952609,23.88354373719273,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  21:00:00,10.5,38.0,2.6,50.0,0.0,0.0,5.0,14.51005169335651,23.49804497211454,23.139122958212828,23.116706611762,22.910247531605003,23.581304648555759,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  22:00:00,9.9,38.0,3.4,50.0,0.0,0.0,5.0,12.10603629990349,22.12740459330812,22.41613263037405,22.35653960172879,22.168462126937738,22.800710031753945,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  23:00:00,9.4,39.0,4.3,50.0,0.0,0.0,5.0,10.437562546475429,22.030925862753816,22.169637435784169,22.119777714387799,21.941336155166178,22.552944466880118,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  24:00:00,8.8,42.0,5.1,20.0,0.0,0.0,5.0,9.202671087688423,21.773078082129446,21.851105597184576,21.794786925477767,21.639484831321089,22.226213660873229,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  01:00:00,8.5,41.0,5.1,20.0,0.0,0.0,6.0,8.256543428454619,21.608773201844167,21.628577963294338,21.570536819064587,21.436045576524973,21.995722883335437,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  02:00:00,8.1,41.0,5.1,20.0,0.0,0.0,6.0,7.453462531411863,21.41078358909378,21.39148892664759,21.330373449889224,21.217498900507257,21.747675077375495,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  03:00:00,7.8,43.0,5.1,20.0,0.0,0.0,6.0,6.814428438993541,21.236449278007805,21.178486947585318,21.115082732277299,21.022149953325145,21.522516924759523,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  04:00:00,7.5,41.0,4.6,20.0,0.0,0.0,6.0,6.2090023344237619,21.055955082097737,20.96568914034681,20.900684311149158,20.8271652618783,21.296408415768825,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  05:00:00,7.3,41.0,4.1,20.0,0.0,0.0,6.0,5.643208161209214,20.917135605009585,20.782311611559505,20.71544814336859,20.661760198756036,21.098665818570887,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  06:00:00,7.0,43.0,3.6,50.0,0.0,0.0,6.0,5.076998227704641,21.674134343271498,21.148552068474009,21.11307688245958,21.06062877421172,21.476958613641587,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  07:00:00,8.4,39.0,4.3,50.0,40.0,40.0,6.0,6.002766799710782,22.0764445533341,21.349289445421645,21.52139884471663,21.27685825588449,21.64709403264602,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  08:00:00,9.9,38.0,5.0,50.0,135.0,118.0,6.0,8.762643990219618,23.56016933276129,23.117914154721299,23.539330965934295,22.915857363161757,23.262822170956146,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,30767.10861594425,26894.89386486788,0.0,0.0,0.0,0.0,30767.10861594425,26894.89386486788 
 04/21  09:00:00,11.3,37.0,5.7,20.0,95.0,0.0,6.0,10.08627936629186,23.891126884640764,23.27165367267451,23.423988903637566,23.106538513798748,23.43510745069389,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  10:00:00,13.8,33.0,5.0,20.0,262.0,20.0,6.0,13.416646689680754,23.999979122088104,23.824088395153934,23.94271781801049,23.61553291264659,23.94131125014895,0.95,0.9,0.9,0.39,24.0,21.0,703048.280738478,1072605.757548624,0.0,0.0,26861.865060199252,34602.76491935214,0.0,0.0,13261.800728633027,16827.361876297276,743171.9465273103,1124035.8843442735 
 04/21  11:00:00,16.2,30.0,4.3,20.0,381.0,122.0,6.0,20.06014926647008,23.999999988392987,23.9999919120138,23.99997156886296,23.971023417365044,23.999977186961958,0.95,0.9,0.9,0.47,24.0,21.0,639198.3678689866,1991212.9349685277,501539.4497534506,891284.3744037486,447151.3181215683,819346.2205239009,24409.768136437506,41200.777261214185,372082.1063954099,641221.7227878643,1984381.0102758529,4384266.029945255 
 04/21  12:00:00,18.7,28.0,3.6,360.0,417.0,273.0,6.0,27.469545108112958,23.999999999995436,23.999999996304135,23.999999988930314,23.999997187501469,23.999999990769685,0.5,0.9,0.8,0.57,24.0,21.0,165423.69226407828,1628056.70984299,491115.7141975681,1452871.2227462568,227746.3715098103,730286.4538777191,150803.40557100223,313065.8313797432,265585.1420283399,764093.9545375761,1300674.3255707988,4888374.172384285 
 04/21  13:00:00,19.4,27.0,3.4,360.0,306.0,519.0,6.0,33.29374691564694,23.999999999999998,23.999999999994409,23.99999999998684,23.999999997656358,23.999999999988238,0.95,0.9,0.9,0.54,24.0,21.0,18577.585751245966,3175022.7399487944,365375.2083870688,2812332.4791921919,173952.1701295799,1319489.507998305,460352.95183493036,1589276.471408441,213590.63094543183,1409715.0991367794,1231848.5470482568,10305836.297684512 
 04/21  14:00:00,20.0,27.0,3.3,360.0,464.0,405.0,6.0,37.115071654548497,24.0,23.999999999999976,23.999999999999955,23.999999999993734,23.999999999999959,0.95,0.9,0.9,0.34,24.0,21.0,0.0,3963713.9409046557,31924.09810384793,3440997.97327033,18207.91289614913,1698493.417323379,159891.18468131475,2160725.1659667536,25107.905704096866,1775259.214235388,235131.10138540867,13039189.711700505 
 04/21  15:00:00,20.7,27.0,3.1,270.0,273.0,626.0,6.0,38.78454273296509,24.000000000000005,24.000000000000005,24.0,23.99999999999992,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4440452.599448181,0.0,3791553.675340542,0.0,1930494.242619274,23036.46926820645,2610987.437800838,0.0,2465459.2774569864,23036.46926820645,15238947.23266582 
 04/21  16:00:00,19.9,30.0,3.4,270.0,302.0,357.0,6.0,36.8270816307345,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4680176.66253419,0.0,3972510.4799818566,0.0,2056214.880575683,0.0,3020819.675531745,0.0,3618279.18624544,0.0,17348000.884868917 
 04/21  17:00:00,19.1,34.0,3.8,270.0,226.0,91.0,6.0,33.56469288897738,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1141459.7508872662,0.0,1157194.0357568409,0.0,496418.23726436888,0.0,424615.42391881116,0.0,1514662.625284393,0.0,4734350.073111679 
 04/21  18:00:00,18.3,38.0,4.1,230.0,51.0,0.0,6.0,28.917007940156677,23.829033918551276,23.881991434789055,23.745735883928377,23.594390965796284,24.000000000000015,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62324.692549908315,0.0,62324.692549908315 
 04/21  19:00:00,17.1,45.0,3.8,230.0,11.0,0.0,6.0,24.371433673704958,23.67298448975767,23.590761411983036,23.487305241310655,23.332881935506494,23.790422468192597,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  20:00:00,15.8,52.0,3.4,230.0,0.0,0.0,6.0,21.280083164394595,23.469047680612087,23.31229955270661,23.206077019734086,23.055781581905348,23.485912223132858,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  21:00:00,14.6,61.0,3.1,200.0,0.0,0.0,6.0,18.889415204306908,23.34011594370606,23.104644688098554,23.003500539935116,22.86997611219902,23.271784856028263,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  22:00:00,14.0,64.0,2.2,200.0,0.0,0.0,6.0,16.696637140342494,22.54961076084135,22.394980557555198,22.287173983494865,22.247079851718284,22.590482195738315,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  23:00:00,13.4,67.0,1.4,200.0,0.0,0.0,6.0,14.662444396811666,22.256594523145809,22.241092797593333,22.127345540661528,22.0492557349606,22.410189498311039,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  24:00:00,12.8,70.0,0.5,140.0,0.0,0.0,6.0,12.553332037424598,22.014761685948029,21.978798457155308,21.866594982614438,21.805235432546636,22.14255662541979,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  01:00:00,12.3,71.0,0.3,140.0,0.0,0.0,7.0,10.99997235187134,21.72710801860352,21.703756407425055,21.594166649457756,21.529786961417437,21.861295329174614,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  02:00:00,11.9,72.0,0.2,140.0,0.0,0.0,7.0,9.883852090954648,21.540056230905795,21.50519715127114,21.396793482500344,21.344548494067838,21.65648632386371,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  03:00:00,11.4,73.0,0.0,0.0,0.0,0.0,7.0,9.04643232043209,21.350949655567093,21.308217330580697,21.19987239106669,21.159950153127278,21.451939481779325,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  04:00:00,11.0,78.0,0.3,0.0,0.0,0.0,7.0,8.402285985685536,21.185101425924129,21.123692290071629,21.01756786978883,20.990084343661886,21.26188162038823,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  05:00:00,10.5,83.0,0.7,0.0,0.0,0.0,7.0,7.934150966411066,21.002387051874089,20.924673851794645,20.821385127292765,20.80628074555944,21.05808455703468,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  06:00:00,10.1,88.0,1.0,290.0,0.0,0.0,7.0,7.609528659535474,21.81033084520735,21.3422416905748,21.26033911753008,21.256186523129285,21.490209373449763,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  07:00:00,11.3,81.0,1.2,290.0,32.0,0.0,7.0,8.335904434653099,21.93786644263445,21.422174246945866,21.339487915326278,21.326245922191505,21.553867095380718,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  08:00:00,12.4,74.0,1.3,290.0,136.0,247.0,7.0,12.55666733626395,22.388906251346758,22.0241975799108,22.65991887059203,21.870296459824617,22.08027857323013,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  09:00:00,13.6,67.0,1.5,360.0,156.0,587.0,7.0,19.357961725705857,22.54757720964713,22.282605512230086,23.827462004345614,22.110757962150687,22.290769958541078,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  10:00:00,15.2,61.0,1.7,360.0,154.0,757.0,7.0,28.19402776815441,22.698486517922139,22.528241904806749,23.999967245456859,22.36920062370928,22.511968330985277,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,302563.44352869127,986190.8001361782,0.0,0.0,0.0,0.0,302563.44352869127,986190.8001361782 
 04/22  11:00:00,16.7,55.0,1.9,360.0,141.0,855.0,7.0,35.71030795205786,22.806159427470015,22.75366090309174,23.99999999353525,22.532709907571517,22.6843945766355,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,70563.60993488814,362768.1344394386,0.0,0.0,0.0,0.0,70563.60993488814,362768.1344394386 
 04/22  12:00:00,18.3,50.0,2.1,270.0,142.0,891.0,7.0,42.171105844443008,22.57693052846761,22.755471393022867,23.547963103653776,22.369979994146914,22.55192102523352,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  13:00:00,19.4,47.0,2.6,270.0,113.0,933.0,7.0,46.21049034332891,22.539227950455119,22.930165862985797,23.32865456379552,22.37731978404656,22.586316809877404,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  14:00:00,20.4,44.0,3.1,270.0,142.0,891.0,7.0,47.93539877383673,22.529135994486106,23.04791239476911,23.28854336576173,22.419248984000427,22.646712089929854,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  15:00:00,21.5,42.0,3.6,290.0,121.0,882.0,7.0,47.137889856579437,22.5624557295013,23.08440405492305,23.319764599085013,22.492850513818288,23.18009332688457,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  16:00:00,20.5,45.0,4.3,290.0,104.0,840.0,7.0,44.45232511511611,22.572929466330714,23.050990931391579,23.28234200380236,22.519045499559146,23.978409091100539,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152188.24649386519,581819.0853365914,152188.24649386519,581819.0853365914 
 04/22  17:00:00,19.6,49.0,5.0,290.0,99.0,726.0,7.0,39.89109608192665,22.438203907729006,22.895622540776608,23.074876276401896,22.4137954583398,23.99996147249902,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,274849.4027081013,1452068.0602629735,274849.4027081013,1452068.0602629735 
 04/22  18:00:00,18.6,53.0,5.7,290.0,89.0,499.0,7.0,34.36806839259037,22.18503529772314,22.647186871272085,22.747016134087795,22.235654710638288,24.654103347874817,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  19:00:00,16.7,60.0,4.8,290.0,39.0,133.0,7.0,28.071549803348224,21.90493935990315,22.31154873922239,22.420730792936955,21.947907723884915,23.93517219977621,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  20:00:00,14.9,67.0,4.0,290.0,0.0,0.0,7.0,22.749503637553109,21.654816938155269,21.98629874333442,22.113859896250557,21.616032489995204,22.95767435561339,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  21:00:00,13.0,76.0,3.1,290.0,0.0,0.0,7.0,18.739735378048203,21.395575511327395,21.696695820263959,21.831516488358674,21.33975672467995,22.455767719004684,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  22:00:00,11.9,80.0,2.4,290.0,0.0,0.0,7.0,15.749745418082665,21.21214313404452,21.485474589480586,21.616250903142619,21.146606153374635,22.135635492728964,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  23:00:00,10.9,85.0,1.7,290.0,0.0,0.0,7.0,13.33048703085564,21.03690161138464,21.287814719192477,21.410801679217447,20.971364467980999,21.890883544591938,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  24:00:00,9.8,89.0,1.0,160.0,0.0,0.0,7.0,11.194708324622522,20.85763632465319,21.089417064643585,21.202800919193164,20.79005984098913,21.65443825624245,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  01:00:00,9.1,91.0,1.0,160.0,0.0,0.0,1.0,9.45045759315446,20.707240626488728,20.905228741637875,21.009239860223713,20.627750143000129,21.445974952508718,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  02:00:00,8.5,93.0,1.0,160.0,0.0,0.0,1.0,8.019892955993937,20.5643063258575,20.721455347100066,20.81625743409227,20.464950904967265,21.239354415864953,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  03:00:00,7.8,95.0,1.0,200.0,0.0,0.0,1.0,6.79013496184823,20.412457992882147,20.524431120474909,20.607517894510843,20.292027411504927,21.02586938122346,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  04:00:00,7.2,95.0,0.7,200.0,0.0,0.0,1.0,5.622223386793248,20.261046087896625,20.332923248197579,20.405447016725728,20.123905487306947,20.806521555600705,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  05:00:00,6.7,94.0,0.3,200.0,0.0,0.0,1.0,4.489871609567748,20.113385371627439,20.147239967826438,20.213194129500299,19.960307072082743,20.587458992850704,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  06:00:00,6.1,93.0,0.0,0.0,0.0,0.0,1.0,3.4029700070450685,19.955991103330967,19.95090038925359,20.010063880487615,19.785169168292087,20.368597607667746,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  07:00:00,7.6,88.0,0.7,0.0,44.0,84.0,1.0,4.561649002932088,19.967590828942514,19.9627077437089,20.30305944608055,19.81395892728332,20.34921206545135,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  08:00:00,9.1,84.0,1.4,0.0,108.0,381.0,1.0,9.046011863929444,20.02162998046428,20.088626558331265,21.26475759058962,19.929350361151977,20.40716967632799,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  09:00:00,10.6,79.0,2.1,270.0,237.0,186.0,1.0,14.391029932278384,20.098937153794638,20.28300268249296,21.366163666297394,20.097577013440526,20.53779446340104,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  10:00:00,13.3,60.0,2.3,270.0,250.0,555.0,1.0,23.179088450558355,20.29410760947367,20.597301088767617,22.185056944788909,20.38377215209881,20.805776508077238,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  11:00:00,16.0,45.0,2.4,270.0,177.0,811.0,1.0,32.86613694712089,20.566610039859765,20.89605202596863,22.23185424289735,20.659691311249906,21.070728080094264,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  12:00:00,18.7,34.0,2.6,290.0,134.0,909.0,1.0,40.280953702891327,20.898087985974333,21.250898713196,22.052755906305639,20.944137238378614,21.371021580193646,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  13:00:00,19.8,31.0,2.6,290.0,104.0,953.0,1.0,45.28277255467432,21.069936246267934,21.520574266043857,22.041504558140038,21.087902786714208,21.55275697596338,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  14:00:00,21.0,29.0,2.6,290.0,134.0,910.0,1.0,48.11489780008074,21.226102258847964,21.7428915190871,22.140494938579836,21.24475801149083,21.72365553104806,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  15:00:00,22.1,26.0,2.6,270.0,113.0,902.0,1.0,48.706165668170999,21.37803695302766,21.893061590549047,22.257134114112114,21.399533553139056,22.32793370247003,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  16:00:00,21.9,29.0,3.3,270.0,98.0,858.0,1.0,46.24852004006877,21.424040253177865,21.951879128924995,22.274587248121713,21.480348397908114,23.499415786282673,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  17:00:00,21.7,31.0,3.9,270.0,95.0,744.0,1.0,42.427669679451927,21.49812418627168,22.02152981665422,22.28674643371722,21.58396141748756,24.26744405221127,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  18:00:00,21.5,33.0,4.6,250.0,88.0,515.0,1.0,36.88388387315175,21.583136955327377,22.081920729009537,22.272877812126713,21.65719596216227,24.568049051159627,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  19:00:00,20.2,36.0,3.6,250.0,40.0,146.0,1.0,30.925553355992244,21.559878810361569,21.955256280799948,22.123689779883987,21.570492180208114,23.849455320374987,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  20:00:00,18.8,40.0,2.5,250.0,0.0,0.0,1.0,25.53139769348334,21.447468419438203,21.746125717539984,21.919456480910669,21.400236644085874,23.01056850327106,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  21:00:00,17.5,44.0,1.5,160.0,0.0,0.0,1.0,21.639472054429289,21.277847385971364,21.55290395941718,21.725106698761484,21.2217269713629,22.563806309896717,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  22:00:00,16.9,47.0,2.2,160.0,0.0,0.0,1.0,18.939590589928604,21.17179954777621,21.434593181833838,21.616370053204375,21.111675326136834,22.33145067181631,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  23:00:00,16.4,50.0,2.9,160.0,0.0,0.0,1.0,17.055336797897618,21.102785988343557,21.34598830849236,21.520869749037709,21.031390441560057,22.184809568758284,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  24:00:00,15.8,53.0,3.6,160.0,0.0,0.0,1.0,15.677039205436693,21.031145627293264,21.25419031677918,21.418357235254548,20.953827037277706,22.05339671197003,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  01:00:00,15.1,53.0,2.9,160.0,0.0,0.0,2.0,14.39871639779415,21.076818521816145,21.268595889905315,21.41600945689286,20.991004693486095,22.02521925491551,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  02:00:00,14.5,54.0,2.2,160.0,0.0,0.0,2.0,13.182876522989755,21.016202805792007,21.180044257502315,21.315316079303025,20.920244158747168,21.90604237657264,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  03:00:00,13.8,54.0,1.5,20.0,0.0,0.0,2.0,11.926975668883449,20.938953547154875,21.07574782112213,21.20121548332011,20.834424949193573,21.77202820999949,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  04:00:00,13.1,61.0,1.0,20.0,0.0,0.0,2.0,10.73643305308952,20.840525831209129,20.954701065778055,21.070796728595508,20.731024488048658,21.616632538076027,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  05:00:00,12.4,69.0,0.5,20.0,0.0,0.0,2.0,9.577018759429434,20.76133851087904,20.8506444321773,20.95660460417864,20.644674636791309,21.47945979483176,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  06:00:00,11.7,78.0,0.0,0.0,0.0,0.0,2.0,8.452774847611924,21.387563084081898,21.148636944416365,21.268212133821885,21.0152203236788,21.789802581019076,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,133662.74860573506,0.0,0.0,0.0,133662.74860573506,0.0 
 04/24  07:00:00,14.0,74.0,1.0,0.0,45.0,93.0,2.0,9.960826934731815,21.76671661136057,21.538482020876825,21.998392002852524,21.36552676701759,22.08274906636686,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  08:00:00,16.2,70.0,2.1,0.0,127.0,387.0,2.0,15.275978702100911,23.234091305056194,23.07595924873928,23.87246029969758,22.84011983091838,23.533243652233087,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,301229.98634561189,667095.7919173498,0.0,0.0,0.0,0.0,301229.98634561189,667095.7919173498 
 04/24  09:00:00,18.5,65.0,3.1,160.0,107.0,708.0,2.0,22.669031918052398,23.69315939905724,23.590129426542807,23.999793056466218,23.344260104289146,23.95912036649451,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,367859.6670557935,3101318.340410102,0.0,0.0,0.0,0.0,367859.6670557935,3101318.340410102 
 04/24  10:00:00,19.9,65.0,4.3,160.0,112.0,820.0,2.0,29.735683627163437,23.988913911818416,23.981827438835635,23.999999529459808,23.855752443797134,23.999986559821719,0.95,0.9,0.9,0.39,24.0,21.0,0.0,711225.4908856741,30175.842246547763,426060.63461019596,14859.014567047163,3937539.793827373,0.0,0.0,51886.06169055134,869851.8445011594,96920.91850414626,5944677.763824402 
 04/24  11:00:00,21.3,64.0,5.5,160.0,113.0,880.0,2.0,34.74611401877932,23.999989844684366,23.99998036589328,23.99999999841661,23.99997364576702,23.999999977427593,0.95,0.9,0.9,0.47,24.0,21.0,0.0,2340568.100977981,7510.35783721246,1730903.9861477246,0.0,3326240.8085429614,1790.366240235123,803436.6870851923,2786.538927578066,1592792.3450169163,12087.263005025648,9793941.927770775 
 04/24  12:00:00,22.7,62.0,6.7,230.0,145.0,869.0,2.0,38.7640892352089,23.999999989884495,23.99999996831705,23.999999999995305,23.999999980592745,23.999999999954583,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2158725.594162811,0.0,2153247.4128384499,0.0,2249418.9112013259,0.0,1034978.2286798559,0.0,1528873.7569056596,0.0,9125243.903788103 
 04/24  13:00:00,23.6,57.0,6.0,230.0,154.0,865.0,2.0,40.770840915005759,23.999999999908188,23.99999999958323,23.999999999999923,23.999999999838736,23.999999999999355,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4636780.684519723,0.0,3970270.9022538929,0.0,2799532.3186436358,0.0,2831408.864673258,0.0,2384566.3113657424,0.0,16622559.081456252 
 04/24  14:00:00,24.6,52.0,5.3,230.0,162.0,840.0,2.0,42.76823293639185,23.99999999999923,23.999999999994889,23.999999999999994,23.99999999999866,23.999999999999987,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5407678.081840942,0.0,4513240.912840986,0.0,3113813.6600459439,0.0,3582508.526673344,0.0,2665980.01164464,0.0,19283221.193045856 
 04/24  15:00:00,25.5,48.0,4.6,200.0,149.0,811.0,2.0,43.128952875597857,24.0,24.000000000000005,24.0,24.0,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5971418.096868219,0.0,4840862.789355776,0.0,3400340.5995935865,0.0,4144898.4979449079,0.0,3753037.2967075507,0.0,22110557.28047004 
 04/24  16:00:00,24.6,52.0,4.6,200.0,153.0,721.0,2.0,41.37669627695873,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6017526.109162689,0.0,5036502.505519368,0.0,3488913.5914920556,0.0,4350562.629679486,0.0,5544985.679264676,0.0,24438490.515118276 
 04/24  17:00:00,23.7,56.0,4.6,200.0,130.0,612.0,2.0,39.48412496868795,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1976859.187214605,0.0,2268354.878340593,0.0,1794279.941866559,0.0,1625962.3873611075,0.0,5185429.604049949,0.0,12850885.998832815 
 04/24  18:00:00,22.8,61.0,4.6,160.0,101.0,408.0,2.0,35.79857478018283,24.000000000000005,24.000000000000005,24.000000000000005,24.0,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,191853.02013209964,0.0,1022226.7842568636,0.0,938716.3239676874,0.0,344605.0610321542,0.0,3885370.937100191,0.0,6382772.126488996 
 04/24  19:00:00,22.0,66.0,4.3,160.0,44.0,42.0,2.0,31.39687443074861,23.954261496671295,24.0,24.0,23.939207662934274,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,547351.1606260908,0.0,615638.3618798575,0.0,0.0,0.0,1812169.9867824685,0.0,2975159.5092884169 
 04/24  20:00:00,21.2,72.0,3.9,160.0,0.0,0.0,2.0,27.19310187402123,23.818105415469089,23.974901587553615,24.000000000000005,23.73489801650529,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,315526.23146979897,0.0,0.0,0.0,770744.8124804543,0.0,1086271.0439502532 
 04/24  21:00:00,20.4,78.0,3.6,160.0,0.0,0.0,2.0,24.713567550007867,23.74653568655193,23.883261485994227,24.0,23.62835193344535,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,194192.84533075436,0.0,0.0,0.0,490974.8653281729,0.0,685167.7106589272 
 04/24  22:00:00,20.0,74.0,3.1,160.0,0.0,0.0,2.0,22.939235768947627,23.407315778404269,23.620470513801608,23.839966921801506,23.363407475109505,24.0505626812663,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  23:00:00,19.7,69.0,2.6,160.0,0.0,0.0,2.0,21.616588466686353,23.241962909813265,23.4954827035983,23.714524849455775,23.237263449815268,23.93651559831865,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  24:00:00,19.3,63.0,2.1,180.0,0.0,0.0,2.0,20.51459372871282,23.079175798809357,23.339957057245049,23.55204779433254,23.087687338505785,23.80730658734312,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
