Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 04/25  01:00:00,19.1,73.0,2.3,180.0,0.0,0.0,3.0,19.454298703711033,22.987885917522307,23.225932715005933,23.439978576122504,22.985865064160728,23.699052593782729,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  02:00:00,18.9,83.0,2.4,180.0,0.0,0.0,3.0,18.603145953380787,22.90406317373993,23.12201902658836,23.329475953809756,22.88964760123088,23.591146288848184,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  03:00:00,18.7,93.0,2.6,180.0,0.0,0.0,3.0,17.970760997243269,22.825451237725276,23.024476128151926,23.224841118212774,22.800684162297658,23.483106870578316,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  04:00:00,18.9,94.0,2.6,180.0,0.0,0.0,3.0,17.60592892362918,22.78869522330809,22.96618587954739,23.156476294915977,22.754790710270848,23.40801578944604,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  05:00:00,19.0,94.0,2.6,180.0,0.0,0.0,3.0,17.306972854360816,22.776048181252887,22.92530171261279,23.103009391479213,22.731659663917669,23.346536397800994,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  06:00:00,19.2,95.0,2.6,180.0,0.0,0.0,3.0,17.15818143321261,23.213020742710364,23.188859949941109,23.331743806744006,22.98453257141007,23.559976368172593,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  07:00:00,19.2,95.0,2.6,180.0,12.0,0.0,3.0,17.230872734773425,23.30594056345454,23.276035520309674,23.439524857280067,23.073600462941366,23.66423794299019,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  08:00:00,19.1,95.0,2.6,180.0,51.0,0.0,3.0,18.471223123857514,23.997371780412629,23.997762935766006,23.997304029693209,23.999616437459787,23.99751623326692,0.95,0.9,0.9,0.35,24.0,21.0,0.0,4069425.3818683547,0.0,2574892.7212816488,0.0,1812617.864544027,0.0,1785324.1189825435,0.0,2269036.012083637,0.0,12511296.09876021 
 04/25  09:00:00,19.1,96.0,2.6,200.0,95.0,0.0,3.0,19.355905905915927,23.99993220635176,23.99995142453536,23.999929642183159,23.999994110879777,23.999916486547318,0.95,0.9,0.9,0.38,24.0,21.0,0.0,5549511.242013873,0.0,3493096.5930741329,0.0,2337303.6106542467,0.0,2785937.881916224,0.0,2640103.628486586,0.0,16805952.95614506 
 04/25  10:00:00,19.8,95.0,2.8,200.0,135.0,0.0,3.0,21.137009157841729,23.99999937597537,23.999999559843425,23.999999291907224,23.999999956330084,23.999999074832528,0.95,0.9,0.9,0.39,24.0,21.0,0.0,6192539.847583621,0.0,4360473.538646713,0.0,2667210.0700187406,0.0,4033784.4892302958,0.0,2852561.9738283038,0.0,20106569.919307677 
 04/25  11:00:00,20.4,94.0,2.9,200.0,164.0,2.0,3.0,22.335824492022846,23.999999983286963,23.99999998800245,23.99999997991256,23.99999999898956,23.99999997334005,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6477005.179482926,0.0,4683981.383234972,0.0,2898333.327640387,0.0,4426220.478279304,0.0,3111260.3600316036,0.0,21596800.728669194 
 04/25  12:00:00,21.1,92.0,3.1,270.0,182.0,3.0,3.0,23.910161276705585,23.999999999816155,23.999999999861914,23.99999999976407,23.99999999998986,23.999999999659854,0.5,0.9,0.8,0.57,24.0,21.0,0.0,5075366.085014509,0.0,3726593.2017104786,0.0,2353818.2046406248,0.0,3412524.615464304,0.0,2556302.1372863587,0.0,17124604.244116278 
 04/25  13:00:00,21.1,85.0,2.9,270.0,189.0,3.0,3.0,24.80877392098197,23.999999999991183,23.999999999993773,23.999999999989588,23.99999999999955,23.999999999984433,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6802776.725260679,0.0,4909788.981654335,0.0,3022986.4394353867,0.0,4583671.303839972,0.0,3196707.8942803165,0.0,22515931.344470689 
 04/25  14:00:00,21.2,77.0,2.8,270.0,183.0,3.0,3.0,25.191946044684597,23.999999999999266,23.999999999999525,23.999999999999234,23.999999999999969,23.99999999999882,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6929343.66222124,0.0,5026504.934434664,0.0,3082355.7427204588,0.0,4634296.575933164,0.0,3250245.7856829988,0.0,22922746.700992526 
 04/25  15:00:00,21.2,69.0,2.6,200.0,166.0,1.0,3.0,25.25899055143958,23.99999999999998,23.99999999999999,23.999999999999984,24.0,23.999999999999969,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6926196.144277353,0.0,5034028.834811057,0.0,3084219.283775904,0.0,4645411.952702022,0.0,3257726.8013653156,0.0,22947583.016931654 
 04/25  16:00:00,21.2,75.0,2.6,200.0,136.0,0.0,3.0,24.923652710292694,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6702656.077727627,0.0,4946937.6482499469,0.0,3031532.66026021,0.0,4585583.2734032929,0.0,3204182.4787574636,0.0,22470892.13839854 
 04/25  17:00:00,21.2,81.0,2.6,200.0,96.0,0.0,3.0,24.33658635839423,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2495136.6439977057,0.0,1904389.412581563,0.0,1224918.6568331328,0.0,1568310.5483375635,0.0,1392598.7092412334,0.0,8585353.970991198 
 04/25  18:00:00,21.2,86.0,2.6,160.0,51.0,0.0,3.0,23.39045378723126,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,852331.6300174585,0.0,518107.07742501297,0.0,377538.6168010018,0.0,354185.9943406612,0.0,512026.6406337767,0.0,2614189.959217911 
 04/25  19:00:00,20.8,88.0,2.6,160.0,12.0,0.0,3.0,21.863266032127038,24.0,24.0,24.0,23.928066420155408,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,345623.6211036229,0.0,158424.34528124485,0.0,166762.141177991,0.0,0.0,0.0,240905.19332699514,0.0,911715.3008898539 
 04/25  20:00:00,20.3,90.0,2.6,160.0,0.0,0.0,3.0,20.380633599483308,23.89537978338232,23.819968643369394,23.872842932514148,23.72620534087853,23.962313034816498,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  21:00:00,19.9,92.0,2.6,180.0,0.0,0.0,3.0,19.95089772530094,23.797588005555576,23.642947338584326,23.697849345919445,23.56546811729631,23.774487931701729,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  22:00:00,19.9,92.0,2.8,180.0,0.0,0.0,3.0,19.162675817238616,23.411352307300719,23.383809916400219,23.42042320032279,23.31061315507084,23.50581311771561,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  23:00:00,19.9,92.0,2.9,180.0,0.0,0.0,3.0,18.59239610990703,23.223763696158345,23.22829822539804,23.264495686263019,23.169414366866716,23.350406090118896,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  24:00:00,19.9,91.0,3.1,160.0,0.0,0.0,3.0,18.346239564267024,23.062033269474605,23.06469465442655,23.106199030950856,23.003728157624729,23.189956349710358,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  01:00:00,19.9,93.0,3.6,160.0,0.0,0.0,4.0,18.17467542157251,22.979037076838819,22.967702068953039,23.0058603662469,22.912077449076408,23.085886859661078,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  02:00:00,19.9,95.0,4.1,160.0,0.0,0.0,4.0,18.10505020187992,22.900276759119817,22.88266544728424,22.912777249193917,22.829294570929908,22.987711028526939,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  03:00:00,19.9,96.0,4.6,160.0,0.0,0.0,4.0,18.060528531044448,22.831074288200204,22.805262235909575,22.82679891962742,22.74490802831627,22.89667197324867,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  04:00:00,20.0,96.0,3.9,160.0,0.0,0.0,4.0,18.03986451501771,22.78482890959225,22.73719430609328,22.764586729728689,22.68498343030441,22.830253957482627,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  05:00:00,20.0,95.0,3.3,160.0,0.0,0.0,4.0,18.019341563319359,22.757350040242714,22.69904727868957,22.727738605934243,22.646360621376645,22.78738194645724,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  06:00:00,20.1,93.0,2.6,180.0,0.0,0.0,4.0,18.02224359021558,23.06058124623999,22.85283847995909,22.900895391403674,22.79651826832876,22.996387267879997,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  07:00:00,20.3,94.0,3.8,180.0,12.0,0.0,4.0,18.460525923490097,23.1208330331257,22.955689387377818,22.981857596019883,22.90153254447796,23.04595429464266,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  08:00:00,20.5,92.0,5.0,180.0,52.0,0.0,4.0,19.636748685068583,23.99875760436365,23.981640170308958,23.984382453460115,23.969976633427608,23.998316695931373,0.95,0.9,0.9,0.35,24.0,21.0,0.0,3507283.674206652,0.0,1528968.7246251247,0.0,909913.2291620744,0.0,1278693.2030166283,0.0,1095145.3881688249,0.0,8320004.219179305 
 04/26  09:00:00,20.7,91.0,6.2,160.0,96.0,0.0,4.0,20.831352998597425,23.999983203855387,23.999830440088556,23.999860455532127,23.999762380079564,23.999982923872464,0.95,0.9,0.9,0.38,24.0,21.0,0.0,5318749.956048628,0.0,2988442.419974748,0.0,1770759.946872428,0.0,2642238.4617632876,0.0,1944637.6663255327,0.0,14664828.450984624 
 04/26  10:00:00,20.5,91.0,5.3,160.0,135.0,0.0,4.0,21.738755371500348,23.99999967466306,23.999997270045904,23.999997788983366,23.999996521301378,23.99999971178795,0.95,0.9,0.9,0.39,24.0,21.0,0.0,6307467.674629565,0.0,4299130.597472329,0.0,2574053.541771472,0.0,4100591.3323421285,0.0,2623848.7372113068,0.0,19905091.8834268 
 04/26  11:00:00,20.3,91.0,4.5,160.0,165.0,2.0,4.0,22.57668876676802,23.999999988200949,23.999999911549378,23.999999929324859,23.99999989843741,23.999999990398306,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6421977.470561715,0.0,4569065.322479911,0.0,2728176.027605661,0.0,4447233.1817810949,0.0,2738159.1722792808,0.0,20904611.174707664 
 04/26  12:00:00,20.1,91.0,3.6,180.0,183.0,3.0,4.0,21.279735172882107,23.99999999984936,23.99999999901147,23.999999999221037,23.999999998978596,23.999999999887519,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4688480.867435491,0.0,3033096.5293511666,0.0,1811738.2306582854,0.0,2919495.866525502,0.0,1837904.3207846853,0.0,14290715.814755127 
 04/26  13:00:00,20.2,90.0,3.4,180.0,189.0,3.0,4.0,22.840940800833548,23.999999999998413,23.999999999989897,23.99999999999209,23.999999999990384,23.999999999998825,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6462817.582418059,0.0,4462414.397351806,0.0,2641159.6749361765,0.0,4374018.195399519,0.0,2651383.893815717,0.0,20591793.74392128 
 04/26  14:00:00,20.2,90.0,3.3,180.0,183.0,3.0,4.0,23.539214143653106,23.999999999999866,23.99999999999917,23.99999999999936,23.999999999999298,23.99999999999991,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6632708.525531121,0.0,4531716.354878051,0.0,2686401.839288395,0.0,4455005.897408027,0.0,2715357.2748236178,0.0,21021189.891929214 
 04/26  15:00:00,20.3,89.0,3.1,180.0,165.0,2.0,4.0,21.86247092050394,23.999999999999994,23.999999999999987,23.99999999999999,23.99999999999999,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6532961.598951529,0.0,4261624.219370005,0.0,2542336.867907293,0.0,4169301.152299671,0.0,2583568.1874906786,0.0,20089792.02601918 
 04/26  16:00:00,20.2,89.0,2.6,180.0,136.0,0.0,4.0,22.483390968250768,24.0,24.0,23.999999999999998,23.999999999999998,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6562702.0212583639,0.0,4477012.354789734,0.0,2665102.2982360238,0.0,4350093.136827115,0.0,2713464.3128734959,0.0,20768374.12398473 
 04/26  17:00:00,20.2,89.0,2.0,180.0,96.0,0.0,4.0,22.141349344164696,24.0,24.0,23.999999999999998,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2168630.3010590604,0.0,1326785.5207532859,0.0,787160.5202680889,0.0,1246313.459379573,0.0,827319.7874707228,0.0,6356209.58893073 
 04/26  18:00:00,20.1,88.0,1.5,180.0,52.0,0.0,4.0,20.791767157806086,24.0,23.900477686579298,23.90911136433168,23.86699402316002,23.941850073033284,0.1,0.3,0.4,0.21,24.0,21.0,0.0,369076.6197139001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369076.6197139001 
 04/26  19:00:00,20.0,88.0,2.0,180.0,25.0,0.0,4.0,19.931273484286053,23.925307735818757,23.769806676705053,23.7681574085442,23.73082373763071,23.794103510787936,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  20:00:00,20.0,88.0,2.6,180.0,0.0,0.0,4.0,19.227137413197786,23.757443677309877,23.561431889895606,23.56531416475773,23.529992201113858,23.593788457528939,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  21:00:00,19.9,87.0,3.1,180.0,0.0,0.0,4.0,18.745801830227749,23.661380762236097,23.437083504746484,23.44031878318291,23.411324675326225,23.466748061264334,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  22:00:00,19.6,89.0,2.8,180.0,0.0,0.0,4.0,18.22813989276581,23.23676883749713,23.10989229900885,23.100816855765204,23.091692464754133,23.125064188762186,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  23:00:00,19.4,91.0,2.4,180.0,0.0,0.0,4.0,17.7037839140714,23.02933958678291,22.925557417061058,22.91525866101729,22.916463253787037,22.938127859333649,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  24:00:00,19.1,93.0,2.1,180.0,0.0,0.0,4.0,18.257440545355338,22.831618889936665,22.67344326364188,22.674574858747158,22.680399924099868,22.696290361229637,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  01:00:00,18.4,94.0,2.1,180.0,0.0,0.0,5.0,17.338453805363835,22.660597975786794,22.540026745982915,22.536872956812404,22.546346233979468,22.55787840336031,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  02:00:00,17.6,95.0,2.1,180.0,0.0,0.0,5.0,16.38252798517582,22.47093279797302,22.346670499526089,22.342718621482584,22.36197679122973,22.36227178512084,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  03:00:00,16.9,96.0,2.1,200.0,0.0,0.0,5.0,16.657240370475998,22.294729902012237,22.10882322162879,22.110249166495288,22.146006794502598,22.129148844088826,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  04:00:00,15.7,95.0,2.6,200.0,0.0,0.0,5.0,15.456502777127579,22.092170765938403,21.944904496270305,21.940253877929938,21.983298139625146,21.96068256619405,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  05:00:00,14.4,92.0,3.1,200.0,0.0,0.0,5.0,14.207912379202482,21.895395182568377,21.732624261679026,21.727560006221159,21.78173179016163,21.74759617632012,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  06:00:00,13.2,88.0,3.6,270.0,0.0,0.0,5.0,13.057202961574412,22.351040443309218,21.900042331514798,21.91622107090406,21.976294134981019,21.93568747645703,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  07:00:00,12.8,89.0,3.9,270.0,13.0,0.0,5.0,12.478570488841879,22.581104658576537,22.056111538240445,22.0519210135168,22.114983621288194,22.071297759513457,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  08:00:00,12.4,89.0,4.3,270.0,53.0,0.0,5.0,12.613569779775544,23.886821561197875,23.421698231536337,23.42483911339593,23.48864037790736,23.442535162631399,0.95,0.9,0.9,0.35,24.0,21.0,0.0,472977.7209139891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,472977.7209139891 
 04/27  09:00:00,12.0,89.0,4.6,290.0,98.0,0.0,5.0,13.235384482202435,23.999030513769676,23.57005439719584,23.538459464158764,23.629547659003149,23.553601441247353,0.95,0.9,0.9,0.38,24.0,21.0,0.0,1141416.3243320774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1141416.3243320774 
 04/27  10:00:00,12.4,87.0,3.9,290.0,208.0,6.0,5.0,15.324885327042733,23.99999728394627,23.97284739545043,23.968940091345794,23.983189495074698,23.96485713196421,0.95,0.9,0.9,0.39,24.0,21.0,0.0,3119937.2826427586,0.0,180483.87187402094,0.0,84998.6424637262,0.0,342892.6859060179,0.0,37282.265656398034,0.0,3765594.748542921 
 04/27  11:00:00,12.8,85.0,3.3,290.0,334.0,11.0,5.0,19.187482377624844,23.99999999523242,23.9999734904316,23.999971123614864,23.999983927931738,23.99997086932094,0.95,0.9,0.9,0.47,24.0,21.0,0.0,4053170.0367586349,0.0,2045508.697122661,0.0,1145100.6131567544,0.0,1993573.6202703079,0.0,1030787.3149585836,0.0,10268140.28226694 
 04/27  12:00:00,13.2,83.0,2.6,290.0,444.0,23.0,5.0,23.828859535008684,23.999999999995049,23.999999976225344,23.999999978307124,23.99999998767288,23.999999978446888,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2910378.5617979865,0.0,2180264.9125000166,0.0,1081530.1815850056,0.0,1880790.6487586208,0.0,1082830.354335806,0.0,9135794.658977434 
 04/27  13:00:00,14.0,79.0,2.6,290.0,463.0,19.0,5.0,26.99323271989826,23.99999999999998,23.999999999895999,23.999999999915866,23.999999999951997,23.99999999991605,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4870363.538447386,0.0,4036718.7498852426,0.0,2173120.644784694,0.0,3700069.7296535496,0.0,2202618.67579831,0.0,16982891.33856918 
 04/27  14:00:00,14.8,75.0,2.6,290.0,449.0,17.0,5.0,28.513904635984685,24.000000000000005,23.999999999998196,23.99999999999873,23.999999999999277,23.999999999998726,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5248885.746387799,0.0,4151251.4661383426,0.0,2328771.722157507,0.0,3919503.4347316736,0.0,2354004.6735090028,0.0,18002417.042924327 
 04/27  15:00:00,15.6,71.0,2.6,290.0,402.0,17.0,5.0,28.97250546489144,24.0,23.99999999999988,23.999999999999916,23.99999999999995,23.9999999999999,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5406317.224659478,0.0,4221549.715870549,0.0,2353441.7294405458,0.0,3990140.718205669,0.0,2456355.6195494227,0.0,18427805.007725669 
 04/27  16:00:00,15.1,71.0,3.6,290.0,302.0,55.0,5.0,27.71516675192722,24.000000000000005,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5253687.993017449,0.0,3825480.986829136,0.0,2167406.852352333,0.0,3660046.4246846179,0.0,2577899.8937888138,0.0,17484522.15067235 
 04/27  17:00:00,14.5,71.0,4.7,290.0,223.0,35.0,5.0,25.679920872807334,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1299050.54933383,0.0,591336.3953103337,0.0,266553.37124861046,0.0,519737.7816126714,0.0,747781.1764061333,0.0,3424459.273911579 
 04/27  18:00:00,14.0,71.0,5.7,290.0,129.0,8.0,5.0,22.73226743085985,23.819513856098007,23.648871897076,23.60912310431223,23.623665277434488,23.797675366828306,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  19:00:00,13.4,74.0,4.5,290.0,27.0,0.0,5.0,19.145729063461748,23.65914966481114,23.31757830550262,23.287243617856878,23.32663125601336,23.420294721685,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  20:00:00,12.8,78.0,3.3,290.0,0.0,0.0,5.0,16.258743018310669,23.435336222970596,22.952885853012714,22.946764276644303,22.996814399291695,23.052488152651649,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  21:00:00,12.2,82.0,2.1,290.0,0.0,0.0,5.0,14.039015484894378,23.287829912709286,22.720182564129776,22.724164476780115,22.77999687314802,22.819342222492148,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  22:00:00,12.0,84.0,1.9,290.0,0.0,0.0,5.0,12.47201213025896,22.251723551349046,22.06175862415885,22.02395932553827,22.121860119185688,22.12049191397174,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  23:00:00,11.8,86.0,1.7,290.0,0.0,0.0,5.0,11.286225382919627,22.06513647928719,21.88014211037053,21.85708810958065,21.943480520127588,21.95212448190408,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  24:00:00,11.6,88.0,1.5,160.0,0.0,0.0,5.0,10.362514946526775,21.811277180351327,21.633887203154989,21.607095201133946,21.699500737153064,21.693249765608067,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  01:00:00,11.3,90.0,1.3,160.0,0.0,0.0,6.0,9.712925666640498,21.64654636558754,21.458115597700194,21.43190923465668,21.530380977721209,21.51569146150139,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  02:00:00,11.1,92.0,1.2,160.0,0.0,0.0,6.0,9.297400960851738,21.480858283115397,21.283776331756959,21.25607768946995,21.36165762424909,21.336416036695448,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  03:00:00,10.8,94.0,1.0,230.0,0.0,0.0,6.0,8.965736618264213,21.324932101962426,21.11779171464938,21.085034238855397,21.201885809797028,21.17041754869217,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  04:00:00,10.7,95.0,1.0,230.0,0.0,0.0,6.0,8.568172436190367,21.18801084434297,20.95822855698456,20.925346668085355,21.049052906658653,21.007846135545209,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  05:00:00,10.6,95.0,1.0,230.0,0.0,0.0,6.0,8.16562760471789,21.080650376949408,20.829665536970084,20.79510308791791,20.92742792520362,20.87561290745294,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  06:00:00,10.5,95.0,1.0,230.0,0.0,0.0,6.0,7.780868813377881,21.770357773768234,21.160940339091874,21.149697093064974,21.27770882439946,21.22601521967988,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  07:00:00,11.0,90.0,1.0,230.0,21.0,0.0,6.0,8.163397991572009,22.054155471809826,21.385385577249396,21.347706385564007,21.477890734987797,21.42865413905904,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  08:00:00,11.5,86.0,1.0,230.0,110.0,0.0,6.0,10.521769867693884,23.485959438043567,22.897883868142889,22.88846655732744,22.973737801257305,22.940973089959706,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  09:00:00,12.0,82.0,1.0,270.0,225.0,34.0,6.0,14.331372681202368,23.785153862118756,23.221904506096594,23.321622625025755,23.2663543823846,23.206960753121945,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  10:00:00,13.9,70.0,1.5,270.0,333.0,271.0,6.0,23.252070653247736,23.994010780316139,23.781415980674958,23.97387925074209,23.78045732463811,23.72580392477751,0.95,0.9,0.9,0.39,24.0,21.0,0.0,1022852.6594504513,0.0,0.0,0.0,827207.3348506516,0.0,0.0,0.0,0.0,0.0,1850059.9943011029 
 04/28  11:00:00,15.9,59.0,2.1,270.0,304.0,561.0,6.0,31.66193609775598,23.999997854620326,23.99826805104886,23.999984095061959,23.99691624766225,23.992346853221819,0.95,0.9,0.9,0.47,24.0,21.0,0.0,2527510.721741286,0.0,870496.0465306247,0.0,1668044.5620703777,0.0,606395.4632501538,0.0,242581.09304660728,0.0,5915027.88663905 
 04/28  12:00:00,17.8,51.0,2.6,270.0,240.0,756.0,6.0,38.79627185228812,23.99999999922845,23.9999994697578,23.99999999295227,23.999999522004367,23.99999893684217,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2051952.470858615,0.0,1265776.5982984342,0.0,960559.6868736944,0.0,660489.6271876745,0.0,348021.04548697496,0.0,5286799.428705393 
 04/28  13:00:00,18.8,45.0,2.9,270.0,133.0,908.0,6.0,42.271586721315689,23.999999999997607,23.9999999983554,23.999999999979484,23.999999998905297,23.999999997561596,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4140789.2073029249,0.0,2946958.280481818,0.0,1527491.1931552769,0.0,2332312.234631162,0.0,1377608.7180351646,0.0,12325159.633606349 
 04/28  14:00:00,19.9,40.0,3.3,270.0,142.0,897.0,6.0,43.55067731983569,23.99999999999995,23.99999999996647,23.999999999999625,23.99999999998312,23.999999999961749,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4644535.6091999639,0.0,3482202.1174517956,0.0,1822571.1937616578,0.0,2888874.9284671957,0.0,1728145.346707144,0.0,14566329.195587757 
 04/28  15:00:00,20.9,35.0,3.6,290.0,118.0,894.0,6.0,43.6700045934145,24.0,23.999999999999998,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5029900.32109421,0.0,3737555.649535922,0.0,2078527.5863120922,0.0,3344870.6456573789,0.0,2906484.275419925,0.0,17097338.478019529 
 04/28  16:00:00,19.9,38.0,4.1,290.0,100.0,856.0,6.0,40.95936185972568,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4995145.429833674,0.0,3708877.485227735,0.0,2094713.3053242197,0.0,3442893.68709965,0.0,4385613.932021311,0.0,18627243.83950659 
 04/28  17:00:00,18.8,41.0,4.6,290.0,95.0,751.0,6.0,38.11432964234445,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1232634.2723872478,0.0,1043072.2744079852,0.0,458901.92284871116,0.0,621390.814096279,0.0,4229369.965740052,0.0,7585369.249480275 
 04/28  18:00:00,17.8,44.0,5.1,270.0,97.0,508.0,6.0,33.132665695736907,23.90079151254648,23.898518745864828,23.784164997320283,23.777511758428149,24.00000000000001,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2397.1352340335445,3126680.1231834019,2397.1352340335445,3126680.1231834019 
 04/28  19:00:00,16.7,46.0,4.4,270.0,47.0,156.0,6.0,27.615672608573666,23.792099738061329,23.663436759653718,23.54825771115265,23.555742335632929,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27759.57317215974,1405836.0445332269,27759.57317215974,1405836.0445332269 
 04/28  20:00:00,15.5,49.0,3.8,270.0,0.0,0.0,6.0,22.419963021314094,23.599294499253327,23.32826737779592,23.23851485037333,23.237274464472575,23.949492158715736,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  21:00:00,14.4,52.0,3.1,70.0,0.0,0.0,6.0,18.786701141658545,23.464288424125287,23.083628439009673,23.00876654712353,23.00689010209369,23.670978584686197,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  22:00:00,13.4,58.0,2.4,70.0,0.0,0.0,6.0,16.076661468417073,22.56200918600317,22.428238386235529,22.342022535899955,22.343155686621779,22.985331101338344,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  23:00:00,12.4,65.0,1.7,70.0,0.0,0.0,6.0,13.84126301851269,22.294373246008499,22.223241937851634,22.144097208295475,22.14260863418208,22.75002114743502,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  24:00:00,11.4,73.0,1.0,90.0,0.0,0.0,6.0,11.829679864195742,22.01005491898492,21.9445440213969,21.860489553897606,21.873301269648907,22.460713717838425,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  01:00:00,10.9,75.0,1.5,90.0,0.0,0.0,7.0,10.58132485739683,21.720958093369377,21.656870141151495,21.576050928281064,21.593302928819165,22.16258600842204,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  02:00:00,10.4,77.0,2.1,90.0,0.0,0.0,7.0,9.87683061317346,21.52051086478723,21.448321730547734,21.365956243742934,21.394871770539024,21.93968298376967,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  03:00:00,9.9,79.0,2.6,270.0,0.0,0.0,7.0,9.422209810340096,21.323202846623287,21.237878239902228,21.150320348541439,21.195001236995119,21.717584930229223,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  04:00:00,9.4,81.0,1.7,270.0,0.0,0.0,7.0,8.888302848351533,21.137083211205416,21.04646805889433,20.956063253900078,21.012828428401506,21.508605218522584,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  05:00:00,8.9,83.0,0.9,270.0,0.0,0.0,7.0,8.213522324643206,20.95467429146154,20.853590630069946,20.761635568283066,20.830130306348765,21.299148903599219,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  06:00:00,8.4,85.0,0.0,0.0,0.0,0.0,7.0,7.6262513308693979,21.757335111726918,21.3100077600617,21.24646168462319,21.307386551197177,21.75807573668894,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  07:00:00,9.9,79.0,0.2,0.0,42.0,0.0,7.0,8.48999090604934,21.973467185921338,21.39813670282338,21.344557694774985,21.391335507682279,21.811804387776104,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  08:00:00,11.3,73.0,0.3,0.0,144.0,96.0,7.0,12.344449812570094,22.43020385199593,21.977166891684065,22.29428147228328,21.935237932249679,22.3093586008593,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  09:00:00,12.8,67.0,0.5,270.0,247.0,192.0,7.0,18.258861393912004,22.591049702531046,22.292696763982016,22.906786896641923,22.20426866107607,22.597030531511778,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  10:00:00,15.3,56.0,1.2,270.0,257.0,557.0,7.0,27.985802825191109,22.76368715427498,22.620245058361417,23.864033536494288,22.494838974608429,22.88123210474756,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,17903.15724763672,38998.85320026224,0.0,0.0,0.0,0.0,17903.15724763672,38998.85320026224 
 04/29  11:00:00,17.7,47.0,1.9,270.0,183.0,807.0,7.0,36.82386655781162,22.89541443904306,22.850248806010879,23.920592567475496,22.695825829389294,23.079410130450623,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  12:00:00,20.2,40.0,2.6,320.0,105.0,938.0,7.0,43.13362954797814,22.689394855725099,22.77563159525864,23.403312710660626,22.538298096199225,22.93716161490051,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  13:00:00,21.2,34.0,2.8,320.0,110.0,944.0,7.0,47.279726254956127,22.657123803839484,22.899404888411895,23.23131967922776,22.55546147011951,22.968284718848186,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  14:00:00,22.3,29.0,2.9,320.0,100.0,948.0,7.0,49.52028665349137,22.651166833567264,22.9852681918968,23.192971840337714,22.590215768504704,23.009192001116085,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  15:00:00,23.3,24.0,3.1,320.0,114.0,904.0,7.0,49.38211149563189,22.6845639338051,23.07635149804721,23.239812458466237,22.674405101076908,23.580463198865517,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  16:00:00,22.9,28.0,3.6,320.0,99.0,861.0,7.0,46.843143347457758,22.70732143215576,23.111146251630083,23.250086347247576,22.73068162055326,23.99954917561555,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,472730.1599499229,1230770.7574627607,472730.1599499229,1230770.7574627607 
 04/29  17:00:00,22.5,32.0,4.1,320.0,98.0,742.0,7.0,42.834288643851049,22.59667238691991,23.01574668844022,23.107021191896597,22.661870807822259,23.999998660676284,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,444749.8649816818,1795206.3166736759,444749.8649816818,1795206.3166736759 
 04/29  18:00:00,22.1,36.0,4.6,290.0,102.0,477.0,7.0,37.63148597534493,22.5723458222148,22.971169335046957,22.991994542460114,22.638544434658927,24.96590820788506,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  19:00:00,20.3,44.0,3.6,290.0,48.0,159.0,7.0,31.637074205410195,22.439001884846595,22.75138745702978,22.742264024885278,22.461846663783068,24.49287994980551,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  20:00:00,18.4,55.0,2.5,290.0,0.0,0.0,7.0,26.094118332821585,22.180152530750495,22.42897027348374,22.425058971461664,22.171733645967959,23.60655325386093,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  21:00:00,16.6,67.0,1.5,140.0,0.0,0.0,7.0,21.967567204383113,21.90548501619795,22.144599709410483,22.173117304617187,21.88063943353472,23.11762867143917,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  22:00:00,16.3,70.0,1.5,140.0,0.0,0.0,7.0,19.12863010559705,21.808629357126564,22.020369580493239,22.0532837942178,21.765979523985874,22.89402025043193,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  23:00:00,15.9,72.0,1.5,140.0,0.0,0.0,7.0,16.994280301218735,21.7157922675671,21.90851456815719,21.94007521116697,21.66711297506992,22.72705844073167,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  24:00:00,15.6,75.0,1.5,110.0,0.0,0.0,7.0,15.41177162524118,21.64492165782809,21.815567728316347,21.842579863031113,21.587879691181386,22.59695353965506,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  01:00:00,15.3,75.0,1.0,110.0,0.0,0.0,1.0,14.389557376272501,21.570720213702449,21.737408516736016,21.756923055586478,21.52078323935666,22.485289613109964,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  02:00:00,14.9,74.0,0.5,110.0,0.0,0.0,1.0,13.734355821754252,21.484710558535459,21.649063674204709,21.66082668425483,21.44304073820191,22.363514924944277,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  03:00:00,14.6,73.0,0.0,0.0,0.0,0.0,1.0,13.722429029938967,21.399442912226424,21.57697391156783,21.579337932927844,21.37936074487168,22.25511553132393,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  04:00:00,14.1,73.0,0.3,0.0,0.0,0.0,1.0,13.531405259048892,21.292678746072587,21.449024032198165,21.448590618196115,21.265123386302308,22.097693468707484,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  05:00:00,13.7,72.0,0.7,0.0,0.0,0.0,1.0,13.257702077523757,21.192384725657317,21.330416045899427,21.327171947087537,21.15988233534855,21.950495206094155,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  06:00:00,13.2,72.0,1.0,110.0,0.0,0.0,1.0,12.921046752219777,21.079010466617559,21.198572734868223,21.188897720899094,21.03559537879466,21.78525016235669,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  07:00:00,14.0,69.0,0.8,110.0,15.0,0.0,1.0,12.659212137624252,21.07998045808095,21.15981066075422,21.148245397369736,21.008011330828454,21.720891390475626,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  08:00:00,14.8,67.0,0.7,110.0,56.0,0.0,1.0,13.325070610423657,21.086267306597195,21.179619509779046,21.158661411522659,21.027681609922007,21.70851938772569,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  09:00:00,15.6,64.0,0.5,110.0,101.0,0.0,1.0,14.718682464718642,21.113366563601354,21.231599833841544,21.203967176529028,21.0784487882499,21.728441077548426,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  10:00:00,17.6,65.0,1.5,110.0,140.0,0.0,1.0,16.469564817431054,21.26721385241256,21.415899818874988,21.382854575035358,21.25119731970471,21.876500667181778,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  11:00:00,19.5,65.0,2.6,110.0,169.0,1.0,1.0,19.4703182978229,21.47921902850825,21.67081837988636,21.62588256408458,21.475791598834428,22.056038244874814,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  12:00:00,21.5,64.0,3.6,320.0,187.0,3.0,1.0,21.852706302242419,21.7239695518957,21.911877196092779,21.861322982372746,21.67996106241868,22.310986596297349,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  13:00:00,22.6,53.0,3.4,320.0,389.0,9.0,1.0,26.51346937004283,21.844941783338535,22.221910732350254,22.13127017261969,21.933925804014238,22.560722642135596,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  14:00:00,23.7,44.0,3.3,320.0,443.0,109.0,1.0,32.56437890029069,21.989073289744469,22.52717368649549,22.3954098511491,22.17707514180619,22.81555567436479,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  15:00:00,24.8,35.0,3.1,140.0,386.0,256.0,1.0,37.52191744149521,22.1278046263012,22.7437194430419,22.594202991246875,22.36519860039705,23.23188700765489,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  16:00:00,23.7,35.0,3.3,140.0,330.0,99.0,1.0,36.573952052439569,22.105880238797348,22.727801782478893,22.586623138013633,22.368265172839583,23.390921836129136,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  17:00:00,22.5,34.0,3.4,140.0,196.0,13.0,1.0,32.13572019841247,22.042162718391198,22.5925336532416,22.468694882422473,22.268332965451596,23.139310143268387,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  18:00:00,21.4,33.0,3.6,250.0,56.0,0.0,1.0,28.177641741075108,21.940046953270838,22.356517300776653,22.25811129632444,22.084420753812318,22.796883783467377,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  19:00:00,20.4,33.0,3.4,250.0,15.0,0.0,1.0,24.296275399590333,21.82523607056394,22.136649840875255,22.060061046558475,21.914181600701327,22.539867629010954,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  20:00:00,19.8,35.0,3.3,250.0,0.0,0.0,1.0,21.736756691654859,21.73332412556224,21.98791201789586,21.916681026351339,21.79325453697231,22.361527255702833,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  21:00:00,19.2,36.0,3.1,160.0,0.0,0.0,1.0,19.854123885536049,21.642112651213787,21.86396032154525,21.796342097032605,21.691611972753898,22.21824194055784,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  22:00:00,18.5,39.0,2.6,160.0,0.0,0.0,1.0,18.354933630070819,21.529724984962866,21.73760237240794,21.66819686771654,21.580132517077247,22.08498493275011,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  23:00:00,17.7,45.0,2.0,160.0,0.0,0.0,1.0,17.12358466239634,21.388254832746079,21.610103061829414,21.54247628343895,21.462524150062856,21.955008420891497,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  24:00:00,16.7,54.0,1.5,180.0,0.0,0.0,1.0,15.92178463718221,21.254086505995067,21.463317762914757,21.400793880955424,21.32586318056272,21.80050904940082,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  01:00:00,15.8,65.0,1.2,180.0,0.0,0.0,2.0,14.823633483197416,21.263196207158797,21.454349205592487,21.389769329552398,21.335163364334613,21.771573701203815,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  02:00:00,15.1,76.0,0.8,180.0,0.0,0.0,2.0,13.956770769308822,21.188097241636414,21.365909761983173,21.30105982193941,21.26089718190217,21.666351925760578,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  03:00:00,14.5,85.0,0.5,340.0,0.0,0.0,2.0,13.99448013837484,21.11418518111165,21.11052398349625,21.07005714768056,21.047864580613156,21.40677764265507,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  04:00:00,14.2,89.0,0.3,340.0,0.0,0.0,2.0,13.093598906643697,21.067749964865283,21.17803203488398,21.12127086793047,21.10669407086333,21.452523314502899,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  05:00:00,14.1,91.0,0.2,340.0,0.0,0.0,2.0,12.226474277404522,21.057283370386878,21.13423424598295,21.07595978823174,21.076596723609105,21.390060531880935,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  06:00:00,13.9,93.0,0.0,0.0,0.0,0.0,2.0,13.119919362548077,21.647498092150003,21.347817130489955,21.317833794287006,21.331270389253747,21.61774576071272,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  07:00:00,14.4,89.0,0.3,0.0,24.0,0.0,2.0,12.96258274432903,21.937706195629806,21.74052661178078,21.687636664182468,21.669356511814937,21.95557684325319,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  08:00:00,14.7,88.0,0.7,0.0,114.0,0.0,2.0,14.886342175339433,23.3708760277692,23.076302364383144,23.023722033497724,23.023162915578675,23.290857045181985,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  09:00:00,14.9,88.0,1.0,70.0,230.0,32.0,2.0,18.334885372342236,23.71226358888397,23.50506776611385,23.58074282190622,23.41869124238783,23.654637261534245,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  10:00:00,16.8,82.0,2.4,70.0,341.0,82.0,2.0,24.244136278311076,23.990914899223328,23.973451317708724,23.992191907014094,23.943934088460148,23.99062295735836,0.95,0.9,0.9,0.39,24.0,21.0,0.0,1094057.6425830473,0.0,464359.53237676768,0.0,801162.1699569661,0.0,62617.268586483835,0.0,542708.2801731024,0.0,2964904.893676367 
 05/01  11:00:00,18.7,76.0,3.7,70.0,416.0,153.0,2.0,28.99230388866301,23.999989905346717,23.99996355986544,23.999985747988288,23.99994549732185,23.999985795413367,0.95,0.9,0.9,0.47,24.0,21.0,0.0,3161896.882394279,0.0,2536844.9958714449,0.0,1920853.8002599732,0.0,1856031.3681296807,0.0,1657590.0103222239,0.0,11133217.056977602 
 05/01  12:00:00,20.6,70.0,5.1,50.0,446.0,237.0,2.0,33.14232585541718,23.999999988504759,23.99999993387457,23.999999974109529,23.999999930103347,23.999999974120916,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2818585.4732989438,0.0,2788933.6791894577,0.0,1588594.6785413163,0.0,2110044.3402332917,0.0,1645137.8398364764,0.0,10951296.011099486 
 05/01  13:00:00,21.1,67.0,4.1,50.0,471.0,165.0,2.0,34.89247509298863,23.99999999984684,23.99999999876105,23.999999999555134,23.9999999989814,23.99999999953267,0.95,0.9,0.9,0.54,24.0,21.0,0.0,5302434.884398191,0.0,4490487.111705111,0.0,2461827.790477204,0.0,3896547.7723400995,0.0,2586549.7518701518,0.0,18737847.31079076 
 05/01  14:00:00,21.6,65.0,3.1,50.0,444.0,105.0,2.0,35.515192431457709,23.999999999991389,23.999999999887565,23.999999999965277,23.999999999932486,23.999999999959355,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5936329.449809775,0.0,4716920.484547334,0.0,2683955.212667321,0.0,4343275.778470298,0.0,2750956.922904742,0.0,20431437.84839947 
 05/01  15:00:00,22.1,62.0,2.1,290.0,412.0,7.0,2.0,34.849869794171009,23.99999999999969,23.99999999999475,23.999999999998406,23.999999999997159,23.999999999998093,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6131827.223943133,0.0,4934775.2747010909,0.0,2822507.9864654869,0.0,4536700.082058187,0.0,2998581.327619237,0.0,21424391.894787134 
 05/01  16:00:00,21.6,64.0,2.9,290.0,339.0,81.0,2.0,33.8032394937057,23.999999999999994,23.99999999999984,23.999999999999955,23.99999999999991,23.999999999999934,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6160902.020304274,0.0,4960088.672006328,0.0,2879765.5047333699,0.0,4527980.25571976,0.0,3464460.4449017725,0.0,21993196.8976655 
 05/01  17:00:00,21.0,66.0,3.8,290.0,250.0,125.0,2.0,32.688625545298339,24.0,23.999999999999998,24.0,24.0,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1990627.228315979,0.0,2011032.181472359,0.0,1134878.2831664864,0.0,1647492.064403165,0.0,2175849.0948224065,0.0,8959878.852180396 
 05/01  18:00:00,20.5,68.0,4.6,290.0,161.0,94.0,2.0,30.126384711431613,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,79981.98627899535,0.0,628042.0652120729,0.0,325607.4634341842,0.0,334005.8430360193,0.0,1280191.146789316,0.0,2647828.504750588 
 05/01  19:00:00,18.7,72.0,3.2,290.0,57.0,83.0,2.0,26.649357277358854,23.91129108481252,24.000000000000005,23.983687444947419,23.895921192667119,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,23190.873703413617,0.0,0.0,0.0,0.0,0.0,804473.2764295349,0.0,827664.1501329485 
 05/01  20:00:00,17.0,77.0,1.9,290.0,0.0,0.0,2.0,22.13702202368585,23.74397820509597,23.69327928176456,23.68555053819683,23.620404239375405,23.93170040583099,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  21:00:00,15.2,82.0,0.5,270.0,0.0,0.0,2.0,18.662890536609429,23.619876762017385,23.441387290614484,23.44947371785389,23.397829919771838,23.700458068218308,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  22:00:00,14.5,86.0,1.0,270.0,0.0,0.0,2.0,16.057553972406116,22.854922169235438,22.79683352369471,22.741414595988038,22.77341827333334,23.02241221045793,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  23:00:00,13.8,89.0,1.6,270.0,0.0,0.0,2.0,14.188284339509004,22.56385574989182,22.615293066639628,22.605558686107629,22.587315124818944,22.846125647315586,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  24:00:00,13.1,92.0,2.1,200.0,0.0,0.0,2.0,12.807972039724554,22.32021942417996,22.357272744611934,22.34488175964078,22.343496751038118,22.58413099623199,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  01:00:00,12.7,91.0,1.4,200.0,0.0,0.0,3.0,11.595641468145506,22.169186803054794,22.196725288920179,22.191775172557969,22.1933648557697,22.42116099553641,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  02:00:00,12.4,90.0,0.7,200.0,0.0,0.0,3.0,10.409620690022017,22.025869565982455,22.029967387778524,22.026206949451124,22.039626603192667,22.249322866406265,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  03:00:00,12.0,89.0,0.0,0.0,0.0,0.0,3.0,9.241319194128732,21.885924892469089,21.867261020232676,21.86634040197294,21.89000493989902,22.0809862184313,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  04:00:00,12.0,91.0,0.2,0.0,0.0,0.0,3.0,8.611834949197725,21.777861877547389,21.739616997293547,21.738391408401893,21.771017721612695,21.946036002323724,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  05:00:00,11.9,92.0,0.3,0.0,0.0,0.0,3.0,8.26892966927219,21.689768180705359,21.628655248617986,21.626024683133854,21.668940940901377,21.826137182587006,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  06:00:00,11.9,94.0,0.5,180.0,0.0,0.0,3.0,8.229132558918977,22.348931956780896,21.960781246973626,21.97694177050604,22.013485950206804,22.17172376284766,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  07:00:00,12.1,94.0,0.3,180.0,16.0,0.0,3.0,8.612171138434269,22.644864464396194,22.213027188689165,22.224831053713893,22.253326345770316,22.380707019816105,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  08:00:00,12.2,93.0,0.2,180.0,57.0,0.0,3.0,9.969111676220724,23.915724499334674,23.589873676907329,23.550088334611375,23.61854020059261,23.789454056188256,0.95,0.9,0.9,0.35,24.0,21.0,0.0,528340.0296818554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11720.857697470688,0.0,540060.887379326 
 05/02  09:00:00,12.4,93.0,0.0,0.0,102.0,0.0,3.0,11.502070360132132,23.999732053020609,23.65505633903735,23.624020213422278,23.70359241079472,23.80605849854779,0.95,0.9,0.9,0.38,24.0,21.0,0.0,1393674.5474192834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1393674.5474192834 
 05/02  10:00:00,12.6,92.0,0.5,0.0,141.0,0.0,3.0,14.35944852329457,23.999999369628794,23.98959441826156,23.98565796137929,23.992995533032713,23.99997154211401,0.95,0.9,0.9,0.39,24.0,21.0,0.0,3049474.336047735,0.0,597383.2476401043,0.0,265733.01095338779,0.0,673844.9073275058,0.0,643826.1864807429,0.0,5230261.688449475 
 05/02  11:00:00,12.8,91.0,1.0,0.0,170.0,2.0,3.0,16.42702355113468,23.999999995889018,23.999970179490899,23.999963729845349,23.999979079935114,23.999999889810629,0.95,0.9,0.9,0.47,24.0,21.0,0.0,3921561.7603242497,0.0,1452711.338286115,0.0,772266.2698653324,0.0,1511480.1240093157,0.0,1112714.6141712273,0.0,8770734.10665624 
 05/02  12:00:00,13.0,90.0,1.5,290.0,188.0,3.0,3.0,14.720625037046683,23.99999999998404,23.999999991336045,23.999999995531874,23.99999998940205,23.999999999893285,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2861320.2081246955,0.0,184863.27414028336,0.0,47199.69742627002,0.0,321209.829799553,0.0,343875.9551418026,0.0,3758468.9646326049 
 05/02  13:00:00,13.2,91.0,1.5,290.0,194.0,3.0,3.0,17.252384065321548,23.999999999999937,23.99999999998062,23.99999999999081,23.999999999976347,23.999999999999728,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4690440.7967022689,0.0,2486657.6942589746,0.0,1375488.6163739647,0.0,2467124.46987191,0.0,1562793.3156650086,0.0,12582504.892872125 
 05/02  14:00:00,13.3,93.0,1.5,290.0,188.0,3.0,3.0,18.66901312609014,24.000000000000005,23.99999999999981,23.99999999999992,23.999999999999774,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5027224.283402029,0.0,2772060.228389251,0.0,1553148.7680515522,0.0,2740067.718337359,0.0,1698976.1416145098,0.0,13791477.139794702 
 05/02  15:00:00,13.5,94.0,1.5,270.0,169.0,2.0,3.0,16.756450343753838,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5131159.381561297,0.0,2263505.829758535,0.0,1283999.5621989188,0.0,2343827.915306858,0.0,1435575.8088098984,0.0,12458068.497635507 
