Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 05/02  16:00:00,13.5,94.0,1.7,270.0,140.0,0.0,3.0,17.508331290710495,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5184386.113435226,0.0,2865288.169241176,0.0,1608430.2597901854,0.0,2857252.377773689,0.0,1751911.4874520205,0.0,14267268.407692297 
 05/02  17:00:00,13.5,95.0,1.9,270.0,100.0,0.0,3.0,16.48398664522512,24.0,23.79301758392411,23.753312789610744,23.802480822551208,23.85079695336157,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1226509.1728953536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1226509.1728953536 
 05/02  18:00:00,13.5,95.0,2.1,290.0,56.0,0.0,3.0,15.500168342479255,23.747059477569498,23.254054163786383,23.232776161948168,23.283921398735683,23.32227436816587,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  19:00:00,13.3,94.0,1.9,290.0,15.0,0.0,3.0,14.198220469381108,23.58734437870562,22.99776015419678,22.97254685360418,23.038181226858599,23.061064846710698,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  20:00:00,13.1,93.0,1.7,290.0,0.0,0.0,3.0,13.092790252233256,23.35532965972841,22.67758629012323,22.660472898702495,22.73068538568129,22.74971547356286,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  21:00:00,12.9,91.0,1.5,290.0,0.0,0.0,3.0,12.727761420793332,23.210330670141823,22.50334683949103,22.48703040614368,22.564998585512038,22.575130884684854,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  22:00:00,12.7,91.0,2.9,290.0,0.0,0.0,3.0,12.519622051170583,22.282603808678084,21.872412318906134,21.842249755082294,21.951254002868408,21.916219206385784,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  23:00:00,12.4,90.0,4.3,290.0,0.0,0.0,3.0,12.293688982174345,22.02485993765079,21.65964550424111,21.629972510335976,21.745407231424715,21.701792379397206,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  24:00:00,12.2,89.0,5.7,320.0,0.0,0.0,3.0,12.127512437655117,21.76039398127951,21.393718813701996,21.363738310832596,21.47987671726473,21.431434935148823,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  01:00:00,11.6,89.0,4.5,320.0,0.0,0.0,4.0,11.724645874262034,21.570641465716439,21.20140401924874,21.167119385561138,21.296860405738806,21.233466425726325,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  02:00:00,10.9,89.0,3.3,320.0,0.0,0.0,4.0,11.020440864148395,21.36631499714034,20.982935678596307,20.94753338791702,21.090489047563467,21.01250758861637,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  03:00:00,10.3,89.0,2.1,290.0,0.0,0.0,4.0,10.25795072952825,21.17220386779328,20.78409162370413,20.746794434198173,20.902768088577866,20.81137832072539,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  04:00:00,10.1,89.0,2.4,290.0,0.0,0.0,4.0,9.488565315656745,21.02050322105901,20.598369269326903,20.563294030782374,20.728378224607675,20.623711469415516,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  05:00:00,9.8,89.0,2.8,290.0,0.0,0.0,4.0,8.780764917091466,20.89345675278201,20.448661304785956,20.412341871067804,20.57941701091229,20.47139734713277,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  06:00:00,9.6,89.0,3.1,340.0,0.0,0.0,4.0,8.209329775937576,21.553055179121257,20.998745347565934,20.998614352265208,20.99957447898843,20.998985025302369,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,821550.4698044635,0.0,523022.96222128046,0.0,255974.14433394563,0.0,417994.67574408117,0.0,2018542.2521037707,0.0 
 05/03  07:00:00,10.1,81.0,4.0,340.0,56.0,186.0,4.0,9.389208665420409,21.930155184846499,21.04975289307263,21.597485501732224,21.156747895676256,21.04843193848006,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  08:00:00,10.6,74.0,4.8,340.0,113.0,493.0,4.0,12.494244792107909,23.37696196759523,22.769565573194027,23.76619162663696,22.792322129487528,22.586778474515794,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,28177.318625083295,186009.59548762136,0.0,0.0,0.0,0.0,28177.318625083295,186009.59548762136 
 05/03  09:00:00,11.1,66.0,5.7,340.0,121.0,713.0,4.0,18.03540176040098,23.75203361119187,23.050544599488686,23.999609771785406,23.097130437520617,22.87068373792197,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,56630.007958159695,1958055.6967119722,0.0,0.0,0.0,0.0,56630.007958159695,1958055.6967119722 
 05/03  10:00:00,12.3,63.0,5.2,340.0,126.0,820.0,4.0,24.39579287744575,23.992240904505498,23.5018440601,23.999999213053387,23.54242515416389,23.31541779042695,0.95,0.9,0.9,0.39,24.0,21.0,0.0,702054.4238711038,0.0,0.0,0.0,2989266.5943334458,0.0,0.0,0.0,0.0,0.0,3691321.0182045495 
 05/03  11:00:00,13.6,59.0,4.6,340.0,128.0,877.0,4.0,30.611065138034708,23.999996132531924,23.785264024523057,23.999999998949386,23.820906607873029,23.618262191088303,0.95,0.9,0.9,0.47,24.0,21.0,0.0,1958819.151160747,0.0,0.0,0.0,2094470.2597726158,0.0,0.0,0.0,0.0,0.0,4053289.410933363 
 05/03  12:00:00,14.8,56.0,4.1,320.0,115.0,921.0,4.0,36.54563811994958,23.99999999841846,23.82736773830341,23.999999999999063,23.827947144302479,23.65792468160309,0.5,0.9,0.8,0.57,24.0,21.0,0.0,1537545.3295747294,0.0,0.0,0.0,1224101.5365002019,0.0,0.0,0.0,0.0,0.0,2761646.866074931 
 05/03  13:00:00,15.3,52.0,4.4,320.0,122.0,923.0,4.0,39.425762313088387,23.99999999999372,23.999884105584806,23.999999999999987,23.999920589310159,23.991135432980778,0.95,0.9,0.9,0.54,24.0,21.0,0.0,3579181.9599726137,0.0,1339535.2496660946,0.0,1620775.5603521078,0.0,1104825.9575802515,0.0,317042.6783594611,0.0,7961361.405930528 
 05/03  14:00:00,15.7,49.0,4.8,320.0,113.0,925.0,4.0,40.035842447557268,23.99999999999971,23.99999708374319,24.0,23.99999836138113,23.999878955179278,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4142951.3179303056,0.0,2072045.3361637693,0.0,1800092.8964787124,0.0,1766027.8254626822,0.0,748591.7794015957,0.0,10529709.155437068 
 05/03  15:00:00,16.2,46.0,5.1,320.0,125.0,882.0,4.0,39.713128977979497,23.999999999999984,23.999999897671736,24.0,23.999999951197844,23.9999946176278,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4523733.158613499,0.0,2700472.705780537,0.0,1996666.1355067876,0.0,2416637.147381316,0.0,2242321.6970983378,0.0,13879830.844380476 
 05/03  16:00:00,16.0,40.0,5.3,320.0,150.0,755.0,4.0,37.13894197446768,23.999999999999994,23.999999999560388,23.999999999999994,23.99999999981162,23.999999944102528,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4713421.886802496,0.0,3032261.171236485,0.0,2063460.85767758,0.0,2790259.780722653,0.0,3893907.4656251824,0.0,16493311.162064398 
 05/03  17:00:00,15.7,33.0,5.5,320.0,224.0,412.0,4.0,34.08723458365277,23.999999999999994,23.999999999999895,23.999999999999994,23.979911463339105,23.99999999973089,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1050518.3804938142,0.0,211395.07079836279,0.0,536317.4840273354,0.0,0.0,0.0,2382319.2669483066,0.0,4180550.202267819 
 05/03  18:00:00,15.5,27.0,5.7,320.0,148.0,155.0,4.0,29.023640761665118,23.8549774787077,23.620327814948778,23.883934830161313,23.55719672719988,23.999999999999817,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1176.6561794120663,769416.0027495175,1176.6561794120663,769416.0027495175 
 05/03  19:00:00,13.8,32.0,4.7,320.0,63.0,79.0,4.0,23.643787216944025,23.7148181646118,23.302085498285626,23.587326682354978,23.270661599339549,24.00000000000001,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5687.937448092717,110551.84559032717,5687.937448092717,110551.84559032717 
 05/03  20:00:00,12.2,40.0,3.6,320.0,0.0,0.0,4.0,18.76330460562181,23.503958154818674,22.905850376430459,23.20346528829763,22.89685036608237,23.447003732949569,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  21:00:00,10.5,49.0,2.6,320.0,0.0,0.0,4.0,15.069905163433603,23.336097505829664,22.609399274821013,22.936906510839209,22.621809044164903,23.04723892740243,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  22:00:00,9.7,54.0,2.4,320.0,0.0,0.0,4.0,12.425488002458474,22.05833536040249,21.8628272071032,22.158582139799728,21.90099973224324,22.231379464765884,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  23:00:00,8.9,60.0,2.3,320.0,0.0,0.0,4.0,10.358943922519274,21.866610400698318,21.62520730372163,21.92422909000362,21.651190807928964,21.9837308292494,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  24:00:00,8.1,67.0,2.1,320.0,0.0,0.0,4.0,8.660178590930915,21.582961430676649,21.315409326448543,21.59931035670124,21.35560415351569,21.66007642993743,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  01:00:00,7.3,70.0,2.3,320.0,0.0,0.0,5.0,7.269917629128501,21.374040317663427,21.07169956520429,21.345522217512035,21.123576664739099,21.408606975649698,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  02:00:00,6.5,74.0,2.4,320.0,0.0,0.0,5.0,6.080868688847397,21.152819872853088,20.820937168568308,21.077152898689869,20.882270910780244,21.14330565406222,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  03:00:00,5.7,78.0,2.6,140.0,0.0,0.0,5.0,5.057722067941747,20.945893289727786,20.59229457480587,20.829575631382214,20.651561123059964,20.884497768775377,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  04:00:00,5.3,79.0,2.2,140.0,0.0,0.0,5.0,4.145307716803326,20.76572312836869,20.3885971275967,20.611825371944425,20.456559916171515,20.665997206795525,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  05:00:00,4.8,81.0,1.9,140.0,0.0,0.0,5.0,3.378451376566395,20.59959015239048,20.204431390677148,20.411638628236149,20.278993394204634,20.462605674015764,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  06:00:00,4.4,83.0,1.5,140.0,0.0,0.0,5.0,2.7936377856366998,21.405771067693558,20.996754085885699,20.998808691735399,20.997723674495675,20.99915758429823,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,2135023.739219331,0.0,610264.6622386698,0.0,1555999.8658058237,0.0,452148.466683166,0.0,4753436.73394699,0.0 
 05/04  07:00:00,6.2,78.0,1.5,140.0,57.0,184.0,5.0,4.4849727985214689,21.85708007354769,20.999999824016265,21.798789273116787,21.02761083845236,21.162005098029714,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,77927.15985333969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77927.15985333969,0.0 
 05/04  08:00:00,7.9,73.0,1.5,140.0,120.0,428.0,5.0,9.362590979544594,23.453790233161447,22.707588183869988,23.805514119445815,22.701618263046379,22.823142901877668,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,252880.13267142394,368633.82752342909,0.0,0.0,0.0,0.0,252880.13267142394,368633.82752342909 
 05/04  09:00:00,9.7,68.0,1.5,290.0,198.0,431.0,5.0,16.35865834455476,23.841384325571999,23.118721653768906,23.999830562429943,23.112002358457024,23.189846604837159,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,574105.4506979471,1535565.1143415038,0.0,0.0,0.0,0.0,574105.4506979471,1535565.1143415038 
 05/04  10:00:00,11.5,58.0,2.5,290.0,199.0,687.0,5.0,24.412431099290207,23.99766081670849,23.6002408286109,23.999999798161935,23.578284744575755,23.651320044435836,0.95,0.9,0.9,0.39,24.0,21.0,277763.44008170897,959326.6862480717,0.0,0.0,181065.37201290686,2563266.743255581,0.0,0.0,0.0,0.0,458828.8120946158,3522593.4295036524 
 05/04  11:00:00,13.4,49.0,3.6,290.0,178.0,826.0,5.0,31.28167671043898,23.99999880421506,23.913560097092647,23.99999999974704,23.873729813044954,23.951207409088679,0.95,0.9,0.9,0.47,24.0,21.0,107314.29510817252,1853446.6766534332,0.0,0.0,4672.735197897417,2175587.757336794,0.0,0.0,0.0,0.0,111987.03030606994,4029034.433990227 
 05/04  12:00:00,15.2,42.0,4.6,270.0,100.0,951.0,5.0,36.36423191713436,23.999999999171697,23.93623884948339,23.99999999999967,23.866369579789649,23.966592520967717,0.5,0.9,0.8,0.57,24.0,21.0,2732.400943093742,1534448.143715589,0.0,0.0,0.0,1330327.3700821964,0.0,0.0,0.0,0.0,2732.400943093742,2864775.513797785 
 05/04  13:00:00,16.3,38.0,5.0,270.0,108.0,951.0,5.0,38.69025289473648,23.99999999999438,23.999858233119697,23.99999999999999,23.999823094796807,23.999926069127068,0.95,0.9,0.9,0.54,24.0,21.0,0.0,3320890.5848559176,2265.9018649945276,1342815.5366025479,0.0,1758313.1303477335,6213.349539103645,944343.2419727279,38386.869762417504,737849.8596278492,46866.12116651567,8104212.353406776 
 05/04  14:00:00,17.4,35.0,5.3,270.0,107.0,937.0,5.0,39.5037803883981,23.999999999999824,23.99999716762436,24.0,23.99999743601007,23.99999863483755,0.95,0.9,0.9,0.34,24.0,21.0,0.0,3966557.9485243747,0.0,2025285.4533778043,0.0,1932899.1927515448,0.0,1562924.4155678824,7806.659884759165,1086705.1134002475,7806.659884759165,10574372.123621852 
 05/04  15:00:00,18.5,32.0,5.7,290.0,164.0,818.0,5.0,39.19759049296215,23.999999999999987,23.999999873742746,24.0,23.999999909570634,23.999999914539218,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4480175.127396396,0.0,2786558.5164814845,0.0,2207612.640239704,0.0,2277046.2244958335,0.0,2202277.3506924596,0.0,13953669.859305878 
 05/04  16:00:00,18.1,32.0,6.0,290.0,101.0,860.0,5.0,37.079845639440467,24.0,23.99999999922925,24.0,23.999999999532343,23.999999998788188,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4745682.838020512,0.0,3096860.927358833,0.0,2297851.124133393,0.0,2708483.377029505,0.0,3882371.654769877,0.0,16731249.92131212 
 05/04  17:00:00,17.6,33.0,6.4,290.0,88.0,783.0,5.0,34.70872031608192,24.0,23.999999999999205,24.0,23.999999999999923,23.9999999999829,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1305131.0239687088,0.0,480807.34422916526,0.0,695278.8242219703,0.0,82261.49900910296,0.0,4016487.473259137,0.0,6579966.164688084 
 05/04  18:00:00,17.2,33.0,6.7,290.0,107.0,516.0,5.0,30.490128710575637,23.94918796194493,23.768200508873059,24.000000000000005,23.661577318965806,23.99999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,34436.31021747972,0.0,0.0,31571.419502800876,2999033.0077693986,31571.419502800876,3033469.317986878 
 05/04  19:00:00,16.0,35.0,5.3,290.0,55.0,183.0,5.0,25.738218459943945,23.84615330924328,23.53415105386729,23.814958277297288,23.434921185093246,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62969.8434990296,1362566.13623885,62969.8434990296,1362566.13623885 
 05/04  20:00:00,14.7,36.0,4.0,290.0,0.0,0.0,5.0,20.929346132938343,23.65484674836953,23.19260417118807,23.505415204441936,23.111704172488016,23.92746672405463,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  21:00:00,13.5,37.0,2.6,250.0,0.0,0.0,5.0,17.614068160993975,23.517037217546116,22.95291234366335,23.273430590699478,22.875009230354814,23.619935775373997,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  22:00:00,12.6,43.0,2.2,250.0,0.0,0.0,5.0,15.235696931384215,22.554295138997124,22.247993178421639,22.57110139626899,22.218096701020174,22.891962868227269,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  23:00:00,11.7,49.0,1.9,250.0,0.0,0.0,5.0,13.458958593728522,22.287007072634219,22.060644522650557,22.367760676170748,22.011192182146883,22.663058455439346,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  24:00:00,10.8,56.0,1.5,140.0,0.0,0.0,5.0,12.218353416059765,21.9982692378814,21.794199935357143,22.08869431509048,21.755459417073344,22.378329463157976,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  01:00:00,10.6,58.0,1.7,140.0,0.0,0.0,6.0,11.331653169375923,21.846325431176895,21.636450917804298,21.91334639145896,21.59757045031321,22.1994453219381,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  02:00:00,10.5,60.0,1.9,140.0,0.0,0.0,6.0,10.692579504095632,21.703014314116076,21.481726688169397,21.74278466810096,21.451435750825487,22.025395067615727,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  03:00:00,10.3,62.0,2.1,180.0,0.0,0.0,6.0,10.160295229421007,21.56308340981689,21.326648449127029,21.57264629529162,21.30350793834606,21.855084038589039,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  04:00:00,10.3,64.0,1.9,180.0,0.0,0.0,6.0,9.610428041814714,21.446791603428616,21.18896879634338,21.421338079664979,21.17463563674295,21.69697259882214,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  05:00:00,10.3,66.0,1.7,180.0,0.0,0.0,6.0,9.164410859096487,21.36048070955585,21.08730758058612,21.304261229424378,21.0801699334875,21.572717831355946,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  06:00:00,10.3,67.0,1.5,110.0,0.0,0.0,6.0,8.697804908457613,22.11104387220404,21.45378630145828,21.678883382667907,21.469114936772458,21.93623514893286,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  07:00:00,11.3,63.0,1.5,110.0,18.0,0.0,6.0,9.048150140192583,22.426435770808817,21.729624911677847,21.92723649439506,21.701961057276095,22.149542377909808,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  08:00:00,12.2,59.0,1.5,110.0,60.0,0.0,6.0,10.331218081370519,23.83359232828532,23.201488258942196,23.393258340031197,23.184024239155034,23.724371635431145,0.95,0.9,0.9,0.35,24.0,21.0,113021.7007835589,179973.3153027084,0.0,0.0,0.0,0.0,0.0,0.0,33180.37199778989,49111.500471692896,146202.07278134879,229084.8157744013 
 05/05  09:00:00,13.2,56.0,1.5,180.0,105.0,0.0,6.0,12.543351907869962,23.99985056196622,23.44606900291753,23.58961748793395,23.40361993892938,23.841383882676465,0.95,0.9,0.9,0.38,24.0,21.0,262509.584961227,620493.07273226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262509.584961227,620493.07273226 
 05/05  10:00:00,14.3,54.0,2.7,180.0,276.0,22.0,6.0,15.920618944634207,23.99999976907051,23.95266543057002,23.98850591328041,23.896921616596594,23.999964140383857,0.95,0.9,0.9,0.39,24.0,21.0,241420.42250865175,1945666.0851146128,23010.594485253485,77815.08234932722,109144.59507464538,344409.9132964715,0.0,0.0,180518.1133037167,615728.6776067743,554093.7253722673,2983619.7583671857 
 05/05  11:00:00,15.5,53.0,3.9,180.0,400.0,116.0,6.0,22.88929374921372,23.99999999983968,23.999980138365275,23.99999231853457,23.999984598369815,23.99999997557378,0.95,0.9,0.9,0.47,24.0,21.0,10312.593712718115,2958482.4212817756,152819.59517381874,1256308.2337302138,119313.10704828279,1185421.679267851,107980.29286868984,835110.4801406278,80434.2432063305,1200696.1909726549,470859.83200984,7436019.005393122 
 05/05  12:00:00,16.6,51.0,5.1,270.0,445.0,253.0,6.0,28.09440106244065,23.999999999999809,23.999999979869455,23.99999999093436,23.999999990179249,23.99999999996737,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2533784.396836592,9816.693416941862,1421474.4715614338,5130.198509658378,978921.103375,8908.193827494943,902368.6581201325,3336.3735706651639,1122854.6751111563,27191.459324760348,6959403.305004314 
 05/05  13:00:00,17.4,51.0,5.1,270.0,419.0,296.0,6.0,31.260294292334338,24.0,23.99999999990679,23.999999999958065,23.99999999996514,23.99999999999983,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4372033.708786994,0.0,2952982.8379648786,0.0,1748503.3273841807,0.0,2304572.88406594,0.0,1915595.5394819866,0.0,13293688.29768398 
 05/05  14:00:00,18.1,50.0,5.1,270.0,403.0,296.0,6.0,32.72562517695746,24.000000000000005,23.999999999998307,23.99999999999925,23.999999999999529,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4974019.521147896,0.0,3496638.4122864219,0.0,2043882.1781285499,0.0,2933843.4010100497,0.0,2181165.101394195,0.0,15629548.613967112 
 05/05  15:00:00,18.9,50.0,5.1,270.0,465.0,167.0,6.0,33.01474093201704,24.0,24.000000000000005,24.0,24.000000000000005,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5375072.688354355,0.0,4014112.3022128294,0.0,2339361.5208270165,0.0,3512038.2699969548,0.0,2799938.3627498296,0.0,18040523.144140986 
 05/05  16:00:00,18.1,54.0,5.1,270.0,364.0,125.0,6.0,31.36234006118208,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5381236.485223209,0.0,4110021.626501417,0.0,2420584.3608875165,0.0,3645522.521723919,0.0,3369527.5915283409,0.0,18926892.585864404 
 05/05  17:00:00,17.3,59.0,5.1,270.0,247.0,80.0,6.0,29.052555162813517,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1670434.5356288334,0.0,1123391.9046543148,0.0,672064.2447797094,0.0,797256.6014370788,0.0,1616165.980305789,0.0,5879313.266805725 
 05/05  18:00:00,16.5,63.0,5.1,270.0,135.0,20.0,6.0,25.695499578679624,23.97202375926691,23.87327619661048,23.894629993867615,23.725828067316919,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341956.16866068218,0.0,341956.16866068218 
 05/05  19:00:00,15.4,70.0,4.6,270.0,34.0,0.0,6.0,21.459621112845765,23.830307161277223,23.569341416897566,23.60088334750337,23.45268265174568,23.84390257862363,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  20:00:00,14.3,77.0,4.1,270.0,0.0,0.0,6.0,18.039449972293928,23.634115439001897,23.22979415684402,23.272505241783,23.14364821847669,23.505032942506639,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  21:00:00,13.2,85.0,3.6,250.0,0.0,0.0,6.0,15.500271267549,23.49672085707924,22.976351670917344,23.02264708944937,22.91844247455349,23.257551033829885,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  22:00:00,12.3,87.0,3.4,250.0,0.0,0.0,6.0,13.567332032240238,22.520737395116336,22.281203548269884,22.295331659291319,22.24264826916969,22.531741663537038,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  23:00:00,11.4,88.0,3.3,250.0,0.0,0.0,6.0,11.966403760305733,22.232615005852347,22.060317892839217,22.086404754539033,22.017596859684347,22.32048170977628,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  24:00:00,10.5,90.0,3.1,250.0,0.0,0.0,6.0,10.5820944378668,21.928387467159717,21.7549664827913,21.77477384629048,21.727134363650714,22.004889117683115,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  01:00:00,10.0,90.0,2.6,250.0,0.0,0.0,7.0,9.406785267359873,21.623027038546299,21.442387266308744,21.465335833015648,21.42278400713264,21.691956222348368,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  02:00:00,9.6,91.0,2.0,250.0,0.0,0.0,7.0,8.358776552480226,21.415490439636409,21.22278644909711,21.241772043472545,21.215023266593783,21.46351011278704,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  03:00:00,9.1,91.0,1.5,160.0,0.0,0.0,7.0,7.3566137619544309,21.21387549955241,20.998945587278049,21.01874139474812,21.003547353395726,21.227115265805609,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  04:00:00,8.5,92.0,1.3,160.0,0.0,0.0,7.0,6.407403429718267,21.019381974264119,20.776988888646274,20.793155910169703,20.789818743814466,20.992466552269535,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  05:00:00,8.0,92.0,1.2,160.0,0.0,0.0,7.0,5.538499891306902,20.831103005406598,20.565080177720284,20.57891100797456,20.586731976515286,20.76446880818358,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  06:00:00,7.4,92.0,1.0,110.0,0.0,0.0,7.0,4.685804679025928,21.618742546308284,20.999735576525837,21.016374371302935,21.031351758736425,21.191315382923045,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,129155.07238818979,0.0,30864.99226143485,0.0,31872.126913425993,0.0,0.0,0.0,191892.1915630506,0.0 
 05/06  07:00:00,9.2,87.0,1.4,110.0,59.0,215.0,7.0,6.7838067047821319,21.900725451601696,21.15941465192009,21.886542762342239,21.196720738908767,21.342709160905874,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  08:00:00,11.1,82.0,1.7,110.0,113.0,513.0,7.0,12.170458869999248,22.394796523101843,21.802744341969335,23.373679682162576,21.796429101249854,21.89454396185028,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  09:00:00,12.9,77.0,2.1,290.0,121.0,721.0,7.0,20.249149141901087,22.587170580163428,22.121162416372657,23.990761817325479,22.095919650702834,22.154426681772099,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,252093.15221365525,748745.3653390998,0.0,0.0,0.0,0.0,252093.15221365525,748745.3653390998 
 05/06  10:00:00,15.0,67.0,2.3,290.0,125.0,824.0,7.0,28.713689202106438,22.752266880908797,22.40213170934222,23.99999446106399,22.35813816906953,22.404142217722048,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,259981.98706554928,1398672.1876269342,0.0,0.0,0.0,0.0,259981.98706554928,1398672.1876269342 
 05/06  11:00:00,17.0,59.0,2.4,290.0,134.0,867.0,7.0,36.28327785617013,22.8690590943136,22.612007841010788,23.999999998690496,22.547528583758227,22.613763064272026,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,37230.82459827634,433507.7898679372,0.0,0.0,0.0,0.0,37230.82459827634,433507.7898679372 
 05/06  12:00:00,19.1,52.0,2.6,320.0,157.0,849.0,7.0,42.51907143183086,22.653255856596794,22.543488743524546,23.719642315351807,22.415192492850289,22.515047818173455,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  13:00:00,20.0,48.0,2.9,320.0,190.0,811.0,7.0,46.305219944006768,22.621758523977705,22.664830298473718,23.52449159897438,22.456626498990276,22.58291296639123,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  14:00:00,20.9,44.0,3.3,320.0,208.0,765.0,7.0,47.824576505638749,22.61774338135462,22.781597698619245,23.518686244722269,22.51459650116862,22.658577905027618,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  15:00:00,21.8,40.0,3.6,340.0,246.0,663.0,7.0,46.95817231088642,22.658207960561798,22.92021239763804,23.58318329161697,22.622440934105847,23.191679917395736,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  16:00:00,21.3,40.0,3.9,340.0,284.0,441.0,7.0,44.14696007811104,22.691870966974134,22.997701774396938,23.622176808966754,22.70487951045572,23.92847159007077,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9769.37052908233,39302.324121200436,9769.37052908233,39302.324121200436 
 05/06  17:00:00,20.8,39.0,4.3,340.0,252.0,198.0,7.0,39.26840017226964,22.57391391418696,22.88324462235795,23.464932928801756,22.60360736054555,23.892017141092646,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  18:00:00,20.3,38.0,4.6,320.0,129.0,45.0,7.0,33.72089674132783,22.40163595854317,22.673855031081229,23.1990616221384,22.424280923219614,23.395792658760806,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  19:00:00,18.7,45.0,3.9,320.0,50.0,0.0,7.0,28.013381647951964,22.195949850923655,22.387053745128069,22.89423142397806,22.178608193391569,22.844803964394303,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  20:00:00,17.2,54.0,3.3,320.0,0.0,0.0,7.0,23.52080937416869,21.947139237526004,22.079913036865784,22.613317909762324,21.905129613456244,22.425671126653286,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  21:00:00,15.6,64.0,2.6,290.0,0.0,0.0,7.0,19.900703357106616,21.74355063481227,21.840886734173826,22.357030847826544,21.674576492610837,22.141534620248778,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  22:00:00,14.5,70.0,2.1,290.0,0.0,0.0,7.0,17.176348166948988,21.588046125276195,21.663479364267237,22.158976768448633,21.513952177630459,21.94280477098026,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  23:00:00,13.3,77.0,1.5,290.0,0.0,0.0,7.0,14.8677055484275,21.423299014527264,21.48582027170849,21.95807226309792,21.35384083231177,21.751496174927064,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  24:00:00,12.2,85.0,1.0,160.0,0.0,0.0,7.0,12.85912258269801,21.264076673492988,21.31404936380067,21.76490826426805,21.196450073013116,21.565375502143028,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  01:00:00,11.2,87.0,0.7,160.0,0.0,0.0,1.0,11.061995679728263,21.101582961876859,21.134687204722277,21.564806442479659,21.035019525718064,21.37615179227675,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  02:00:00,10.3,90.0,0.3,160.0,0.0,0.0,1.0,9.430660495575508,20.94677247227912,20.955102649693676,21.36620549447551,20.87349383756076,21.187736589831056,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  03:00:00,9.3,92.0,0.0,0.0,0.0,0.0,1.0,7.89353427139987,20.781519221912978,20.75289477691859,21.14825412666665,20.69119391227806,20.979087001625588,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  04:00:00,9.0,93.0,0.0,0.0,0.0,0.0,1.0,6.708218995626442,20.661010157487899,20.603591787447699,20.97056979960337,20.554333711176996,20.811908244001889,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  05:00:00,8.6,94.0,0.0,0.0,0.0,0.0,1.0,5.724541551273836,20.530700584598088,20.442674456808079,20.786370019919624,20.407365177298105,20.639371487307114,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  06:00:00,8.3,94.0,0.0,0.0,0.0,0.0,1.0,4.885959384258111,20.409391293806129,20.28945732058123,20.613247148401017,20.26642569749187,20.47399199664553,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  07:00:00,9.9,87.0,0.7,0.0,59.0,222.0,1.0,7.232299811079558,20.469320401436425,20.380386520513065,21.331820096985614,20.363700600200237,20.530746288415917,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  08:00:00,11.6,81.0,1.4,0.0,114.0,514.0,1.0,12.991395101439372,20.57047586240288,20.578399853209939,22.479298824748825,20.553619917043535,20.65295850755055,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  09:00:00,13.2,75.0,2.1,320.0,124.0,710.0,1.0,21.061500772232898,20.69576687059394,20.816905337258846,23.397645176972408,20.774382857411618,20.81237247571193,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  10:00:00,16.0,62.0,2.4,320.0,126.0,824.0,1.0,29.68663158628426,20.955079499217378,21.152706902911324,23.91427201204054,21.070542969893894,21.097340946570644,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  11:00:00,18.9,51.0,2.8,320.0,126.0,884.0,1.0,37.3292315232504,21.298361865943745,21.51660129646873,23.52770237335507,21.404041611181677,21.45457715107757,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  12:00:00,21.7,43.0,3.1,290.0,112.0,929.0,1.0,43.9039750586832,21.63453962390403,21.824093799470608,23.338093579868798,21.66315737758519,21.795533613649075,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  13:00:00,22.4,38.0,3.8,290.0,117.0,934.0,1.0,47.629141477303097,21.745610672487165,22.00166892340136,23.15855438860283,21.802831244475049,21.953399790032788,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  14:00:00,23.0,34.0,4.4,290.0,106.0,938.0,1.0,48.97302048584608,21.859833332391515,22.1574434274749,23.18923574885783,21.93376727095478,22.10192982840315,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  15:00:00,23.7,29.0,5.1,290.0,119.0,898.0,1.0,47.88702659149815,21.970945116152877,22.316514584148178,23.258864643301505,22.07297325395873,22.64694195435498,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  16:00:00,22.9,30.0,5.3,290.0,99.0,868.0,1.0,45.739450113890018,21.991826733450766,22.359001429049543,23.242070684088838,22.11934834558414,23.779283042892346,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  17:00:00,22.0,30.0,5.5,290.0,92.0,778.0,1.0,41.91436326429089,22.00661606979904,22.39865179727389,23.19192159920741,22.176439742673926,24.544229833060667,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  18:00:00,21.2,30.0,5.7,320.0,95.0,561.0,1.0,36.67972934460342,22.03385661755746,22.430244912350987,23.11591963524414,22.21328810161729,24.89639410466491,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  19:00:00,19.7,35.0,4.9,320.0,53.0,232.0,1.0,30.96123064540647,21.989273548259637,22.30354990730962,22.9236275057433,22.120350210080667,24.37834618415176,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  20:00:00,18.1,41.0,4.1,320.0,0.0,0.0,1.0,25.444984588823727,21.829153244787685,22.031662202093249,22.663377952763829,21.902657074550885,23.360719744951099,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  21:00:00,16.5,47.0,3.3,320.0,0.0,0.0,1.0,21.40710632217379,21.589509710694256,21.77272203235675,22.433572055070419,21.651549658844595,22.833078164783755,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  22:00:00,15.0,55.0,2.6,320.0,0.0,0.0,1.0,18.348491837829337,21.41018505753952,21.572062758581688,22.21805448670604,21.459824271971806,22.505968500116077,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  23:00:00,13.4,64.0,1.8,320.0,0.0,0.0,1.0,15.73693585981011,21.223351675181108,21.371236676816097,21.991942289261187,21.27984475838756,22.23902062073476,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  24:00:00,11.9,74.0,1.0,160.0,0.0,0.0,1.0,13.37546763938269,21.044385103874207,21.176715846954929,21.7710337815691,21.10433664374328,21.997691811114334,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  01:00:00,11.4,76.0,0.8,160.0,0.0,0.0,2.0,11.528079331076187,21.05101952886594,21.151715844781529,21.71288203128109,21.09839950773518,21.933165547941834,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  02:00:00,10.9,78.0,0.7,160.0,0.0,0.0,2.0,10.014496424506218,20.969127673481589,21.036071662009097,21.567448637606107,20.999668135745926,21.783260713586374,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  03:00:00,10.4,80.0,0.5,160.0,0.0,0.0,2.0,8.736817817676123,20.88976070202575,20.923256972087253,21.428389104660817,20.902573986592058,21.64029570441013,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  04:00:00,9.8,83.0,0.3,160.0,0.0,0.0,2.0,7.546215102462723,20.785229647791576,20.78171043161939,21.2622265541492,20.777271682854445,21.469639026432828,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  05:00:00,9.3,85.0,0.2,160.0,0.0,0.0,2.0,6.522893889125088,20.710121554874726,20.667328022015835,21.123088435091643,20.67654950932856,21.325420996533908,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  06:00:00,8.8,87.0,0.0,0.0,0.0,0.0,2.0,5.59385980531807,21.40352798391313,21.033157981735657,21.504977529976807,21.067877319942974,21.703983207867709,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,72841.08184582462,0.0,0.0,0.0,29176.96202968319,0.0,0.0,0.0,102018.0438755078,0.0 
 05/08  07:00:00,10.5,81.0,0.9,0.0,60.0,230.0,2.0,7.94943414754836,21.909073409301756,21.43171520984258,22.617876103356257,21.463940970042274,21.99812063654762,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  08:00:00,12.3,75.0,1.7,0.0,113.0,523.0,2.0,13.886819122951462,23.373471346870983,23.044211365852097,23.96769566594255,23.061028192839588,23.588929045645359,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,577011.1241375888,1634604.454357918,0.0,0.0,0.0,0.0,577011.1241375888,1634604.454357918 
 05/08  09:00:00,14.0,69.0,2.6,270.0,120.0,726.0,2.0,21.6153628760012,23.843710887464807,23.516065383499517,23.999941129710594,23.492923300783685,23.940163921025169,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,189131.34581548279,3456412.4887235837,0.0,0.0,0.0,0.0,189131.34581548279,3456412.4887235837 
 05/08  10:00:00,17.4,53.0,2.9,270.0,124.0,831.0,2.0,29.813264492156827,23.99889997103594,23.970465601215083,23.99999989593934,23.96183155670613,23.99999385187217,0.95,0.9,0.9,0.39,24.0,21.0,1725.1858231038578,1310617.825236888,27732.66835640367,348625.55827996056,3905.341370407826,4566920.000804667,16966.982716081195,216475.42448249597,60193.06828775909,869149.5781543817,110523.24655375563,7311788.386958393 
 05/08  11:00:00,20.7,40.0,3.3,270.0,123.0,891.0,2.0,36.509483634764219,23.99999922930854,23.999982338184016,23.999999999781786,23.99998074265741,23.999999994008129,0.95,0.9,0.9,0.47,24.0,21.0,0.0,2881313.9285125026,6441.429577431719,1641145.9762479843,0.0,3611737.647688162,5679.191230357076,1385016.2509653029,3826.863520296969,1583771.9765262709,15947.484328085764,11102985.779940224 
 05/08  12:00:00,24.1,31.0,3.6,360.0,107.0,939.0,2.0,42.71091598435533,23.999999999476676,23.999999987181139,23.999999999999639,23.999999988549257,23.999999999993859,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2649548.989088987,0.0,1909122.6699718957,0.0,2500415.4094383537,0.0,1580186.1237514218,0.0,1540235.9246038863,0.0,10179509.116854545 
 05/08  13:00:00,24.7,31.0,3.6,360.0,115.0,938.0,2.0,45.25201593724487,23.999999999995567,23.99999999988071,23.99999999999999,23.999999999907958,23.999999999999923,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4584375.125016417,0.0,3424451.4679462758,0.0,3045498.1717727517,0.0,3056720.3440280596,0.0,2280062.3613393425,0.0,16391107.470102847 
 05/08  14:00:00,25.3,30.0,3.6,360.0,107.0,937.0,2.0,46.89691538185079,23.999999999999944,23.99999999999827,24.0,23.999999999998868,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5202726.205920337,0.0,3950440.5461273465,0.0,3292581.6159903008,0.0,3631402.8694225859,0.0,2539746.8849719527,0.0,18616898.122432524 
 05/08  15:00:00,25.9,30.0,3.6,250.0,122.0,891.0,2.0,46.61627419492545,23.999999999999994,23.999999999999838,24.0,23.999999999999916,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5619570.880178448,0.0,4367277.068512078,0.0,3547070.7219713346,0.0,4061106.2865013557,0.0,3469292.6726882227,0.0,21064317.629851439 
 05/08  16:00:00,25.4,34.0,3.9,250.0,105.0,852.0,2.0,44.28959853907311,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5807383.088890879,0.0,4623249.601582595,0.0,3680872.081963574,0.0,4344127.101882234,0.0,5760551.732006915,0.0,24216183.6063262 
 05/08  17:00:00,24.9,38.0,4.3,250.0,107.0,724.0,2.0,41.97637167740274,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2328447.735197587,0.0,2141924.182278713,0.0,2074353.474663291,0.0,1849585.9521568136,0.0,5582304.292173328,0.0,13976615.636469733 
 05/08  18:00:00,24.4,42.0,4.6,320.0,121.0,420.0,2.0,37.83439298842995,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,838221.220946967,0.0,1099523.4105576326,0.0,1278658.3975082357,0.0,821972.0309456408,0.0,4185886.1330523265,0.0,8224261.193010801 
 05/08  19:00:00,22.5,49.0,3.6,320.0,56.0,193.0,2.0,32.937542241688237,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.1,0.3,0.4,0.15,24.0,21.0,0.0,508733.714392598,0.0,621802.2588496646,0.0,903872.5712755162,0.0,332424.8451027612,0.0,2632156.953227178,0.0,4998990.342847718 
 05/08  20:00:00,20.7,57.0,2.5,320.0,0.0,0.0,2.0,27.68005674359272,23.975861148538617,23.958123169446023,24.00000000000001,23.87414594358842,24.00000000000001,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,482391.33949150578,0.0,0.0,0.0,1068201.707984459,0.0,1550593.0474759648 
 05/08  21:00:00,18.8,67.0,1.5,140.0,0.0,0.0,2.0,23.610392579404285,23.89373424967244,23.779594473547655,24.0,23.706503130190016,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,266127.6735784379,0.0,0.0,0.0,533243.9662618563,0.0,799371.6398402941 
 05/08  22:00:00,17.7,71.0,1.2,140.0,0.0,0.0,2.0,20.607050520683687,23.360961030480796,23.36979754283198,23.77353580693369,23.313915357740318,23.945361797592683,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  23:00:00,16.7,75.0,0.8,140.0,0.0,0.0,2.0,18.140928650389897,23.090484648299424,23.139530564246589,23.577404499002005,23.078067331335768,23.76545171614357,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  24:00:00,15.6,80.0,0.5,110.0,0.0,0.0,2.0,16.013698689511576,22.859111981210125,22.907883026651346,23.34778524844525,22.85817681727208,23.557935739334228,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  01:00:00,14.7,83.0,0.5,110.0,0.0,0.0,3.0,14.238345757518392,22.68755420657662,22.72541149295146,23.156124667686695,22.687436458795156,23.3719267213401,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  02:00:00,13.7,87.0,0.5,110.0,0.0,0.0,3.0,12.68983840441412,22.50765192817707,22.530581151813317,22.948848535084524,22.506349161095959,23.168506685631404,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  03:00:00,12.8,90.0,0.5,110.0,0.0,0.0,3.0,11.323784621817236,22.333530777615335,22.339016944386985,22.74357324984591,22.32793427784517,22.962225073839119,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  04:00:00,12.3,91.0,0.7,110.0,0.0,0.0,3.0,10.273932590895349,22.185670471604995,22.16944818515394,22.5594261734196,22.169526614303874,22.774665032422747,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  05:00:00,11.8,93.0,0.8,110.0,0.0,0.0,3.0,9.374480804158605,22.060112107143867,22.01840738758587,22.39260835143615,22.02998208245163,22.60277749735384,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  06:00:00,11.3,94.0,1.0,140.0,0.0,0.0,3.0,8.650319070310316,22.708130110486424,22.308234772419995,22.69954952764137,22.339127455627187,22.90994805690076,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  07:00:00,12.9,88.0,1.5,140.0,60.0,199.0,3.0,10.739047684946913,23.058790090295095,22.62765497754934,23.609415636585788,22.65155474804626,23.147124371733363,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  08:00:00,14.4,83.0,2.1,140.0,124.0,488.0,3.0,16.82502154219323,23.956508184633227,23.887418197669864,23.99964736282939,23.890437462271746,23.964585812593158,0.95,0.9,0.9,0.35,24.0,21.0,4272.3330368015799,1857453.194956869,1583.8205452206599,902026.3260918815,45668.14961787389,3214795.6306198819,1219.8034823296485,873653.5239741778,10262.39331831575,996523.8094851272,63006.50000054153,7844452.485127937 
 05/09  09:00:00,16.0,78.0,2.6,290.0,105.0,749.0,3.0,23.58115044293576,23.999953418649548,23.9999088743711,23.99999866315483,23.999916208471203,23.999956781789807,0.95,0.9,0.9,0.38,24.0,21.0,0.0,3615869.8690405508,0.0,2033476.9846097949,0.0,5271825.871254896,0.0,1930250.58739359,0.0,1735515.6887871626,0.0,14586939.001085993 
 05/09  10:00:00,18.3,63.0,3.6,290.0,111.0,845.0,3.0,30.099797024648678,23.999999946130786,23.999999901025278,23.999999995146405,23.99999991251831,23.99999994391433,0.95,0.9,0.9,0.39,24.0,21.0,0.0,4921822.975910102,0.0,3403798.9501849429,0.0,6332793.726345247,0.0,3303622.0121779169,0.0,2253801.9905742907,0.0,20215839.655192499 
 05/09  11:00:00,20.7,51.0,4.7,290.0,128.0,880.0,3.0,35.11605048163671,23.99999999988477,23.99999999978551,23.999999999978859,23.999999999819094,23.99999999985959,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5575601.558174104,0.0,4101098.0278526025,0.0,4812881.236390354,0.0,3959636.742844885,0.0,2801380.4231821156,0.0,21250597.98844406 
 05/09  12:00:00,23.0,40.0,5.7,270.0,113.0,928.0,3.0,39.29593747969216,23.9999999999997,23.999999999999404,23.999999999999909,23.999999999999529,23.999999999999547,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4583482.504955444,0.0,3506074.197895398,0.0,3351842.7814205444,0.0,3291354.455829559,0.0,2475147.4361939679,0.0,17207901.37629491 
 05/09  13:00:00,23.4,42.0,5.5,270.0,123.0,923.0,3.0,41.23817464489537,23.999999999999994,23.99999999999999,23.999999999999998,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6069092.867850574,0.0,4725433.524715061,0.0,3829483.789566705,0.0,4417006.588972843,0.0,3141252.4696108808,0.0,22182269.240716064 
 05/09  14:00:00,23.9,44.0,5.3,270.0,119.0,915.0,3.0,42.98205228549076,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6489888.438254876,0.0,5142728.007292306,0.0,4040393.4099783787,0.0,4750898.678999401,0.0,3367862.357628377,0.0,23791770.892153339 
 05/09  15:00:00,24.3,46.0,5.1,290.0,116.0,882.0,3.0,42.82766867710818,24.000000000000005,23.999999999999998,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6795326.353847668,0.0,5504274.391930615,0.0,4215424.810186883,0.0,5085550.675452051,0.0,4301601.347542331,0.0,25902177.578959548 
 05/09  16:00:00,23.9,46.0,4.9,290.0,177.0,693.0,3.0,40.835672422151748,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6914457.622640422,0.0,5774340.762789056,0.0,4337722.7383286119,0.0,5373835.323348226,0.0,6356742.317980746,0.0,28757098.76508706 
 05/09  17:00:00,23.6,47.0,4.8,290.0,233.0,326.0,3.0,38.410042386380457,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3187143.750446367,0.0,3145379.241766415,0.0,2689063.0817613985,0.0,2732613.8383256199,0.0,4611812.688836845,0.0,16366012.601136646 
 05/09  18:00:00,23.2,47.0,4.6,250.0,140.0,21.0,3.0,34.14202568912504,24.000000000000005,24.0,24.000000000000005,24.000000000000008,24.000000000000008,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1486749.5468816574,0.0,1606259.8562405809,0.0,1684675.3435840035,0.0,1272969.9389054597,0.0,2048926.1520725568,0.0,8099580.837684259 
 05/09  19:00:00,21.8,54.0,3.2,250.0,38.0,0.0,3.0,29.716054889182418,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1087544.8258996495,0.0,893614.655874789,0.0,1195375.8269346795,0.0,678563.6741336406,0.0,1228001.648059229,0.0,5083100.630901987 
 05/09  20:00:00,20.5,61.0,1.9,250.0,0.0,0.0,3.0,25.509811667241995,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,557729.262577129,0.0,296791.37593254368,0.0,766745.0779345,0.0,189275.04918363,0.0,701709.2689669951,0.0,2512250.0345947977 
 05/09  21:00:00,19.1,70.0,0.5,180.0,0.0,0.0,3.0,22.211339038578669,23.999999999999994,23.999999999999994,23.999999999999994,23.939612152099984,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,306411.9453626124,0.0,7964.317832337378,0.0,529078.5851305629,0.0,0.0,0.0,464573.00281192056,0.0,1308027.8511374333 
 05/09  22:00:00,18.3,75.0,0.5,180.0,0.0,0.0,3.0,19.574350063701695,23.575654474198296,23.637414146619478,23.986813460572589,23.576650532729958,23.956391810474014,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  23:00:00,17.6,80.0,0.5,180.0,0.0,0.0,3.0,17.541976316018,23.357598039644093,23.439469335925023,23.82389121734587,23.371984302861926,23.798077097263087,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  24:00:00,16.8,85.0,0.5,90.0,0.0,0.0,3.0,15.865520011354699,23.155127459949108,23.232678860056166,23.632966223053115,23.1736514955138,23.610865101028968,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  01:00:00,16.3,88.0,0.7,90.0,0.0,0.0,4.0,14.73833854801697,23.018262765144035,23.09079819381347,23.483022428450597,23.038028402551814,23.46453466490136,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  02:00:00,15.7,90.0,0.8,90.0,0.0,0.0,4.0,13.90880338425773,22.869857713433868,22.93440553765146,23.317989051944158,22.889996025298104,23.301518996620425,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
