Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 05/10  03:00:00,15.2,93.0,1.0,110.0,0.0,0.0,4.0,13.238467111552973,22.736993162961939,22.784578889941309,23.15700505854589,22.747252848901789,23.14170888496551,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  04:00:00,15.2,92.0,0.8,110.0,0.0,0.0,4.0,12.778066961095473,22.641619096313094,22.673971258500424,23.033792590022473,22.64235463021386,23.019365151640323,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  05:00:00,15.2,91.0,0.7,110.0,0.0,0.0,4.0,12.475872851365374,22.578173730158189,22.593019721645136,22.938115087812748,22.567095261596206,22.924176252554724,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  06:00:00,15.2,90.0,0.5,20.0,0.0,0.0,4.0,12.234792515964678,23.121752677609146,22.867595345766085,23.22852332355323,22.858911708866367,23.214151838952366,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  07:00:00,16.3,86.0,0.5,20.0,21.0,0.0,4.0,12.887665708779501,23.383215638629744,23.135713552665306,23.434586067198546,23.11134072923118,23.421541993762494,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  08:00:00,17.3,82.0,0.5,20.0,62.0,0.0,4.0,15.163316721017193,23.999770962135995,23.977959366354129,23.999674576716396,23.97434294519209,23.99971476482753,0.95,0.9,0.9,0.35,24.0,21.0,0.0,3201123.9427995246,0.0,1546902.0600393858,0.0,1391254.904882007,0.0,1438098.8325590245,0.0,1370048.1603223163,0.0,8947427.900602257 
 05/10  09:00:00,18.4,79.0,0.5,320.0,106.0,0.0,4.0,17.846037529926819,23.99999878949449,23.99991188683378,23.99999823212439,23.999904813607324,23.999998470620313,0.95,0.9,0.9,0.38,24.0,21.0,0.0,4832968.604368348,0.0,2860333.192914286,0.0,2115371.416040769,0.0,2692055.607560768,0.0,2102016.6337357305,0.0,14602745.454619904 
 05/10  10:00:00,19.4,75.0,1.9,320.0,144.0,0.0,4.0,20.162435754625876,23.999999990234387,23.999999383808384,23.999999984992479,23.999999374974718,23.999999987166175,0.95,0.9,0.9,0.39,24.0,21.0,0.0,5557703.686327814,0.0,3768429.3468757539,0.0,2442663.5802021005,0.0,3640855.187540137,0.0,2421837.472018546,0.0,17831489.272964356 
 05/10  11:00:00,20.4,72.0,3.2,320.0,172.0,2.0,4.0,21.812887925857916,23.999999999855477,23.999999991405827,23.999999999776266,23.999999991804068,23.999999999809977,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6033779.54084203,0.0,4235105.474743408,0.0,2773495.92362523,0.0,4096159.061507085,0.0,2742486.9470220368,0.0,19881026.947739789 
 05/10  12:00:00,21.4,68.0,4.6,180.0,190.0,3.0,4.0,20.6395856906179,23.999999999997649,23.99999999988593,23.99999999999679,23.999999999891857,23.999999999997294,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4843701.105489799,0.0,2921330.010038172,0.0,2026962.8928852992,0.0,2855884.587958566,0.0,2006492.1337667406,0.0,14654370.730138578 
 05/10  13:00:00,21.0,71.0,4.3,180.0,196.0,3.0,4.0,22.69463284539163,23.99999999999998,23.99999999999895,23.999999999999969,23.999999999999035,23.999999999999976,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6427114.762813211,0.0,4455856.7182747139,0.0,2890783.3756569807,0.0,4280590.449135847,0.0,2875885.393139954,0.0,20930230.69902071 
 05/10  14:00:00,20.7,74.0,3.9,180.0,189.0,3.0,4.0,23.375599456353109,24.0,23.999999999999923,23.999999999999998,23.999999999999923,23.999999999999994,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6688035.112089619,0.0,4694305.118156763,0.0,3009118.3165940877,0.0,4476507.895206846,0.0,2995542.465050631,0.0,21863508.907097948 
 05/10  15:00:00,20.3,77.0,3.6,180.0,171.0,2.0,4.0,21.407970723567826,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6719026.513448856,0.0,4286221.263797097,0.0,2784474.6862541597,0.0,4167674.1235379509,0.0,2780964.9949558458,0.0,20738361.581993909 
 05/10  16:00:00,20.0,78.0,2.6,180.0,142.0,0.0,4.0,22.096699929930688,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6733672.399488941,0.0,4635857.047575031,0.0,2960623.0640760629,0.0,4470573.467321344,0.0,2965527.9118364418,0.0,21766253.89029782 
 05/10  17:00:00,19.6,79.0,1.5,180.0,103.0,0.0,4.0,21.695880723552116,24.0,24.0,24.000000000000005,24.000000000000005,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2540896.250467815,0.0,1571707.9070954249,0.0,1129600.8072426292,0.0,1445512.0916551129,0.0,1129662.8451830543,0.0,7817379.901644036 
 05/10  18:00:00,19.3,80.0,0.5,180.0,60.0,0.0,4.0,19.89044908177619,24.0,23.939916202558729,24.0,23.9557543680557,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,766487.1424027354,0.0,0.0,0.0,28040.993138256723,0.0,0.0,0.0,22940.405275824727,0.0,817468.5408168169 
 05/10  19:00:00,18.6,84.0,0.8,180.0,19.0,0.0,4.0,18.311599264826353,24.000000000000005,23.834220203708317,23.971304543776346,23.79849394110388,23.965767828055406,0.1,0.3,0.4,0.15,24.0,21.0,0.0,329130.9235724376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329130.9235724376 
 05/10  20:00:00,17.9,88.0,1.2,180.0,0.0,0.0,4.0,17.088140072699944,23.882165832976534,23.592813358272428,23.720019204178564,23.574637042602626,23.715197963103603,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  21:00:00,17.2,92.0,1.5,140.0,0.0,0.0,4.0,16.995565927251488,23.754072764981545,23.29148685484865,23.42384727396285,23.305024127686044,23.419001353347903,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  22:00:00,17.1,92.0,1.2,140.0,0.0,0.0,4.0,16.12474208871676,23.171052978947708,22.904393815688846,23.015627473366135,22.922572458272506,23.0095952466025,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  23:00:00,16.9,92.0,0.8,140.0,0.0,0.0,4.0,15.259230244466738,22.9059515839459,22.73840700356624,22.83807083548458,22.757765799631497,22.831962745889628,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  24:00:00,16.8,92.0,0.5,360.0,0.0,0.0,4.0,15.939136401044014,22.718043075610838,22.45860870813145,22.559148068305335,22.49380081324601,22.5543937830372,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  01:00:00,16.5,93.0,1.0,360.0,0.0,0.0,5.0,15.10504330859323,22.570364301914446,22.378365968234609,22.468119489791925,22.40962074802725,22.463481472129695,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  02:00:00,16.1,93.0,1.6,360.0,0.0,0.0,5.0,14.380106697259177,22.418560429239834,22.21737004927731,22.298319114834663,22.250901644197599,22.29399550466336,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  03:00:00,15.8,93.0,2.1,160.0,0.0,0.0,5.0,15.035667162957294,22.28441974032068,21.991152302435425,22.07341192933339,22.04548311655357,22.069213676650013,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  04:00:00,15.8,93.0,2.3,160.0,0.0,0.0,5.0,14.577629524668069,22.17850047624652,21.95484709368047,22.021158415393736,21.995958769546215,22.015111439329155,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  05:00:00,15.8,93.0,2.4,160.0,0.0,0.0,5.0,14.191753050452335,22.114559613985077,21.873130058431359,21.936487562602076,21.916381274887,21.93038696867733,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  06:00:00,15.8,93.0,2.6,360.0,0.0,0.0,5.0,14.918000918852524,22.605479447141989,22.04236947335131,22.13141606256285,22.105270185734996,22.126477977512314,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  07:00:00,16.2,94.0,2.1,360.0,21.0,0.0,5.0,15.016886790887755,22.810451104927809,22.32331466675329,22.3771925605685,22.354090217039447,22.37284442669277,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  08:00:00,16.5,94.0,1.5,360.0,63.0,0.0,5.0,15.924817122821607,23.95931460665578,23.632556935981058,23.661780094881008,23.671169311442477,23.657597652902504,0.95,0.9,0.9,0.35,24.0,21.0,0.0,1263091.7103007683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1263091.7103007683 
 05/11  09:00:00,16.9,94.0,1.0,110.0,106.0,0.0,5.0,16.559845058073387,23.999195874514564,23.807462940361796,23.819223812017499,23.840048990561063,23.812531372962345,0.95,0.9,0.9,0.38,24.0,21.0,0.0,2663123.0138794204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2663123.0138794204 
 05/11  10:00:00,17.7,91.0,1.5,110.0,144.0,0.0,5.0,18.933834046529758,23.999996792084624,23.999906580947326,23.999900604389049,23.9999043802233,23.999910382980567,0.95,0.9,0.9,0.39,24.0,21.0,0.0,4568027.644031193,0.0,1535213.14621362,0.0,932498.1183062185,0.0,1573744.5043143517,0.0,885541.7505930688,0.0,9495025.163458452 
 05/11  11:00:00,18.5,88.0,2.1,110.0,172.0,2.0,5.0,20.772224522173898,23.99999996746049,23.999999442096884,23.999999410404887,23.999999441008609,23.99999948522001,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5356004.149905645,0.0,2915433.480004546,0.0,1732112.444245855,0.0,2854912.56998015,0.0,1690005.5172483144,0.0,14548468.16138451 
 05/11  12:00:00,19.3,85.0,2.6,180.0,190.0,3.0,5.0,22.42164453793739,23.9999999997255,23.999999997070178,23.999999996987787,23.9999999972516,23.99999999742148,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4069624.683697524,0.0,2309235.3531274476,0.0,1341977.8600346249,0.0,2183546.184341894,0.0,1329537.5906958429,0.0,11233921.671897334 
 05/11  13:00:00,19.6,85.0,2.9,180.0,195.0,4.0,5.0,23.515670923975024,23.999999999993287,23.999999999945943,23.999999999945734,23.999999999951375,23.999999999953915,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6005794.317571613,0.0,3927416.86694519,0.0,2283298.38338627,0.0,3791096.124245405,0.0,2284030.0776231808,0.0,18291635.769771659 
 05/11  14:00:00,20.0,85.0,3.3,180.0,188.0,3.0,5.0,23.97434841772165,23.999999999999504,23.99999999999706,23.999999999997195,23.99999999999751,23.999999999997635,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6311669.645695154,0.0,4163811.858130432,0.0,2435768.9882440727,0.0,4046021.143307699,0.0,2436550.4684435829,0.0,19393822.10382094 
 05/11  15:00:00,20.3,84.0,3.6,180.0,170.0,2.0,5.0,23.984868665606894,23.999999999999984,23.999999999999944,23.99999999999995,23.999999999999955,23.999999999999966,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6404406.44393091,0.0,4217159.424794139,0.0,2481624.281718365,0.0,4124927.902066236,0.0,2494212.158420554,0.0,19722330.210930207 
 05/11  16:00:00,20.6,83.0,3.3,180.0,289.0,84.0,5.0,26.147054274259245,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6394402.647876602,0.0,4504564.348250439,0.0,2664323.8832543899,0.0,4415337.807266905,0.0,3030098.808014441,0.0,21008727.494662778 
 05/11  17:00:00,20.8,82.0,2.9,180.0,248.0,204.0,5.0,28.811716702104819,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2336767.779618899,0.0,1648639.3860485908,0.0,910360.6820630694,0.0,1482546.1235470635,0.0,2135593.0094849949,0.0,8513906.980762618 
 05/11  18:00:00,21.1,81.0,2.6,140.0,131.0,328.0,5.0,28.666178296664385,24.0,24.0,24.0,23.999999999999998,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,624863.3685798806,0.0,406695.8557323152,0.0,103565.96625582369,0.0,180732.77748820905,0.0,2276853.3261642365,0.0,3592711.294220465 
 05/11  19:00:00,20.4,77.0,2.4,140.0,60.0,77.0,5.0,25.890650643907099,23.999999999999994,23.883626796528185,23.826976930444365,23.85557767550165,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,57414.93015817245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,937526.741629002,0.0,994941.6717871745 
 05/11  20:00:00,19.8,73.0,2.3,140.0,0.0,0.0,5.0,23.202124443362764,23.841173935290319,23.617354800426324,23.583733650097345,23.6106060698611,23.949471785355258,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  21:00:00,19.1,68.0,2.1,250.0,0.0,0.0,5.0,21.005049258952849,23.73655752102817,23.463782265068049,23.435727340548138,23.45916733647592,23.760652161627186,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  22:00:00,18.6,75.0,1.9,250.0,0.0,0.0,5.0,19.763379432422167,23.262484930346909,23.10713873603375,23.0691939672541,23.11088301066072,23.35182801352723,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  23:00:00,18.2,83.0,1.7,250.0,0.0,0.0,5.0,19.035677221701527,22.99873612310632,22.91031977934832,22.87340864122781,22.92067753441064,23.13962441382298,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  24:00:00,17.7,90.0,1.5,230.0,0.0,0.0,5.0,18.42042103053025,22.798086594547418,22.709241369396815,22.676018090608623,22.72684017129218,22.94435100554412,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  01:00:00,17.7,89.0,1.9,230.0,0.0,0.0,6.0,17.780906039295436,22.70068078625453,22.593258187661239,22.563546002256034,22.61827905227489,22.829046772431217,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  02:00:00,17.7,88.0,2.3,230.0,0.0,0.0,6.0,17.170696193934753,22.610695434901105,22.48332407798312,22.454586735655906,22.51466867419571,22.717318302929458,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  03:00:00,17.8,87.0,2.6,230.0,0.0,0.0,6.0,16.615410849825396,22.546833455136363,22.394346291897788,22.368723237875864,22.432738376726556,22.624650424983544,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  04:00:00,18.0,86.0,3.2,230.0,0.0,0.0,6.0,16.470169133687944,22.497177884896137,22.34005680968259,22.31350904270565,22.379333299722214,22.562732061151455,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  05:00:00,18.3,85.0,3.7,230.0,0.0,0.0,6.0,16.672547070718026,22.505211228889484,22.343949170249237,22.312931220257778,22.38222588679158,22.551512884377624,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  06:00:00,18.5,84.0,4.3,230.0,0.0,0.0,6.0,17.047020436366226,22.982251621440395,22.6804628990842,22.627532991357425,22.685504509219159,22.847732959568803,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  07:00:00,19.0,82.0,4.1,230.0,47.0,0.0,6.0,18.140662930772188,23.06586776098938,22.762027360917459,22.73441546643794,22.785132798327067,22.974190635749616,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  08:00:00,19.6,81.0,3.8,230.0,143.0,10.0,6.0,20.24995890199458,23.971991684913399,23.928507027917605,23.92859791747481,23.93001790506836,23.963689103439515,0.95,0.9,0.9,0.35,24.0,21.0,0.0,2596997.105274649,0.0,1044320.2080169135,0.0,616041.608255345,0.0,1006327.2649581309,0.0,890103.7519075387,0.0,6153789.938412577 
 05/12  09:00:00,20.1,79.0,3.6,20.0,248.0,24.0,6.0,23.389618901759698,23.999907727411,23.99981620021287,23.99979239557227,23.999830165375067,23.99988415552137,0.95,0.9,0.9,0.38,24.0,21.0,0.0,4425052.025161484,0.0,2692392.937340256,0.0,1813427.445787681,0.0,2559362.9222627568,0.0,1910485.6568450479,0.0,13400720.987397226 
 05/12  10:00:00,21.2,74.0,3.6,20.0,352.0,117.0,6.0,27.671928172511156,23.999999794643185,23.999999577044759,23.999999376367378,23.999999631421223,23.99999971084263,0.95,0.9,0.9,0.39,24.0,21.0,0.0,5771907.053400587,0.0,4429038.485928657,0.0,3315927.823915479,0.0,4246742.017639038,0.0,2717912.2562898278,0.0,20481527.63717359 
 05/12  11:00:00,22.3,68.0,3.6,20.0,381.0,268.0,6.0,32.490540960949669,23.999999999581399,23.999999999033166,23.999999998294038,23.999999999206588,23.999999999312064,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6271409.619435395,0.0,4939974.89173237,0.0,3354205.1649163227,0.0,4772057.87085334,0.0,2909469.7472466325,0.0,22247117.29418406 
 05/12  12:00:00,23.4,64.0,3.6,20.0,442.0,330.0,6.0,37.49624688901483,23.999999999999287,23.999999999997958,23.999999999996136,23.99999999999846,23.99999999999851,0.5,0.9,0.8,0.57,24.0,21.0,0.0,5037928.964528156,0.0,4260762.553749975,0.0,2654421.2543479127,0.0,3885736.2864094327,0.0,2591077.567830134,0.0,18429926.62686561 
 05/12  13:00:00,24.4,59.0,3.6,20.0,405.0,450.0,6.0,40.41508492695449,23.999999999999987,23.99999999999997,23.999999999999959,23.99999999999998,23.99999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6812438.076644452,0.0,5635905.250669137,0.0,3288410.4019935706,0.0,5187723.090909455,0.0,3370655.4614576876,0.0,24295132.281674304 
 05/12  14:00:00,25.5,55.0,3.6,20.0,366.0,525.0,6.0,43.22884536881265,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,7122338.627707204,0.0,6085001.6053900369,0.0,3564735.1202389777,0.0,5559870.840217805,0.0,3635221.028349655,0.0,25967167.221903679 
 05/12  15:00:00,26.6,51.0,3.6,290.0,247.0,653.0,6.0,43.869667828971547,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,7387783.90608654,0.0,6354757.481657518,0.0,3757107.285708556,0.0,5864648.605877086,0.0,4535924.996334719,0.0,27900222.27566442 
 05/12  16:00:00,26.3,55.0,3.6,290.0,291.0,426.0,6.0,41.97153050634881,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7443098.393840316,0.0,6541482.57448386,0.0,3886742.8508956718,0.0,6084364.981554045,0.0,5930977.294377248,0.0,29886666.095151146 
 05/12  17:00:00,26.1,58.0,3.6,290.0,249.0,205.0,6.0,39.77130782806955,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3528023.669515862,0.0,3714399.1751575407,0.0,2197673.821276516,0.0,3275187.7244984458,0.0,4030591.011179049,0.0,16745875.401627412 
 05/12  18:00:00,25.8,61.0,3.6,250.0,136.0,35.0,6.0,36.013607464049929,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1808858.656600546,0.0,2115161.410490277,0.0,1264351.9473808255,0.0,1770489.5939644837,0.0,2211178.362871792,0.0,9170039.971307924 
 05/12  19:00:00,23.8,69.0,3.6,250.0,40.0,0.0,6.0,32.05600939549693,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1364940.3818215028,0.0,1375790.9392226544,0.0,845255.9603548849,0.0,1136959.7012976066,0.0,1329504.1949839118,0.0,6052451.17768056 
 05/12  20:00:00,21.8,77.0,3.6,250.0,0.0,0.0,6.0,27.83623432654931,24.000000000000005,24.000000000000005,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,720286.5831019405,0.0,707477.602595747,0.0,453248.92501030708,0.0,552898.2434570029,0.0,803925.91083667,0.0,3237837.265001667 
 05/12  21:00:00,19.8,87.0,3.6,200.0,0.0,0.0,6.0,25.220196878236114,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,402776.14979273409,0.0,415524.23014679035,0.0,269598.4788109434,0.0,289673.44841024666,0.0,577718.0134939125,0.0,1955290.3206546272 
 05/12  22:00:00,19.2,88.0,2.6,200.0,0.0,0.0,6.0,23.32750964575118,23.65654743432105,23.85215703659333,23.846622312418249,23.801671659533367,24.053651405715447,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  23:00:00,18.5,89.0,1.5,200.0,0.0,0.0,6.0,21.852265527750668,23.45000240520904,23.688553832873624,23.68744218960556,23.636703199644264,23.922232928056919,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  24:00:00,17.9,90.0,0.5,290.0,0.0,0.0,6.0,20.652237272146978,23.278876686287235,23.520492558566187,23.526165823990753,23.475371283979933,23.778849605143408,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  01:00:00,17.6,91.0,0.5,290.0,0.0,0.0,7.0,19.104216795425658,23.059469872639498,23.263476538386663,23.280694452069967,23.22884991557281,23.529812068547029,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  02:00:00,17.4,91.0,0.5,290.0,0.0,0.0,7.0,17.627478892251746,22.944041447964179,23.124911101171386,23.145230125682756,23.098831207699229,23.394316220175324,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  03:00:00,17.1,91.0,0.5,200.0,0.0,0.0,7.0,16.280019912766929,22.823138862754726,22.974307085740457,22.995306741526503,22.956761945474619,23.24000598417832,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  04:00:00,17.0,92.0,1.2,200.0,0.0,0.0,7.0,15.532896186542848,22.724201005745749,22.857467604818809,22.877330603458178,22.845347316903025,23.117636009782527,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  05:00:00,16.8,93.0,1.9,200.0,0.0,0.0,7.0,15.169723096707577,22.615942434454813,22.730991300608879,22.749749504497389,22.724863292592809,22.9839425207538,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  06:00:00,16.7,93.0,2.6,180.0,0.0,0.0,7.0,16.042527761760394,23.174810278580336,22.992041550728808,23.02732064235006,23.011957646278338,23.258211216624198,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  07:00:00,16.8,93.0,2.4,180.0,22.0,0.0,7.0,15.949963550654921,23.262839530567804,23.1062920760488,23.131012944525648,23.125423416213189,23.338982335716165,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  08:00:00,16.8,93.0,2.3,180.0,64.0,0.0,7.0,16.582075176002918,23.661480262434304,23.541039702686235,23.543261164414447,23.51548510617319,23.73911145728171,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  09:00:00,16.9,93.0,2.1,360.0,107.0,0.0,7.0,16.708648102415404,23.709787075002806,23.49509991591787,23.505047729868978,23.497845212787956,23.696611000457968,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  10:00:00,16.8,90.0,2.8,360.0,145.0,0.0,7.0,18.143833405297245,23.782954206900656,23.684178245465036,23.685670988762113,23.658898079844279,23.87221970273259,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  11:00:00,16.6,88.0,3.4,360.0,174.0,2.0,7.0,19.20507690884456,23.815617850300936,23.7365566373291,23.732234399360384,23.70527861870338,23.907895097242866,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  12:00:00,16.5,85.0,4.1,20.0,191.0,3.0,7.0,17.475340861503,23.495940796591847,23.317682642402099,23.323340194437465,23.304509590276255,23.491347503235735,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  13:00:00,18.5,76.0,4.6,20.0,380.0,269.0,7.0,24.839381112521779,23.46581309443355,23.617446175094356,23.568432018782248,23.510191350616326,23.70316267438316,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  14:00:00,20.4,68.0,5.2,20.0,454.0,418.0,7.0,33.6312037540413,23.467707560895037,23.862074078799524,23.7578020715881,23.675744808986214,23.915302802187264,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  15:00:00,22.4,61.0,5.7,360.0,238.0,714.0,7.0,38.796101193601057,23.503350376455896,23.947883790629097,23.83972886852563,23.750072622441505,23.999966328910618,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,931909.4886436552,0.0,931909.4886436552 
 05/13  16:00:00,21.7,65.0,5.9,360.0,202.0,636.0,7.0,38.614954893629789,23.492359711445454,23.927290740288496,23.81472443561423,23.748471750026469,23.999998716865805,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2414502.2409899488,0.0,2414502.2409899488 
 05/13  17:00:00,21.1,70.0,6.0,360.0,225.0,380.0,7.0,35.40972956281145,23.324872100493609,23.76627642812421,23.63385390674472,23.592658353157263,23.99999999615856,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2196642.99100852,0.0,2196642.99100852 
 05/13  18:00:00,20.4,74.0,6.2,320.0,155.0,159.0,7.0,31.95898460624687,23.048829101717403,23.487936507114136,23.335159301431405,23.338035209982388,24.459584051059104,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  19:00:00,19.1,78.0,4.6,320.0,62.0,137.0,7.0,27.987084670837509,22.8064687690973,23.160449285074276,23.01394631081172,23.060317729602969,24.266271528840666,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  20:00:00,17.7,82.0,3.1,320.0,0.0,0.0,7.0,23.50316978558362,22.566983895303289,22.80772568695803,22.687638533081459,22.736451829468856,23.589824966085684,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  21:00:00,16.4,86.0,1.5,290.0,0.0,0.0,7.0,19.981689869581353,22.34156952846007,22.52383922778063,22.422698424091583,22.4671468886308,23.19403064440934,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  22:00:00,15.8,88.0,1.5,290.0,0.0,0.0,7.0,17.7841961998295,22.189194028326037,22.35068542649681,22.257969658221698,22.307182968065736,22.96148645467484,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  23:00:00,15.2,89.0,1.5,290.0,0.0,0.0,7.0,16.40665049697932,22.04561595951308,22.198720608646178,22.10992998045937,22.16789224132723,22.781120389413208,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  24:00:00,14.6,90.0,1.5,250.0,0.0,0.0,7.0,15.794259212191001,21.908199024186574,22.072187237962234,21.98063542552724,22.044230916006407,22.626914864592309,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  01:00:00,14.4,90.0,1.5,250.0,0.0,0.0,1.0,15.315921623403025,21.817947412640913,21.95874205397137,21.869249205633979,21.940739135430144,22.495467061362768,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  02:00:00,14.2,90.0,1.5,250.0,0.0,0.0,1.0,14.850874677544809,21.72373429180434,21.845152796112886,21.75674277000966,21.835462181957845,22.36310299803481,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  03:00:00,14.0,89.0,1.5,250.0,0.0,0.0,1.0,14.442593840460145,21.631480968438724,21.731554664595618,21.64440889351181,21.730037157894104,22.230859255272735,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  04:00:00,13.7,90.0,1.5,250.0,0.0,0.0,1.0,14.032780446916729,21.52719055412337,21.60675234855166,21.520303238096404,21.61292831989742,22.08738998814013,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  05:00:00,13.4,90.0,1.5,250.0,0.0,0.0,1.0,13.633768651792261,21.421108134448468,21.48002063154535,21.39466414734309,21.493923431545519,21.942150651585256,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  06:00:00,13.1,90.0,1.5,270.0,0.0,0.0,1.0,13.256743314665802,21.314580859685895,21.351677301661725,21.267533028796195,21.377129274343149,21.79536136662833,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  07:00:00,13.8,89.0,1.5,270.0,35.0,0.0,1.0,13.691208157222779,21.30031658783522,21.33900250786173,21.252552478820236,21.360872009776338,21.758562948676258,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  08:00:00,14.5,88.0,1.5,270.0,130.0,3.0,1.0,15.689898597006146,21.302583368527445,21.40844280184154,21.35349058108749,21.41379066310916,21.79585475072806,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  09:00:00,15.2,86.0,1.5,340.0,249.0,29.0,1.0,19.070861684125139,21.333897201673154,21.558439788141749,21.597746152331874,21.537048167299696,21.90624953753704,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  10:00:00,16.8,79.0,1.3,340.0,355.0,83.0,1.0,25.105838022987766,21.46991467951128,21.82951518869292,22.023513020475673,21.770478495746138,22.127077703767687,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  11:00:00,18.5,73.0,1.2,340.0,429.0,155.0,1.0,31.527739341054283,21.661926367026717,22.133716564313226,22.326449702318777,22.030214384026256,22.3861839359371,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  12:00:00,20.1,67.0,1.0,140.0,457.0,238.0,1.0,37.721165285069137,21.915130470704548,22.43669042641431,22.499769530401698,22.2901253509079,22.650314934527747,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  13:00:00,20.9,64.0,1.9,140.0,429.0,284.0,1.0,41.39734079571958,22.020133010251489,22.61854652731399,22.604821761713486,22.434630959906344,22.824565776111386,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  14:00:00,21.6,60.0,2.7,140.0,412.0,285.0,1.0,42.853195998503469,22.13055585045499,22.776134393608055,22.736586739460607,22.570041365097958,22.965234282913245,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  15:00:00,22.4,57.0,3.6,290.0,408.0,237.0,1.0,42.17007831276705,22.244362863499189,22.95080486715134,22.90040518425382,22.728263533254436,23.342593220818814,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  16:00:00,21.6,60.0,4.1,290.0,365.0,131.0,1.0,39.88933294360812,22.226806699255684,22.95403198860159,22.89751533927511,22.735696589290254,23.613597572289238,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  17:00:00,20.8,62.0,4.6,290.0,254.0,83.0,1.0,36.1689088948821,22.199132325080865,22.893314720331536,22.831124534385716,22.69048501374291,23.593066361148613,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  18:00:00,20.0,64.0,5.1,250.0,145.0,22.0,1.0,32.10698137656638,22.143315305907124,22.751348447207076,22.69107862773143,22.57898588093714,23.31120596529435,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  19:00:00,19.0,67.0,4.1,250.0,57.0,193.0,1.0,28.113958997948385,22.065035997559698,22.552723098665145,22.48998095518583,22.42049664629531,23.496126004177044,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  20:00:00,17.9,70.0,3.1,250.0,0.0,0.0,1.0,24.037762920514383,21.9195604625758,22.304540934918017,22.25691966737573,22.22283495000829,22.971093150478699,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  21:00:00,16.9,72.0,2.1,160.0,0.0,0.0,1.0,20.466358496388329,21.763659678684836,22.09465538097014,22.068785746989577,22.024262338237649,22.649371878464753,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  22:00:00,16.1,77.0,1.9,160.0,0.0,0.0,1.0,17.979913324207176,21.65036590193577,21.942070230772936,21.927049674322836,21.890562977029718,22.43959243028261,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  23:00:00,15.4,81.0,1.7,160.0,0.0,0.0,1.0,16.015665463730899,21.545703736272896,21.80871930668845,21.79964415692659,21.773773570964836,22.27614207884593,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  24:00:00,14.6,86.0,1.5,160.0,0.0,0.0,1.0,14.399010189506246,21.43408790161268,21.66925993623915,21.663639775579637,21.6508084419015,22.114542549580205,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  01:00:00,13.9,88.0,1.5,160.0,0.0,0.0,2.0,13.194261165146744,21.446383329351624,21.652137471806819,21.643099802118699,21.64839565445359,22.07219711571115,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  02:00:00,13.1,90.0,1.5,160.0,0.0,0.0,2.0,12.213361767678438,21.34110372394948,21.520725819146795,21.511270653140067,21.53104824322892,21.92261774581954,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  03:00:00,12.4,92.0,1.5,140.0,0.0,0.0,2.0,11.293307973800925,21.242700500897088,21.391962191411009,21.38397093451918,21.41567360936602,21.77838874743561,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  04:00:00,12.1,92.0,1.2,140.0,0.0,0.0,2.0,10.491601456767232,21.159664359191095,21.27741026393582,21.269877618092275,21.31212461572859,21.647465401792858,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  05:00:00,11.8,92.0,0.8,140.0,0.0,0.0,2.0,9.705147387674139,21.0998162983142,21.184932382271766,21.176557487319238,21.23028625441373,21.53798861829602,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  06:00:00,11.5,92.0,0.5,140.0,0.0,0.0,2.0,8.829679714628007,21.80239033197406,21.517209583481156,21.531889105126465,21.583494281420849,21.88280991379334,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  07:00:00,12.6,90.0,1.0,140.0,60.0,303.0,2.0,11.33324344487865,22.16024498981992,21.902752947836566,22.87769290525724,21.942182730041865,22.192171288629667,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  08:00:00,13.6,89.0,1.6,140.0,122.0,523.0,2.0,16.909503816878016,23.608131634986408,23.389224448851804,23.9882308195443,23.472621397787149,23.664771481858879,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,28615.31062863659,1758535.4423370138,0.0,0.0,0.0,0.0,28615.31062863659,1758535.4423370138 
 05/15  09:00:00,14.7,87.0,2.1,290.0,88.0,789.0,2.0,24.010859935721663,23.99675744559416,23.826524712493243,23.999976118154725,23.863237818628673,23.99972399590086,0.95,0.9,0.9,0.38,24.0,21.0,0.0,242699.09587923633,0.0,0.0,0.0,3961912.483611511,0.0,0.0,0.0,9521.526218809904,0.0,4214133.105709557 
 05/15  10:00:00,16.4,74.0,2.3,290.0,112.0,846.0,2.0,31.237420868457137,23.999998525391399,23.999170443202574,23.99999994555668,23.999999160400038,23.99999985969692,0.95,0.9,0.9,0.39,24.0,21.0,0.0,2599128.032486001,0.0,1437484.220645676,0.0,4651891.296776661,0.0,1482967.799049847,0.0,1214664.0825265938,0.0,11386135.43148478 
 05/15  11:00:00,18.2,64.0,2.4,290.0,111.0,899.0,2.0,37.40596550632236,23.99999999872325,23.999999293072979,23.999999999885085,23.9999999993017,23.999999999858394,0.95,0.9,0.9,0.47,24.0,21.0,0.0,3963500.7262255859,0.0,2785654.574046465,0.0,3440171.6791744518,0.0,2724890.009214447,0.0,1884903.0428870118,0.0,14799120.031547962 
 05/15  12:00:00,19.9,54.0,2.6,290.0,127.0,903.0,2.0,42.88970723213713,23.999999999998918,23.999999999333946,23.9999999999998,23.999999999999383,23.999999999999849,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3147884.5059103306,0.0,2436883.716211159,0.0,2296722.5303732829,0.0,2320259.8546126654,0.0,1605079.51700161,0.0,11806830.124109049 
 05/15  13:00:00,20.8,47.0,3.4,290.0,141.0,894.0,2.0,44.341955107215259,23.99999999999998,23.999999999984327,23.999999999999994,23.999999999999987,23.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,5132693.098585696,0.0,3896975.4019293647,0.0,2843235.313555193,0.0,3753776.225681507,0.0,2372038.9783915046,0.0,17998719.018143268 
 05/15  14:00:00,21.7,41.0,4.3,290.0,138.0,882.0,2.0,45.24169644881907,24.0,23.999999999999305,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5587503.545229453,0.0,4188519.150062049,0.0,3074337.2514344679,0.0,4044280.056539863,0.0,2508058.857063433,0.0,19402698.860329264 
 05/15  15:00:00,22.6,35.0,5.1,290.0,155.0,826.0,2.0,43.77890350254164,24.0,23.99999999999999,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5755198.864408761,0.0,4419679.821501008,0.0,3310201.8321518276,0.0,4279716.1828908999,0.0,3305938.9900479575,0.0,21070735.691000455 
 05/15  16:00:00,22.5,39.0,4.4,290.0,108.0,847.0,2.0,41.868325238330047,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5847816.418501356,0.0,4662025.656084639,0.0,3432056.338813951,0.0,4448454.623074679,0.0,5408763.317448282,0.0,23799116.353922905 
 05/15  17:00:00,22.3,43.0,3.8,290.0,93.0,779.0,2.0,40.28658229801908,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2320875.1430193779,0.0,2091751.2582833977,0.0,1831166.2624149386,0.0,1903277.424676865,0.0,5487522.847683484,0.0,13634592.936078065 
 05/15  18:00:00,22.2,47.0,3.1,270.0,96.0,577.0,2.0,36.998962110292847,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,850555.6726943716,0.0,1032688.0108142139,0.0,1054269.9747547077,0.0,926482.5834100065,0.0,4758548.6325110089,0.0,8622544.874184309 
 05/15  19:00:00,20.5,53.0,2.8,270.0,58.0,277.0,2.0,32.13525541317841,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.1,0.3,0.4,0.15,24.0,21.0,0.0,582927.5802682936,0.0,560518.1781888793,0.0,698131.9036526749,0.0,444882.8529999151,0.0,3118637.7121748968,0.0,5405098.227284659 
 05/15  20:00:00,18.8,60.0,2.4,270.0,0.0,0.0,2.0,26.776862378837199,23.991914111653263,23.91197050632353,24.00000000000001,23.913246059275737,24.00000000000001,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,272762.645148051,0.0,0.0,0.0,1105916.4911150858,0.0,1378679.1362631368 
 05/15  21:00:00,17.1,67.0,2.1,140.0,0.0,0.0,2.0,22.47960378681572,23.89961981261897,23.711816641827914,24.0,23.727156291881085,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,76105.28340824766,0.0,0.0,0.0,452553.4298912436,0.0,528658.7132994912 
 05/15  22:00:00,15.9,70.0,2.3,140.0,0.0,0.0,2.0,19.42946078539878,23.216549398878084,23.190829849871354,23.538055058228527,23.21620307156539,23.799711343766796,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  23:00:00,14.7,73.0,2.4,140.0,0.0,0.0,2.0,17.001873800026777,22.928885211058089,22.94498708426439,23.30782800891222,22.973296734841619,23.577142098925184,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  24:00:00,13.5,76.0,2.6,140.0,0.0,0.0,2.0,14.987238542415266,22.667411219434933,22.676061352034645,23.03579018918647,22.72003737087736,23.332682047394944,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  01:00:00,13.2,78.0,2.2,140.0,0.0,0.0,3.0,13.597547542739222,22.531280204955026,22.528173385695565,22.878853944866117,22.58096799897657,23.179658629709317,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  02:00:00,12.8,79.0,1.9,140.0,0.0,0.0,3.0,12.52828993900216,22.387417934140179,22.367686986794099,22.705937132371657,22.42990754368931,23.01054239459684,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  03:00:00,12.5,81.0,1.5,140.0,0.0,0.0,3.0,11.609380822976247,22.264371507548249,22.22432269525165,22.550302391523684,22.29458103791528,22.851943041760828,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  04:00:00,12.3,82.0,1.5,140.0,0.0,0.0,3.0,11.056962230191303,22.1405501336583,22.087545550245538,22.399226226305069,22.16290378100515,22.694866078461993,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  05:00:00,12.1,84.0,1.5,140.0,0.0,0.0,3.0,10.766477797593892,22.048968434769045,21.97978363110289,22.27655728138214,22.05980917758964,22.563987172948538,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  06:00:00,11.9,85.0,1.5,90.0,0.0,0.0,3.0,10.992001182230013,22.70264713741325,22.328088057983125,22.63480575449367,22.420069561761474,22.92099823392564,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  07:00:00,12.6,84.0,1.3,90.0,24.0,0.0,3.0,11.602224987297993,23.02166774788548,22.574401764582949,22.838370917325937,22.665416495301466,23.093256465888623,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  08:00:00,13.4,84.0,1.2,90.0,66.0,0.0,3.0,13.29741903129679,23.97768313209297,23.887564873676955,23.94934929688143,23.907558775832848,23.98429968597128,0.95,0.9,0.9,0.35,24.0,21.0,133470.99454358978,1440672.2174336659,43776.22184562097,367679.5413244586,67606.16472902955,490308.7921501322,49281.28721463165,413772.6057421728,101124.0315038585,732924.3541794948,395258.69983673046,3445357.5108299248 
 05/16  09:00:00,14.1,83.0,1.0,290.0,109.0,0.0,3.0,15.514183225798762,23.999899442105094,23.99983803171268,23.99985147435471,23.999833537749426,23.999928525300868,0.95,0.9,0.9,0.38,24.0,21.0,23887.72636707077,2748022.3107385674,11052.018057060346,671678.9576194018,13291.433937535981,801740.208308822,12957.546346440162,838512.6649985962,17312.967495433983,1197331.8539689484,78501.69220354124,6257285.995634336 
 05/16  10:00:00,15.4,73.0,1.7,290.0,148.0,0.0,3.0,17.792288741348444,23.999999361559728,23.999999355706874,23.99999922149879,23.99999930325687,23.999999532158847,0.95,0.9,0.9,0.39,24.0,21.0,0.0,4088621.6856147537,0.0,1989665.3522059017,0.0,1495778.2084990766,0.0,2083925.0434182173,0.0,1758657.3441845298,0.0,11416647.633922479 
 05/16  11:00:00,16.8,64.0,2.4,290.0,177.0,1.0,3.0,19.492059898853186,23.999999992048836,23.999999994145477,23.999999991340379,23.999999993571949,23.99999999389228,0.95,0.9,0.9,0.47,24.0,21.0,0.0,4790143.018341598,0.0,2821831.1733625789,0.0,1896080.2663081566,0.0,2847046.059010705,0.0,2091172.5250546707,0.0,14446273.042077709 
 05/16  12:00:00,18.1,55.0,3.1,160.0,193.0,3.0,3.0,20.997396346261639,23.9999999998897,23.9999999999389,23.999999999886687,23.999999999933857,23.99999999991421,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3856541.569343124,0.0,2336499.3984023279,0.0,1545548.9578570678,0.0,2304667.13406459,0.0,1752058.7268984798,0.0,11795315.786565589 
 05/16  13:00:00,19.0,53.0,2.9,160.0,400.0,10.0,3.0,24.638459767448376,23.99999999999966,23.999999999999809,23.999999999999628,23.999999999999806,23.999999999999696,0.95,0.9,0.9,0.54,24.0,21.0,0.0,5545807.573597503,0.0,4018804.038040964,0.0,2375464.1536907295,0.0,3864460.7582454595,0.0,2679319.104505056,0.0,18483855.628079714 
 05/16  14:00:00,19.8,52.0,2.8,160.0,454.0,109.0,3.0,29.452748836237775,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5945634.821094086,0.0,4596094.029800758,0.0,2866716.22911907,0.0,4356955.765307885,0.0,3078194.227752325,0.0,20843595.07307412 
 05/16  15:00:00,20.7,50.0,2.6,290.0,398.0,255.0,3.0,33.06242310235327,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6174962.692550393,0.0,4928053.7382602649,0.0,3046218.057609739,0.0,4674303.515326616,0.0,3659005.3645523556,0.0,22482543.36829937 
 05/16  16:00:00,20.9,51.0,3.6,290.0,269.0,555.0,3.0,34.914653682935227,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6330639.2349711679,0.0,5087401.3149368469,0.0,3113489.35538583,0.0,4841554.3305918839,0.0,5326847.979974406,0.0,24699932.215860137 
 05/16  17:00:00,21.2,52.0,4.7,290.0,106.0,746.0,3.0,35.226320816007397,24.000000000000005,24.0,24.000000000000005,23.999999999999998,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2574744.009476035,0.0,2255485.5872579307,0.0,1367340.4504181753,0.0,2065410.6259469039,0.0,5709699.626694661,0.0,13972680.299793706 
 05/16  18:00:00,21.4,54.0,5.7,180.0,75.0,633.0,3.0,32.41598135610227,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1108175.3425301689,0.0,945079.7600252415,0.0,502133.8752533266,0.0,846918.7313570147,0.0,4989678.924900815,0.0,8391986.634066567 
 05/16  19:00:00,19.7,61.0,4.7,180.0,61.0,267.0,3.0,28.312312476838977,24.0,24.000000000000005,24.0,24.000000000000008,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,693470.2651552884,0.0,385910.6770375517,0.0,184848.35599287603,0.0,355614.45421801556,0.0,3137764.9801344519,0.0,4757608.732538183 
 05/16  20:00:00,18.1,70.0,3.6,180.0,0.0,0.0,3.0,23.802064151290574,23.986033432221406,23.81594818818199,23.845926935706534,23.83785255958065,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1075125.8564684767,0.0,1075125.8564684767 
 05/16  21:00:00,16.4,79.0,2.6,180.0,0.0,0.0,3.0,20.078471539649227,23.855912659621415,23.575954731393606,23.6275639473825,23.61337045729632,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373452.33766364215,0.0,373452.33766364215 
 05/16  22:00:00,15.6,78.0,2.6,180.0,0.0,0.0,3.0,17.578309270344727,23.16509286691938,22.954498625966865,22.958217033767988,23.020206331742768,23.718237915418553,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  23:00:00,14.8,77.0,2.6,180.0,0.0,0.0,3.0,15.60738658188375,22.847998522897759,22.75060632569436,22.799847586722789,22.81181748445193,23.49823076206986,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  24:00:00,14.0,75.0,2.6,200.0,0.0,0.0,3.0,14.043041690130359,22.598756943387298,22.492375232396527,22.5362653632268,22.567573463123098,23.26048801989343,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  01:00:00,13.3,80.0,2.2,200.0,0.0,0.0,4.0,12.816195307931198,22.410770013159025,22.308904210984804,22.355780338948749,22.392304900085344,23.06328962071488,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  02:00:00,12.7,84.0,1.9,200.0,0.0,0.0,4.0,11.860122718329953,22.23929783626819,22.127359173755666,22.16925299734024,22.21947065125878,22.87077310473425,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  03:00:00,12.0,89.0,1.5,90.0,0.0,0.0,4.0,10.978611158688525,22.061825293262346,21.942664420441717,21.985332428391425,22.04700651203256,22.664471086937654,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  04:00:00,12.3,89.0,1.2,90.0,0.0,0.0,4.0,10.422019736913864,21.972584975350679,21.833076796811516,21.87195564134619,21.94177162229905,22.533859721822205,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  05:00:00,12.7,89.0,0.8,90.0,0.0,0.0,4.0,10.098730967386029,21.92601287689414,21.76945048045385,21.802486467009524,21.880770435090605,22.444262005486846,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  06:00:00,13.0,89.0,0.5,230.0,0.0,0.0,4.0,11.524488324435234,22.522162453979214,21.935020529003379,21.998993802921175,22.08134572658377,22.63067059118382,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  07:00:00,12.9,89.0,1.9,230.0,24.0,0.0,4.0,11.654461802324207,22.825233664556987,22.291973453911156,22.334731676790498,22.424632652293899,22.89817982059089,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  08:00:00,12.7,89.0,3.2,230.0,66.0,0.0,4.0,12.579561259768884,23.951881587050459,23.646386619610437,23.64045026042358,23.727015229536844,23.955948814589996,0.95,0.9,0.9,0.35,24.0,21.0,4877.086779360656,924777.1545743722,0.0,0.0,0.0,0.0,0.0,0.0,11981.128409959369,387547.50357960656,16858.215189320024,1312324.6581539787 
 05/17  09:00:00,12.6,88.0,4.6,290.0,110.0,0.0,4.0,13.867855070788704,23.999696027477257,23.841907987364796,23.83095909663864,23.934195417299564,23.999766625864717,0.95,0.9,0.9,0.38,24.0,21.0,0.0,2008507.5552884066,0.0,0.0,0.0,0.0,0.0,0.0,1722.5846236549274,740720.516739833,1722.5846236549274,2749228.0720282399 
 05/17  10:00:00,13.7,79.0,4.3,290.0,228.0,391.0,4.0,19.948975992713643,23.999999785327679,23.99909318308257,23.999947349160878,23.99999117393043,23.999999822979619,0.95,0.9,0.9,0.39,24.0,21.0,0.0,3680080.9178396097,0.0,1410335.7618865388,0.0,2273842.0289257445,0.0,1643815.5995066337,0.0,1650919.474658914,0.0,10658993.78281744 
 05/17  11:00:00,14.9,70.0,3.9,290.0,332.0,568.0,4.0,28.617962315859125,23.99999999986313,23.999999516855405,23.999999955215317,23.999999995238999,23.999999999869499,0.95,0.9,0.9,0.47,24.0,21.0,0.0,4524390.876232071,0.0,2872879.066949641,0.0,2384732.6750575078,0.0,2891025.5285661749,0.0,2140546.1147881646,0.0,14813574.261593558 
 05/17  12:00:00,16.0,63.0,3.6,290.0,189.0,839.0,4.0,36.1526195873828,23.999999999999916,23.99999999973853,23.999999999968077,23.99999999999745,23.999999999999905,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3553582.978086051,0.0,2267642.727429028,0.0,1617156.4875498089,0.0,2242876.1106040326,0.0,1724550.3670391255,0.0,11405808.670708046 
 05/17  13:00:00,16.8,56.0,4.6,290.0,124.0,924.0,4.0,39.1795405234992,23.999999999999994,23.999999999998523,23.999999999999795,23.99999999999998,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,5218007.30349985,0.0,3429124.8864189188,0.0,2071943.3940528739,0.0,3394335.0068684776,0.0,2346426.392162412,0.0,16459836.983002535 
 05/17  14:00:00,17.5,51.0,5.7,290.0,111.0,932.0,4.0,39.794337537314067,24.0,23.999999999999898,23.999999999999987,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5463038.766730597,0.0,3665838.6632961316,0.0,2200612.774922436,0.0,3602047.4332482165,0.0,2485307.0313688328,0.0,17416844.669566215 
