Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 05/17  15:00:00,18.3,45.0,6.7,340.0,123.0,893.0,4.0,39.015862466198758,24.0,23.999999999999994,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5568863.157880712,0.0,3906046.422491938,0.0,2365379.3634278278,0.0,3773882.173182247,0.0,3274433.369976368,0.0,18888604.486959094 
 05/17  16:00:00,18.2,42.0,6.0,340.0,101.0,870.0,4.0,37.17272354991288,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5636812.134614694,0.0,4036426.0068522917,0.0,2419980.95653257,0.0,3942768.2516307367,0.0,5268806.971589744,0.0,21304794.321220038 
 05/17  17:00:00,18.1,40.0,5.3,340.0,88.0,797.0,4.0,35.546223058606617,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2011965.4053851646,0.0,1374210.1017245954,0.0,787354.884212648,0.0,1279643.2522785627,0.0,5219567.53256717,0.0,10672741.17616814 
 05/17  18:00:00,18.0,37.0,4.6,320.0,78.0,640.0,4.0,32.188569506528498,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,645748.4875777363,0.0,295789.5365857366,0.0,100725.54455241173,0.0,237228.76004541125,32968.49862283407,4612570.544641703,32968.49862283407,5892062.873403 
 05/17  19:00:00,16.5,46.0,3.8,320.0,59.0,295.0,4.0,27.670427646645039,24.0,23.90219432691978,23.864957366554966,23.88069667729154,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,306406.0962953849,0.0,0.0,0.0,0.0,0.0,0.0,68726.14333759267,2915621.925155002,68726.14333759267,3222028.0214503875 
 05/17  20:00:00,14.9,57.0,2.9,320.0,0.0,0.0,4.0,22.30524560988386,23.89401956838048,23.548184794738899,23.53870878415222,23.577189046749134,24.00000000000001,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32208.15593692759,801783.1437944389,32208.15593692759,801783.1437944389 
 05/17  21:00:00,13.4,69.0,2.1,290.0,0.0,0.0,4.0,18.326013859569785,23.757358568691147,23.26068423004553,23.28046284677914,23.311959337592996,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7156.162294762588,116246.73227468282,7156.162294762588,116246.73227468282 
 05/17  22:00:00,12.1,75.0,1.7,290.0,0.0,0.0,4.0,15.352641407694622,22.71463077466037,22.537391288612129,22.551119650654934,22.604460294328577,23.371756660134574,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  23:00:00,10.7,81.0,1.4,290.0,0.0,0.0,4.0,12.869779049843082,22.43684585535274,22.272406748544844,22.299631025984213,22.345901829464265,23.10789825276122,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  24:00:00,9.4,87.0,1.0,140.0,0.0,0.0,4.0,10.70749914558822,22.10521762894599,21.945763427944344,21.968773284086969,22.0311559586756,22.775688437736166,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  01:00:00,9.0,88.0,1.0,140.0,0.0,0.0,5.0,9.049527751482448,21.91952600242722,21.736737173328899,21.758498367362195,21.83390831279032,22.555420875387488,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  02:00:00,8.6,89.0,1.0,140.0,0.0,0.0,5.0,7.730944496623362,21.72735737264787,21.523659824761645,21.541383619951789,21.63251377322397,22.32554477869857,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  03:00:00,8.2,90.0,1.0,110.0,0.0,0.0,5.0,6.648150189912777,21.54944824559104,21.322549539486656,21.337043170961274,21.4423870186148,22.10444878744315,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  04:00:00,7.8,90.0,0.8,110.0,0.0,0.0,5.0,5.678085885834769,21.37434359202883,21.123011981670577,21.13402430406127,21.253803815812426,21.883569568306734,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  05:00:00,7.5,90.0,0.7,110.0,0.0,0.0,5.0,4.8460937464066629,21.236700390329909,20.950286149241316,20.957081461986069,21.0929258881428,21.688392594550956,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  06:00:00,7.1,90.0,0.5,180.0,0.0,0.0,5.0,4.023884382819424,21.9913085901594,21.306002536621067,21.339139240904104,21.494972829455656,22.077080692280548,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  07:00:00,9.1,85.0,1.2,180.0,62.0,317.0,5.0,6.9039964191878548,22.435206872849585,21.652460412562119,22.62478287032428,21.780171080309669,22.324382659028364,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  08:00:00,11.2,79.0,1.9,180.0,112.0,564.0,5.0,13.437128572387794,23.820963077564064,23.50257329992198,23.969767653430794,23.56416155314037,23.78029491638287,0.95,0.9,0.9,0.35,24.0,21.0,154486.55327556117,394403.45147301067,25708.95235865155,66051.9285967309,562292.1124307625,1623445.9490468263,30295.189039983088,77775.76877484592,105244.34721020807,251316.21937856,878027.1543151664,2412993.3172699736 
 05/18  09:00:00,13.2,74.0,2.6,320.0,97.0,782.0,5.0,21.110809644076256,23.999939015369379,23.820189752195075,23.999941267191447,23.87962988532238,23.99994658193204,0.95,0.9,0.9,0.38,24.0,21.0,208598.43918521369,1325257.887268653,0.0,0.0,183186.79950327808,3420614.8227458309,0.0,0.0,96119.01781633846,431842.84784448417,487904.2565048302,5177715.557858968 
 05/18  10:00:00,15.4,64.0,2.2,320.0,106.0,860.0,5.0,29.190001896419806,23.999999967858455,23.99704912588612,23.999999895913559,23.99927008397085,23.9999999718193,0.95,0.9,0.9,0.39,24.0,21.0,13082.317107086477,2813835.078411834,40416.09003962384,915152.9668755934,3435.8768879346519,4283071.527896224,44148.17089657092,1036386.6005312905,29354.144917575737,1186979.3996877359,130436.59984879164,10235425.573402677 
 05/18  11:00:00,17.7,56.0,1.9,320.0,128.0,885.0,5.0,36.2423887699012,23.999999999971079,23.999998105120637,23.999999999822227,23.999999519509549,23.999999999972468,0.95,0.9,0.9,0.47,24.0,21.0,0.0,3955078.251465351,2664.0686652269057,1981024.064838339,0.0,3220246.913061064,2286.449559921805,2034577.3843044027,0.0,1757454.6699908833,4950.51822514871,12948381.28366004 
 05/18  12:00:00,19.9,49.0,1.5,360.0,115.0,926.0,5.0,43.0181383168912,23.999999999999994,23.9999999989088,23.999999999999809,23.999999999728627,23.99999999999999,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3320060.5598860837,0.0,1858441.847318439,0.0,2133260.9121596429,0.0,1825822.0995701063,0.0,1578402.40827074,0.0,10715987.827205014 
 05/18  13:00:00,22.1,45.0,1.9,360.0,125.0,922.0,5.0,46.0893619115416,23.999999999999994,23.999999999993649,23.999999999999994,23.999999999998474,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,5226496.542032976,0.0,3430837.066512613,0.0,2726824.695320086,0.0,3324616.0874302869,0.0,2343931.538638643,0.0,17052705.929934607 
 05/18  14:00:00,24.3,42.0,2.2,360.0,117.0,921.0,5.0,48.19748713962352,23.999999999999994,23.999999999999927,23.999999999999998,23.99999999999998,23.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5857277.274813236,0.0,4059554.9886968706,0.0,3063474.0324999399,0.0,3914712.2079824025,0.0,2717992.77554612,0.0,19613011.279538566 
 05/18  15:00:00,26.5,38.0,2.6,270.0,108.0,903.0,5.0,48.31521819018414,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6288436.233779508,0.0,4585813.774896057,0.0,3430385.930115093,0.0,4399712.186950783,0.0,3757900.2323177226,0.0,22462248.358059165 
 05/18  16:00:00,25.4,41.0,3.1,270.0,102.0,858.0,5.0,45.82699301466106,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6301346.699187061,0.0,4803957.58001545,0.0,3517746.668453155,0.0,4595328.541298566,0.0,5942137.47992673,0.0,25160516.96888096 
 05/18  17:00:00,24.3,44.0,3.6,270.0,79.0,802.0,5.0,43.37787963886272,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2635940.5592700985,0.0,2133033.803867989,0.0,1834836.2520155905,0.0,1939945.4085157132,0.0,5810392.978367296,0.0,14354149.002036687 
 05/18  18:00:00,23.2,47.0,4.1,200.0,74.0,642.0,5.0,38.940603440906929,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1163139.6409532096,0.0,976492.3206504583,0.0,986807.4439405354,0.0,851606.9100330606,0.0,5194203.915843302,0.0,9172250.231420566 
 05/18  19:00:00,21.5,49.0,3.6,200.0,59.0,294.0,5.0,33.63774732718328,24.00000000000001,24.00000000000001,24.00000000000001,24.00000000000001,24.00000000000001,0.1,0.3,0.4,0.15,24.0,21.0,0.0,849258.3435872374,0.0,527464.4863723544,0.0,656773.193418624,0.0,394010.7154831705,0.0,3434207.7319875296,0.0,5861714.470848916 
 05/18  20:00:00,19.9,50.0,3.1,200.0,0.0,0.0,5.0,28.02446760806993,24.000000000000005,23.901751272721314,24.000000000000005,23.897559846145879,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,231305.85792449778,0.0,0.0,0.0,251469.1720943863,0.0,0.0,4476.754546799953,1310409.7191154799,4476.754546799953,1793184.749134364 
 05/18  21:00:00,18.2,51.0,2.6,180.0,0.0,0.0,5.0,23.639879562018956,23.967220487498517,23.710896777601055,24.000000000000005,23.71461029454089,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,70548.18183155105,0.0,0.0,12533.242585066318,622831.271512113,12533.242585066318,693379.4533436641 
 05/18  22:00:00,17.2,57.0,1.9,180.0,0.0,0.0,5.0,20.5213634379175,23.382352676667194,23.269782846279,23.609328532276594,23.290577936739785,23.970015415124338,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  23:00:00,16.1,64.0,1.2,180.0,0.0,0.0,5.0,17.92687501773012,23.110036923961109,23.021738312001426,23.385298926338984,23.047227105936878,23.77938229269859,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  24:00:00,15.1,71.0,0.5,320.0,0.0,0.0,5.0,15.722157489503357,22.880450145866157,22.792619949598956,23.15297388704411,22.83139511055191,23.582539480009556,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  01:00:00,14.3,73.0,0.5,320.0,0.0,0.0,6.0,13.89441622525885,22.711911061399783,22.61180187526601,22.96477100601137,22.66251923760256,23.400265458371899,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  02:00:00,13.4,75.0,0.5,320.0,0.0,0.0,6.0,12.345788006404043,22.53472309154111,22.421667191588726,22.763875300006914,22.485267121694365,23.20284656224424,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  03:00:00,12.6,78.0,0.5,290.0,0.0,0.0,6.0,10.987924517791319,22.36412316911198,22.2344638390854,22.565808859905546,22.31022889318616,23.000652468559115,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  04:00:00,12.1,81.0,0.7,290.0,0.0,0.0,6.0,9.936230073375075,22.211478366731819,22.06240569988594,22.382055230687837,22.149196335544596,22.810497500189748,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  05:00:00,11.5,84.0,0.8,290.0,0.0,0.0,6.0,9.02528788648845,22.075354227581454,21.904842160592247,22.21198010315031,22.00266253753334,22.631291594490038,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  06:00:00,11.0,87.0,1.0,90.0,0.0,0.0,6.0,8.228985307826273,22.729239939870057,22.19781497824293,22.52126147707407,22.313046927409613,22.936342103778764,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  07:00:00,13.6,78.0,1.9,90.0,63.0,316.0,6.0,11.239742080950258,23.11294120286598,22.58636972148235,23.760100811626289,22.658392729280423,23.22243148959085,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,12863.077052640445,40563.08778982742,0.0,0.0,0.0,0.0,12863.077052640445,40563.08778982742 
 05/19  08:00:00,16.3,69.0,2.7,90.0,114.0,557.0,6.0,18.053043882991294,23.96546835663676,23.888163657937758,23.999574275095175,23.905095791681238,23.976175833869779,0.95,0.9,0.9,0.35,24.0,21.0,234805.9790484297,1963990.7963778368,126289.9925749674,825601.0598279978,372499.6952360923,3555214.1306379407,157600.99647638034,1056819.9997012709,173373.69109984768,1100080.1073156284,1064570.3544357175,8501706.093860675 
 05/19  09:00:00,18.9,61.0,3.6,180.0,86.0,797.0,6.0,24.76165815301262,23.999962475835109,23.999911368820688,23.999998402282889,23.99992176308302,23.99996948940193,0.95,0.9,0.9,0.38,24.0,21.0,20008.97504817239,3624292.0433256335,28519.734858790507,1930037.0134174259,21622.540795191435,5611667.478426672,24896.811146304884,2013753.749212425,16954.810333897243,1811176.7994042689,112002.87218235646,14990927.083786427 
 05/19  10:00:00,20.4,59.0,3.8,180.0,106.0,854.0,6.0,31.162603199449057,23.99999995386719,23.999999899964068,23.99999999412204,23.99999991180709,23.999999956701463,0.95,0.9,0.9,0.39,24.0,21.0,0.0,4933550.076847697,0.0,3288039.412717005,0.0,6361587.746859478,0.0,3292747.8842676684,0.0,2368567.6050792739,0.0,20244492.72577112 
 05/19  11:00:00,21.8,57.0,3.9,180.0,122.0,878.0,6.0,36.65846153760076,23.999999999908299,23.999999999802556,23.99999999997702,23.999999999829169,23.99999999989674,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5674819.267371294,0.0,4041458.9032276568,0.0,4798501.042589692,0.0,3985373.1077345779,0.0,2911833.4568813045,0.0,21411985.777804525 
 05/19  12:00:00,23.3,55.0,4.1,230.0,179.0,820.0,6.0,41.347113029121057,23.999999999999809,23.99999999999957,23.99999999999992,23.99999999999964,23.999999999999724,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4757942.520450232,0.0,3552208.5076780489,0.0,3433976.1499466176,0.0,3417292.6383754599,0.0,2647082.3563577795,0.0,17808502.172808138 
 05/19  13:00:00,24.1,52.0,3.9,230.0,368.0,584.0,6.0,43.02079112929026,24.0,23.999999999999994,24.000000000000005,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6492673.750671574,0.0,5101363.680266202,0.0,4115414.8585343107,0.0,4849109.51070199,0.0,3519126.379638582,0.0,24077688.17981266 
 05/19  14:00:00,24.8,49.0,3.8,230.0,388.0,457.0,6.0,43.466352171375067,24.0,24.0,24.000000000000005,24.000000000000005,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6949166.391567247,0.0,5666452.665097693,0.0,4378056.880336577,0.0,5314402.123982802,0.0,3810751.4700932756,0.0,26118829.531077599 
 05/19  15:00:00,25.6,47.0,3.6,270.0,381.0,273.0,6.0,41.47770935576958,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999998,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,7185113.053289777,0.0,6046482.218458219,0.0,4604225.438173129,0.0,5677382.0604089819,0.0,4436155.345535379,0.0,27949358.115865489 
 05/19  16:00:00,25.3,50.0,3.6,270.0,369.0,131.0,6.0,38.79578835680582,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7313305.5897775129,0.0,6255636.374373356,0.0,4699631.358662348,0.0,5889142.190265264,0.0,5031889.586333147,0.0,29189605.09941163 
 05/19  17:00:00,25.1,54.0,3.6,270.0,261.0,79.0,6.0,36.61436487600219,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3486167.022050064,0.0,3373715.543385616,0.0,2942354.0915473897,0.0,3036725.005546342,0.0,3256210.5875761669,0.0,16095172.250105579 
 05/19  18:00:00,24.8,57.0,3.6,230.0,149.0,22.0,6.0,33.45956045491541,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1775379.7662382497,0.0,1828789.0693388896,0.0,1933362.3606609978,0.0,1583231.3703117369,0.0,1956644.4478704599,0.0,9077407.014420335 
 05/19  19:00:00,23.4,62.0,2.9,230.0,46.0,0.0,6.0,30.02001147421616,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1395817.664465043,0.0,1189812.9495621329,0.0,1479685.5912022582,0.0,1033349.3189644036,0.0,1264759.2380653714,0.0,6363424.7622592099 
 05/19  20:00:00,22.1,66.0,2.2,230.0,0.0,0.0,6.0,26.589857576671517,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,841174.5949179034,0.0,609138.4079130476,0.0,1064737.6260141577,0.0,521659.5511772982,0.0,809723.9411678766,0.0,3846434.1211902836 
 05/19  21:00:00,20.7,71.0,1.5,160.0,0.0,0.0,6.0,24.648268667814745,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,588118.7732380005,0.0,438368.95626357875,0.0,871127.4313759655,0.0,347306.5973132737,0.0,629316.2247596847,0.0,2874237.982950503 
 05/19  22:00:00,19.9,74.0,1.5,160.0,0.0,0.0,6.0,22.575232260274864,23.75734071646546,23.852393156460015,24.2156196391046,23.828896781257258,24.090389290126774,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  23:00:00,19.1,78.0,1.5,160.0,0.0,0.0,6.0,20.537894531982287,23.55173985768392,23.65382716132066,24.073890867813966,23.63575245800978,23.93160430921273,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  24:00:00,18.3,82.0,1.5,110.0,0.0,0.0,6.0,18.587614407552793,23.360988445785833,23.443187324720875,23.89805724310525,23.433479399149407,23.746330796545807,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  01:00:00,17.5,85.0,1.2,110.0,0.0,0.0,7.0,16.926515727136207,23.08199790037984,23.159202072708579,23.61430276235725,23.157222725267557,23.46371066638963,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  02:00:00,16.8,89.0,0.8,110.0,0.0,0.0,7.0,15.486639703772689,22.91584735610163,22.982687151385269,23.43269578304758,22.990295390565597,23.285781103893997,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  03:00:00,16.0,93.0,0.5,140.0,0.0,0.0,7.0,14.156998036191674,22.737562141212107,22.791453547223488,23.23094649793638,22.80893003356725,23.087301821068185,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  04:00:00,15.8,93.0,0.8,140.0,0.0,0.0,7.0,13.405324190696723,22.612280787866675,22.654612091111724,23.082184433756497,22.6773714444684,22.940997437500096,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  05:00:00,15.6,93.0,1.2,140.0,0.0,0.0,7.0,13.025916099671502,22.485991751057257,22.514110638015489,22.928111665579288,22.542073140581587,22.789754269139928,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  06:00:00,15.4,93.0,1.5,140.0,9.0,0.0,7.0,12.920665391425612,23.086893700958535,22.86741592252681,23.290593225186084,22.906063510785097,23.149301735875058,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  07:00:00,17.2,85.0,1.3,140.0,71.0,255.0,7.0,15.727013437247516,23.265134453504108,23.090697863545154,23.965450617683666,23.11879039996431,23.316423000623407,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,533707.3070628061,0.0,0.0,0.0,0.0,0.0,533707.3070628061 
 05/20  08:00:00,19.0,77.0,1.2,140.0,127.0,513.0,7.0,21.824152337349714,23.7025695105036,23.6732891578495,23.999948044095665,23.70175753869574,23.827634863526357,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,2910973.3572219687,0.0,0.0,0.0,0.0,0.0,2910973.3572219687 
 05/20  09:00:00,20.8,71.0,1.0,270.0,100.0,767.0,7.0,29.869335380396799,23.87577760800592,23.948481478203914,23.999999904280288,23.92616396172004,23.998591183339678,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,4633448.80632034,0.0,0.0,0.0,147173.72252994544,0.0,4780622.528850285 
 05/20  10:00:00,22.1,68.0,1.7,270.0,113.0,837.0,7.0,37.07950346643585,23.99121236636813,23.99999595891363,23.99999999977142,23.999598371031099,23.999999648630728,0.3,0.3,0.5,0.19,24.0,21.0,0.0,137612.3764305629,0.0,781798.8248688307,0.0,4733385.284756241,0.0,592960.5216001088,0.0,638693.7069527836,0.0,6884450.714608527 
 05/20  11:00:00,23.3,66.0,2.4,270.0,126.0,870.0,7.0,43.36346891841476,23.99999900379362,23.999999998403973,23.999999999999557,23.999999872729878,23.99999999983489,0.3,0.3,0.5,0.23,24.0,21.0,0.0,581947.500022753,0.0,1337888.2618164158,0.0,2991834.896258898,0.0,1095193.2884221764,0.0,907597.8541037318,0.0,6914461.800623975 
 05/20  12:00:00,24.6,63.0,3.1,270.0,87.0,934.0,7.0,48.644949225153549,23.83440964815855,23.999999999999706,24.00000000000001,23.99999999999092,23.99999999999996,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,476856.86333939505,0.0,1577270.2176123539,0.0,183463.24635849548,0.0,415702.4025163641,0.0,2653292.7298266089 
 05/20  13:00:00,25.9,59.0,2.9,270.0,96.0,931.0,7.0,52.27822747969064,23.80501596564229,24.0,24.0,23.999999999999998,24.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,654496.0259074596,0.0,1427413.2546121237,0.0,318313.38391713568,0.0,504932.57870792518,0.0,2905155.243144644 
 05/20  14:00:00,27.1,56.0,2.8,270.0,87.0,932.0,7.0,54.130031322783739,23.807442690986077,24.0,24.0,23.999999999999998,24.0,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,918151.2390906805,0.0,1465501.5758195366,0.0,558818.6238876507,0.0,617995.4317114753,0.0,3560466.870509343 
 05/20  15:00:00,28.4,52.0,2.6,110.0,80.0,917.0,7.0,54.60622663557359,23.851828308866254,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,1205982.032263955,0.0,1571596.052727887,0.0,859172.1655420577,0.0,1378306.214229282,0.0,5015056.464763181 
 05/20  16:00:00,27.9,54.0,2.9,110.0,122.0,780.0,7.0,51.92812686428136,23.880270176799866,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,1311745.4127570752,0.0,1618606.3361652697,0.0,1019927.7410779999,0.0,3360938.123732827,0.0,7311217.613733172 
 05/20  17:00:00,27.4,56.0,3.3,110.0,194.0,475.0,7.0,47.923713358138559,23.769408391498624,24.0,24.0,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,993755.4557884178,0.0,1401683.5710619007,0.0,704725.2310584451,0.0,3705153.8775058726,0.0,6805318.135414636 
 05/20  18:00:00,26.9,58.0,3.6,180.0,150.0,193.0,7.0,43.569172596022969,23.936621480317826,24.428518131646127,24.745597769112924,24.28806708498972,25.15861066367878,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  19:00:00,25.8,63.0,3.3,180.0,77.0,106.0,7.0,38.105030983510449,23.89266977633548,24.334713995218057,24.79581426424007,24.220010003601464,25.29971526002405,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  20:00:00,24.6,68.0,3.1,180.0,0.0,0.0,7.0,32.88193574140531,23.815838343688708,24.156727992398996,24.689015687028499,24.06207175359463,24.86780879762916,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  21:00:00,23.5,73.0,2.8,180.0,0.0,0.0,7.0,29.03070097432997,23.70079315814133,24.011822302683389,24.570932766242995,23.92104370039754,24.629796361185684,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  22:00:00,22.4,78.0,2.6,180.0,0.0,0.0,7.0,26.1476766768671,23.587021581763069,23.882158741161054,24.44653770351049,23.803048643100025,24.4552477937628,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  23:00:00,21.2,85.0,2.3,180.0,0.0,0.0,7.0,23.716908496251823,23.445645634333496,23.737251126372514,24.2976986727365,23.67296222598868,24.294199502298569,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  24:00:00,20.1,91.0,2.1,180.0,0.0,0.0,7.0,21.579183978794306,23.296551506227798,23.577874877478658,24.125427035040575,23.531820007762716,24.125110418970693,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  01:00:00,19.8,91.0,1.9,180.0,0.0,0.0,1.0,20.11506977836892,23.21249063468806,23.486862266462933,24.025461869515323,23.44728759254158,24.028170113204469,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  02:00:00,19.6,91.0,1.7,180.0,0.0,0.0,1.0,19.122232604281615,23.147382804366818,23.40886120183432,23.929092400142168,23.37551955614399,23.935025797852096,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  03:00:00,19.3,90.0,1.5,140.0,0.0,0.0,1.0,18.27387121832973,23.071606956396228,23.314255121384215,23.81886524405307,23.287159980000305,23.826367010816239,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  04:00:00,19.7,88.0,1.5,140.0,0.0,0.0,1.0,17.871660195147429,23.065908571555086,23.28471437890137,23.768324437015857,23.26027091451253,23.776729661250678,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  05:00:00,20.0,86.0,1.5,140.0,0.0,0.0,1.0,17.64915665278356,23.049133770455037,23.240537173433798,23.7035945571184,23.222058017921229,23.712989354013517,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  06:00:00,20.3,84.0,1.5,140.0,5.0,0.0,1.0,17.708245397817625,23.043293535704139,23.215544169955807,23.656617835625569,23.197508383417835,23.664957717528645,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  07:00:00,20.7,82.0,1.5,140.0,63.0,0.0,1.0,18.936579859780346,23.054083984977333,23.257618315968189,23.691511104474768,23.238649599869775,23.678373276952298,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  08:00:00,21.0,80.0,1.5,140.0,150.0,38.0,1.0,21.75981521453964,23.068126739523117,23.35415225843101,23.902799986086614,23.313271656163999,23.736183282586734,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  09:00:00,21.4,77.0,1.5,230.0,253.0,28.0,1.0,25.084708097473894,23.100761132341103,23.505778725827164,24.06009763860714,23.43121427787858,23.84760756889069,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  10:00:00,22.8,71.0,2.5,230.0,342.0,27.0,1.0,29.307225916878609,23.24300447481028,23.746043888385466,24.29285200001913,23.63349548421212,24.057335266540809,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  11:00:00,24.2,65.0,3.6,230.0,381.0,61.0,1.0,32.605033603472019,23.38732919374689,23.986570648761448,24.493042158797946,23.827825117484229,24.262185056468238,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  12:00:00,25.6,60.0,4.6,180.0,422.0,60.0,1.0,35.134328129423838,23.526412700316486,24.217794112660639,24.633483394377266,24.028422176296304,24.473404465815677,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  13:00:00,26.2,58.0,4.4,180.0,435.0,60.0,1.0,37.12415437061399,23.607812184719,24.385554130788408,24.743481839792638,24.167879203527794,24.618725383016519,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  14:00:00,26.7,55.0,4.3,180.0,421.0,60.0,1.0,38.324082599095067,23.687790754954479,24.520951745371624,24.848365349207819,24.285854335039966,24.738813000095428,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  15:00:00,27.3,52.0,4.1,180.0,398.0,39.0,1.0,38.579639137155449,23.7753629858431,24.645450066029335,24.951894047960569,24.399842208049948,24.952775150548015,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  16:00:00,26.6,56.0,3.8,180.0,338.0,27.0,1.0,37.69688268298955,23.751737327502718,24.632888424035259,24.92546347162312,24.38952157607429,24.990746565575344,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  17:00:00,25.8,60.0,3.4,180.0,250.0,25.0,1.0,35.96862315849543,23.720424257197949,24.55637874570504,24.847712661297405,24.330435493383136,24.962575556321107,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  18:00:00,25.1,64.0,3.1,160.0,154.0,13.0,1.0,33.52079540575522,23.673770288089515,24.428610506885076,24.726627530083556,24.228575718389835,24.839207425603527,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  19:00:00,24.4,65.0,3.8,160.0,48.0,0.0,1.0,30.649853164257548,23.608361984936808,24.26239852129935,24.56228345733649,24.088485461142385,24.614121124209225,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  20:00:00,23.7,67.0,4.4,160.0,0.0,0.0,1.0,27.39240805583333,23.529847203364704,24.09652267231544,24.39811082301989,23.951091824964654,24.420368266034786,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  21:00:00,23.0,68.0,5.1,160.0,0.0,0.0,1.0,25.756377383201,23.43975986687875,23.97977295688328,24.27439175369158,23.85186277134479,24.284317475858324,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  22:00:00,22.5,72.0,4.3,160.0,0.0,0.0,1.0,24.237951877607409,23.365108843063415,23.86768232500951,24.156669271551715,23.758425926271906,24.163074573267385,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  23:00:00,22.1,76.0,3.4,160.0,0.0,0.0,1.0,22.978218579337555,23.295350753954908,23.76931434654926,24.051165980617975,23.676149981828105,24.056818471708547,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  24:00:00,21.6,79.0,2.6,160.0,0.0,0.0,1.0,21.59797576165264,23.21299887632908,23.564526764746483,23.843599599667706,23.505578779257033,23.848544526567335,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  01:00:00,20.9,85.0,2.2,160.0,0.0,0.0,2.0,20.575841222005925,23.245234326000398,23.641068458514938,23.897424436491936,23.59107118241021,23.902975359199588,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  02:00:00,20.3,90.0,1.9,160.0,0.0,0.0,2.0,19.75535036189114,23.167950198047849,23.543496758499975,23.78882287519278,23.49339076249886,23.794054471357563,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  03:00:00,19.6,96.0,1.5,70.0,0.0,0.0,2.0,19.812011318054606,23.053721602538134,23.38328017824959,23.60408942746155,23.356095254612986,23.61049007869417,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  04:00:00,19.7,93.0,1.5,70.0,0.0,0.0,2.0,19.15344610049179,23.040970428777219,23.370462685612769,23.585375487639145,23.339668689077678,23.589865580900246,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  05:00:00,19.7,91.0,1.5,70.0,0.0,0.0,2.0,18.568281625935698,23.032104853415889,23.32195871490136,23.525093884240474,23.298130776560535,23.529114751043659,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  06:00:00,19.8,88.0,1.5,360.0,5.0,0.0,2.0,18.313814591646186,23.428057931058168,23.53789305628336,23.752541801353297,23.510889924451534,23.755749706666565,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  07:00:00,20.1,87.0,1.9,360.0,52.0,0.0,2.0,19.16993888601757,23.530603888682888,23.693804394006685,23.882713575119888,23.667431407663196,23.87936423382728,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  08:00:00,20.3,85.0,2.2,360.0,103.0,0.0,2.0,21.198728965057378,23.999083346130388,23.9990507657111,23.99948070259204,23.999045948605244,23.999475524069145,0.95,0.9,0.9,0.35,24.0,21.0,0.0,5599148.526930819,0.0,4665273.130135873,0.0,3191760.1167239889,0.0,4523473.652069207,0.0,3160912.6390940917,0.0,21140568.06495398 
 05/22  09:00:00,20.6,83.0,2.6,180.0,110.0,0.0,2.0,22.267076972227188,23.999967773901984,23.999960109548135,23.99997558159108,23.999961985831918,23.999975044324825,0.95,0.9,0.9,0.38,24.0,21.0,0.0,6817084.854292589,0.0,5157060.366953743,0.0,3235005.5649825616,0.0,5083968.8159837289,0.0,3211713.969833576,0.0,23504833.572046199 
 05/22  10:00:00,21.2,74.0,2.8,180.0,148.0,0.0,2.0,23.219191004097437,23.999999080584105,23.999998791458986,23.99999926262479,23.999998815752997,23.999999250208725,0.95,0.9,0.9,0.39,24.0,21.0,0.0,6803285.163204886,0.0,5187525.56651299,0.0,3326103.277326424,0.0,5033248.508928324,0.0,3313281.4982322116,0.0,23663444.014204839 
 05/22  11:00:00,21.7,66.0,2.9,180.0,175.0,2.0,2.0,24.386101575243609,23.999999970816139,23.99999996229812,23.999999976521104,23.999999963611985,23.999999976243648,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6824264.015878363,0.0,5347945.781924829,0.0,3363940.1229125845,0.0,5187778.508515889,0.0,3348794.8130921258,0.0,24072723.242323795 
 05/22  12:00:00,22.3,59.0,3.1,160.0,193.0,3.0,2.0,25.388410767925266,23.999999999271237,23.99999999900489,23.999999999361508,23.999999999070569,23.999999999355429,0.5,0.9,0.8,0.57,24.0,21.0,0.0,5336900.542614324,0.0,4353371.067035125,0.0,2749950.0827712125,0.0,4172243.1798354715,0.0,2741912.4764500728,0.0,19354377.34870621 
 05/22  13:00:00,22.0,66.0,3.1,160.0,198.0,3.0,2.0,25.807024233146149,23.99999999993659,23.999999999916598,23.999999999947606,23.99999999992417,23.999999999946988,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6853516.674152318,0.0,5353154.121704398,0.0,3316926.9194537948,0.0,5170519.55472224,0.0,3312166.15444355,0.0,24006283.4244763 
 05/22  14:00:00,21.8,74.0,3.1,160.0,191.0,4.0,2.0,26.041233600395484,23.999999999997788,23.999999999997124,23.999999999998214,23.99999999999749,23.999999999998196,0.95,0.9,0.9,0.34,24.0,21.0,0.0,7113153.312996512,0.0,5497857.112660621,0.0,3407664.6013345296,0.0,5308102.993962598,0.0,3401674.8494796368,0.0,24728452.8704339 
 05/22  15:00:00,21.5,83.0,3.1,180.0,173.0,3.0,2.0,23.507784886413896,23.999999999999994,23.999999999999987,23.999999999999994,23.999999999999987,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,7271787.87072509,0.0,5338460.983154136,0.0,3337534.82289993,0.0,5213482.424861758,0.0,3341678.811083628,0.0,24502944.91272454 
 05/22  16:00:00,21.4,85.0,2.9,180.0,145.0,0.0,2.0,24.002752643394837,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7403345.270846495,0.0,5640808.344565802,0.0,3502044.6610875765,0.0,5488886.908336083,0.0,3513460.807251442,0.0,25548545.9920874 
 05/22  17:00:00,21.3,86.0,2.8,180.0,108.0,0.0,2.0,23.81381366671268,24.0,24.0,24.000000000000005,23.999999999999998,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3154511.0995123737,0.0,2650339.1774434975,0.0,1718075.0431416818,0.0,2504689.759857637,0.0,1725355.7269381167,0.0,11752970.806893308 
 05/22  18:00:00,21.2,88.0,2.6,180.0,65.0,0.0,2.0,23.278899550363108,24.0,24.000000000000005,23.999999999999998,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1359120.4999664487,0.0,1144124.5985903117,0.0,799030.7893905451,0.0,1047960.417947432,0.0,798273.6146737838,0.0,5148509.920568521 
 05/22  19:00:00,20.9,90.0,2.4,180.0,24.0,0.0,2.0,22.382923901674638,24.0,24.0,23.999999999999998,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1060913.4931623045,0.0,670754.3744991587,0.0,494341.2557647148,0.0,632870.6864448614,0.0,491776.55522912318,0.0,3350656.3651001628 
 05/22  20:00:00,20.6,91.0,2.3,180.0,0.0,0.0,2.0,20.857200701440147,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,517797.20717738886,0.0,253473.32971445909,0.0,188387.9398110552,0.0,234147.4358255405,0.0,186062.32658563223,0.0,1379868.239114076 
 05/22  21:00:00,20.3,92.0,2.1,180.0,0.0,0.0,2.0,19.858675334671127,24.0,23.960664850505418,24.0,23.95737304224336,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,105107.61541050655,0.0,0.0,0.0,50980.3542999667,0.0,0.0,0.0,48354.43786606195,0.0,204442.40757653523 
 05/22  22:00:00,20.2,93.0,2.3,180.0,0.0,0.0,2.0,19.090097273098999,23.65698980250818,23.67706485441075,23.71942178019018,23.682417627321457,23.71850773263103,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  23:00:00,20.2,93.0,2.4,180.0,0.0,0.0,2.0,18.628667813714338,23.496746947262076,23.533316168781814,23.573488004679985,23.551090597656129,23.57169267807346,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  24:00:00,20.1,93.0,2.6,200.0,0.0,0.0,2.0,19.249570141337274,23.35006611986538,23.339280699741609,23.386777981156745,23.362890587713566,23.384973874225158,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  01:00:00,19.9,93.0,2.8,200.0,0.0,0.0,3.0,18.675249124074108,23.235344439501593,23.24760203807756,23.297344887592929,23.269847154747688,23.295169285033169,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  02:00:00,19.8,92.0,2.9,200.0,0.0,0.0,3.0,18.17065855440938,23.142911859770924,23.145637775058959,23.190282342421818,23.172296441634815,23.18821804284376,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  03:00:00,19.6,91.0,3.1,250.0,0.0,0.0,3.0,18.65376266608441,23.045564560901484,22.98141498187357,23.031486769960666,23.017029988238236,23.029594975606608,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  04:00:00,18.5,94.0,2.6,250.0,0.0,0.0,3.0,17.734292107064915,22.848749604244838,22.838499988207606,22.882587353441268,22.869683395733064,22.881476661241917,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  05:00:00,17.5,96.0,2.0,250.0,0.0,0.0,3.0,16.66995401398393,22.698196722825889,22.668079526589339,22.711960842339296,22.705408491760097,22.71138423043817,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  06:00:00,16.4,99.0,1.5,320.0,2.0,0.0,3.0,15.593248993864796,23.064194305094355,22.812332083427827,22.869185957742589,22.872452376007126,22.869780970068939,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  07:00:00,16.8,97.0,1.6,320.0,26.0,0.0,3.0,15.563324591550267,23.271918237163495,23.014473554438234,23.063894297207637,23.05207211776174,23.064355447277529,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  08:00:00,17.3,94.0,1.7,320.0,68.0,0.0,3.0,16.911100067292087,23.99758641514236,23.993524144129258,23.9999721748961,23.999925307065078,23.999989720637147,0.95,0.9,0.9,0.35,24.0,21.0,0.0,3830422.7359123567,0.0,1637303.2476193975,0.0,998612.2946957906,0.0,1771056.495470391,0.0,1001050.8717490158,0.0,9238445.645446953 
 05/23  09:00:00,17.7,92.0,1.8,320.0,110.0,0.0,3.0,18.798597292323806,23.999983074821207,23.999970177923676,23.999999870266526,23.9999996423334,23.999999952273709,0.95,0.9,0.9,0.38,24.0,21.0,0.0,5372956.825611767,0.0,2978631.6017228437,0.0,1803862.3363534483,0.0,3066883.490521475,0.0,1796485.6984452718,0.0,15018819.952654805 
 05/23  10:00:00,18.2,90.0,1.9,320.0,148.0,0.0,3.0,20.511289042624548,23.99999979851733,23.999999716625437,23.999999998756775,23.999999996576287,23.99999999954645,0.95,0.9,0.9,0.39,24.0,21.0,0.0,6063342.295420944,0.0,4099679.9131277499,0.0,2456103.5296885345,0.0,4088980.2063262129,0.0,2440388.7004439088,0.0,19148494.64500735 
 05/23  11:00:00,18.7,88.0,2.0,320.0,175.0,2.0,3.0,21.811001124750953,23.99999999625253,23.999999995461704,23.99999999998003,23.999999999945648,23.999999999992779,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6235918.8858277839,0.0,4404009.713965526,0.0,2623496.2595849467,0.0,4359799.296876057,0.0,2612339.2033662938,0.0,20235563.35962061 
 05/23  12:00:00,19.1,86.0,2.1,250.0,192.0,3.0,3.0,23.04012476354791,23.99999999994269,23.999999999936695,23.999999999999724,23.999999999999266,23.999999999999905,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4775505.585422655,0.0,3302023.322908413,0.0,1954608.134117397,0.0,3239538.9956650075,0.0,1955669.959517796,0.0,15227345.997631267 
 05/23  13:00:00,19.4,84.0,2.6,250.0,398.0,9.0,3.0,26.294052183137706,23.999999999999749,23.99999999999971,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6477472.385934886,0.0,4785645.222111937,0.0,2836559.7812391805,0.0,4662803.404242858,0.0,2838333.0504917188,0.0,21600813.844020584 
 05/23  14:00:00,19.8,82.0,3.1,250.0,424.0,138.0,3.0,30.4421548486718,24.0,24.0,24.000000000000005,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6855342.354869157,0.0,5349821.136167942,0.0,3138648.727465362,0.0,5070385.327229218,0.0,3141386.0890705666,0.0,23555583.634802246 
 05/23  15:00:00,20.2,80.0,3.6,250.0,385.0,266.0,3.0,33.07998419879622,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6973021.597795451,0.0,5565631.121712846,0.0,3270656.659628892,0.0,5287805.958800181,0.0,3657985.5994075478,0.0,24755100.937344918 
 05/23  16:00:00,20.5,79.0,4.1,250.0,328.0,346.0,3.0,34.152203846652337,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7108684.904847677,0.0,5739974.324192558,0.0,3362269.766897967,0.0,5472994.268812535,0.0,4837014.026358756,0.0,26520937.291109496 
 05/23  17:00:00,20.8,77.0,4.6,250.0,203.0,465.0,3.0,34.19283872562003,23.999999999999998,24.0,24.000000000000008,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2958707.2310010755,0.0,2807698.955894341,0.0,1569999.3312975865,0.0,2556045.622836841,0.0,4428815.771180929,0.0,14321266.912210774 
 05/23  18:00:00,21.2,75.0,5.1,270.0,116.0,476.0,3.0,32.17785272768413,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1324650.3857072895,0.0,1378834.6260093104,0.0,677842.4807523068,0.0,1230431.441031929,0.0,3958886.4164502068,0.0,8570645.349951042 
 05/23  19:00:00,19.7,79.0,4.1,270.0,61.0,281.0,3.0,28.717911079567693,24.000000000000005,24.0,24.0,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,980692.3482599858,0.0,714841.1911352461,0.0,305799.98649432978,0.0,682235.5505047902,0.0,2873830.809601422,0.0,5557399.885995774 
 05/23  20:00:00,18.3,83.0,3.1,270.0,0.0,0.0,3.0,24.681167449519238,24.0,23.96409580348084,23.938645819302648,23.99410949741815,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,211939.22411206866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,903365.6879741685,0.0,1115304.9120862373 
 05/23  21:00:00,16.8,87.0,2.1,270.0,0.0,0.0,3.0,21.062433675815755,23.925007830529184,23.757109168135057,23.73258639119445,23.79618712548571,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251772.6561836596,0.0,251772.6561836596 
 05/23  22:00:00,16.7,89.0,1.9,270.0,0.0,0.0,3.0,18.995358642701086,23.325672888349084,23.25859556403616,23.17102260014006,23.310412977678817,23.70479265395302,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  23:00:00,16.5,91.0,1.7,270.0,0.0,0.0,3.0,17.613073873049286,23.076999123671127,23.101615038986709,23.061653788342448,23.14989159739187,23.559626421344004,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  24:00:00,16.4,92.0,1.5,200.0,0.0,0.0,3.0,16.947895952333064,22.905383477696316,22.940744538634559,22.896030722671875,22.992044549669918,23.412940076267824,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  01:00:00,16.1,92.0,1.5,200.0,0.0,0.0,4.0,16.353466596673827,22.776648212600855,22.807223770748729,22.77081676040126,22.865418790519724,23.27727991735263,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  02:00:00,15.9,92.0,1.5,200.0,0.0,0.0,4.0,16.101077031562068,22.663524355301115,22.695654848444929,22.656682572985209,22.757208802415894,23.160569856706183,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  03:00:00,15.6,91.0,1.5,290.0,0.0,0.0,4.0,15.81847160648651,22.549899660744538,22.56464552512343,22.530485659928674,22.63951651803755,23.024486198051297,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  04:00:00,15.6,91.0,1.9,290.0,0.0,0.0,4.0,15.638777623151859,22.4686910286842,22.46770160896034,22.43337585549047,22.54655709607548,22.91617064731287,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  05:00:00,15.7,90.0,2.2,290.0,0.0,0.0,4.0,15.31250169700091,22.42630504572357,22.393701082109197,22.359847660237024,22.478952589631857,22.829195856794123,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  06:00:00,15.7,90.0,2.6,20.0,6.0,0.0,4.0,15.17334012317254,22.95077432690293,22.674725806790659,22.657407937878888,22.77203378620272,23.11978160623169,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  07:00:00,16.7,86.0,2.2,20.0,77.0,188.0,4.0,17.01211856665377,23.206488045669237,22.972305450673987,23.521886377690035,23.057747816857995,23.34979415679601,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  08:00:00,17.6,82.0,1.9,20.0,129.0,514.0,4.0,22.02336074259475,23.9739995194981,23.94920172053659,23.999443552165685,23.961218533919717,23.987088361517214,0.95,0.9,0.9,0.35,24.0,21.0,0.0,2929815.989012191,0.0,1614966.8972371466,0.0,3868706.9651089014,0.0,1889941.081082337,0.0,1500680.2658194432,0.0,11804111.198260019 
 05/24  09:00:00,18.6,79.0,1.5,290.0,99.0,773.0,4.0,28.40744154493055,23.9999722340427,23.999951066366437,23.999998142184866,23.999960942262967,23.999984199238467,0.95,0.9,0.9,0.38,24.0,21.0,0.0,4773612.600157163,0.0,3229715.9784872478,0.0,5393927.689982938,0.0,3334504.21291123,0.0,2279943.7565408868,0.0,19011704.238079467 
 05/24  10:00:00,20.7,73.0,2.0,290.0,118.0,827.0,4.0,34.41944637225728,23.99999995909814,23.99999992647701,23.99999999232373,23.999999940930068,23.999999973684294,0.95,0.9,0.9,0.39,24.0,21.0,0.0,5841351.5059164059,0.0,4338769.547933704,0.0,6201032.731097112,0.0,4333264.268327669,0.0,2642214.6738948898,0.0,23356632.727169783 
 05/24  11:00:00,22.7,67.0,2.6,290.0,287.0,612.0,4.0,39.13180880955647,23.999999999895708,23.999999999795013,23.999999999964133,23.999999999837386,23.999999999919728,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6432559.5355286099,0.0,4867773.947634739,0.0,4735142.765638235,0.0,4848799.18834516,0.0,3240387.8600944157,0.0,24124663.297241164 
 05/24  12:00:00,24.8,62.0,3.1,140.0,359.0,342.0,4.0,40.69620872553529,23.99999999999808,23.99999999999595,23.99999999999913,23.99999999999689,23.999999999998317,0.5,0.9,0.8,0.57,24.0,21.0,0.0,5363447.882789917,0.0,4571857.106701786,0.0,3560893.095492238,0.0,4335750.740793304,0.0,2996279.4627529277,0.0,20828228.28853017 
 05/24  13:00:00,25.2,62.0,3.4,140.0,457.0,190.0,4.0,40.15255525789537,23.999999999999824,23.99999999999963,23.999999999999916,23.999999999999724,23.999999999999849,0.95,0.9,0.9,0.54,24.0,21.0,0.0,7117266.596923965,0.0,6018420.829824921,0.0,4196818.838901708,0.0,5707098.684318233,0.0,3824979.7375629546,0.0,26864584.68753178 
 05/24  14:00:00,25.7,62.0,3.8,140.0,440.0,121.0,4.0,39.23851147102291,23.999999999999994,23.999999999999987,23.999999999999998,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.34,24.0,21.0,0.0,7570414.203527012,0.0,6413072.579455655,0.0,4503652.228145483,0.0,6083761.629198913,0.0,4066026.9677842708,0.0,28636927.608111334 
 05/24  15:00:00,26.1,61.0,4.1,180.0,404.0,32.0,4.0,37.22643028589892,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,7763015.641370674,0.0,6679866.3389275,0.0,4690555.922683165,0.0,6355488.9355885279,0.0,4394561.572108861,0.0,29883488.410678727 
 05/24  16:00:00,25.2,63.0,4.4,180.0,340.0,27.0,4.0,34.999382508257287,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7801962.042001581,0.0,6715111.969608628,0.0,4714015.545570724,0.0,6418709.562997888,0.0,4528114.33459086,0.0,30177913.454769684 
 05/24  17:00:00,24.4,65.0,4.8,180.0,253.0,25.0,4.0,33.27026148405266,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3687305.4863077707,0.0,3636613.8980482269,0.0,2871964.1082128367,0.0,3388839.1918576487,0.0,2746949.127887281,0.0,16331671.812313764 
 05/24  18:00:00,23.5,67.0,5.1,180.0,157.0,14.0,4.0,30.78072234956301,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1827292.492306112,0.0,2001063.2287345017,0.0,1837386.2825077014,0.0,1846757.4129149887,0.0,1693782.2808963073,0.0,9206281.69735961 
 05/24  19:00:00,22.0,72.0,4.6,180.0,70.0,5.0,4.0,27.820919870619613,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1397554.8915900407,0.0,1293711.4256394844,0.0,1374125.831927801,0.0,1247690.3242496676,0.0,1182420.7928788693,0.0,6495503.266285863 
 05/24  20:00:00,20.6,77.0,4.1,180.0,6.0,0.0,4.0,24.285920280174087,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,810784.4449868522,0.0,556423.1686664872,0.0,897594.4936302231,0.0,575426.4197886195,0.0,636124.9812090679,0.0,3476353.5082812497 
 05/24  21:00:00,19.1,82.0,3.6,160.0,0.0,0.0,4.0,21.597291205844358,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,511695.3552471965,0.0,193521.13899934124,0.0,619319.8050914091,0.0,253520.1471642511,0.0,359389.3753421268,0.0,1937445.821844325 
 05/24  22:00:00,18.8,83.0,3.4,160.0,0.0,0.0,4.0,19.92410087184409,23.640779083568753,23.747805847819007,24.056456229635118,23.776426117587918,23.90035080578746,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
