Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 05/24  23:00:00,18.4,83.0,3.3,160.0,0.0,0.0,4.0,18.767709864308374,23.462582348561786,23.589790383580515,23.925284496902245,23.624027874133618,23.7576583125946,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  24:00:00,18.1,83.0,3.1,160.0,0.0,0.0,4.0,17.965338485718495,23.308269782984874,23.435055763505546,23.79182432760051,23.475657784439848,23.613283560220418,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  01:00:00,17.6,87.0,2.6,160.0,0.0,0.0,5.0,17.0708002600906,23.181832099520716,23.289922047744633,23.641897151421625,23.338755330094089,23.467063167577117,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  02:00:00,17.1,92.0,2.0,160.0,0.0,0.0,5.0,16.152255032003735,23.05656133309663,23.147256951334819,23.495545148397896,23.2035464339327,23.3226594992912,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  03:00:00,16.6,96.0,1.5,140.0,0.0,0.0,5.0,15.004560973164559,22.927050015615163,22.987006691562184,23.329542363689176,23.053187990646714,23.160545468355858,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  04:00:00,16.5,95.0,1.5,140.0,0.0,0.0,5.0,14.315203359858693,22.82940248696206,22.87418556746726,23.207819440373809,22.944756936550506,23.041832200374527,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  05:00:00,16.4,94.0,1.5,140.0,0.0,0.0,5.0,13.92536857791229,22.760142579973839,22.78668738887482,23.108659998498746,22.86033246234892,22.946400984403295,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  06:00:00,16.3,93.0,1.5,110.0,6.0,0.0,5.0,13.88922157711583,23.249894744226319,23.044636398342825,23.38051119063383,23.126272103811325,23.21359356517271,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  07:00:00,17.9,83.0,2.2,110.0,54.0,0.0,5.0,15.239771836486325,23.494767570886574,23.33880365853743,23.618134271441709,23.39655286194289,23.4702410900192,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  08:00:00,19.6,75.0,2.9,110.0,105.0,0.0,5.0,18.397084162841045,23.99995193747879,23.990995542479586,23.99974980275353,23.994464011709263,23.99999321071183,0.95,0.9,0.9,0.35,24.0,21.0,0.0,4298411.7032937169,0.0,2594195.828348752,0.0,2092316.3371925334,0.0,2741714.5500500819,0.0,1782996.3606327167,0.0,13509634.7795178 
 05/25  09:00:00,21.2,68.0,3.6,180.0,111.0,0.0,5.0,20.272274305193876,23.99999921960617,23.99987466727936,23.999995437101786,23.99992073993255,23.999999893961218,0.95,0.9,0.9,0.38,24.0,21.0,0.0,5790944.038685615,0.0,3912566.26076049,0.0,2636738.410865928,0.0,3963476.2807970626,0.0,2479598.994261122,0.0,18783323.98537022 
 05/25  10:00:00,22.4,65.0,3.6,180.0,223.0,7.0,5.0,23.059166164369218,23.999999996111247,23.99999936821209,23.999999974186808,23.999999603916508,23.999999999441135,0.95,0.9,0.9,0.39,24.0,21.0,0.0,6222501.785284007,0.0,4636463.587065313,0.0,3028594.3828740746,0.0,4548671.552524125,0.0,2781439.1162804665,0.0,21217670.424027988 
 05/25  11:00:00,23.7,63.0,3.6,180.0,347.0,13.0,5.0,26.483653569545099,23.9999999999819,23.999999996789499,23.999999999853566,23.99999999804284,23.99999999999708,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6661692.197570268,0.0,5338699.152524739,0.0,3562894.150141385,0.0,5164611.430046578,0.0,3297296.4322059319,0.0,24025193.3624889 
 05/25  12:00:00,24.9,61.0,3.6,180.0,427.0,56.0,5.0,31.16429549969721,23.999999999999959,23.99999999999073,23.99999999999953,23.99999999999471,23.999999999999994,0.5,0.9,0.8,0.57,24.0,21.0,0.0,5610019.066258005,0.0,5018709.468898836,0.0,3259771.269948067,0.0,4707743.902707502,0.0,3062360.7006847339,0.0,21658604.408497145 
 05/25  13:00:00,25.2,64.0,3.6,180.0,436.0,60.0,5.0,33.53701843871812,23.999999999999994,23.999999999999849,23.999999999999987,23.999999999999916,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,7354365.887320021,0.0,6334155.732582557,0.0,3991811.5856266047,0.0,5965644.457790337,0.0,3828324.4578673809,0.0,27474302.1211869 
 05/25  14:00:00,25.5,66.0,3.6,180.0,421.0,59.0,5.0,34.80808812808479,24.0,23.999999999999994,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,7754122.362989461,0.0,6724398.666736243,0.0,4222247.855767778,0.0,6320342.916849909,0.0,4060977.6158447696,0.0,29082089.418188164 
 05/25  15:00:00,25.8,69.0,3.6,160.0,379.0,60.0,5.0,35.134985588744388,24.0,24.0,24.000000000000005,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,7964567.3242689189,0.0,6976881.710507196,0.0,4371677.985797465,0.0,6569201.453451734,0.0,4392662.058062425,0.0,30274990.532087737 
 05/25  16:00:00,25.5,71.0,4.1,160.0,356.0,81.0,5.0,34.73409393466919,24.0,24.0,24.0,24.0,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,8081803.166727913,0.0,7104680.4219000809,0.0,4442543.391627074,0.0,6712550.705019682,0.0,4876704.698244182,0.0,31218282.383518936 
 05/25  17:00:00,25.1,73.0,4.6,160.0,274.0,124.0,5.0,34.567291721010928,24.0,24.000000000000005,23.999999999999998,23.999999999999998,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3836692.946574649,0.0,4162471.6544342839,0.0,2673056.6473039786,0.0,3785608.178025458,0.0,3641576.1462183438,0.0,18099405.57255671 
 05/25  18:00:00,24.8,76.0,5.1,160.0,174.0,144.0,5.0,32.8762187699503,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,2069536.8535086204,0.0,2537545.481863684,0.0,1672204.108787346,0.0,2278636.226668046,0.0,2865982.3298242564,0.0,11423905.000651952 
 05/25  19:00:00,24.0,81.0,4.6,160.0,71.0,45.0,5.0,30.252255901483193,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1687410.2194402877,0.0,1835321.3807255938,0.0,1258403.485360646,0.0,1699472.0247778125,0.0,1938335.5300059685,0.0,8418942.640310308 
 05/25  20:00:00,23.2,86.0,4.1,160.0,6.0,0.0,5.0,27.652517986639198,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1117353.541553811,0.0,1125623.6428546985,0.0,846309.5843097167,0.0,1039030.3121268087,0.0,1093348.1419319153,0.0,5221665.222776949 
 05/25  21:00:00,22.4,92.0,3.6,160.0,0.0,0.0,5.0,25.368014259203155,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,855587.2658157031,0.0,835748.6143548145,0.0,667002.0382839379,0.0,776417.703220378,0.0,810941.9922314986,0.0,3945697.613906332 
 05/25  22:00:00,22.5,92.0,3.3,160.0,0.0,0.0,5.0,23.94601827213134,24.000989394322486,24.16156116501673,24.227080856079377,24.164637058846674,24.293729805426108,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  23:00:00,22.6,92.0,2.9,160.0,0.0,0.0,5.0,22.796890180351718,23.931272971590198,24.092336276218658,24.185388378856826,24.08027649039838,24.274126155816537,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  24:00:00,22.7,92.0,2.6,160.0,0.0,0.0,5.0,21.86564294092324,23.87002512274931,24.020651352646405,24.122840614207666,24.01466590785227,24.21942387280208,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  01:00:00,22.8,92.0,2.6,160.0,0.0,0.0,6.0,21.24755319632896,23.835512415714118,23.97518594782165,24.080330431021616,23.97051547500987,24.18111673140104,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  02:00:00,22.9,92.0,2.6,160.0,0.0,0.0,6.0,20.867935670332576,23.804479866494689,23.932265805892134,24.0375434176709,23.930579472754098,24.13875463655482,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  03:00:00,23.0,91.0,2.6,230.0,0.0,0.0,6.0,20.638148842871105,23.77469028838651,23.890594201829737,23.996886185124596,23.891390523025096,24.094185453836869,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  04:00:00,22.7,91.0,2.4,230.0,0.0,0.0,6.0,20.38820217051435,23.705017181277989,23.815748475697956,23.92013658603239,23.8196037959754,24.015927401989975,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  05:00:00,22.4,91.0,2.3,230.0,0.0,0.0,6.0,20.088761652755914,23.66980258243322,23.769551336648758,23.87069917175977,23.776963064767537,23.96421609476019,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  06:00:00,22.1,91.0,2.1,200.0,2.0,0.0,6.0,19.83931412233234,23.806879873211086,23.84116784598434,23.945935956606406,23.85590658152778,23.99987082425123,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105175.0503403869,0.0,105175.0503403869 
 05/26  07:00:00,21.5,92.0,2.6,200.0,27.0,0.0,6.0,20.03513202631982,23.913649592447326,23.959314727330378,23.99976402197724,23.968338227438694,23.99999839524123,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,150622.49321820745,0.0,0.0,0.0,427036.2605180316,0.0,577658.753736239 
 05/26  08:00:00,20.8,92.0,3.1,200.0,68.0,0.0,6.0,21.213345048456629,23.999093093331518,23.99956274208706,23.999997280547178,23.999657181705908,23.99999998038688,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8831313.74752726,0.0,6487824.303071331,0.0,4026946.6592597325,0.0,6533231.741273133,0.0,4085982.760358514,0.0,29965299.211489969 
 05/26  09:00:00,20.2,92.0,3.6,110.0,110.0,0.0,6.0,20.870259269303597,23.99992036605195,23.99996493995185,23.99999979982886,23.999971515917239,23.999999998571874,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8468628.546408149,0.0,5966104.992150517,0.0,3753605.6084982196,0.0,5989251.507367059,0.0,3831770.06016199,0.0,28009360.714585935 
 05/26  10:00:00,21.0,85.0,3.8,110.0,201.0,36.0,6.0,23.611320817730783,23.999999612590238,23.999999816862574,23.999999998861424,23.9999998536779,23.999999999992029,0.95,0.9,0.9,0.39,24.0,21.0,0.0,7669733.878579397,0.0,5959462.625635189,0.0,3811253.609538459,0.0,5864579.323030228,0.0,3700123.6533906764,0.0,27005153.090173946 
 05/26  11:00:00,21.7,77.0,3.9,110.0,335.0,27.0,6.0,26.058378747644974,23.999999996851636,23.9999999982994,23.999999999988704,23.999999998683636,23.999999999999916,0.95,0.9,0.9,0.47,24.0,21.0,0.0,7650566.09599221,0.0,6286051.753379809,0.0,3989809.734854605,0.0,6085018.629602443,0.0,3869294.8611849958,0.0,27880741.075014064 
 05/26  12:00:00,22.5,71.0,4.1,20.0,427.0,56.0,6.0,29.846480047480936,23.99999999999035,23.99999999999321,23.999999999999955,23.999999999995049,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,6151453.020657148,0.0,5505695.869693665,0.0,3393805.5322791065,0.0,5213212.291372138,0.0,3403997.155451493,0.0,23668163.86945355 
 05/26  13:00:00,23.5,65.0,3.6,20.0,444.0,53.0,6.0,31.911454871394338,23.99999999999983,23.999999999999856,24.0,23.9999999999999,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,7782727.499982358,0.0,6734562.448323539,0.0,4069168.3343625247,0.0,6383719.168964928,0.0,4116864.5243598625,0.0,29087041.975993214 
 05/26  14:00:00,24.5,61.0,3.1,20.0,429.0,53.0,6.0,33.644961929115698,23.999999999999998,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,8051113.403318801,0.0,7052997.4564016959,0.0,4260302.775300514,0.0,6663402.42504419,0.0,4307402.323106085,0.0,30335218.383171284 
 05/26  15:00:00,25.5,56.0,2.6,50.0,400.0,39.0,6.0,34.15156968312464,24.0,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,8173146.613791335,0.0,7281616.550822051,0.0,4396075.123849137,0.0,6879049.633746016,0.0,4618134.456088657,0.0,31348022.378297196 
 05/26  16:00:00,25.4,54.0,2.6,50.0,342.0,28.0,6.0,33.65961644039959,24.000000000000005,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,8100526.34786252,0.0,7298082.724958549,0.0,4408269.547071805,0.0,6910880.813347362,0.0,4749583.24502459,0.0,31467342.678264828 
 05/26  17:00:00,25.3,52.0,2.6,50.0,255.0,26.0,6.0,33.20780632663919,24.0,24.000000000000005,24.0,23.999999999999998,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3987409.531656528,0.0,4263848.0605296739,0.0,2603897.7174176119,0.0,3914075.8255331537,0.0,3003652.5230104469,0.0,17772883.658147415 
 05/26  18:00:00,25.2,50.0,2.6,340.0,162.0,9.0,6.0,31.608166267039438,23.999999999999998,24.0,24.0,23.999999999999998,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,2120049.4913422318,0.0,2572116.531283919,0.0,1597702.5976097317,0.0,2318432.803397705,0.0,1914753.2654655243,0.0,10523054.68909911 
 05/26  19:00:00,23.9,55.0,2.8,340.0,64.0,0.0,6.0,29.060958955469635,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1599254.7855681705,0.0,1809723.990661942,0.0,1151361.1399411818,0.0,1662074.2229785366,0.0,1333122.8427077675,0.0,7555536.981857599 
 05/26  20:00:00,22.6,61.0,2.9,340.0,5.0,0.0,6.0,26.2754063282779,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1001730.1416999528,0.0,1090770.6695781213,0.0,729341.4218792265,0.0,1006560.6589260273,0.0,842936.2174576062,0.0,4671339.109540934 
 05/26  21:00:00,21.3,68.0,3.1,360.0,0.0,0.0,6.0,24.10151444206661,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,760874.4310151405,0.0,751567.4586590168,0.0,524718.6912512879,0.0,707909.1058134781,0.0,616678.6073160712,0.0,3361748.2940549945 
 05/26  22:00:00,20.6,68.0,2.6,360.0,0.0,0.0,6.0,22.588687486988904,23.850462317604895,24.052741785836397,24.080567086050349,24.04572300628315,24.133959048522866,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  23:00:00,20.0,68.0,2.0,360.0,0.0,0.0,6.0,21.35291881691546,23.676589414162124,23.918251107751656,23.953711313813167,23.9206053586512,24.015284416215566,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  24:00:00,19.3,68.0,1.5,340.0,0.0,0.0,6.0,20.24172245239724,23.48694009820181,23.735071027519554,23.77998682309165,23.74293923205877,23.851197911089284,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  01:00:00,18.7,66.0,1.5,340.0,0.0,0.0,7.0,19.28435373125686,23.220490104631524,23.4631048531104,23.515507415899113,23.474045484076993,23.58797815184542,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  02:00:00,18.1,63.0,1.5,340.0,0.0,0.0,7.0,18.386554833899106,23.070100227047186,23.29965723777184,23.358429216326728,23.322406843822067,23.430395097181007,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  03:00:00,17.5,60.0,1.5,20.0,0.0,0.0,7.0,17.548396972397449,22.9142843886416,23.127227200779389,23.188949384633255,23.15904601749629,23.256401041825577,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  04:00:00,17.3,60.0,1.5,20.0,0.0,0.0,7.0,16.92762461450176,22.804116632527703,22.998380871963957,23.061472945517129,23.03747714302167,23.127010275256038,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  05:00:00,17.1,60.0,1.5,20.0,0.0,0.0,7.0,16.421257249470828,22.688211663261677,22.863527263636436,22.92688366636864,22.90897219337275,22.990152457763807,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  06:00:00,16.9,59.0,1.5,360.0,6.0,0.0,7.0,16.090162572618675,23.229036627330726,23.194538637934813,23.266163788738976,23.25125255085424,23.33116508683532,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  07:00:00,17.5,58.0,1.9,360.0,68.0,0.0,7.0,17.245788386316748,23.325307158292856,23.301734235153555,23.38767915553006,23.35789137034169,23.420065228119407,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  08:00:00,18.1,57.0,2.2,360.0,168.0,8.0,7.0,19.335491718522826,23.71279803480612,23.779637850543119,23.91256382383196,23.80537561128788,23.86582452495493,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,1077.325649462307,8079.6420688802759,0.0,0.0,0.0,0.0,1077.325649462307,8079.6420688802759 
 05/27  09:00:00,18.7,55.0,2.6,20.0,245.0,53.0,7.0,23.168619100964358,23.831964531142359,23.987770990967417,23.999937495428286,23.98675348081106,23.999595244831629,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,926.176855301351,14653.625435186297,41570.51997880181,456703.0112474504,84.9905290635082,1536.5938421217703,9743.51130022802,103521.42307760335,52325.19866339469,576414.6536023619 
 05/27  10:00:00,20.1,54.0,2.6,20.0,297.0,9.0,7.0,26.10000709340473,23.963506730054108,23.99998535985791,23.99999986237095,23.999986607251473,23.999999411029714,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,12761.517124045813,579196.7600578223,16603.109254873947,584713.3532738473,10399.421556979927,490832.42164861588,16347.075460236483,413778.7778415316,56111.12339613617,2068521.3128218172 
 05/27  11:00:00,21.6,52.0,2.6,20.0,270.0,6.0,7.0,27.586353626413279,23.99998121342864,23.999999925954044,23.99999999904695,23.999999942358977,23.999999996646915,0.3,0.3,0.5,0.23,24.0,21.0,0.0,177705.23087642969,1929.8718979967612,881751.1156943231,2223.6234008556109,641390.7410032421,1530.8958918236363,765786.8244226858,3268.2557040424719,565939.9013860318,8952.64689471848,3032573.8133827128 
 05/27  12:00:00,23.0,50.0,2.6,20.0,196.0,1.0,7.0,27.712811577858337,23.74308825862988,24.0,23.999999999999998,24.000000000000005,23.999999999999998,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,177672.51076816588,0.0,206161.84998613885,0.0,40232.44617431328,0.0,161428.1760457037,0.0,585494.9829743216 
 05/27  13:00:00,23.8,44.0,3.6,20.0,403.0,9.0,7.0,30.43198547211247,23.748206234618374,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,533896.2146323684,0.0,362655.1120344411,0.0,314782.8462026483,0.0,337444.5475756391,0.0,1548778.720445097 
 05/27  14:00:00,24.7,39.0,4.7,20.0,459.0,109.0,7.0,34.40994722718035,23.747855647975638,24.0,24.000000000000005,24.0,24.000000000000005,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,803868.4635660123,0.0,489441.128435535,0.0,585550.0304290364,0.0,469298.71826870596,0.0,2348158.3406992896 
 05/27  15:00:00,25.5,34.0,5.7,20.0,403.0,257.0,7.0,37.07318092845014,23.768343735618946,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,909973.7358568648,0.0,574341.8833525182,0.0,692523.237973554,0.0,816900.9335559481,0.0,2993739.7907388855 
 05/27  16:00:00,25.2,33.0,5.3,20.0,383.0,127.0,7.0,36.440689737407797,23.773000685263534,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,932151.0720051816,0.0,578482.7329660363,0.0,704900.5346508431,0.0,1270434.1521706938,0.0,3485968.4917927545 
 05/27  17:00:00,25.0,33.0,5.0,20.0,272.0,78.0,7.0,34.74809780183347,23.608915475818639,24.0,24.0,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,355.00676755721659,451541.4301499618,2204.254139795279,293420.3492580958,0.0,258363.1503547503,11278.251481777022,988181.8375483904,13837.512389129519,1991506.7673111982 
 05/27  18:00:00,24.7,32.0,4.6,340.0,158.0,28.0,7.0,32.23731671798988,23.617822760664713,24.151340753054105,24.164254064496249,24.042701257000745,24.422853658085434,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  19:00:00,22.9,37.0,3.8,340.0,80.0,99.0,7.0,29.284702476796406,23.450786172158844,23.917824987374855,23.941490117524827,23.85617437684283,24.459618233914879,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  20:00:00,21.1,42.0,2.9,340.0,10.0,0.0,7.0,25.18715092104806,23.233081463237654,23.602979788109289,23.64632132189467,23.575661833524419,24.00397264267817,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  21:00:00,19.3,48.0,2.1,70.0,0.0,0.0,7.0,21.774763840126164,22.94718033382096,23.283522316552099,23.34035926297244,23.272455014641979,23.620784763774318,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  22:00:00,18.5,50.0,1.9,70.0,0.0,0.0,7.0,19.320693172156319,22.772091198715147,23.086017180720789,23.1540817431198,23.09091666745568,23.400399005369687,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  23:00:00,17.6,52.0,1.7,70.0,0.0,0.0,7.0,17.366559304058869,22.608089103116027,22.900238005787359,22.97341884088958,22.921770973988147,23.204122511237608,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  24:00:00,16.8,54.0,1.5,230.0,0.0,0.0,7.0,15.76185104697748,22.46316654570609,22.731268948886638,22.807543268464284,22.768212516195324,23.028766051473743,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  01:00:00,15.4,59.0,1.3,230.0,0.0,0.0,1.0,14.168338874048747,22.26371954543329,22.5127089124502,22.589704216268268,22.565658127140855,22.804873757367063,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  02:00:00,14.0,65.0,1.2,230.0,0.0,0.0,1.0,12.655762077254546,22.059239240742934,22.286404160998118,22.36471541590958,22.35582605850862,22.573835093839639,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  03:00:00,12.6,71.0,1.0,160.0,0.0,0.0,1.0,11.155882826064355,21.839271338352927,22.043404314848517,22.122669727644543,22.12849693613743,22.32344636273474,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  04:00:00,12.1,73.0,1.4,160.0,0.0,0.0,1.0,10.118354569946688,21.68497168458028,21.856013716755859,21.93566043458881,21.951908914504416,22.128605210915255,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  05:00:00,11.7,75.0,1.7,160.0,0.0,0.0,1.0,9.347655290720489,21.53311415453798,21.67019214000898,21.74871186030561,21.776590426801474,21.933555561234554,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  06:00:00,11.2,77.0,2.1,160.0,13.0,0.0,1.0,8.992655654634639,21.376311912552905,21.49055870857321,21.580248691159995,21.611778764891896,21.744898583130906,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  07:00:00,13.2,74.0,1.9,160.0,85.0,254.0,1.0,11.772157156466016,21.48295720938926,21.639407396643699,22.403018924777954,21.744879890898426,21.851860298944567,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  08:00:00,15.1,70.0,1.7,160.0,99.0,606.0,1.0,17.677705870489544,21.613786461166975,21.85898230615733,23.75985742166271,21.954108308020108,21.987863286817168,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  09:00:00,17.1,66.0,1.5,290.0,103.0,767.0,1.0,26.072547693554669,21.795344568065049,22.124856411866479,24.623096400990027,22.178637712799458,22.176880535014015,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  10:00:00,19.0,58.0,2.0,290.0,127.0,812.0,1.0,34.10499129032267,22.009424108434595,22.39495170174553,24.910940926456143,22.41961495290486,22.401088117286539,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  11:00:00,20.8,51.0,2.6,290.0,188.0,771.0,1.0,40.714754475235128,22.260174704763079,22.676367238659475,24.50289841165128,22.66800375334957,22.681569474123834,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  12:00:00,22.7,45.0,3.1,270.0,273.0,677.0,1.0,45.71965966679069,22.44336925463008,22.914792610408733,24.17818127883674,22.871972023533336,22.94778724207476,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  13:00:00,23.6,42.0,2.9,270.0,211.0,789.0,1.0,49.98409506864428,22.551619118977155,23.060822350790685,24.06804089605678,22.99653087524979,23.095362250498547,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  14:00:00,24.4,39.0,2.8,270.0,156.0,860.0,1.0,52.66521715557678,22.656705488612638,23.18264246417991,24.08098456183823,23.104003328725527,23.218135973573714,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  15:00:00,25.3,36.0,2.6,180.0,137.0,866.0,1.0,53.36585158328359,22.787665237248786,23.33968532670138,24.170705495517227,23.246981621211228,23.725316431863879,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  16:00:00,24.7,41.0,3.4,180.0,144.0,787.0,1.0,51.20891214156245,22.80882466711258,23.392142517630285,24.173699070090089,23.295766357653898,24.786680324536847,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  17:00:00,24.0,46.0,4.3,180.0,114.0,713.0,1.0,47.083245290606907,22.83813968059939,23.42523375345723,24.143943532788329,23.332444380495465,25.506540894067478,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  18:00:00,23.4,51.0,5.1,270.0,110.0,509.0,1.0,41.59457267449259,22.87055758956985,23.45898152822391,24.09785842489451,23.376619040289687,25.777768320555887,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  19:00:00,22.2,52.0,3.6,270.0,62.0,332.0,1.0,36.07588545512357,22.859921289623665,23.37121148487213,23.963059602512673,23.319941133667997,25.593649857540876,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  20:00:00,21.1,52.0,2.0,270.0,12.0,0.0,1.0,30.451833350123004,22.780723643646934,23.15512249150137,23.766754237944285,23.163316529343918,24.600098065273899,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  21:00:00,19.9,52.0,0.5,200.0,0.0,0.0,1.0,25.787961491548026,22.63378592976827,22.94071757297602,23.553957663270109,22.964467732064614,24.089408151370685,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  22:00:00,18.6,59.0,0.7,200.0,0.0,0.0,1.0,22.300678127242038,22.47732424307719,22.747030428337756,23.36677549489598,22.797139818948947,23.765451782701235,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  23:00:00,17.3,67.0,0.8,200.0,0.0,0.0,1.0,19.524038623485276,22.3032164300011,22.570906490580368,23.182741475983243,22.630307500937016,23.535710851788669,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  24:00:00,16.0,76.0,1.0,110.0,0.0,0.0,1.0,17.26191251366403,22.153239620082183,22.399230066837008,22.98907524191317,22.476554765302756,23.324096720090087,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  01:00:00,15.4,78.0,1.0,110.0,0.0,0.0,2.0,15.487075111098698,22.174387476006154,22.385043399121945,22.946170479545864,22.477185806596425,23.271012812662727,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  02:00:00,14.9,80.0,1.0,110.0,0.0,0.0,2.0,14.0501635820398,22.104976145447958,22.281821957940929,22.817302226932733,22.38611970626212,23.13345941769707,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  03:00:00,14.3,82.0,1.0,110.0,0.0,0.0,2.0,12.852493895228971,22.022792499186147,22.170652287222759,22.68050854620907,22.28533122321539,22.98896808922038,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  04:00:00,14.1,83.0,1.2,110.0,0.0,0.0,2.0,12.144725473233633,21.959682562123278,22.082103748054928,22.567469459167478,22.202532394047709,22.86379633089914,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  05:00:00,13.8,84.0,1.3,110.0,0.0,0.0,2.0,11.661912973471859,21.90596191840104,22.00092450732822,22.461293199535917,22.127351588793397,22.744023622621705,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  06:00:00,13.6,85.0,1.5,140.0,7.0,0.0,2.0,11.422313007350607,22.51495817007403,22.3139509898119,22.78347005756755,22.45309930115979,23.072644111826049,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  07:00:00,14.8,82.0,1.3,140.0,67.0,61.0,2.0,13.054018963397912,22.843821065746636,22.645923994372699,23.306681455702486,22.784325871748118,23.303461104095218,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  08:00:00,16.0,78.0,1.2,140.0,172.0,123.0,2.0,17.638643080245953,23.922784041672736,23.889307490713795,23.991757539899095,23.91746883050834,23.98475010289002,0.95,0.9,0.9,0.35,24.0,21.0,0.0,1244040.6183406369,2672.1376127352889,714542.7924405368,17226.349405643243,1578310.188787539,4731.9043069307649,898724.0326633939,10134.411516971171,1126443.2595197235,34764.80284228047,5562060.89175183 
 05/29  09:00:00,17.2,75.0,1.0,230.0,284.0,183.0,2.0,23.35891648197018,23.99992178029581,23.999886304581155,23.999979946774,23.999909245743664,23.99997320080605,0.95,0.9,0.9,0.38,24.0,21.0,0.0,2929606.654573458,0.0,2119975.515231221,0.0,2690091.0532351948,0.0,2262400.8777225578,0.0,2056595.7611606257,0.0,12058669.861923056 
 05/29  10:00:00,19.3,63.0,1.2,230.0,379.0,133.0,2.0,28.571198117844664,23.99999986995556,23.99999978102429,23.99999993273005,23.99999982618168,23.999999934090064,0.95,0.9,0.9,0.39,24.0,21.0,0.0,4567373.386287099,0.0,3692753.430985145,0.0,3640437.8447850795,0.0,3656491.49130515,0.0,2647904.678165579,0.0,18204960.831528054 
 05/29  11:00:00,21.3,52.0,1.3,230.0,424.0,99.0,2.0,31.99573364111676,23.999999999423886,23.999999998828075,23.999999999502895,23.99999999909177,23.999999999580554,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5416647.229084996,0.0,4416595.404973206,0.0,3703732.988917003,0.0,4341073.319316752,0.0,3215105.3860398216,0.0,21093154.328331777 
 05/29  12:00:00,23.4,44.0,1.5,290.0,468.0,19.0,2.0,34.12071419239297,23.99999999999502,23.999999999987066,23.99999999999311,23.999999999990324,23.999999999994527,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4524511.05684405,0.0,4094136.230625529,0.0,3164814.4824741289,0.0,3887158.5565925214,0.0,3000927.9171729295,0.0,18671548.243709156 
 05/29  13:00:00,23.9,42.0,1.9,290.0,485.0,171.0,2.0,37.0878193073815,23.999999999999966,23.9999999999999,23.999999999999937,23.99999999999993,23.99999999999995,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6178711.286803397,0.0,5400932.899317401,0.0,3784085.2382089726,0.0,5134340.713256956,0.0,3700917.3568735497,0.0,24198987.494460279 
 05/29  14:00:00,24.3,40.0,2.2,290.0,390.0,373.0,2.0,40.2180591811851,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6436885.91587737,0.0,5753631.081942383,0.0,3981447.7155560159,0.0,5465924.581825991,0.0,3889701.145628121,0.0,25527590.44082988 
 05/29  15:00:00,24.8,38.0,2.6,250.0,361.0,449.0,2.0,41.81412103337215,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6637023.273736123,0.0,6085046.907296525,0.0,4156179.225105285,0.0,5780034.132173134,0.0,4568155.626769818,0.0,27226439.165080884 
 05/29  16:00:00,24.8,39.0,2.9,250.0,230.0,617.0,2.0,41.64013460008403,23.999999999999998,23.999999999999998,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6830424.534672102,0.0,6231621.63305718,0.0,4200097.377283178,0.0,5961406.473519819,0.0,6432891.385928176,0.0,29656441.404460454 
 05/29  17:00:00,24.9,40.0,3.3,250.0,115.0,726.0,2.0,40.99356827892046,24.0,24.0,23.999999999999994,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3122816.493203213,0.0,3422001.322702349,0.0,2455908.263062044,0.0,3193825.4877587098,0.0,6427417.2280044839,0.0,18621968.794730799 
 05/29  18:00:00,24.9,40.0,3.6,270.0,82.0,641.0,2.0,38.07328039898683,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1607432.8390976284,0.0,2080029.0997396028,0.0,1535417.0372578125,0.0,1928719.7317860805,0.0,6011721.395744086,0.0,13163320.10362521 
 05/29  19:00:00,23.1,44.0,2.7,270.0,62.0,355.0,2.0,33.73810160073113,24.000000000000005,24.000000000000005,24.000000000000008,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1287908.07645857,0.0,1490294.0619928637,0.0,1156254.409258595,0.0,1446336.987709714,0.0,4506124.231946766,0.0,9886917.76736651 
 05/29  20:00:00,21.2,47.0,1.9,270.0,12.0,0.0,2.0,29.002015774562648,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,651915.7835375787,0.0,645105.3177853101,0.0,685489.8959985228,0.0,730602.797319105,7587.732771713112,2079263.5531997705,7587.732771713112,4792377.347840287 
 05/29  21:00:00,19.4,51.0,1.0,160.0,0.0,0.0,2.0,24.574607837480838,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,331547.1086768937,0.0,216306.3896955918,188.20350233625505,408990.5146373412,0.0,298993.0631161265,17295.576730729004,1243124.6755924179,17483.78023306526,2498961.751718371 
 05/29  22:00:00,18.0,57.0,1.0,160.0,0.0,0.0,2.0,21.380599806963685,23.55750231837104,23.68777425336676,23.89009097403568,23.739956521186746,24.302747521371424,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  23:00:00,16.6,63.0,1.0,160.0,0.0,0.0,2.0,18.613749541340256,23.279142261827034,23.436603384361793,23.660665819518497,23.509102482704937,24.13118671668288,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  24:00:00,15.2,71.0,1.0,140.0,0.0,0.0,2.0,16.292924847786439,23.025103228226326,23.177603631302085,23.41653766715302,23.271533414107215,23.934407730332216,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  01:00:00,14.6,70.0,0.7,140.0,0.0,0.0,3.0,14.43008128110986,22.875627274098539,23.007631241922164,23.243919302167787,23.11611819056383,23.77287926453337,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  02:00:00,14.0,70.0,0.3,140.0,0.0,0.0,3.0,12.76960613036945,22.724543465100895,22.832173950530899,23.06507397403854,22.954916443192134,23.598831820206958,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  03:00:00,13.4,69.0,0.0,0.0,0.0,0.0,3.0,11.319428525419637,22.577384775529134,22.65975293143759,22.886664862558516,22.794781522960244,23.416033918528819,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  04:00:00,12.9,75.0,0.3,0.0,0.0,0.0,3.0,10.221858970799904,22.43312823615969,22.489446926272114,22.710601444086217,22.63527547823757,23.230961172338085,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  05:00:00,12.5,80.0,0.7,0.0,0.0,0.0,3.0,9.44888138085797,22.320106176548049,22.345863030959813,22.560171818158105,22.501764864365304,23.068432033064437,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  06:00:00,12.0,86.0,1.0,140.0,14.0,0.0,3.0,9.158913035013092,22.938022278105739,22.63343540659016,22.880770483599706,22.807392509793023,23.374770180260428,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  07:00:00,14.0,82.0,1.2,140.0,85.0,260.0,3.0,12.255955614868097,23.295168116810989,22.989406885711209,23.871112104744836,23.144301112008426,23.645120761274379,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,50545.05611731236,159521.12519200208,0.0,0.0,0.0,0.0,50545.05611731236,159521.12519200208 
 05/30  08:00:00,15.9,77.0,1.3,140.0,86.0,642.0,3.0,19.341174517786127,23.981831396753465,23.95449551304352,23.999762216375165,23.972159102446434,23.998839684696219,0.95,0.9,0.9,0.35,24.0,21.0,238046.3677941022,2377052.2327351698,211504.02628529576,1468146.3676726146,355039.7366391777,3965875.0282389188,246738.39861275626,1769038.4405434845,207124.90819925318,1508051.2210110515,1258453.437530585,11088163.29020124 
 05/30  09:00:00,17.9,73.0,1.5,270.0,88.0,797.0,3.0,26.606481417442809,23.99998155196929,23.999956590173146,23.99999918362173,23.999971220835925,23.999998529166846,0.95,0.9,0.9,0.38,24.0,21.0,15992.7892163404,4081023.9049695187,20863.145745632835,2764920.119573314,17061.05360216831,6210463.9343785219,18771.967438269618,2983790.243322158,11280.70182929286,2126768.4320386836,83969.65783170403,18166966.634282195 
 05/30  10:00:00,20.1,59.0,1.7,270.0,106.0,857.0,3.0,33.412723981638979,23.99999997782131,23.99999994654222,23.999999997101886,23.999999963527509,23.999999997727796,0.95,0.9,0.9,0.39,24.0,21.0,0.0,5233859.519185616,0.0,3805444.824439352,0.0,6662318.237844117,0.0,3903711.6529728674,0.0,2904115.2360460904,0.0,22509449.47048804 
 05/30  11:00:00,22.4,48.0,1.9,270.0,133.0,876.0,3.0,39.59933305427094,23.999999999964705,23.99999999990978,23.999999999990835,23.999999999937875,23.99999999999529,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5926619.068043208,0.0,4566496.333578206,0.0,5071356.522796845,0.0,4623765.171586758,0.0,3354970.0370031634,0.0,23543207.13300818 
 05/30  12:00:00,24.6,39.0,2.1,320.0,119.0,920.0,3.0,44.75413883338817,23.999999999999948,23.99999999999983,23.999999999999984,23.999999999999888,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,5012191.365017594,0.0,4080757.8832747128,0.0,3660866.1550589648,0.0,4052751.2158803117,0.0,3002580.6048342019,0.0,19809147.224065786 
 05/30  13:00:00,25.4,40.0,2.3,320.0,131.0,912.0,3.0,47.380813129638749,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6579583.444098616,0.0,5273791.280079019,0.0,4168844.3427181246,0.0,5198199.406354114,0.0,3665214.6588034045,0.0,24885633.13205328 
 05/30  14:00:00,26.3,41.0,2.4,320.0,139.0,887.0,3.0,48.69591162528732,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,7031464.245442964,0.0,5757967.045688007,0.0,4421412.913807396,0.0,5632606.604787727,0.0,3929131.9295566559,0.0,26772582.73928275 
 05/30  15:00:00,27.1,41.0,2.6,360.0,171.0,800.0,3.0,48.08609794836516,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,7330000.589334944,0.0,6240488.599763833,0.0,4680967.253228772,0.0,6065510.298483076,0.0,4786402.939224254,0.0,29103369.68003488 
 05/30  16:00:00,27.1,41.0,3.1,360.0,206.0,646.0,3.0,45.42564697401808,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7539646.532099927,0.0,6592390.92089158,0.0,4846293.739146665,0.0,6402639.756456321,0.0,6796526.517935009,0.0,32177497.466529505 
 05/30  17:00:00,27.0,41.0,3.6,360.0,229.0,404.0,3.0,42.86613507923933,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3839727.93005584,0.0,3971804.411095241,0.0,3206689.702349171,0.0,3763413.9738375914,0.0,5518909.72970735,0.0,20300545.747045194 
 05/30  18:00:00,27.0,40.0,4.1,320.0,170.0,176.0,3.0,38.77993447566988,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000008,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,2177136.4084210537,0.0,2544057.7030467467,0.0,2268601.172713466,0.0,2404908.2502756395,0.0,3761653.8981400479,0.0,13156357.432596952 
 05/30  19:00:00,24.4,43.0,3.1,320.0,78.0,177.0,3.0,34.28901295679464,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1694461.4667219036,0.0,1776788.023833583,0.0,1752205.4750085888,0.0,1797579.8618587654,0.0,3170245.7742133524,0.0,10191280.601636194 
 05/30  20:00:00,21.7,47.0,2.0,320.0,12.0,0.0,3.0,29.264949864590709,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1012561.2978404721,0.0,873775.9879236933,0.0,1186402.4547879315,0.0,966718.4024302652,27.99747411578504,1708979.8163664267,27.99747411578504,5748437.9593487889 
 05/30  21:00:00,19.1,50.0,1.0,260.0,0.0,0.0,3.0,24.704437876236964,24.000000000000005,24.0,24.000000000000005,24.000000000000008,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,664344.7235721903,0.0,338588.73348343148,1919.9241694630246,818079.0124557987,0.0,455262.014369056,10772.22285490491,1070047.992790151,12692.147024367936,3346322.4766706277 
 05/30  22:00:00,18.4,57.0,1.2,260.0,0.0,0.0,3.0,21.578159053665624,23.69507638565661,23.795436368482006,24.172929582627547,23.860353340146536,24.280142333811,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  23:00:00,17.8,64.0,1.3,260.0,0.0,0.0,3.0,19.23032388619634,23.53637907118685,23.64396244213119,24.05694804810912,23.720002537460599,24.184859574632225,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  24:00:00,17.1,71.0,1.5,140.0,0.0,0.0,3.0,17.445630592881764,23.364524077504205,23.46705169566691,23.906532656375086,23.55753498748071,24.055382793428334,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  01:00:00,16.3,75.0,1.2,140.0,0.0,0.0,4.0,15.88161284534051,23.221863894421227,23.31018780369021,23.745874924004054,23.411501440494275,23.90123635610196,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  02:00:00,15.6,79.0,0.8,140.0,0.0,0.0,4.0,14.45189759682011,23.077341619559058,23.149488405794814,23.58088112152461,23.261612120889873,23.739014824740999,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  03:00:00,14.8,83.0,0.5,110.0,0.0,0.0,4.0,13.133772550058096,22.922172293160686,22.97732266850874,23.39922164580223,23.099372273565366,23.557115966173265,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  04:00:00,14.4,85.0,0.7,110.0,0.0,0.0,4.0,12.129239571280449,22.791378701404825,22.823859297712724,23.23568006405544,22.953259444024718,23.391081102418477,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  05:00:00,13.9,88.0,0.8,110.0,0.0,0.0,4.0,11.260665922065506,22.672769823194938,22.68004928123888,23.079401630411018,22.8170485029843,23.23096358251074,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  06:00:00,13.5,89.0,1.0,140.0,14.0,0.0,4.0,10.89958284639506,23.235002443839613,22.947185112289799,23.380024151158819,23.10190841781902,23.516772096985116,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  07:00:00,15.6,82.0,1.4,140.0,74.0,317.0,4.0,14.072697302502407,23.579310184699027,23.318829267058509,23.984764501732199,23.436862856166486,23.812826121209864,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,11435.122815993258,790457.9293927027,0.0,0.0,0.0,0.0,11435.122815993258,790457.9293927027 
 05/31  08:00:00,17.6,75.0,1.7,140.0,86.0,641.0,4.0,20.81234100115385,23.997610643634073,23.987942284964136,23.9999624238203,23.99313767064465,23.999914694174057,0.95,0.9,0.9,0.35,24.0,21.0,0.0,3685845.4283344668,0.0,2291182.1364362726,2313.9425397589695,4926565.60007896,0.0,2604827.675661122,703.3504169050229,1904794.8432919568,3017.2929566639925,15413215.683802778 
 05/31  09:00:00,19.7,68.0,2.1,320.0,88.0,796.0,4.0,27.336221196570425,23.99999659243165,23.999982944249824,23.999999825659363,23.999989952422003,23.999999857856407,0.95,0.9,0.9,0.38,24.0,21.0,0.0,5257035.392877916,0.0,3820243.6403198598,0.0,7350449.408387418,0.0,3861353.3582949836,0.0,2634947.614036073,0.0,22924029.41391625 
 05/31  10:00:00,21.8,62.0,2.6,320.0,109.0,849.0,4.0,33.44228207762492,23.999999994535388,23.99999997133086,23.999999999188917,23.99999998274104,23.99999999971904,0.95,0.9,0.9,0.39,24.0,21.0,0.0,6168968.739473682,0.0,4634909.44687934,0.0,7463662.822519435,0.0,4759640.883020495,0.0,3274038.102351709,0.0,26301219.99424466 
 05/31  11:00:00,24.0,57.0,3.1,320.0,118.0,886.0,4.0,38.85971317419308,23.999999999987378,23.999999999927164,23.999999999996196,23.99999999995608,23.99999999999919,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6861790.355865212,0.0,5382912.169255155,0.0,5798709.295623952,0.0,5384562.088628095,0.0,3663656.2277998027,0.0,27091630.137172216 
 05/31  12:00:00,26.1,52.0,3.6,270.0,137.0,890.0,4.0,43.621375137228799,23.999999999999969,23.999999999999788,23.999999999999984,23.999999999999873,23.999999999999998,0.5,0.9,0.8,0.57,24.0,21.0,0.0,5854429.334663402,0.0,4856960.3133854749,0.0,4355929.459388753,0.0,4780596.875556679,0.0,3328191.5280735355,0.0,23176107.511067846 
 05/31  13:00:00,26.9,51.0,3.6,270.0,160.0,866.0,4.0,45.96799121256004,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,7516830.966118,0.0,6114054.971783262,0.0,4886244.165232282,0.0,5984155.851549395,0.0,4045513.375740245,0.0,28546799.330423185 
 05/31  14:00:00,27.8,50.0,3.6,270.0,361.0,574.0,4.0,46.900922161168249,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,7982706.214428564,0.0,6923021.375706993,0.0,5298978.468476659,0.0,6669900.450714081,0.0,4490272.195235934,0.0,31364878.70456223 
 05/31  15:00:00,28.6,49.0,3.6,270.0,373.0,284.0,4.0,44.546806890060029,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,8241835.785140393,0.0,7417882.3728234269,0.0,5571937.959853566,0.0,7115011.791731795,0.0,5152985.473006909,0.0,33499653.382556093 
 05/31  16:00:00,28.0,49.0,3.6,270.0,278.0,493.0,4.0,43.18928618164181,24.000000000000005,24.000000000000005,24.000000000000005,24.0,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,8356658.462878196,0.0,7548259.060920502,0.0,5597444.634790231,0.0,7263411.049546719,0.0,6641941.475106669,0.0,35407714.68324231 
 05/31  17:00:00,27.3,48.0,3.6,270.0,126.0,690.0,4.0,42.39176761368081,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,4389307.15906571,0.0,4540703.237171862,0.0,3706630.2487662399,0.0,4303201.311768634,0.0,6884251.868219668,0.0,23824093.824992114 
 05/31  18:00:00,26.7,47.0,3.6,180.0,79.0,647.0,4.0,39.49260260002657,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,2601542.6528018668,0.0,2988424.6480273089,0.0,2606076.2977598079,0.0,2840083.4110160989,0.0,6541016.280780748,0.0,17577143.29038583 
 05/31  19:00:00,25.0,54.0,2.9,180.0,58.0,378.0,4.0,35.311996597934989,24.000000000000005,24.000000000000005,24.000000000000005,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,2214304.163745575,0.0,2353610.4067403536,0.0,2165843.5577993586,0.0,2365561.84107066,0.0,5173719.725679392,0.0,14273039.695035339 
 05/31  20:00:00,23.9,58.0,2.2,180.0,13.0,0.0,4.0,30.988462696688108,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1568575.441371816,0.0,1542397.6221355494,0.0,1698118.4280668435,0.0,1647232.1582019323,0.0,2554646.393257933,0.0,9010970.043034073 
 05/31  21:00:00,22.8,62.0,1.5,200.0,0.0,0.0,4.0,26.994329727581844,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1262129.1617346635,0.0,1084698.3565618303,0.0,1412522.1073129515,0.0,1173919.0859880527,0.0,1777225.5718792203,0.0,6710494.283476719 
 05/31  22:00:00,21.7,67.0,1.9,200.0,0.0,0.0,4.0,24.225043361077519,24.105267363267506,24.19093722226293,24.555288693636969,24.231385858588746,24.675858281899179,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  23:00:00,20.9,72.0,2.2,200.0,0.0,0.0,4.0,22.092202598730457,23.983169538322565,24.10138554494819,24.536987727541829,24.16208747914604,24.68316959422258,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  24:00:00,20.2,76.0,2.6,160.0,0.0,0.0,4.0,20.47323319362922,23.82659147923362,23.961199135183116,24.43308464864095,24.041955835351538,24.60937921635923,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  01:00:00,19.9,79.0,1.0,160.0,0.0,0.0,5.0,18.972457378055635,23.76089438795495,23.887321064629448,24.36906450134866,23.980638110659425,24.56311984686116,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  02:00:00,19.6,81.0,1.0,160.0,0.0,0.0,5.0,17.78571983241985,23.770305205817694,23.87721831635896,24.35264330732563,23.98070133639017,24.555922590399445,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  03:00:00,19.4,83.0,1.0,250.0,0.0,0.0,5.0,16.892968870776089,23.797102553774367,23.882503349392935,24.345673581394786,23.995588497944376,24.551249865718704,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  04:00:00,19.1,85.0,0.7,250.0,0.0,0.0,5.0,16.07291232518933,23.789108471813095,23.856371598271108,24.30780592640445,23.976748059199797,24.513387752341349,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  05:00:00,18.7,87.0,0.3,250.0,0.0,0.0,5.0,15.225196142026992,23.778294309317439,23.82472813624377,24.26476251231795,23.950266613180437,24.468376020379475,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
