Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 06/01  06:00:00,18.2,89.0,0.0,0.0,11.0,0.0,5.0,14.920572363709138,23.997985856347275,23.999381906510345,24.005180796439175,23.99957879633078,24.012348510065764,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1018187.7888764523,0.0,311908.5099652498,0.0,924167.1643403258,0.0,655251.533889597,0.0,1276912.835115888,0.0,4186427.832187513 
 06/01  07:00:00,19.9,77.0,0.5,0.0,81.0,192.0,5.0,17.87224845953262,23.99999704237335,23.999999217575735,24.00002263717792,23.99999934172338,24.000037059355923,0.2,0.3,0.4,0.19,24.0,21.0,0.0,1963306.345248963,0.0,1255081.1961980533,0.0,2505279.499122887,0.0,1512153.7983423882,0.0,1779176.134878493,0.0,9014996.973790784 
 06/01  08:00:00,21.4,69.0,1.0,0.0,131.0,472.0,5.0,23.707454562989914,23.999999994684978,23.999999998527664,24.000000092635326,23.999999998685686,24.000000089569178,0.95,0.9,0.9,0.35,24.0,21.0,0.0,7449915.07585695,0.0,5796318.695101256,0.0,6692495.259538621,0.0,6095562.58187774,0.0,4138356.6658405095,0.0,30172648.278215078 
 06/01  09:00:00,22.8,62.0,1.5,160.0,120.0,711.0,5.0,29.633612155874844,23.99999999998753,23.99999999999619,24.000000000560087,23.999999999996555,24.00000000027213,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8632608.490622085,0.0,6906380.53723753,0.0,8924281.527002724,0.0,6900113.750217931,0.0,4579380.964456123,0.0,35942765.26953639 
 06/01  10:00:00,23.8,57.0,2.7,160.0,144.0,769.0,5.0,34.43923060051053,23.999999999999955,23.999999999999984,24.000000000005025,23.999999999999987,24.00000000000133,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8873964.001412053,0.0,7226574.676171636,0.0,8921501.853289599,0.0,7187682.642142069,0.0,4852941.13157985,0.0,37062664.3045952 
 06/01  11:00:00,24.8,52.0,3.9,160.0,193.0,752.0,5.0,38.19983969844866,24.000000000000005,24.000000000000005,24.00000000000005,24.000000000000005,24.00000000000001,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9039751.442781628,0.0,7560156.749621572,0.0,7217360.504831775,0.0,7480558.783715808,0.0,5075152.53159853,0.0,36372980.01254931 
 06/01  12:00:00,25.8,47.0,5.1,110.0,323.0,613.0,5.0,40.862876866143789,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7785223.523469963,0.0,6911263.816310824,0.0,5636597.775609822,0.0,6750057.78630274,0.0,4670652.809043214,0.0,31753795.710736567 
 06/01  13:00:00,25.3,58.0,6.1,110.0,432.0,381.0,5.0,39.99246772175512,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9286174.289208852,0.0,8173431.943566219,0.0,6084824.599119091,0.0,7933359.802983188,0.0,5392875.915417806,0.0,36870666.55029515 
 06/01  14:00:00,24.9,69.0,7.2,110.0,415.0,145.0,5.0,37.33790332633123,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9842855.82791638,0.0,8593341.441683513,0.0,6307667.661537698,0.0,8339976.485611409,0.0,5633870.288145675,0.0,38717711.70489468 
 06/01  15:00:00,24.4,81.0,8.2,110.0,169.0,7.0,5.0,32.67803348640213,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10038541.439166334,0.0,8215432.69828047,0.0,6074697.579779818,0.0,8094416.105183647,0.0,5427384.368536123,0.0,37850472.19094639 
 06/01  16:00:00,23.8,77.0,7.0,110.0,146.0,0.0,5.0,29.69809158800139,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10053694.108981738,0.0,8030733.536956135,0.0,5919633.960472859,0.0,7970641.422545024,0.0,5296906.465312217,0.0,37271609.49426798 
 06/01  17:00:00,23.1,72.0,5.8,110.0,109.0,0.0,5.0,27.99990503613101,24.0,23.999999999999998,24.0,24.0,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5892589.807547988,0.0,4872963.86611677,0.0,3961519.7768035919,0.0,4849047.684403567,0.0,3370156.2036344816,0.0,22946277.338506398 
 06/01  18:00:00,22.5,67.0,4.6,140.0,66.0,0.0,5.0,26.124242092439887,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999998,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3921012.497580838,0.0,3288023.929747774,0.0,2880167.8254710396,0.0,3301361.2006974376,0.0,2355536.9930563287,0.0,15746102.446553417 
 06/01  19:00:00,22.1,72.0,4.4,140.0,25.0,0.0,5.0,24.457069152412119,24.0,24.0,24.0,23.999999999999998,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3395215.932487782,0.0,2713684.4762609347,0.0,2492447.4903018826,0.0,2762785.877776354,0.0,1992299.415773064,0.0,13356433.192600018 
 06/01  20:00:00,21.6,77.0,4.3,140.0,2.0,0.0,5.0,23.002282306118674,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2821498.637823555,0.0,2168530.201397072,0.0,2117599.728411599,0.0,2249531.6937236075,0.0,1647512.2589151173,0.0,11004672.520270952 
 06/01  21:00:00,21.2,83.0,4.1,110.0,0.0,0.0,5.0,21.801212753229817,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2588202.7393335516,0.0,1693609.7425200013,0.0,1794687.7218877082,0.0,1828583.050600841,0.0,1352454.9612545069,0.0,9257538.215596607 
 06/01  22:00:00,20.9,86.0,5.8,110.0,0.0,0.0,5.0,21.069463341067537,24.40647688571887,24.48369832600394,24.829520751885409,24.520643323615368,24.616321869926784,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  23:00:00,20.5,88.0,7.6,110.0,0.0,0.0,5.0,20.633702745391415,24.376837740382514,24.45460436571609,24.833111469602863,24.50496559910287,24.597050601489977,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  24:00:00,20.2,91.0,9.3,110.0,0.0,0.0,5.0,20.29857471421405,24.28540487242843,24.301908611541035,24.720615320761238,24.374083653746856,24.46122293405834,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  01:00:00,20.1,91.0,8.6,110.0,0.0,0.0,6.0,19.98101778028657,24.244635361543148,24.30972024982938,24.722214134552844,24.378315126967775,24.46495734058695,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  02:00:00,19.9,92.0,7.9,110.0,0.0,0.0,6.0,19.643473851256805,24.184071933284988,24.232385524088579,24.6321110482982,24.30293675440593,24.376136586735499,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  03:00:00,19.8,92.0,7.2,110.0,0.0,0.0,6.0,19.599761113425865,24.128312884227218,24.07264275585174,24.475410972054488,24.16269196185727,24.22816038083532,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  04:00:00,19.5,93.0,6.9,110.0,0.0,0.0,6.0,19.188648708334037,24.050960224170056,24.052918431458566,24.43036490557462,24.130941227839956,24.189886923103168,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  05:00:00,19.1,95.0,6.5,110.0,0.0,0.0,6.0,18.7517987327413,23.991218294722388,23.96913174312614,24.327489760438746,24.05105535239445,24.09650841556114,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  06:00:00,18.8,96.0,6.2,140.0,2.0,0.0,6.0,18.989737255660687,23.999890402727347,23.999851150820655,24.00586756352729,24.000465753874104,24.00099450114582,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1870684.0387647169,0.0,501053.0131551443,0.0,1017278.7976392047,0.0,783311.4745580212,0.0,578929.5463017444,0.0,4751256.870418832 
 06/02  07:00:00,18.2,95.0,6.0,140.0,26.0,0.0,6.0,18.71821308143491,23.999999656942728,23.999999893994045,24.000018617739458,24.00000066540177,24.00000148986727,0.2,0.3,0.4,0.19,24.0,21.0,0.0,2350773.883197582,0.0,1066379.2948692623,0.0,1307661.9522450185,0.0,1257158.1321203015,0.0,856836.7971990535,0.0,6838810.059631217 
 06/02  08:00:00,17.7,93.0,5.9,140.0,66.0,0.0,6.0,19.549165475325986,23.99999998656176,23.999999996312888,24.000000709930278,24.000000023729556,24.00000005292986,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8360266.5843271729,0.0,5495869.185157653,0.0,3758714.3309271999,0.0,5733079.70478299,0.0,3536976.189983535,0.0,26884905.99517855 
 06/02  09:00:00,17.1,91.0,5.7,160.0,109.0,0.0,6.0,18.892970242440673,23.999999999271134,23.999999999837969,24.000000033605305,24.00000000108243,24.000000002362474,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8656020.285491292,0.0,5640634.156642201,0.0,3633285.3669036638,0.0,5770024.595728807,0.0,3478999.8333286654,0.0,27178964.238094629 
 06/02  10:00:00,16.6,91.0,7.7,160.0,147.0,0.0,6.0,19.82627787491721,23.999999999973434,23.999999999994789,24.000000001162954,24.00000000003556,24.000000000077156,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8346872.75231792,0.0,5728014.243243593,0.0,3687616.7481209759,0.0,5793402.583853136,0.0,3516246.5513380838,0.0,27072152.87887371 
 06/02  11:00:00,16.1,92.0,9.8,160.0,175.0,2.0,6.0,20.326724983178957,23.999999999997507,23.99999999999958,24.000000000097744,24.000000000002936,24.00000000000621,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8326826.7506163059,0.0,5697578.872176649,0.0,3670902.666080991,0.0,5761875.869780384,0.0,3500531.1098131847,0.0,26957715.268467517 
 06/02  12:00:00,15.6,92.0,11.8,200.0,193.0,3.0,6.0,18.5943932808102,23.999999999999966,23.99999999999999,24.00000000000105,24.000000000000026,24.000000000000058,0.5,0.9,0.8,0.57,24.0,21.0,0.0,6801510.521979503,0.0,4130984.4652644728,0.0,2767177.6886522036,0.0,4266527.811501055,0.0,2587205.638392582,0.0,20553406.125789819 
 06/02  13:00:00,15.3,91.0,12.2,200.0,199.0,3.0,6.0,19.33898200504141,24.0,24.0,24.00000000000005,24.0,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,8175190.94722931,0.0,5328818.726920479,0.0,3433722.5776773376,0.0,5412791.645222574,0.0,3263188.2923821287,0.0,25613712.18943183 
 06/02  14:00:00,14.9,89.0,12.5,200.0,193.0,3.0,6.0,19.696642787698097,24.0,23.999999999999998,24.000000000000005,24.0,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,8333344.484182762,0.0,5377346.493907096,0.0,3450432.8221781647,0.0,5465851.316606579,0.0,3285428.969222562,0.0,25912404.086097167 
 06/02  15:00:00,14.6,87.0,12.9,230.0,176.0,2.0,6.0,17.86858097629884,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,8203789.658767319,0.0,4881604.572293095,0.0,3149281.819705604,0.0,5048886.7568291579,0.0,3016229.320787309,0.0,24299792.12838249 
 06/02  16:00:00,14.3,90.0,11.9,230.0,148.0,0.0,6.0,18.096964882497866,24.0,24.0,23.999999999999994,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,8128593.75365367,0.0,5133178.754216714,0.0,3269740.3831131339,0.0,5267231.443624262,0.0,3144464.3243545049,0.0,24943208.658962285 
 06/02  17:00:00,14.0,92.0,10.8,230.0,110.0,0.0,6.0,17.244398984518594,24.0,23.999999999999998,24.0,24.0,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,4143080.8730892699,0.0,2090484.9576989427,0.0,1449233.4060976282,0.0,2248485.25381356,0.0,1326419.0166202926,0.0,11257703.507319693 
 06/02  18:00:00,13.7,95.0,9.8,230.0,67.0,0.0,6.0,15.508814960649929,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999998,0.1,0.3,0.4,0.21,24.0,21.0,0.0,2174292.2057557899,0.0,207409.55123580044,0.0,297140.8069331799,0.0,446402.1560563903,0.0,199498.4674822385,0.0,3324743.187463399 
 06/02  19:00:00,13.7,95.0,9.1,230.0,26.0,0.0,6.0,14.795167101626803,24.0,24.0,24.000000000000005,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1668364.7057475413,0.0,11386.88498904193,0.0,147360.20624920156,0.0,218751.56164914155,0.0,58875.452998920184,0.0,2104738.8116338464 
 06/02  20:00:00,13.6,95.0,8.4,230.0,2.0,0.0,6.0,14.020493140298193,24.0,23.770562338000933,23.878923910166173,23.876922345769196,23.810956145089443,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1077317.9195838646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1077317.9195838646 
 06/02  21:00:00,13.6,95.0,7.7,250.0,0.0,0.0,6.0,13.983121995004384,24.000000000000005,23.475310314020164,23.58410319512823,23.606190436797886,23.529117973256449,0.05,0.2,0.4,0.08,24.0,21.0,0.0,807541.2217522753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807541.2217522753 
 06/02  22:00:00,13.8,94.0,7.7,250.0,0.0,0.0,6.0,13.517425657773052,23.283482414140317,23.02776187995157,23.094974508133725,23.138479834847496,23.033245740245066,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  23:00:00,14.0,92.0,7.7,250.0,0.0,0.0,6.0,13.278272811267858,23.243349450994985,22.884921516762586,22.952501595353764,23.010177828669808,22.89432317932094,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  24:00:00,14.2,91.0,7.7,250.0,0.0,0.0,6.0,13.654906326306398,23.06228558350204,22.58094651816156,22.654360318335877,22.71954429426154,22.600469357486966,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  01:00:00,14.5,87.0,7.7,250.0,0.0,0.0,7.0,13.528950044543887,22.843233110926599,22.446308397311165,22.507906615384728,22.571454821797294,22.454916557210919,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  02:00:00,14.7,83.0,7.7,250.0,0.0,0.0,7.0,13.50796210033567,22.742324518518559,22.315605357339594,22.37487743881712,22.442470174557653,22.319514652273488,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  03:00:00,15.0,79.0,7.7,250.0,0.0,0.0,7.0,13.626332598664842,22.6509129461414,22.214951177732137,22.26667409858578,22.339899656619005,22.213886783405159,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  04:00:00,15.2,76.0,6.7,250.0,0.0,0.0,7.0,13.740368992747829,22.566923282653837,22.120767855245679,22.165388406818605,22.243970039184,22.11463297153827,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  05:00:00,15.4,72.0,5.6,250.0,0.0,0.0,7.0,13.890337893310769,22.491170235457447,22.041975326980489,22.077935357394059,22.16147648848152,22.030278866220909,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  06:00:00,15.6,69.0,4.6,250.0,6.0,0.0,7.0,14.178793842908793,23.223473259618787,22.475396684075446,22.528194555661977,22.60797233334052,22.466365175277056,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  07:00:00,16.2,67.0,5.5,250.0,72.0,8.0,7.0,15.444637827236246,23.278374736009558,22.57853783240634,22.644221481698133,22.67785926745392,22.548885638015979,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  08:00:00,16.9,65.0,6.3,250.0,174.0,99.0,7.0,17.34466046514968,23.70516776535181,23.106297448280598,23.440315006154678,23.18746177925128,23.044035870202163,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  09:00:00,17.5,63.0,7.2,250.0,269.0,196.0,7.0,21.38797990479436,23.841679609155365,23.372898319075366,23.967698606416695,23.41045196586084,23.27717111819713,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,61044.675958546126,0.0,0.0,0.0,0.0,0.0,61044.675958546126 
 06/03  10:00:00,18.0,62.0,7.5,250.0,345.0,231.0,7.0,25.223031428319449,23.98439762762795,23.656958326371816,23.99995508136425,23.658030547298844,23.538831996034444,0.3,0.3,0.5,0.19,24.0,21.0,0.0,27875.94152710039,0.0,0.0,0.0,708772.4534418291,0.0,0.0,0.0,0.0,0.0,736648.3949689295 
 06/03  11:00:00,18.5,60.0,7.9,250.0,484.0,159.0,7.0,28.681973137170535,23.999994939418323,23.925695420010013,23.999999930582218,23.88766813976898,23.78826676589192,0.3,0.3,0.5,0.23,24.0,21.0,0.0,409576.56783416218,0.0,0.0,0.0,747100.4967595055,0.0,0.0,0.0,0.0,0.0,1156677.0645936677 
 06/03  12:00:00,19.0,59.0,8.2,270.0,420.0,282.0,7.0,31.264049095713899,23.851157947012493,23.79120976548318,23.999999999959763,23.72754374625093,23.65563688982479,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,163818.55685184877,0.0,0.0,0.0,0.0,0.0,163818.55685184877 
 06/03  13:00:00,19.1,59.0,7.9,270.0,436.0,281.0,7.0,33.08902499010094,23.82469485663143,23.846602249413153,23.999999999999984,23.761002461107358,23.70518573390385,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,64165.42265523265,0.0,0.0,0.0,0.0,0.0,64165.42265523265 
 06/03  14:00:00,19.1,59.0,7.5,270.0,421.0,281.0,7.0,34.07970881586941,23.81428518770291,23.901259672069146,24.0,23.79818267680632,23.758921857547315,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,113457.68301323804,0.0,0.0,0.0,0.0,0.0,113457.68301323804 
 06/03  15:00:00,19.2,60.0,7.2,250.0,420.0,232.0,7.0,34.27392910473308,23.83641936232314,23.999954467863938,24.0,23.88817261483142,23.998582812759964,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,12320.105469495138,0.0,213608.0161758925,0.0,0.0,0.0,87065.8319581331,0.0,312993.95360352078 
 06/03  16:00:00,18.6,62.0,6.7,250.0,331.0,348.0,7.0,34.028661250676559,23.853771155115458,23.999999933132967,23.999999999999998,23.90335342435535,23.999914173604038,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,38536.495800726705,0.0,209820.09633348484,0.0,0.0,0.0,962502.826858251,0.0,1210859.4189924626 
 06/03  17:00:00,18.0,64.0,6.2,250.0,217.0,443.0,7.0,32.69474317622616,23.698332180927936,23.83157450386453,23.929236221448848,23.73503009845483,23.99999922708611,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1539057.116588889,0.0,1539057.116588889 
 06/03  18:00:00,17.4,66.0,5.7,290.0,131.0,437.0,7.0,30.26018765795167,23.235029988809296,23.46843467323748,23.500319940595288,23.41184457502343,24.87612468314863,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  19:00:00,16.8,69.0,4.8,290.0,78.0,216.0,7.0,26.4452361855622,23.071668314665847,23.247036781753996,23.280940798301754,23.226207287401907,24.65880059244683,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  20:00:00,16.2,73.0,4.0,290.0,12.0,0.0,7.0,22.2714347039826,22.92551907675791,22.97760605166002,23.04905366976043,23.007584956164235,23.80917752930516,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  21:00:00,15.6,76.0,3.1,250.0,0.0,0.0,7.0,19.044817225044768,22.78421050343405,22.766214241625808,22.863186357868814,22.80368557553566,23.404801557887678,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  22:00:00,15.3,79.0,2.8,250.0,0.0,0.0,7.0,17.085565547305359,22.682576656785245,22.633036171818767,22.738400558397097,22.683636968090146,23.18553748555671,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  23:00:00,15.0,81.0,2.4,250.0,0.0,0.0,7.0,15.74667098398077,22.59085255914949,22.524844448480616,22.630673266663096,22.586708723588467,23.043389158070835,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  24:00:00,14.7,83.0,2.1,230.0,0.0,0.0,7.0,14.851512934063664,22.505207370490923,22.428281028179727,22.53056082005861,22.50051429380565,22.924344772383269,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  01:00:00,14.5,85.0,2.1,230.0,0.0,0.0,1.0,14.07880119411201,22.435163085527475,22.32984084568648,22.429419842086746,22.41354090345571,22.81224875600974,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  02:00:00,14.4,86.0,2.1,230.0,0.0,0.0,1.0,13.367050202314744,22.372590231414276,22.2368241759844,22.333186917416385,22.331050552459148,22.70588431145403,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  03:00:00,14.2,87.0,2.1,180.0,0.0,0.0,1.0,12.638249706034557,22.299780346514,22.130486840108476,22.225381249519935,22.234761368194108,22.586011948235368,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  04:00:00,14.3,87.0,1.9,180.0,0.0,0.0,1.0,12.278730583410463,22.250884339991079,22.068834124487187,22.155641762408068,22.17437742836064,22.50387089101769,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  05:00:00,14.4,87.0,1.7,180.0,0.0,0.0,1.0,12.068117583137829,22.19946092230523,21.998523947966807,22.079315564515054,22.105913841954594,22.41352674214211,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  06:00:00,14.5,87.0,1.5,180.0,2.0,0.0,1.0,11.986655257044628,22.154208327769369,21.939699728507894,22.013449564201144,22.046929616805057,22.33343555406721,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  07:00:00,15.3,84.0,1.7,180.0,53.0,0.0,1.0,13.088760332598488,22.17647945581684,21.991748747472703,22.057497930701456,22.09187390066731,22.362428460450759,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  08:00:00,16.1,80.0,1.9,180.0,173.0,45.0,1.0,16.55421371609054,22.22027781093107,22.146208611846335,22.392525603907609,22.229400734286434,22.472694539165749,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  09:00:00,16.9,77.0,2.1,250.0,272.0,188.0,1.0,21.126005350951414,22.30318961951707,22.368270628641555,22.9830641362087,22.407191681197565,22.640708020116475,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  10:00:00,18.2,70.0,2.4,250.0,354.0,89.0,1.0,26.194919852698289,22.456763961358179,22.63930984879908,23.205236460739657,22.635674517257227,22.872465144072277,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  11:00:00,19.5,64.0,2.8,250.0,348.0,13.0,1.0,28.00992748125397,22.6483754936597,22.890028777144484,23.244269442751368,22.869292812281875,23.110271686837366,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  12:00:00,20.8,57.0,3.1,340.0,193.0,4.0,1.0,26.740999397612116,22.822816794557043,22.961695431759368,23.243334043672257,22.928540528183289,23.196029229027013,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  13:00:00,22.0,53.0,3.3,340.0,482.0,17.0,1.0,30.45322270877649,22.966008476992383,23.278402779801316,23.477813961049728,23.199672289327219,23.484402605928766,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  14:00:00,23.2,49.0,3.4,340.0,448.0,252.0,1.0,36.98928749249372,23.12607565761467,23.513071463535807,23.682084332187008,23.401846356045167,23.70044931315083,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  15:00:00,24.4,45.0,3.6,270.0,354.0,448.0,1.0,41.51824941706675,23.288387237235147,23.714138392579526,23.865301921276527,23.585012832875614,24.13018922767059,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  16:00:00,23.6,43.0,4.3,270.0,362.0,210.0,1.0,40.05441606080313,23.30742129103171,23.78926907468591,23.92070456521072,23.6530280768089,24.538803712434875,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  17:00:00,22.8,39.0,5.0,270.0,249.0,42.0,1.0,35.67046806348728,23.299119223613013,23.756784985837,23.877860569963685,23.630849645173077,24.413142670344567,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  18:00:00,22.0,36.0,5.7,250.0,68.0,0.0,1.0,31.345939923355336,23.253677924919509,23.59726708641885,23.722797145345724,23.5042608983906,24.075675776205864,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  19:00:00,20.9,45.0,4.3,250.0,54.0,0.0,1.0,27.35231627508088,23.16223452949609,23.423366362308735,23.545948061342199,23.3635052493785,23.810819762754883,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  20:00:00,19.7,55.0,2.9,250.0,7.0,0.0,1.0,23.960860585704084,23.03268344798307,23.210471909431793,23.331608976040657,23.187771288129946,23.56204178624225,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  21:00:00,18.6,67.0,1.5,270.0,0.0,0.0,1.0,20.825987648705135,22.865219926646309,22.978488649243017,23.124801976907905,22.995390206366517,23.34806075672708,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  22:00:00,18.1,71.0,1.2,270.0,0.0,0.0,1.0,18.68207371790177,22.780034288997926,22.87693629679822,23.02328970558423,22.89773184091347,23.236636002963154,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  23:00:00,17.7,76.0,0.8,270.0,0.0,0.0,1.0,17.14816332177605,22.71781981319894,22.801523766432479,22.942666587471657,22.83224302476259,23.149377391600884,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  24:00:00,17.2,80.0,0.5,360.0,0.0,0.0,1.0,15.86545270791182,22.651258908787363,22.716913892486894,22.85342402805554,22.7571652345303,23.05254924294974,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  01:00:00,16.8,82.0,0.7,360.0,0.0,0.0,2.0,14.871639925522786,22.723474245588048,22.761793769462189,22.886981383781575,22.814363506871666,23.07902633644582,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  02:00:00,16.4,84.0,0.8,360.0,0.0,0.0,2.0,13.963242112789443,22.67930515248332,22.688148962040715,22.806772779033499,22.751259537273947,22.991129367997269,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  03:00:00,16.0,85.0,1.0,250.0,0.0,0.0,2.0,13.103377475175382,22.629466167012806,22.60643818706201,22.720383268728626,22.67805715509951,22.89957067662887,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  04:00:00,15.5,86.0,0.7,250.0,0.0,0.0,2.0,12.232934728431325,22.554376653255763,22.508555880783196,22.61821816837754,22.58905244147491,22.790888005536205,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  05:00:00,15.1,87.0,0.3,250.0,0.0,0.0,2.0,11.372489103320043,22.511411466535049,22.44090903916723,22.545580421922837,22.53025561534855,22.711722388660364,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  06:00:00,14.6,88.0,0.0,0.0,11.0,0.0,2.0,10.77389146883587,23.13833744699022,22.766100147770275,22.884005759752549,22.8747694563031,23.042543057110686,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  07:00:00,16.2,80.0,0.5,0.0,81.0,218.0,2.0,13.674923780151087,23.4465231012193,23.14893206444524,23.864218951332349,23.23650471950135,23.38971819903266,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,89048.45115772494,0.0,0.0,0.0,0.0,0.0,89048.45115772494 
 06/05  08:00:00,17.8,73.0,1.0,0.0,141.0,471.0,2.0,20.552625744294255,23.991483423799328,23.97269775055402,23.999763979242709,23.97907595462479,23.99009514601908,0.95,0.9,0.9,0.35,24.0,21.0,0.0,3706346.170584634,0.0,2082705.356125629,0.0,4039189.7775212938,0.0,2322629.950106887,0.0,1519740.2331196033,0.0,13670611.487458047 
 06/05  09:00:00,19.4,66.0,1.5,340.0,112.0,735.0,2.0,27.413495080075337,23.999988979790375,23.999966896985396,23.999999162137614,23.999974052171589,23.999987116186646,0.95,0.9,0.9,0.38,24.0,21.0,0.0,5558642.240219719,0.0,3860299.89124673,0.0,6109298.952637555,0.0,3908280.1069068957,0.0,2405502.4699112495,0.0,21842023.660922149 
 06/05  10:00:00,20.9,63.0,1.3,340.0,128.0,811.0,2.0,33.993406555669789,23.999999983439858,23.999999949886225,23.999999996740106,23.9999999606644,23.999999980030699,0.95,0.9,0.9,0.39,24.0,21.0,0.0,6327617.28461736,0.0,4603682.730199009,0.0,6765472.161451486,0.0,4603711.593611971,0.0,2787915.763526707,0.0,25088399.533406535 
 06/05  11:00:00,22.4,60.0,1.2,340.0,128.0,867.0,2.0,39.955327014492429,23.99999999996763,23.999999999897445,23.999999999988405,23.999999999920474,23.999999999957514,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6959561.691019779,0.0,5222130.85945102,0.0,5263541.677374689,0.0,5149096.274783513,0.0,3244786.994106758,0.0,25839117.496735764 
 06/05  12:00:00,23.9,57.0,1.0,270.0,145.0,876.0,2.0,45.41338296477216,23.999999999999944,23.999999999999777,23.999999999999976,23.999999999999834,23.999999999999909,0.5,0.9,0.8,0.57,24.0,21.0,0.0,6012415.743989635,0.0,4669888.567592423,0.0,3851383.055210373,0.0,4552094.9711894509,0.0,2923925.703695163,0.0,22009708.041677044 
 06/05  13:00:00,25.1,51.0,1.5,270.0,152.0,879.0,2.0,47.948019920245638,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,7748310.826637745,0.0,5953682.719960753,0.0,4378055.389092904,0.0,5804668.760869242,0.0,3684587.466543005,0.0,27569305.163103649 
 06/05  14:00:00,26.2,45.0,2.1,270.0,141.0,883.0,2.0,49.210935628746209,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,8204859.543747654,0.0,6468938.117807342,0.0,4684452.417518228,0.0,6279264.436042112,0.0,3982165.7136479734,0.0,29619680.22876331 
 06/05  15:00:00,27.4,39.0,2.6,270.0,125.0,874.0,2.0,48.60395386449369,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,8455166.932158735,0.0,6905361.041012779,0.0,4949975.962234293,0.0,6688943.296411853,0.0,4713369.595472962,0.0,31712816.82729062 
 06/05  16:00:00,26.5,45.0,3.3,270.0,121.0,821.0,2.0,45.8836775248741,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,8536612.271949709,0.0,7099053.114067598,0.0,5033378.006538269,0.0,6888674.131127256,0.0,7264350.510937824,0.0,34822068.03462066 
 06/05  17:00:00,25.6,52.0,3.9,270.0,106.0,744.0,2.0,43.343221509627699,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,4943699.11840226,0.0,4400678.808253794,0.0,3325354.9705506975,0.0,4211283.704653461,0.0,6986865.911355013,0.0,23867882.51321523 
 06/05  18:00:00,24.7,59.0,4.6,250.0,101.0,568.0,2.0,39.15144260732695,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3308505.483710115,0.0,3148124.009663935,0.0,2443191.6699928829,0.0,3014011.778978946,0.0,6262019.8715812829,0.0,18175852.81392716 
 06/05  19:00:00,23.7,63.0,3.6,250.0,77.0,249.0,2.0,34.46986312761715,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3018997.3686188759,0.0,2629482.3307515818,0.0,2132863.079139701,0.0,2640152.570402761,0.0,4478039.0716280429,0.0,14899534.420540963 
 06/05  20:00:00,22.8,68.0,2.5,250.0,13.0,0.0,2.0,30.07043060316515,24.000000000000005,24.0,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2483361.7845781638,0.0,1895953.1406066823,0.0,1727020.4862559764,0.0,1992461.2757267648,0.0,2424160.643029491,0.0,10522957.330197078 
 06/05  21:00:00,21.8,73.0,1.5,250.0,0.0,0.0,2.0,26.089955411775166,24.0,24.000000000000005,24.000000000000005,24.0,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2256583.9157807787,0.0,1522845.0412227195,0.0,1501118.1771574896,0.0,1617359.5730948263,0.0,1859827.8134269457,0.0,8757734.52068276 
 06/05  22:00:00,20.9,77.0,1.7,250.0,0.0,0.0,2.0,23.621800535633115,24.320061812347775,24.344487032072764,24.609875105232427,24.38426710685618,24.753973855672866,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  23:00:00,20.1,81.0,1.9,250.0,0.0,0.0,2.0,21.70998199994068,24.292440527009267,24.31794998619413,24.627231284438243,24.377436374035669,24.8002686190552,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  24:00:00,19.2,85.0,2.1,230.0,0.0,0.0,2.0,20.14381472923615,24.136334173052366,24.194195425456898,24.5309488921656,24.272582787776956,24.736347126207684,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  01:00:00,18.5,87.0,1.6,230.0,0.0,0.0,3.0,18.7484221026497,24.056957984110939,24.087036974642357,24.43526973931872,24.17546189669997,24.661684965727319,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  02:00:00,17.9,89.0,1.0,230.0,0.0,0.0,3.0,17.353777885960807,23.965245632469654,23.977380774756786,24.320887745803775,24.077205162977493,24.55955811816216,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  03:00:00,17.2,90.0,0.5,290.0,0.0,0.0,3.0,15.856436940241082,23.861336187171575,23.84761931602217,24.186508041396466,23.959773730345469,24.427003397777715,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  04:00:00,17.0,91.0,0.5,290.0,0.0,0.0,3.0,14.718144609228647,23.789887879573784,23.754351077141583,24.085361642322505,23.874249141611828,24.322950877274594,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  05:00:00,16.7,92.0,0.5,290.0,0.0,0.0,3.0,13.832248450305409,23.731883879445165,23.674221783166766,23.994499295501119,23.801170259968484,24.227150375412508,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  06:00:00,16.5,92.0,0.5,250.0,12.0,0.0,3.0,13.613732531141255,23.99737682397584,23.973538282135448,23.999952282822677,23.999284098804119,24.0045307961908,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1084524.038011428,0.0,0.0,0.0,557468.6724385896,0.0,321854.62226296486,0.0,955585.2365769564,0.0,2919432.5692899387 
 06/06  07:00:00,16.8,90.0,0.7,250.0,80.0,230.0,3.0,16.22756264599193,23.999995584689765,23.99998013392115,23.999999791769058,23.99999909177989,24.000011943375136,0.2,0.3,0.4,0.19,24.0,21.0,0.0,1689408.5951198876,0.0,775273.9992713885,0.0,2008021.6165368492,0.0,987995.9221906432,0.0,1277198.0441766915,0.0,6737898.177295459 
 06/06  08:00:00,17.1,89.0,0.8,250.0,127.0,496.0,3.0,21.93862728523041,23.999999992124648,23.999999967504079,23.999999999211068,23.999999998377136,24.000000025054545,0.95,0.9,0.9,0.35,24.0,21.0,0.0,7216588.411768084,0.0,5016676.887900595,0.0,6254727.506133173,0.0,5474179.52563736,0.0,3636184.706218058,0.0,27598357.03765727 
 06/06  09:00:00,17.4,87.0,1.0,250.0,127.0,680.0,3.0,27.356657755317465,23.99999999997828,23.999999999910288,23.999999999994807,23.99999999999541,24.000000000080477,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8243436.240563613,0.0,6219983.177029326,0.0,8150479.810675435,0.0,6271652.242739249,0.0,4075297.8488403188,0.0,32960849.31984794 
 06/06  10:00:00,19.4,78.0,1.4,250.0,216.0,618.0,3.0,32.36417658935661,23.999999999999944,23.9999999999997,23.999999999999976,23.999999999999998,24.00000000000033,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8686569.170278194,0.0,6721168.194404792,0.0,7972308.313124505,0.0,6708502.576132409,0.0,4424240.084327494,0.0,34512788.33826739 
 06/06  11:00:00,21.3,69.0,1.7,250.0,343.0,455.0,3.0,36.135344725950869,24.000000000000005,24.0,24.000000000000005,24.000000000000005,24.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8991248.634970323,0.0,7186799.02697367,0.0,6575417.163373023,0.0,7111575.178489112,0.0,4750908.878610416,0.0,34615948.88241655 
 06/06  12:00:00,23.3,62.0,2.1,270.0,390.0,307.0,3.0,38.430335390034567,24.0,24.0,24.0,24.0,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7834675.54065914,0.0,6538434.922317497,0.0,5203340.98552639,0.0,6403269.330305528,0.0,4359147.365861098,0.0,30338868.144669657 
 06/06  13:00:00,24.7,56.0,2.1,270.0,439.0,273.0,3.0,39.51411245153916,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9381056.740080374,0.0,7800046.42064521,0.0,5700047.055444768,0.0,7599535.905180136,0.0,5084460.193419529,0.0,35565146.31477001 
 06/06  14:00:00,26.2,50.0,2.1,270.0,424.0,274.0,3.0,40.53751087969539,24.0,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9777226.27475034,0.0,8323642.362802107,0.0,5980803.819955855,0.0,8070337.038911188,0.0,5375857.043045714,0.0,37527866.539465207 
 06/06  15:00:00,27.6,45.0,2.1,230.0,422.0,227.0,3.0,40.40888168180329,24.0,24.0,24.000000000000005,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10060637.393581909,0.0,8846244.800420933,0.0,6254013.741600557,0.0,8538148.736843788,0.0,6040592.052459228,0.0,39739636.724906418 
 06/06  16:00:00,27.4,50.0,2.6,230.0,376.0,187.0,3.0,38.9774894513187,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9987336.128031753,0.0,8968816.797629584,0.0,6295829.218569463,0.0,8666492.614335353,0.0,6850434.586801763,0.0,40768909.34536791 
 06/06  17:00:00,27.1,54.0,3.1,230.0,305.0,133.0,3.0,37.708240097006278,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6209809.673218951,0.0,6024452.110431818,0.0,4479173.021181476,0.0,5757003.955985204,0.0,5357924.533435496,0.0,27828363.294252948 
 06/06  18:00:00,26.9,58.0,3.6,250.0,183.0,127.0,3.0,35.14168224025868,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4459168.671210188,0.0,4357377.217176485,0.0,3400457.3303930836,0.0,4209390.848172769,0.0,4325014.918166175,0.0,20751408.985118703 
 06/06  19:00:00,25.1,62.0,3.4,250.0,91.0,93.0,3.0,31.84230399923573,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3893284.5165344697,0.0,3564332.7330780464,0.0,2862580.508645861,0.0,3586291.9603578255,0.0,3598386.238990162,0.0,17504875.957606365 
 06/06  20:00:00,23.4,66.0,3.3,250.0,12.0,0.0,3.0,28.334123902112667,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3160918.238707796,0.0,2682312.039621724,0.0,2333590.4859458527,0.0,2759276.4960963975,0.0,2409315.454936417,0.0,13345412.715308186 
 06/06  21:00:00,21.6,70.0,3.1,180.0,0.0,0.0,3.0,24.835930926748376,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2750920.896166883,0.0,2141127.548533389,0.0,1975621.5478375792,0.0,2240409.8005194927,0.0,1931632.074844356,0.0,11039711.8679017 
 06/06  22:00:00,21.1,72.0,2.8,180.0,0.0,0.0,3.0,22.640555310820788,24.438916320968418,24.52452892717924,24.82063361837155,24.564420340407979,24.79161759860907,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  23:00:00,20.5,75.0,2.4,180.0,0.0,0.0,3.0,20.84246845804551,24.450262620732237,24.533086873696,24.877368155767,24.594405059597244,24.84378087862667,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  24:00:00,20.0,78.0,2.1,180.0,0.0,0.0,3.0,19.439661887053089,24.3433333523898,24.452361187196528,24.83841942946326,24.53259837113479,24.806870107593416,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  01:00:00,19.4,81.0,1.4,180.0,0.0,0.0,4.0,18.12270406410822,24.26864232502909,24.36273664448844,24.76026777896845,24.44988821806024,24.73359328179252,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  02:00:00,18.7,84.0,0.7,180.0,0.0,0.0,4.0,16.809200885086474,24.16496385158951,24.249042251923993,24.648754783110954,24.343837847942845,24.625573792310843,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  03:00:00,18.1,88.0,0.0,0.0,0.0,0.0,4.0,15.544829033528375,24.064177976200655,24.132475520774418,24.524722794505164,24.234786058321114,24.503846567982558,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  04:00:00,17.7,89.0,0.2,0.0,0.0,0.0,4.0,14.558146492043399,23.970751302111787,24.020158084704723,24.403157388350065,24.129503067624169,24.384417931272126,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  05:00:00,17.2,90.0,0.3,0.0,0.0,0.0,4.0,13.712227619641319,23.889714354454463,23.91746852777731,24.28955933245923,24.03409150831926,24.272113753378723,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  06:00:00,16.8,91.0,0.5,50.0,12.0,0.0,4.0,13.702477863622896,23.995578324409747,23.99844768402307,24.01366839745597,24.00073377318619,24.012350255929005,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1558483.5766661338,0.0,537697.1823425395,0.0,1010265.970750452,0.0,884732.0777044194,0.0,972172.1959324853,0.0,4963351.00339603 
 06/07  07:00:00,18.4,85.0,0.7,50.0,80.0,230.0,4.0,16.895532152867444,23.99999636814233,23.999998970323284,24.000034227085423,24.0000006199707,24.000015600462107,0.2,0.3,0.4,0.19,24.0,21.0,0.0,2193098.320408353,0.0,1317532.040625321,0.0,2685445.2390726318,0.0,1645665.174639632,0.0,1398681.309917287,0.0,9240422.084663226 
 06/07  08:00:00,20.1,79.0,0.8,50.0,125.0,507.0,4.0,22.992481507137666,23.999999993617615,23.99999999815502,24.00000013273146,24.000000001166499,24.00000003169509,0.95,0.9,0.9,0.35,24.0,21.0,0.0,7753033.876967395,0.0,5924042.659342856,0.0,6837252.063966845,0.0,6132494.500082071,0.0,3842581.0400648408,0.0,30489404.14042401 
 06/07  09:00:00,21.7,73.0,1.0,90.0,116.0,722.0,4.0,29.207126178002114,23.999999999985858,23.99999999999558,24.00000000073957,24.00000000000282,24.000000000081866,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8809737.182087144,0.0,6938548.333639531,0.0,9020064.965793252,0.0,6946955.229744045,0.0,4341190.09086193,0.0,36056495.8021259 
 06/07  10:00:00,23.7,63.0,1.2,90.0,132.0,802.0,4.0,35.07033337202915,23.999999999999955,23.99999999999998,24.000000000004545,24.0,24.00000000000024,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9217573.7998241,0.0,7340510.894313836,0.0,9105775.624009615,0.0,7309591.268841379,0.0,4636835.375791566,0.0,37610286.96278049 
 06/07  11:00:00,25.6,55.0,1.3,90.0,131.0,861.0,4.0,40.481933862877188,24.00000000000001,24.00000000000001,24.00000000000004,24.00000000000001,24.00000000000001,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9443217.296353208,0.0,7720929.092568808,0.0,7309332.382490669,0.0,7629774.356731078,0.0,4883797.4537287889,0.0,36987050.58187255 
 06/07  12:00:00,27.6,47.0,1.5,270.0,146.0,875.0,4.0,45.56618945689991,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8195507.258336602,0.0,6980428.913842086,0.0,5652615.865966633,0.0,6835227.950912882,0.0,4446965.608703353,0.0,32110745.597761554 
 06/07  13:00:00,27.9,43.0,2.4,270.0,159.0,869.0,4.0,47.32247862931392,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9578446.779447396,0.0,8062443.22800706,0.0,6001660.337204793,0.0,7880327.836049714,0.0,5079424.375872703,0.0,36602302.55658166 
 06/07  14:00:00,28.3,39.0,3.2,270.0,255.0,723.0,4.0,47.695942960032798,24.0,24.000000000000005,23.999999999999998,23.999999999999998,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9839661.553213519,0.0,8573848.734172769,0.0,6243084.244735176,0.0,8322539.041366167,0.0,5358554.268370774,0.0,38337687.8418584 
 06/07  15:00:00,28.6,36.0,4.1,140.0,355.0,448.0,4.0,45.36034747198184,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9867268.186906724,0.0,9045349.856801449,0.0,6487699.396471846,0.0,8734078.223371305,0.0,6156568.2335694539,0.0,40290963.897120777 
 06/07  16:00:00,28.0,36.0,3.9,140.0,293.0,440.0,4.0,42.80969592327724,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9869108.021696749,0.0,9162590.232066013,0.0,6508195.350091728,0.0,8860082.2547501,0.0,7684890.099488806,0.0,42084865.95809339 
 06/07  17:00:00,27.3,36.0,3.8,140.0,233.0,391.0,4.0,40.99321506988564,24.0,24.0,23.999999999999998,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6083047.189644627,0.0,6193348.554200267,0.0,4642288.548739501,0.0,5924510.452518393,0.0,6590194.021604515,0.0,29433388.766707306 
 06/07  18:00:00,26.7,36.0,3.6,140.0,153.0,324.0,4.0,37.948183488802829,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4272398.5753345689,0.0,4509510.783338183,0.0,3522939.9494319178,0.0,4347019.623533197,0.0,5604945.039202449,0.0,22256813.970840314 
 06/07  19:00:00,25.7,38.0,3.3,140.0,95.0,128.0,4.0,34.2066895484684,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3721648.618941024,0.0,3785682.972174546,0.0,3032727.5252534139,0.0,3776535.210012545,0.0,4249459.25545543,0.0,18566053.581836959 
 06/07  20:00:00,24.7,42.0,2.9,140.0,13.0,0.0,4.0,30.571456039541084,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3082238.861703636,0.0,2975572.521971689,0.0,2538721.505868177,0.0,3034450.062149985,0.0,2764371.072884157,0.0,14395354.024577646 
 06/07  21:00:00,23.7,45.0,2.6,180.0,0.0,0.0,4.0,27.20166738341998,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2775451.907120214,0.0,2553530.967415241,0.0,2278781.9187936799,0.0,2616294.3243956526,0.0,2280358.450226818,0.0,12504417.567951605 
 06/07  22:00:00,22.7,50.0,2.2,180.0,0.0,0.0,4.0,25.021483210409856,24.633799567050749,24.75634605574052,25.07904512914268,24.78599431249384,25.0622870804269,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  23:00:00,21.7,56.0,1.9,180.0,0.0,0.0,4.0,23.001983894172118,24.68621497793317,24.808954226354275,25.17724555373523,24.857303381918347,25.160423752690755,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  24:00:00,20.7,62.0,1.5,90.0,0.0,0.0,4.0,21.22354235456905,24.584099030958947,24.733173255703258,25.152280752082285,24.800735544844465,25.139352084962668,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  01:00:00,20.4,68.0,1.0,90.0,0.0,0.0,5.0,20.038768936738259,24.53305294107789,24.704916415275258,25.136800439105778,24.780375936630287,25.129344292631854,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  02:00:00,20.1,74.0,0.5,90.0,0.0,0.0,5.0,19.279963855830908,24.479025621012697,24.66060948652406,25.0926812253248,24.742024246625129,25.08896068885184,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  03:00:00,19.8,80.0,0.0,0.0,0.0,0.0,5.0,18.991749521738585,24.416516682371296,24.612221349318717,25.035987580790335,24.69627255476294,25.034872148166487,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  04:00:00,19.3,83.0,0.5,0.0,0.0,0.0,5.0,18.278453124841286,24.33556449241073,24.496970188065885,24.91596574331534,24.593832050540333,24.915287177817374,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  05:00:00,18.9,86.0,1.0,0.0,0.0,0.0,5.0,17.53328480300825,24.28153644317539,24.410440409082,24.82567122610468,24.511781660475799,24.82810211562062,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  06:00:00,18.4,90.0,1.5,270.0,2.0,0.0,5.0,17.250768479811634,24.003779225844839,24.00499635921254,24.017195048627813,24.007313785245836,24.017312465135029,0.1,0.1,0.4,0.07,24.0,21.0,0.0,2531230.2205608899,0.0,1558024.0685027429,0.0,1655782.9547643103,0.0,1792278.6668282953,0.0,1666801.2415048665,0.0,9204117.152161105 
 06/08  07:00:00,18.8,86.0,1.5,270.0,26.0,0.0,5.0,17.61551243621588,24.000131030070209,24.000150640482106,24.000758537195638,24.000246037564084,24.000766495294397,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3015374.0978743585,0.0,2062382.9223713652,0.0,2056633.3508344154,0.0,2354014.5984162266,0.0,2064969.634018147,0.0,11553374.603514513 
 06/08  08:00:00,19.2,82.0,1.5,270.0,67.0,0.0,5.0,19.541302234435798,24.000001878381608,24.000002086957897,24.000011955894914,24.000003509905495,24.000012098680835,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8056886.311181158,0.0,5776636.923644474,0.0,3984029.83255085,0.0,5946476.150704008,0.0,3989218.360683257,0.0,27753247.57876375 
 06/08  09:00:00,19.6,79.0,1.5,20.0,110.0,0.0,5.0,21.150092389464093,24.000000039244925,24.00000004268152,24.000000276971578,24.00000007342199,24.000000279841566,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8785130.98149949,0.0,6459858.562643639,0.0,4342826.859661482,0.0,6573506.474976844,0.0,4335248.4562096479,0.0,30496571.334991106 
 06/08  10:00:00,20.6,76.0,2.0,20.0,147.0,0.0,5.0,22.728010602662758,24.000000000854418,24.000000000936458,24.000000006554158,24.00000000163196,24.00000000659697,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9074316.626891649,0.0,6802924.230696039,0.0,4547325.216891372,0.0,6868406.098202145,0.0,4530129.438533825,0.0,31823101.61121503 
 06/08  11:00:00,21.6,73.0,2.6,20.0,175.0,2.0,5.0,23.825863788910618,24.000000000036239,24.00000000003962,24.000000000285668,24.0000000000688,24.000000000287188,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9299617.995980822,0.0,7083907.193209117,0.0,4696376.19258384,0.0,7104960.875858171,0.0,4677967.740365924,0.0,32862829.997997874 
 06/08  12:00:00,22.6,70.0,3.1,180.0,191.0,4.0,5.0,25.06806534229223,24.000000000000946,24.000000000001056,24.00000000000811,24.00000000000182,24.000000000008148,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8066307.2519107819,0.0,6261983.256424112,0.0,4167436.0424718374,0.0,6235682.047714389,0.0,4159995.448684009,0.0,28891404.047205129 
 06/08  13:00:00,23.0,69.0,3.1,180.0,197.0,4.0,5.0,25.734327831070439,24.00000000000006,24.000000000000065,24.00000000000052,24.000000000000115,24.00000000000052,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9509325.89252289,0.0,7270835.2762372349,0.0,4732751.965697435,0.0,7213165.750733849,0.0,4728862.43622172,0.0,33454941.321413127 
