Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 06/08  14:00:00,23.4,67.0,3.1,180.0,192.0,4.0,5.0,26.28237158563418,24.000000000000008,24.000000000000008,24.00000000000005,24.00000000000001,24.000000000000055,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9784072.39640041,0.0,7495822.141483572,0.0,4849427.298205509,0.0,7421542.985115585,0.0,4845086.3212699,0.0,34395951.14247498 
 06/08  15:00:00,23.8,66.0,3.1,180.0,175.0,3.0,5.0,26.423702459968128,23.999999999999998,24.0,24.000000000000008,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9885963.001547782,0.0,7613367.357490374,0.0,4897655.022438791,0.0,7530199.250331799,0.0,4903970.6275399359,0.0,34831155.259348679 
 06/08  16:00:00,23.8,65.0,2.6,180.0,201.0,36.0,5.0,27.139489114806943,23.999999999999994,24.0,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9742550.716867529,0.0,7752847.0631871,0.0,4955678.7218718309,0.0,7648223.230638135,0.0,5145640.422938883,0.0,35244940.15550348 
 06/08  17:00:00,23.9,65.0,2.0,180.0,215.0,16.0,5.0,28.114512685667166,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5768705.219907649,0.0,4940032.23151117,0.0,3249694.5273196769,0.0,4810592.241551227,0.0,3467925.483435896,0.0,22236949.703725619 
 06/08  18:00:00,23.9,64.0,1.5,200.0,155.0,32.0,5.0,27.988228881010249,24.0,24.0,23.999999999999998,24.0,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3926461.3013646008,0.0,3477242.5578163049,0.0,2330243.047635428,0.0,3395903.5575957095,0.0,2697257.3025548767,0.0,15827107.76696692 
 06/08  19:00:00,22.8,64.0,1.5,200.0,78.0,2.0,5.0,26.381341355086265,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3257449.8799578577,0.0,2703109.4123093427,0.0,1865024.1402023268,0.0,2699081.54101235,0.0,2057212.518259724,0.0,12581877.491741602 
 06/08  20:00:00,21.7,63.0,1.5,200.0,9.0,0.0,5.0,24.413065378367958,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2511201.121284932,0.0,1900527.4196144776,0.0,1377928.4680716124,0.0,1942465.8026891968,0.0,1472860.6799918835,0.0,9204983.491652102 
 06/08  21:00:00,20.6,61.0,1.5,340.0,0.0,0.0,5.0,22.014686570640206,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2102827.2622297045,0.0,1453531.121519389,0.0,1094183.4426396068,0.0,1523466.8521814477,0.0,1158165.6654183607,0.0,7332174.343988508 
 06/08  22:00:00,20.3,68.0,1.9,340.0,0.0,0.0,5.0,20.53511232057168,24.252920220700589,24.304352652398536,24.399344715112929,24.33530709519837,24.431558277723675,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  23:00:00,20.1,75.0,2.2,340.0,0.0,0.0,5.0,19.515352696857169,24.21012423302411,24.26972185652556,24.37448059572226,24.31670822537116,24.411511913165368,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  24:00:00,19.8,82.0,2.6,20.0,0.0,0.0,5.0,18.754021342077775,24.102884571011438,24.15664370704441,24.278042223670604,24.216497550161749,24.320352456633523,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  01:00:00,19.4,85.0,1.7,20.0,0.0,0.0,6.0,17.840516472047427,24.018136734294953,24.055770986475513,24.181913850592058,24.118899595204434,24.2270717210734,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  02:00:00,18.9,88.0,0.9,20.0,0.0,0.0,6.0,16.737293950057848,23.91563074983492,23.935040892510544,24.06253978269772,24.0055389452447,24.10824471724435,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  03:00:00,18.5,92.0,0.0,0.0,0.0,0.0,6.0,15.462434771006532,23.822596036145815,23.819894982714538,23.947728821377173,23.897518067950885,23.99313254517439,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  04:00:00,18.1,93.0,0.3,0.0,0.0,0.0,6.0,14.895072239197644,23.71651588171892,23.71967896049972,23.843522276637065,23.799972839863899,23.888019591457146,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  05:00:00,17.6,94.0,0.7,0.0,0.0,0.0,6.0,14.877200675674036,23.632904604143048,23.638747582418757,23.758276812046149,23.723740239188616,23.801586194622474,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  06:00:00,17.2,95.0,1.0,250.0,3.0,0.0,6.0,15.578771083338314,23.999682098835913,23.94130456441716,23.999914868442937,23.991773272728826,23.999724543276345,0.1,0.1,0.4,0.07,24.0,21.0,0.0,529493.9456596838,0.0,0.0,0.0,122264.14681715302,0.0,116726.63047943227,0.0,209382.2868202862,0.0,977867.0097765552 
 06/09  07:00:00,18.4,90.0,0.8,250.0,72.0,13.0,6.0,17.671590690495316,23.99999937544105,23.99995048821315,23.999999826294599,23.999987419068668,23.999999474247735,0.2,0.3,0.4,0.19,24.0,21.0,0.0,1571228.5186796513,0.0,701867.828783058,0.0,722874.7058159711,0.0,925434.7997304795,0.0,663898.7589430956,0.0,4585304.6119522559 
 06/09  08:00:00,19.6,85.0,0.7,250.0,150.0,285.0,6.0,22.555401201267754,23.999999998615797,23.99999988921389,23.99999999942935,23.99999997190705,23.99999999879995,0.95,0.9,0.9,0.35,24.0,21.0,0.0,7214423.593182184,0.0,5530535.534850256,0.0,4512246.285973217,0.0,5367617.190599834,0.0,3236614.0636773195,0.0,25861436.668282808 
 06/09  09:00:00,20.8,80.0,0.5,20.0,170.0,562.0,6.0,28.799039394322539,23.999999999997266,23.99999999976818,23.99999999999759,23.99999999994103,23.999999999997397,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8389657.440354057,0.0,6446138.879198477,0.0,7246975.387696202,0.0,6457697.578186061,0.0,3957162.853786275,0.0,32497632.139221074 
 06/09  10:00:00,22.0,71.0,1.2,20.0,257.0,538.0,6.0,34.25233231661255,24.000000000000005,23.99999999999927,23.999999999999998,23.999999999999827,24.000000000000005,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8676041.60045762,0.0,6920134.712579293,0.0,7299340.276279294,0.0,6808099.095012495,0.0,4198245.076535509,0.0,33901860.76086421 
 06/09  11:00:00,23.3,63.0,1.9,20.0,396.0,428.0,6.0,38.07865308613465,24.000000000000005,23.999999999999994,24.0,24.0,24.000000000000005,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8871548.09724158,0.0,7419675.318969775,0.0,6191920.739396275,0.0,7202691.3136142,0.0,4501611.5677996,0.0,34187447.03702143 
 06/09  12:00:00,24.5,55.0,2.6,270.0,370.0,472.0,6.0,41.71379935855412,24.0,24.0,24.0,24.0,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7567358.083405044,0.0,6629138.397114645,0.0,4817170.682011468,0.0,6356793.899283334,0.0,4040124.0810225887,0.0,29410585.142837086 
 06/09  13:00:00,25.5,52.0,2.1,270.0,387.0,559.0,6.0,44.40804594895771,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9081551.767178664,0.0,7828698.872874003,0.0,5321881.388489999,0.0,7501465.579397834,0.0,4748465.789492638,0.0,34482063.39743314 
 06/09  14:00:00,26.6,50.0,1.5,270.0,288.0,697.0,6.0,47.03314401002813,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9481442.480399909,0.0,8213393.693924517,0.0,5537017.227253324,0.0,7868206.389383268,0.0,4980135.852863382,0.0,36080195.6438244 
 06/09  15:00:00,27.6,47.0,1.0,360.0,141.0,844.0,6.0,47.63110025117895,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9661754.48910172,0.0,8342503.296898134,0.0,5599550.168470941,0.0,8021824.328402836,0.0,5690079.0437603569,0.0,37315711.32663399 
 06/09  16:00:00,27.4,48.0,1.0,360.0,189.0,691.0,6.0,45.820936876451707,23.999999999999998,23.999999999999994,23.999999999999994,24.0,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9715214.700442099,0.0,8559986.353026662,0.0,5693724.63510374,0.0,8247691.430189366,0.0,7978219.165031634,0.0,40194836.2837935 
 06/09  17:00:00,27.2,49.0,1.0,360.0,229.0,425.0,6.0,43.81565866163861,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5981173.835905185,0.0,5849965.4109215219,0.0,4007196.5541121328,0.0,5529356.046903741,0.0,6778817.933831733,0.0,28146509.781674316 
 06/09  18:00:00,27.0,50.0,1.0,250.0,180.0,144.0,6.0,39.73239112454335,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000008,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4212652.545784801,0.0,4252182.106641374,0.0,3016466.8028467858,0.0,4049374.982269046,0.0,4635594.594036747,0.0,20166271.031578755 
 06/09  19:00:00,25.4,58.0,2.0,250.0,84.0,91.0,6.0,35.07234133414284,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3696507.1735011928,0.0,3510704.586520645,0.0,2561037.41312381,0.0,3460841.4268439805,0.0,3587680.92440039,0.0,16816771.52439002 
 06/09  20:00:00,23.8,66.0,3.1,250.0,11.0,0.0,6.0,30.57800072108589,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3071127.3594067979,0.0,2721930.813557561,0.0,2111702.7970232118,0.0,2729668.376781511,0.0,2440700.901544655,0.0,13075130.248313737 
 06/09  21:00:00,22.2,75.0,4.1,180.0,0.0,0.0,6.0,26.65917060348107,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2787071.0492978089,0.0,2289271.6090350348,0.0,1845715.0023311615,0.0,2321386.784283974,0.0,2046323.39424139,0.0,11289767.839189372 
 06/09  22:00:00,21.5,77.0,3.4,180.0,0.0,0.0,6.0,24.34759687704042,24.47886188623809,24.59380581966453,24.785686959195944,24.613680389226617,24.87245880986684,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  23:00:00,20.9,80.0,2.8,180.0,0.0,0.0,6.0,22.511322711721794,24.51810157514393,24.63914173814488,24.859627649312587,24.673627514993773,24.96474356510769,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  24:00:00,20.2,82.0,2.1,200.0,0.0,0.0,6.0,21.12343172398832,24.424253792142364,24.57917186700211,24.827299433313134,24.62669484181579,24.951674067027903,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  01:00:00,20.0,83.0,1.9,200.0,0.0,0.0,7.0,19.91471171090966,24.239674956817834,24.388914606871539,24.654876098432845,24.453881787382515,24.787637649217975,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  02:00:00,19.8,84.0,1.7,200.0,0.0,0.0,7.0,18.86521037501315,24.185426170948248,24.315333207296953,24.582808846681766,24.378932503587884,24.72890075775907,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  03:00:00,19.6,85.0,1.5,230.0,0.0,0.0,7.0,17.846093981375426,24.115998244992455,24.218711298742066,24.48393674503027,24.290702472661665,24.629540449834939,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  04:00:00,19.3,87.0,1.2,230.0,0.0,0.0,7.0,17.22864118173245,24.037280991345065,24.138575530787237,24.395112028905488,24.211402813147296,24.541160080321008,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  05:00:00,19.0,88.0,0.8,230.0,0.0,0.0,7.0,16.692216591242884,23.95190664973613,24.040502286783139,24.289352063470099,24.116803606728298,24.4320990315069,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  06:00:00,18.7,90.0,0.5,200.0,6.0,0.0,7.0,16.803804057803668,23.999160101146644,24.000605015202667,24.006949828313024,24.002059826389514,24.012555629527428,0.1,0.1,0.4,0.07,24.0,21.0,0.0,2109074.1925653109,0.0,1276045.4759949758,0.0,1274906.7493081997,0.0,1511440.6653823767,0.0,1519904.4752894627,0.0,7691371.558540326 
 06/10  07:00:00,19.1,88.0,0.8,200.0,65.0,0.0,7.0,18.05374634357173,23.99999539211958,24.00000301232321,24.000053916908028,24.000011691476585,24.000113333124835,0.1,0.1,0.4,0.11,24.0,21.0,0.0,1921290.1616307346,0.0,1329219.9308269895,0.0,1304305.8368263688,0.0,1532260.8112240739,0.0,1532594.0322450624,0.0,7619670.772753228 
 06/10  08:00:00,19.5,85.0,1.2,200.0,152.0,31.0,7.0,21.157396641248189,23.999999990249166,24.000000006779545,24.000000177235294,24.000000027556106,24.000000354634289,0.3,0.3,0.5,0.15,24.0,21.0,0.0,3249492.2309686054,0.0,2567762.371224795,0.0,2141588.245361704,0.0,2657536.373718859,0.0,2020779.4330386397,0.0,12637158.654312604 
 06/10  09:00:00,19.9,83.0,1.5,250.0,254.0,26.0,7.0,23.866767758840479,23.999999999962577,24.000000000031336,24.00000000111627,24.00000000012691,24.000000002076115,0.3,0.3,0.5,0.21,24.0,21.0,0.0,3411221.32860259,0.0,3033027.8558681046,0.0,2357996.08407331,0.0,2985111.0226885958,0.0,2177788.1877101457,0.0,13965144.478942745 
 06/10  10:00:00,21.2,74.0,1.3,250.0,353.0,312.0,7.0,31.116086310067776,23.999999999999987,24.00000000000003,24.000000000001543,24.000000000000097,24.000000000001906,0.3,0.3,0.5,0.19,24.0,21.0,0.0,3587997.5686503804,0.0,3543238.9379912379,0.0,3549656.2622220495,0.0,3373720.31682237,0.0,2406473.995983749,0.0,16461087.081669787 
 06/10  11:00:00,22.6,66.0,1.2,250.0,298.0,612.0,7.0,39.33269995474958,24.000000000000005,24.000000000000008,24.000000000000008,24.000000000000005,24.000000000000008,0.3,0.3,0.5,0.23,24.0,21.0,0.0,3687038.326802359,0.0,3787623.836143048,0.0,3564731.838117613,0.0,3564252.279396731,0.0,2527099.6603596338,0.0,17130745.940819384 
 06/10  12:00:00,23.9,58.0,1.0,320.0,254.0,754.0,7.0,46.72085475708662,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.2,24.0,21.0,0.0,2292098.589558922,0.0,2859382.6919032179,0.0,2273118.760462535,0.0,2619092.2830248379,0.0,1985810.45347117,0.0,12029502.778420685 
 06/10  13:00:00,24.7,56.0,1.0,320.0,169.0,853.0,7.0,50.90193482586344,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.19,24.0,21.0,0.0,2101930.4058786875,0.0,2651620.986279798,0.0,1993556.6824657666,0.0,2413545.127126616,0.0,1850379.6358489705,0.0,11011032.83759984 
 06/10  14:00:00,25.5,54.0,1.0,320.0,160.0,853.0,7.0,53.449946802080017,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.15,24.0,21.0,0.0,2059532.7951037877,0.0,2660407.644393136,0.0,1957011.0293467176,0.0,2401405.001294104,0.0,1839990.4026241389,0.0,10918346.872761885 
 06/10  15:00:00,26.3,52.0,1.0,270.0,142.0,842.0,7.0,53.664663470036789,24.000000000000005,23.999999999999998,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.13,24.0,21.0,0.0,2096652.7298731288,0.0,2761971.073335103,0.0,2002137.9367909188,0.0,2486208.2850500305,0.0,2362065.962746077,0.0,11709035.98779526 
 06/10  16:00:00,26.3,53.0,1.7,270.0,129.0,805.0,7.0,51.37079746204477,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,2133331.4982319616,0.0,2811135.944470404,0.0,2014417.194627254,0.0,2545671.3848542377,0.0,4570083.037001495,0.0,14074639.059185353 
 06/10  17:00:00,26.3,53.0,2.4,270.0,109.0,741.0,7.0,47.93423962937218,24.0,24.0,24.0,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,1605808.6642143143,0.0,2459367.5232283289,0.0,1743081.7443164294,0.0,2196027.63889892,0.0,5801488.419507539,0.0,13805773.990165532 
 06/10  18:00:00,26.3,53.0,3.1,270.0,109.0,558.0,7.0,45.417473461906727,24.610693604973496,24.897533256020397,24.969326947817906,24.83909231765188,26.395433719637759,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  19:00:00,24.5,59.0,3.3,270.0,79.0,264.0,7.0,39.120559209459639,24.616627630475216,24.992615259220494,25.069485912407666,24.967571421655348,26.68470554789414,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23785.033681036315,0.0,23785.033681036315 
 06/10  20:00:00,22.6,66.0,3.4,270.0,14.0,0.0,7.0,32.87757496326181,24.492664182560906,24.795637422727478,24.92878150706455,24.803406646610246,25.977133676195576,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  21:00:00,20.8,74.0,3.6,200.0,0.0,0.0,7.0,27.856540243310055,24.295763223633707,24.58308376333387,24.749881570103598,24.6073360245399,25.57213177915203,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  22:00:00,20.1,78.0,2.9,200.0,0.0,0.0,7.0,24.68047924188827,24.18286595715422,24.45691600561036,24.640697375387263,24.497746138362709,25.367931917207984,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  23:00:00,19.3,83.0,2.2,200.0,0.0,0.0,7.0,22.325412406593985,24.079049750445138,24.343112411132496,24.532380678308607,24.395071993872024,25.22590120362262,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  24:00:00,18.6,88.0,1.5,180.0,0.0,0.0,7.0,20.43230920291168,23.99230613834036,24.23773929660146,24.426663141293564,24.302394201363528,25.10293648417804,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  01:00:00,18.3,90.0,1.5,180.0,0.0,0.0,1.0,18.985517340780544,23.935118981166068,24.156872171849956,24.343048082689497,24.231466591403629,25.003424674454814,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  02:00:00,18.1,91.0,1.5,180.0,0.0,0.0,1.0,17.888367726885698,23.88187567682384,24.07844247171683,24.25998451730224,24.16143624180845,24.903543990345228,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  03:00:00,17.8,93.0,1.5,230.0,0.0,0.0,1.0,16.99736990499359,23.814439749339014,23.985189274692613,24.160150636504633,24.075290178687369,24.786774361189857,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  04:00:00,17.9,92.0,1.0,230.0,0.0,0.0,1.0,16.52640250997716,23.779391511415807,23.935731813880915,24.10290447890773,24.02776396426532,24.70938842003066,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  05:00:00,17.9,91.0,0.5,230.0,0.0,0.0,1.0,16.235388377109538,23.72717761266058,23.868754467918444,24.02862582564788,23.962563752457507,24.613562371393895,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  06:00:00,18.0,90.0,0.0,0.0,3.0,0.0,1.0,16.73286876799807,23.69469176469147,23.84887474390681,23.99814512924172,23.938172771415596,24.561475372900156,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  07:00:00,18.3,89.0,0.5,0.0,26.0,0.0,1.0,16.98925793001251,23.671413211803054,23.79299472926441,23.937876716988389,23.88398939611206,24.47963443959097,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  08:00:00,18.7,87.0,1.0,0.0,67.0,0.0,1.0,17.899851356582116,23.666330871020059,23.80880536951087,23.942510710092635,23.89037466009972,24.464580941124237,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  09:00:00,19.0,85.0,1.5,250.0,110.0,0.0,1.0,19.16599804605644,23.657358727080344,23.83118045906241,23.952388196539247,23.897548155553279,24.450736066085349,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  10:00:00,20.8,79.0,1.7,250.0,335.0,334.0,1.0,26.623962771081645,23.820374759251427,24.19197424963743,24.89761438187602,24.202153485388864,24.742539833651965,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  11:00:00,22.5,74.0,1.9,250.0,233.0,721.0,1.0,40.29523610150675,24.062721947620014,24.50227551663437,25.240898272850104,24.475882083813109,24.97281547320583,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  12:00:00,24.3,68.0,2.1,250.0,139.0,877.0,1.0,47.54977273389,24.262112597141205,24.703887309398309,25.187075209125756,24.654508931878064,25.16167052250526,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  13:00:00,25.8,62.0,2.8,250.0,97.0,929.0,1.0,52.20099045180816,24.412655082083047,24.86190042768285,25.19990909141494,24.796420997182559,25.304555605679356,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  14:00:00,27.4,57.0,3.4,250.0,89.0,930.0,1.0,54.5405635655893,24.57776315515744,25.053142763759959,25.3376636738673,24.96694609635205,25.476984429079584,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  15:00:00,28.9,52.0,4.1,200.0,86.0,910.0,1.0,54.47435090904392,24.752424848553639,25.258541555643164,25.511956738417365,25.152742016382768,25.960053674948808,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  16:00:00,28.2,54.0,4.6,200.0,104.0,832.0,1.0,52.31984003858279,24.77402396154973,25.31711369238987,25.54264015160813,25.203435856255628,26.68451992987458,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,830916.5410028301,0.0,830916.5410028301 
 06/11  17:00:00,27.6,55.0,5.2,200.0,126.0,685.0,1.0,48.39435790025391,24.819057178225067,25.386269728724796,25.56632713933911,25.27006501486663,26.69996856636523,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2406279.1738228888,0.0,2406279.1738228888 
 06/11  18:00:00,26.9,57.0,5.7,180.0,133.0,441.0,1.0,43.35749043860413,24.843671790294008,25.421317187306579,25.55162166752933,25.315990741791503,26.69999996180055,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2090247.397940555,0.0,2090247.397940555 
 06/11  19:00:00,25.7,60.0,4.7,180.0,68.0,305.0,1.0,38.15407501611188,24.830677650564096,25.343629062052146,25.458908300206628,25.286304608975568,26.69999999996496,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1522868.7035795898,0.0,1522868.7035795898 
 06/11  20:00:00,24.5,63.0,3.6,180.0,15.0,0.0,1.0,32.90205962182438,24.756774072153968,25.142030522989044,25.284920099497364,25.12150014734402,26.47453726993086,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  21:00:00,23.3,66.0,2.6,160.0,0.0,0.0,1.0,28.566297039249365,24.628339269581607,24.942159718713527,25.115264887334904,24.938847809212626,26.126531945587304,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  22:00:00,22.6,70.0,2.9,160.0,0.0,0.0,1.0,25.675325980848123,24.545235410801163,24.820597122388976,25.003465387397094,24.834768333455338,25.90875560803433,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  23:00:00,22.0,74.0,3.3,160.0,0.0,0.0,1.0,23.568253047745367,24.4698793532355,24.7217831108213,24.90529093588754,24.75234171033967,25.75753614893067,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  24:00:00,21.3,77.0,3.6,140.0,0.0,0.0,1.0,21.97518543839835,24.383965639291785,24.61626033104993,24.79326819092227,24.66348623677573,25.62347401950722,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  01:00:00,21.2,78.0,2.6,140.0,0.0,0.0,2.0,20.747462994553627,24.498215379854373,24.691903749376868,24.85753057112114,24.750830788776527,25.646373495234898,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  02:00:00,21.1,78.0,1.5,140.0,0.0,0.0,2.0,19.608231021701408,24.492882678492156,24.650795150172447,24.814319812449214,24.714640365576377,25.57467932905508,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  03:00:00,21.0,78.0,0.5,50.0,0.0,0.0,2.0,18.49409052379586,24.480670137627827,24.614809252932937,24.77106061014137,24.683962301568074,25.5054016013568,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  04:00:00,21.0,80.0,0.5,50.0,0.0,0.0,2.0,18.091944335649715,24.465226857327584,24.5939768281932,24.74082031431108,24.6629749759515,25.44469342776241,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  05:00:00,20.9,81.0,0.5,50.0,0.0,0.0,2.0,18.03699424600467,24.46496893344544,24.583934620802645,24.72154993985921,24.65474987999007,25.3952712432964,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  06:00:00,20.9,82.0,0.5,70.0,6.0,0.0,2.0,19.08826872897346,24.003312850701769,24.004565810965553,24.00673547918496,24.00559115698146,24.02216496917022,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3002561.7617976905,0.0,2509821.68308938,0.0,1782735.7521255415,0.0,2740140.594832698,0.0,3051391.778123386,0.0,13086651.569968697 
 06/12  07:00:00,21.7,81.0,3.2,70.0,53.0,0.0,2.0,20.730532082602215,24.00001863330043,24.00002823744767,24.00004905270906,24.00003659983797,24.000259050163455,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3566173.1182319235,0.0,2975815.46880712,0.0,2104578.757847642,0.0,3138310.9687787608,0.0,3305274.237412882,0.0,15090152.551078327 
 06/12  08:00:00,22.5,79.0,6.0,70.0,103.0,0.0,2.0,22.584640993996226,24.000000374594337,24.000000580499397,24.00000105355023,24.000000760393055,24.000006754052927,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8969317.213702007,0.0,6874462.01523337,0.0,4299138.672243098,0.0,6913074.02025792,0.0,4976825.853997725,0.0,32032817.775434119 
 06/12  09:00:00,23.3,78.0,8.7,140.0,109.0,0.0,2.0,23.474882593837316,24.000000023200827,24.00000003584844,24.00000006622861,24.000000047142959,24.000000450147057,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9591938.036995896,0.0,7293583.960635408,0.0,4532568.011423083,0.0,7294780.910998063,0.0,5214419.610244136,0.0,33927290.53029658 
 06/12  10:00:00,23.5,78.0,7.2,140.0,199.0,35.0,2.0,24.518264746874814,24.000000000971278,24.000000001585204,24.000000002957795,24.00000000205988,24.000000021224506,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9694397.569952285,0.0,7527064.295323134,0.0,4850467.224220526,0.0,7482677.679375195,0.0,5390653.563022383,0.0,34945260.33189352 
 06/12  11:00:00,23.8,78.0,5.6,140.0,333.0,26.0,2.0,26.83305249075844,24.000000000011306,24.000000000020486,24.000000000040204,24.00000000002614,24.000000000315866,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9898417.355387535,0.0,8106056.045819795,0.0,5194521.938817919,0.0,7951065.237484802,0.0,5675025.391844075,0.0,36825085.96935412 
 06/12  12:00:00,24.0,78.0,4.1,140.0,426.0,54.0,2.0,30.354843447169587,24.00000000000007,24.000000000000158,24.000000000000314,24.00000000000019,24.000000000002765,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8642500.567151744,0.0,7575132.868747669,0.0,4729439.355596743,0.0,7310871.160809689,0.0,5282927.929160117,0.0,33540871.881465965 
 06/12  13:00:00,24.4,78.0,4.8,140.0,437.0,57.0,2.0,32.00419496578968,24.000000000000008,24.000000000000008,24.000000000000015,24.000000000000008,24.00000000000011,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10230627.780420304,0.0,8788044.73127082,0.0,5395367.087811533,0.0,8469784.279509187,0.0,5946354.064483665,0.0,38830177.94349551 
 06/12  14:00:00,24.9,78.0,5.5,140.0,423.0,57.0,2.0,32.72628516206164,24.0,23.999999999999998,24.0,24.0,24.000000000000008,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10589930.793601705,0.0,9153367.784145888,0.0,5602815.870702244,0.0,8804132.477840789,0.0,6118163.535339009,0.0,40268410.46162963 
 06/12  15:00:00,25.3,77.0,6.2,140.0,383.0,57.0,2.0,32.50922318291501,24.0,23.999999999999998,24.0,23.999999999999998,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10756582.443031012,0.0,9319570.192082033,0.0,5697282.695359032,0.0,8968189.45588208,0.0,6347593.451274648,0.0,41089218.2376288 
 06/12  16:00:00,25.1,79.0,6.5,140.0,285.0,19.0,2.0,31.18492251470852,24.000000000000005,24.0,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10612723.697243398,0.0,9174188.850221662,0.0,5617650.469821276,0.0,8869145.782122584,0.0,6267247.971843253,0.0,40540956.77125217 
 06/12  17:00:00,25.0,80.0,6.9,140.0,166.0,8.0,2.0,29.902712185425309,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6446679.749904616,0.0,5809975.730539061,0.0,3623895.5185443067,0.0,5586828.0014039599,0.0,4159851.1326788717,0.0,25627230.133070817 
 06/12  18:00:00,24.8,81.0,7.2,140.0,69.0,0.0,2.0,26.995299745402954,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4483458.670522746,0.0,3773526.5887545107,0.0,2418437.312024053,0.0,3694923.283576844,0.0,2801241.77268687,0.0,17171587.627565024 
 06/12  19:00:00,24.6,82.0,6.9,140.0,28.0,0.0,2.0,25.708733969382324,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3959950.60243321,0.0,3341041.9213713004,0.0,2152040.1046372756,0.0,3271934.3891945539,0.0,2489704.261122265,0.0,15214671.278758605 
 06/12  20:00:00,24.3,83.0,6.5,140.0,3.0,0.0,2.0,24.86953936242141,24.0,24.0,24.0,24.0,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3355973.6543899395,0.0,2794529.8209576916,0.0,1821404.9756641426,0.0,2757642.2462553598,0.0,2129935.168874573,0.0,12859485.866141707 
 06/12  21:00:00,24.1,84.0,6.2,140.0,0.0,0.0,2.0,24.191577949273588,24.0,24.0,23.999999999999998,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3117490.512841016,0.0,2529338.0230159854,0.0,1655895.4591813829,0.0,2509405.006457614,0.0,1938093.3662183393,0.0,11750222.367714338 
 06/12  22:00:00,23.9,86.0,6.0,140.0,0.0,0.0,2.0,23.682619821189279,24.647922194585364,24.746974061481173,24.776993507355927,24.742779916624416,24.902633385423095,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  23:00:00,23.6,87.0,5.9,140.0,0.0,0.0,2.0,23.216747227354547,24.70736620312903,24.81387965400151,24.841859844743764,24.817167940408294,24.979451194017736,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  24:00:00,23.4,89.0,5.7,140.0,0.0,0.0,2.0,22.913915627578175,24.688077288894527,24.753285180449486,24.797348671363179,24.766972658581826,24.94528455633675,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  01:00:00,23.3,89.0,5.2,140.0,0.0,0.0,3.0,22.508569461212866,24.673641344271944,24.767261576552526,24.808873755926805,24.778853017354039,24.957439235836828,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  02:00:00,23.2,90.0,4.6,140.0,0.0,0.0,3.0,22.17244834903395,24.64953993947948,24.73011628610417,24.77337606050532,24.74593358896562,24.920092223729488,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  03:00:00,23.1,91.0,4.1,160.0,0.0,0.0,3.0,22.342670208914976,24.61785303572352,24.663473410839857,24.708585471174428,24.68570429657593,24.849388503989628,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  04:00:00,22.7,92.0,4.1,160.0,0.0,0.0,3.0,21.80765018997998,24.555811064049626,24.617448685193375,24.658457441612897,24.640202767698683,24.796086089210144,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  05:00:00,22.4,93.0,4.1,160.0,0.0,0.0,3.0,21.348589901139908,24.529397296182269,24.57514917510509,24.61422211136624,24.601367530337578,24.74591197028623,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  06:00:00,22.0,93.0,4.1,200.0,3.0,0.0,3.0,21.6849864560038,24.00746013089657,24.00757430547002,24.008764820580926,24.00835503174614,24.012606812330654,0.1,0.1,0.4,0.07,24.0,21.0,0.0,4176445.472756169,0.0,2811770.104844848,0.0,1875892.119905971,0.0,3006522.070025084,0.0,2246135.859045543,0.0,14116765.626577616 
 06/13  07:00:00,21.8,94.0,4.1,200.0,26.0,0.0,3.0,21.59022913624164,24.000001672405039,24.00000132580166,24.000001912749366,24.000001702938947,24.000004367463985,0.2,0.3,0.4,0.19,24.0,21.0,0.0,4221240.913289514,0.0,3132727.104631555,0.0,2058602.9088663024,0.0,3215043.4362865339,0.0,2385483.1040755447,0.0,15013097.467149452 
 06/13  08:00:00,21.6,94.0,4.1,200.0,67.0,0.0,3.0,22.32638394167523,24.000000070613184,24.00000005456845,24.000000079428088,24.0000000705379,24.000000189225334,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10361520.881294538,0.0,7535781.6884001479,0.0,4566942.551688393,0.0,7519864.417686472,0.0,4641271.95023549,0.0,34625381.489305038 
 06/13  09:00:00,21.4,94.0,4.1,230.0,109.0,0.0,3.0,22.099654136277118,24.000000000419996,24.000000000286357,24.00000000041373,24.000000000375473,24.00000000107919,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10280030.957671484,0.0,7412715.8309502969,0.0,4486161.761425389,0.0,7394985.760824872,0.0,4532888.077490244,0.0,34106782.38836229 
 06/13  10:00:00,21.7,93.0,3.4,230.0,146.0,0.0,3.0,23.393340070646106,24.00000000000807,24.000000000005664,24.000000000008304,24.00000000000738,24.00000000002242,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9542477.55585362,0.0,7006530.972004687,0.0,4258594.964018865,0.0,6959000.76657792,0.0,4347076.055502808,0.0,32113680.3139579 
 06/13  11:00:00,22.1,92.0,2.8,230.0,173.0,3.0,3.0,24.18733357709388,24.000000000000499,24.000000000000349,24.000000000000506,24.000000000000449,24.00000000000141,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9633165.778354489,0.0,7156643.2899416829,0.0,4348578.571273516,0.0,7077601.714088438,0.0,4435497.233774278,0.0,32651486.587432404 
 06/13  12:00:00,22.4,91.0,2.1,200.0,190.0,4.0,3.0,25.274863099228534,24.000000000000019,24.00000000000001,24.000000000000019,24.000000000000015,24.000000000000055,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8237895.382454041,0.0,6163032.679223371,0.0,3745771.846100297,0.0,6061031.0429517519,0.0,3850403.2186070668,0.0,28058134.169336529 
 06/13  13:00:00,22.9,90.0,2.1,200.0,196.0,4.0,3.0,26.136137927715187,23.999999999999994,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9804526.088853645,0.0,7233965.402771626,0.0,4371969.202237632,0.0,7100593.319230529,0.0,4472662.546998657,0.0,32983716.56009209 
 06/13  14:00:00,23.4,89.0,2.1,200.0,191.0,4.0,3.0,26.86136965925421,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10128221.816893692,0.0,7536165.45128178,0.0,4547820.988716353,0.0,7380499.520446062,0.0,4643285.647572125,0.0,34235993.42491001 
 06/13  15:00:00,23.9,88.0,2.1,200.0,174.0,3.0,3.0,27.588145895516058,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10203058.300894194,0.0,7783173.75323906,0.0,4686549.483576275,0.0,7598548.974267751,0.0,4789771.897029802,0.0,35061102.40900708 
 06/13  16:00:00,23.6,88.0,2.8,200.0,148.0,0.0,3.0,27.491095073067326,24.0,23.999999999999998,24.0,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10171237.202045016,0.0,7754784.942836168,0.0,4674193.102371925,0.0,7590949.735680365,0.0,4776687.800622402,0.0,34967852.78355587 
 06/13  17:00:00,23.4,89.0,3.4,200.0,111.0,0.0,3.0,27.233511382680168,24.0,23.999999999999998,24.0,24.000000000000005,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5846692.100772047,0.0,4660206.195381488,0.0,2829540.16547229,0.0,4521607.681900276,0.0,2921490.250261215,0.0,20779536.393787315 
 06/13  18:00:00,23.1,89.0,4.1,250.0,69.0,0.0,3.0,26.374188226602486,23.999999999999998,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3933202.581920888,0.0,3081132.4832909048,0.0,1884263.2473618207,0.0,2982238.2963156898,0.0,1959399.8033591684,0.0,13840236.412248472 
 06/13  19:00:00,22.9,90.0,3.8,250.0,29.0,0.0,3.0,25.39724857670048,23.999999999999998,24.0,24.000000000000005,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3437345.926840989,0.0,2552805.605258007,0.0,1570058.0514781445,0.0,2492395.4491050268,0.0,1635400.055645465,0.0,11688005.088327632 
 06/13  20:00:00,22.6,91.0,3.4,250.0,3.0,0.0,3.0,24.413324968323918,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2823911.5270215587,0.0,2011249.1513135464,0.0,1246995.435203566,0.0,1980228.2225705544,0.0,1307403.9258478417,0.0,9369788.261957068 
 06/13  21:00:00,22.4,92.0,3.1,200.0,0.0,0.0,3.0,23.55351090905917,24.0,24.0,24.0,24.0,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2578317.956986772,0.0,1768271.920583843,0.0,1100246.157750988,0.0,1752149.7729956809,0.0,1156847.6529785195,0.0,8355833.461295802 
 06/13  22:00:00,22.1,92.0,2.8,200.0,0.0,0.0,3.0,22.914139862165038,24.413321541784307,24.460757659493845,24.44988111012647,24.458639887660398,24.477526029386497,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  23:00:00,21.7,92.0,2.4,200.0,0.0,0.0,3.0,22.350367200149635,24.39363634779857,24.442331319572149,24.432388791455975,24.4463808188317,24.462713272530089,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  24:00:00,21.4,91.0,2.1,200.0,0.0,0.0,3.0,21.882167385369728,24.320300838629405,24.37710145040358,24.36662832386238,24.384428213155127,24.398321588011038,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  01:00:00,21.1,91.0,1.7,200.0,0.0,0.0,4.0,21.222619873267158,24.25839958663487,24.303574809454355,24.29574857239413,24.319028255532034,24.329043146255139,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  02:00:00,20.9,91.0,1.4,200.0,0.0,0.0,4.0,20.32874380115592,24.199025405357895,24.221898605890439,24.217808109077369,24.246203629845014,24.25086070984392,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  03:00:00,20.6,91.0,1.0,180.0,0.0,0.0,4.0,19.39222369402608,24.12345046901074,24.13363908676371,24.13076995206726,24.165385116705218,24.16355829768313,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  04:00:00,20.4,91.0,1.7,180.0,0.0,0.0,4.0,18.828406153021846,24.0498112704862,24.0534149175675,24.050215387761058,24.089879403123505,24.08205555926399,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  05:00:00,20.1,92.0,2.4,180.0,0.0,0.0,4.0,18.409836141460454,23.998020860827418,23.99059691465434,23.985723834352976,24.033205972907198,24.0170538659618,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  06:00:00,19.9,92.0,3.1,250.0,3.0,0.0,4.0,18.377394080891553,23.999658160712735,23.999676043072026,23.999484609772183,24.000717319642925,24.000318656243626,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1730698.2596990304,0.0,718763.7206807967,0.0,477136.2618740039,0.0,844427.1803795345,0.0,521909.4220446783,0.0,4292934.844678043 
 06/14  07:00:00,20.1,92.0,2.9,250.0,26.0,0.0,4.0,18.79504729176962,23.99999324700412,23.999995895390819,23.999993153114155,24.000010333016065,24.000004637732525,0.2,0.3,0.4,0.19,24.0,21.0,0.0,2305327.780419872,0.0,1272066.6217790442,0.0,786700.3682194627,0.0,1389095.9805887708,0.0,831854.9037132179,0.0,6585045.654720368 
 06/14  08:00:00,20.3,91.0,2.8,250.0,67.0,0.0,4.0,20.569429144484706,23.999999911427066,23.99999994931443,23.999999915343677,24.000000129563384,24.000000057773187,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8315550.581457881,0.0,5933307.836686983,0.0,3508408.1940167,0.0,5829650.078104936,0.0,3509442.757526743,0.0,27096359.44779324 
 06/14  09:00:00,20.5,91.0,2.6,230.0,109.0,0.0,4.0,21.7922271424718,23.999999996802324,23.99999999828153,23.99999999717201,24.000000004401917,24.000000001943758,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9088126.262636546,0.0,6560040.024310705,0.0,3953944.566821785,0.0,6573634.128501439,0.0,3994191.6915716736,0.0,30169936.673842148 
 06/14  10:00:00,21.7,87.0,2.4,230.0,199.0,34.0,4.0,24.023577793938668,23.999999999968204,23.99999999998259,23.999999999970436,24.000000000044147,24.000000000019754,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8965524.208594274,0.0,6648232.767323683,0.0,4141628.5167474395,0.0,6574417.913487506,0.0,4014805.049822533,0.0,30344608.455975433 
 06/14  11:00:00,22.8,83.0,2.3,230.0,332.0,26.0,4.0,27.20434593560458,23.999999999999763,23.999999999999856,23.999999999999749,24.000000000000339,24.000000000000154,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9173008.045656689,0.0,7138468.001818286,0.0,4428741.530179517,0.0,6953820.451857694,0.0,4286823.271367303,0.0,31980861.30087949 
 06/14  12:00:00,24.0,79.0,2.1,230.0,426.0,54.0,4.0,31.286671710323529,24.0,24.0,24.0,24.000000000000005,24.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7976530.10166526,0.0,6641157.41928629,0.0,4015150.2837015779,0.0,6338784.780552722,0.0,3972772.5132002,0.0,28944395.09840605 
 06/14  13:00:00,24.6,76.0,2.4,230.0,437.0,57.0,4.0,33.24304449936606,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9635663.850549132,0.0,7944253.110904057,0.0,4738474.875768847,0.0,7582298.516059736,0.0,4740781.907312149,0.0,34641472.26059392 
 06/14  14:00:00,25.2,73.0,2.8,230.0,424.0,58.0,4.0,34.5369038723135,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9970114.503814253,0.0,8341308.951124197,0.0,4972948.744207394,0.0,7945402.152351823,0.0,4975341.195537745,0.0,36205115.54703541 
 06/14  15:00:00,25.8,70.0,3.1,200.0,384.0,58.0,4.0,34.54910497496538,24.000000000000005,24.0,24.0,24.0,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10147845.87005703,0.0,8584720.533779737,0.0,5121074.988844349,0.0,8179236.543530686,0.0,5297298.2748121409,0.0,37330176.21102394 
 06/14  16:00:00,25.7,71.0,2.8,200.0,286.0,19.0,4.0,33.25972716597108,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9987056.936467452,0.0,8478962.165240042,0.0,5071744.175423571,0.0,8118135.840571672,0.0,5283600.592856323,0.0,36939499.71055906 
 06/14  17:00:00,25.6,71.0,2.4,200.0,166.0,9.0,4.0,31.9095873651371,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5912065.153468424,0.0,5178654.526536681,0.0,3129067.372154398,0.0,4907666.004439082,0.0,3272028.3749668656,0.0,22399481.43156545 
 06/14  18:00:00,25.5,72.0,2.1,230.0,70.0,0.0,4.0,29.79808718537231,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3984260.0774966066,0.0,3478305.893507936,0.0,2128495.507537569,0.0,3300723.574644874,0.0,2173181.576245257,0.0,15064966.629432245 
 06/14  19:00:00,25.1,74.0,1.7,230.0,29.0,0.0,4.0,27.99282923383588,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3506223.9972991726,0.0,2902575.2899350135,0.0,1793416.1730275746,0.0,2784357.034319696,0.0,1826388.3349556309,0.0,12812960.829537088 
 06/14  20:00:00,24.8,76.0,1.4,230.0,3.0,0.0,4.0,26.22252928337985,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2954289.298151779,0.0,2410457.517233497,0.0,1503547.56084598,0.0,2326476.542623089,0.0,1533372.2726829332,0.0,10728143.19153728 
 06/14  21:00:00,24.4,78.0,1.0,140.0,0.0,0.0,4.0,25.43310907873945,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2746864.193765768,0.0,2237823.521821576,0.0,1398066.3527573762,0.0,2163755.603757062,0.0,1430507.3476811904,0.0,9977017.019782972 
 06/14  22:00:00,24.0,82.0,0.7,140.0,0.0,0.0,4.0,24.913660133165096,24.61959309389347,24.719404207915085,24.71607597727322,24.704787009388114,24.73312722841748,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  23:00:00,23.7,85.0,0.3,140.0,0.0,0.0,4.0,24.3590951416357,24.642718086060535,24.76616693150132,24.764947625475587,24.748785864229587,24.783013889861118,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  24:00:00,23.3,89.0,0.0,0.0,0.0,0.0,4.0,23.477340737430056,24.61104248654121,24.682233168433766,24.69094817585025,24.681143756217499,24.71241742502606,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  01:00:00,22.7,92.0,0.0,0.0,0.0,0.0,5.0,23.003579783202107,24.54840117954835,24.6828874756133,24.688821036357959,24.673172125569864,24.71088506669483,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  02:00:00,22.2,95.0,0.0,0.0,0.0,0.0,5.0,22.579488854862757,24.48560423005094,24.61930762902708,24.627128993525497,24.615255403727688,24.649711531580395,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  03:00:00,21.6,98.0,0.0,0.0,0.0,0.0,5.0,22.10410478643893,24.396716277106955,24.541047623639146,24.548625018765685,24.541026147451534,24.571127739053929,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  04:00:00,21.8,96.0,0.2,0.0,0.0,0.0,5.0,21.873127514601515,24.394570068980117,24.522406546723248,24.532149190720415,24.525838928310994,24.553906497252929,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  05:00:00,22.1,94.0,0.3,0.0,0.0,0.0,5.0,21.767325135722016,24.43305099555718,24.535421919566994,24.544777856468487,24.540257323027594,24.565465822794427,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  06:00:00,22.3,91.0,0.5,250.0,3.0,0.0,5.0,22.011433765006019,24.009812578435473,24.012837184128409,24.013481938066165,24.013031163200759,24.014419943218827,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3702991.8885769119,0.0,2923182.1127202769,0.0,1841117.4572037874,0.0,2953204.393463087,0.0,1909594.7586213239,0.0,13330090.610585386 
 06/15  07:00:00,22.8,90.0,0.7,250.0,26.0,0.0,5.0,22.702045078535919,24.000181595980807,24.00025033850403,24.000265261604235,24.000251616333104,24.000289787986138,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3942295.2259955976,0.0,3219382.3773635027,0.0,2021967.1773811309,0.0,3182899.0431279449,0.0,2072425.5353223629,0.0,14438969.359190539 
 06/15  08:00:00,23.2,88.0,0.8,250.0,66.0,0.0,5.0,23.948547130716038,24.00000474940441,24.000006575334987,24.000006915255903,24.00000656853745,24.000007602045785,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10340527.872770574,0.0,7666763.819708218,0.0,4632044.2738296319,0.0,7607899.977260751,0.0,4648708.033205564,0.0,34895943.97677474 
 06/15  09:00:00,23.7,86.0,1.0,270.0,108.0,0.0,5.0,25.058062318821848,24.000000186600503,24.000000262626569,24.00000027243258,24.000000259134578,24.000000300966716,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10238036.19963767,0.0,7679649.270106727,0.0,4630371.798737643,0.0,7584654.935197275,0.0,4639079.26352514,0.0,34771791.46720446 
 06/15  10:00:00,24.7,83.0,1.9,270.0,146.0,0.0,5.0,26.318350521781836,24.000000005404777,24.000000007998567,24.000000008220675,24.00000000774402,24.00000000910336,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9927493.40453136,0.0,7559729.623451609,0.0,4572076.360984417,0.0,7428921.372529036,0.0,4575127.719896724,0.0,34063348.48139315 
 06/15  11:00:00,25.7,79.0,2.7,270.0,172.0,3.0,5.0,27.24352546216344,24.000000000344519,24.000000000513155,24.00000000052074,24.00000000049649,24.000000000576678,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10026069.297903922,0.0,7760204.051612256,0.0,4692390.846770091,0.0,7582395.002347114,0.0,4694190.48704374,0.0,34755249.68567712 
 06/15  12:00:00,26.7,76.0,3.6,230.0,190.0,4.0,5.0,28.13228031190654,24.000000000019186,24.000000000028999,24.000000000028888,24.000000000027506,24.000000000032114,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8702980.715907217,0.0,6950792.20601572,0.0,4196857.6115441289,0.0,6733555.223874457,0.0,4209929.936137675,0.0,30794115.6934792 
 06/15  13:00:00,26.6,78.0,3.9,230.0,196.0,4.0,5.0,28.34912353428698,24.00000000000013,24.000000000000214,24.00000000000021,24.000000000000193,24.00000000000023,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10133724.603354147,0.0,7874508.463477565,0.0,4742364.053820366,0.0,7646783.492505962,0.0,4758651.26675681,0.0,35156031.87991485 
 06/15  14:00:00,26.4,80.0,4.3,230.0,190.0,4.0,5.0,28.45839221509528,24.00000000000003,24.00000000000004,24.00000000000004,24.00000000000003,24.00000000000004,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10551333.222869026,0.0,8229116.911905287,0.0,4954882.42135681,0.0,7987844.440712447,0.0,4971493.908043248,0.0,36694670.90488682 
 06/15  15:00:00,26.3,82.0,4.6,230.0,174.0,3.0,5.0,28.264495863118485,24.00000000000001,24.00000000000001,24.000000000000008,24.000000000000005,24.00000000000001,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10529016.935275803,0.0,8341840.052527982,0.0,5025728.493805453,0.0,8108085.212259343,0.0,5053760.31740087,0.0,37058431.01126945 
 06/15  16:00:00,26.0,82.0,4.1,230.0,201.0,35.0,5.0,28.681418344104985,24.0,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10553535.512876004,0.0,8528417.041361966,0.0,5131750.281571653,0.0,8278316.780647317,0.0,5341766.093748935,0.0,37833785.710205879 
 06/15  17:00:00,25.8,83.0,3.6,230.0,216.0,15.0,5.0,29.63844605049865,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6390749.044865445,0.0,5666562.900651536,0.0,3415295.6819122566,0.0,5393066.66300561,0.0,3647706.216425015,0.0,24513380.506859866 
 06/15  18:00:00,25.5,84.0,3.1,230.0,158.0,31.0,5.0,29.732693602268083,24.0,24.0,24.000000000000005,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4462395.362018988,0.0,4156969.0734888927,0.0,2515835.567103261,0.0,3969809.5875263295,0.0,2904702.8652768975,0.0,18009712.45541437 
 06/15  19:00:00,24.9,87.0,3.1,230.0,59.0,0.0,5.0,28.14362248660062,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3958888.7302155497,0.0,3400949.320446085,0.0,2076311.2119493043,0.0,3266084.4632492486,0.0,2232489.8205224147,0.0,14934723.5463826 
