Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 06/15  20:00:00,24.2,89.0,3.1,230.0,5.0,0.0,5.0,26.372945959927948,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999998,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3273323.257604476,0.0,2659107.9346790898,0.0,1647700.8062077037,0.0,2589094.4159264948,0.0,1732054.6940692384,0.0,11901281.108487 
 06/15  21:00:00,23.6,92.0,3.1,200.0,0.0,0.0,5.0,24.622749679849563,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2976394.235598296,0.0,2308483.1194983317,0.0,1443226.9300352452,0.0,2271488.7608674375,0.0,1510754.1110660227,0.0,10510347.157065332 
 06/15  22:00:00,23.3,92.0,3.1,200.0,0.0,0.0,5.0,23.525388953974688,24.552203464381969,24.64014340474213,24.63629581232133,24.633545833887859,24.669330039939589,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  23:00:00,22.9,92.0,3.1,200.0,0.0,0.0,5.0,22.587691231169303,24.581095532733348,24.667395796454568,24.66567382288874,24.67277781381988,24.703753607742187,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  24:00:00,22.6,92.0,3.1,180.0,0.0,0.0,5.0,21.864751102671563,24.538939849928899,24.63432590293058,24.63612761072111,24.63949343170955,24.67908562379113,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  01:00:00,22.5,92.0,2.4,180.0,0.0,0.0,6.0,21.26556926231569,24.515573180054277,24.605572398338177,24.611446330244929,24.616053010455745,24.656177363518596,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  02:00:00,22.4,93.0,1.7,180.0,0.0,0.0,6.0,20.731330640429865,24.485328328032087,24.56865694957248,24.576682555964728,24.582411359005275,24.622103997841387,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  03:00:00,22.3,93.0,1.0,230.0,0.0,0.0,6.0,20.197749406214979,24.452676019132086,24.525785565612446,24.53653646560205,24.543118810025804,24.580952933673868,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  04:00:00,22.2,94.0,1.0,230.0,0.0,0.0,6.0,19.810134763498028,24.416584925248146,24.480985825588506,24.49280502880172,24.501342129663219,24.53655143835101,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  05:00:00,22.2,94.0,1.0,230.0,0.0,0.0,6.0,19.54653674485803,24.418683071331885,24.468926338535426,24.4811887743205,24.49214945610536,24.523608079837748,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  06:00:00,22.1,94.0,1.0,230.0,3.0,0.0,6.0,19.694166826570048,24.009081886981414,24.009768541722229,24.010453544081306,24.01066297525452,24.01216141550269,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3581267.000575049,0.0,2580340.570344563,0.0,1636945.8697583466,0.0,2652199.785187808,0.0,1763453.914693717,0.0,12214207.140559484 
 06/16  07:00:00,22.3,93.0,1.0,230.0,26.0,0.0,6.0,20.252476645878994,24.000160716708998,24.00016770557335,24.000182253794898,24.000186447959249,24.000221936167678,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3753475.970274159,0.0,2848963.456241763,0.0,1800569.7232001329,0.0,2908801.2978020214,0.0,1902416.6884511375,0.0,13214227.135969215 
 06/16  08:00:00,22.4,93.0,1.0,230.0,66.0,0.0,6.0,21.781496830212434,24.000003025549945,24.000003112379454,24.000003374389249,24.000003467243077,24.000004164884979,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10158171.037376844,0.0,7446801.6735819629,0.0,4501518.084942751,0.0,7439383.453011557,0.0,4535082.100665987,0.0,34080956.349579099 
 06/16  09:00:00,22.6,92.0,1.0,250.0,108.0,0.0,6.0,23.142402899439245,24.0000000819307,24.000000084890737,24.000000091374099,24.000000094021787,24.00000011403231,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10033139.015080499,0.0,7403858.523232595,0.0,4466915.645089959,0.0,7353465.87501148,0.0,4488187.888380813,0.0,33745566.946795348 
 06/16  10:00:00,23.0,90.0,1.0,250.0,146.0,0.0,6.0,24.26838710068109,24.00000000325224,24.000000003427908,24.000000003639518,24.0000000037553,24.000000004580956,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9729748.271081854,0.0,7281772.121373598,0.0,4401545.011559947,0.0,7195214.451956149,0.0,4423340.221847538,0.0,33031620.077819088 
 06/16  11:00:00,23.4,89.0,1.0,250.0,172.0,3.0,6.0,25.877516619035899,24.00000000006994,24.00000000007837,24.0000000000825,24.000000000084247,24.000000000104764,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9681877.5780896,0.0,7355235.670721205,0.0,4445500.812755845,0.0,7232509.457998531,0.0,4472512.689573207,0.0,33187636.209138387 
 06/16  12:00:00,23.8,88.0,1.0,230.0,190.0,4.0,6.0,27.448002939208054,24.000000000001309,24.000000000001586,24.000000000001657,24.00000000000167,24.000000000002126,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8312249.1002015699,0.0,6523025.713674434,0.0,3929251.976363532,0.0,6346529.304063926,0.0,3970481.974340744,0.0,29081538.068644208 
 06/16  13:00:00,24.4,85.0,1.5,230.0,196.0,4.0,6.0,28.513994952666097,24.000000000000055,24.00000000000007,24.00000000000007,24.00000000000007,24.000000000000094,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9921285.849847515,0.0,7639273.119726891,0.0,4587590.948910445,0.0,7434984.472720557,0.0,4630703.679210364,0.0,34213838.07041577 
 06/16  14:00:00,24.9,82.0,2.1,230.0,191.0,4.0,6.0,29.02003817262515,24.000000000000008,24.000000000000008,24.000000000000008,24.000000000000008,24.00000000000001,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10204213.926798784,0.0,7926396.809595095,0.0,4757203.757794912,0.0,7701785.196486903,0.0,4798785.931693122,0.0,35388385.62236881 
 06/16  15:00:00,25.5,80.0,2.6,250.0,174.0,3.0,6.0,29.141855242517424,24.000000000000005,23.999999999999998,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10346616.362793154,0.0,8113190.680560011,0.0,4870423.57954466,0.0,7882793.4295642659,0.0,4921369.060904978,0.0,36134393.113367069 
 06/16  16:00:00,25.4,80.0,2.6,250.0,148.0,0.0,6.0,28.4715713969126,24.0,23.999999999999994,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10199914.473248043,0.0,8023265.864886684,0.0,4828581.085001345,0.0,7829900.296930947,0.0,4881933.149566828,0.0,35763594.869633849 
 06/16  17:00:00,25.3,81.0,2.6,250.0,112.0,0.0,6.0,27.946826760040858,24.000000000000005,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6018555.22504585,0.0,4925384.767852634,0.0,2989175.9859765565,0.0,4765546.626642444,0.0,3034580.4116310516,0.0,21733243.017148537 
 06/16  18:00:00,25.2,81.0,2.6,180.0,70.0,0.0,6.0,26.873328242634498,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4107117.3401093289,0.0,3375734.8599166956,0.0,2062972.361708737,0.0,3261145.661655171,0.0,2099451.420956271,0.0,14906421.644346204 
 06/16  19:00:00,24.7,83.0,2.8,180.0,59.0,0.0,6.0,26.01244547422946,23.999999999999998,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3618081.407084099,0.0,2916541.3799052357,0.0,1787561.6149574768,0.0,2830909.3257646167,0.0,1830363.2000516542,0.0,12983456.927763083 
 06/16  20:00:00,24.3,85.0,2.9,180.0,9.0,0.0,6.0,24.836943617557986,24.0,24.0,24.0,24.0,23.999999999999998,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3022100.767873843,0.0,2366785.9243556947,0.0,1463304.3070714495,0.0,2314408.467731237,0.0,1498077.3551455914,0.0,10664676.822177817 
 06/16  21:00:00,23.8,86.0,3.1,180.0,0.0,0.0,6.0,23.7918893639399,24.0,23.999999999999998,24.0,24.0,23.999999999999998,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2761162.6620547149,0.0,2082188.9466625895,0.0,1294697.449718806,0.0,2051773.2467519583,0.0,1325039.5550549152,0.0,9514861.860242984 
 06/16  22:00:00,23.2,88.0,3.4,180.0,0.0,0.0,6.0,22.860356417514173,24.510304617176549,24.566387519648094,24.560945501299984,24.563685234954236,24.574958994492599,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  23:00:00,22.6,90.0,3.8,180.0,0.0,0.0,6.0,22.041272418050153,24.502774466814296,24.561551964842154,24.557528944514276,24.569225515290648,24.570817666499587,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  24:00:00,22.0,92.0,4.1,200.0,0.0,0.0,6.0,21.281402387818735,24.421860420567666,24.482757596764104,24.481861822963724,24.494074761769466,24.499413098819013,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  01:00:00,21.8,92.0,3.4,200.0,0.0,0.0,7.0,20.739841144776216,24.226162240259855,24.29945295994223,24.30477563389627,24.314109813749626,24.323206701603298,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  02:00:00,21.7,92.0,2.8,200.0,0.0,0.0,7.0,20.28578365039329,24.15033422890715,24.227377415577018,24.235770513000426,24.24637436273616,24.254072299415193,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  03:00:00,21.5,92.0,2.1,200.0,0.0,0.0,7.0,19.880561380560445,24.069513733846859,24.143946553470877,24.150992725520856,24.16631303198001,24.169306192257034,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  04:00:00,21.3,92.0,2.1,200.0,0.0,0.0,7.0,19.66016519325201,23.982323881451877,24.06653514995863,24.070337185988366,24.090861330637624,24.08890400245393,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  05:00:00,21.0,92.0,2.1,200.0,0.0,0.0,7.0,19.39356202483118,23.893324914319814,23.972284292114094,23.974002836087974,24.000894110127939,23.992795510942334,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  06:00:00,20.8,92.0,2.1,200.0,9.0,0.0,7.0,19.468943760462218,23.995723649032379,23.999002173240414,23.999099095857923,24.00003445176717,23.99974261718069,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1922941.6952669686,0.0,1194382.6414587266,0.0,753242.7971243536,0.0,1276081.3880420787,0.0,786151.8551190088,0.0,5932800.377011136 
 06/17  07:00:00,21.4,87.0,1.9,200.0,79.0,54.0,7.0,21.117882449622529,23.99999402629324,23.999998568960135,23.999998187839088,24.00000005218067,23.99999961117634,0.1,0.1,0.4,0.11,24.0,21.0,0.0,1856140.9159255115,0.0,1391617.4838020753,0.0,1132958.5917384986,0.0,1448894.7998969914,0.0,868275.5799133922,0.0,6697887.37127647 
 06/17  08:00:00,22.0,83.0,1.7,200.0,176.0,138.0,7.0,24.216178230578387,23.999999988668408,23.999999996904415,23.999999993318924,24.000000000114175,23.99999999915599,0.3,0.3,0.5,0.15,24.0,21.0,0.0,3536343.0651726827,0.0,2957996.8073355888,0.0,2989789.1622660809,0.0,3004872.9784385089,0.0,1794712.3333137225,0.0,14283714.346526582 
 06/17  09:00:00,22.6,79.0,1.5,250.0,302.0,131.0,7.0,28.890940419616073,23.999999999986259,23.999999999994857,23.999999999980625,24.00000000000018,23.99999999999863,0.3,0.3,0.5,0.21,24.0,21.0,0.0,3692901.2570140969,0.0,3644724.544114211,0.0,3407999.373145159,0.0,3457840.8218627276,0.0,2125476.496394825,0.0,16328942.49253102 
 06/17  10:00:00,24.3,70.0,1.7,250.0,253.0,562.0,7.0,35.99163357377385,23.999999999999994,23.999999999999998,23.99999999999996,24.0,24.0,0.3,0.3,0.5,0.19,24.0,21.0,0.0,3871889.9638861825,0.0,3943694.313096569,0.0,4610357.512658559,0.0,3680209.880898246,0.0,2287860.3458017634,0.0,18394012.01634132 
 06/17  11:00:00,26.0,63.0,1.9,250.0,173.0,799.0,7.0,42.99889386950249,24.000000000000015,24.000000000000015,24.00000000000001,24.000000000000015,24.000000000000015,0.3,0.3,0.5,0.23,24.0,21.0,0.0,3930098.8910485876,0.0,3973091.316586543,0.0,3755643.3231158617,0.0,3707479.577429688,0.0,2320728.3011749538,0.0,17687041.409355634 
 06/17  12:00:00,27.7,56.0,2.1,200.0,88.0,929.0,7.0,49.00354621943597,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.15,0.35,0.2,24.0,21.0,0.0,2410493.834416377,0.0,2888677.4991983396,0.0,2225185.5437436767,0.0,2623822.5599483607,0.0,1697261.074780273,0.0,11845440.512087027 
 06/17  13:00:00,28.5,51.0,2.6,200.0,94.0,933.0,7.0,52.080002895534239,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,2272583.4060566776,0.0,2796623.9293304777,0.0,2034685.2081891876,0.0,2524746.1260153336,0.0,1652469.944026582,0.0,11281108.613618259 
 06/17  14:00:00,29.4,46.0,3.1,200.0,150.0,869.0,7.0,53.72409920659189,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.15,24.0,21.0,0.0,2279709.617243992,0.0,2954867.972314087,0.0,2096770.5566862697,0.0,2642985.348182423,0.0,1742965.8941008778,0.0,11717299.38852765 
 06/17  15:00:00,30.2,41.0,3.6,230.0,132.0,863.0,7.0,53.05344827587538,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,2325666.9720419708,0.0,3122156.332286214,0.0,2199247.375234368,0.0,2785098.1189428826,0.0,2275769.732514896,0.0,12707938.53102033 
 06/17  16:00:00,29.4,48.0,3.9,230.0,99.0,845.0,7.0,50.64827806920231,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.15,0.35,0.14,24.0,21.0,0.0,2289585.312796901,0.0,3108234.4681610066,0.0,2191077.1430826128,0.0,2787673.574657907,0.0,4339384.615681067,0.0,14715955.114379496 
 06/17  17:00:00,28.6,55.0,4.3,230.0,137.0,658.0,7.0,47.155614702365649,24.0,24.0,24.0,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,1724429.0234699525,0.0,2784113.107406743,0.0,1957103.5281426367,0.0,2456920.566032411,0.0,5392600.526691036,0.0,14315166.75174278 
 06/17  18:00:00,27.8,63.0,4.6,200.0,158.0,318.0,7.0,44.54424239915819,24.7525535975023,25.007631298537438,25.10440122386255,24.93585300928206,25.894774396232866,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  19:00:00,26.9,66.0,3.2,200.0,86.0,71.0,7.0,39.266864491844717,24.76239102719735,25.146208232955055,25.26693375786377,25.097123938705914,26.0423451242548,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  20:00:00,26.0,70.0,1.9,200.0,8.0,0.0,7.0,34.298785948373737,24.765205014807486,25.092963680600339,25.271289749997505,25.051283196020635,25.739490268201167,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  21:00:00,25.1,73.0,0.5,180.0,0.0,0.0,7.0,30.598596448631267,24.729098805083316,25.01660387937499,25.217458555576994,24.986315311432585,25.588746740748996,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  22:00:00,24.2,75.0,1.0,180.0,0.0,0.0,7.0,27.693593257978585,24.668583159356886,24.94651237195965,25.16313196400808,24.931398375861865,25.489117837352955,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  23:00:00,23.4,78.0,1.6,180.0,0.0,0.0,7.0,25.349873534744906,24.606723660110498,24.874937055741304,25.097907559934379,24.874627189217365,25.4120115298047,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  24:00:00,22.5,80.0,2.1,180.0,0.0,0.0,7.0,23.36505281379715,24.524822765498777,24.779634218052963,25.006167392544965,24.796434159866736,25.314393842764308,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  01:00:00,22.2,82.0,1.4,180.0,0.0,0.0,1.0,22.13416241406592,24.48486417887233,24.742714668286469,24.96628713000001,24.766344099559569,25.26972105412271,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  02:00:00,21.9,85.0,0.7,180.0,0.0,0.0,1.0,21.43990373902875,24.44122461962496,24.704007491136829,24.921252528760705,24.731139104091385,25.2186475865037,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  03:00:00,21.6,87.0,0.0,0.0,0.0,0.0,1.0,21.481509284901123,24.389800969227986,24.682252841166308,24.888389310005804,24.707895632530556,25.17735504756966,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  04:00:00,21.5,87.0,0.5,0.0,0.0,0.0,1.0,20.919123232520449,24.36161248070261,24.61066907384857,24.81501741452939,24.645399660985825,25.09585319087289,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  05:00:00,21.5,87.0,1.0,0.0,0.0,0.0,1.0,20.25603962204698,24.33474965915764,24.55338407010764,24.752700512472594,24.593315114383655,25.024139697842004,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  06:00:00,21.4,87.0,1.5,290.0,12.0,0.0,1.0,19.921083523519376,24.292760029933434,24.492105259020307,24.687996402243078,24.53689390869244,24.943630712491229,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  07:00:00,22.6,83.0,1.3,290.0,93.0,153.0,1.0,22.308053513029017,24.418815094001788,24.660214869180228,25.2916158681304,24.709878365410348,25.075018930954035,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  08:00:00,23.9,79.0,1.2,290.0,116.0,500.0,1.0,27.530194436385263,24.570080914589828,24.90143560214143,26.52996183321756,24.924438584294017,25.2438413882822,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,144017.3331036977,0.0,0.0,0.0,0.0,0.0,144017.3331036977 
 06/18  09:00:00,25.1,75.0,1.0,290.0,127.0,670.0,1.0,35.268644038499747,24.733180722203188,25.160164923529825,26.699914466131685,25.13699015105371,25.41878047882859,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,2286947.5975127329,0.0,0.0,0.0,0.0,0.0,2286947.5975127329 
 06/18  10:00:00,25.9,73.0,1.7,290.0,171.0,686.0,1.0,41.886542536525897,24.842841134690944,25.361769723437939,26.69999993962116,25.310212114534399,25.591907343553708,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,2069966.0230893789,0.0,0.0,0.0,0.0,0.0,2069966.0230893789 
 06/18  11:00:00,26.7,72.0,2.4,290.0,275.0,586.0,1.0,47.20235824873872,24.94562067017435,25.563397343138694,26.69999999997485,25.483728057660348,25.78291877969677,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,853647.8580442913,0.0,0.0,0.0,0.0,0.0,853647.8580442913 
 06/18  12:00:00,27.5,70.0,3.1,250.0,338.0,496.0,1.0,50.33139894288476,25.04467570514476,25.752012532738225,26.699999999999997,25.646724652079656,25.967986855762186,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,345954.0224080413,0.0,0.0,0.0,0.0,0.0,345954.0224080413 
 06/18  13:00:00,27.9,68.0,3.4,250.0,374.0,434.0,1.0,51.75358968280597,25.12040727654658,25.893006103204909,26.7,25.768791514912388,26.101341713890155,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,105744.59355512982,0.0,0.0,0.0,0.0,0.0,105744.59355512982 
 06/18  14:00:00,28.4,66.0,3.8,250.0,425.0,321.0,1.0,51.459000947623497,25.219707363703056,26.082984133831013,26.7,25.934428706202448,26.27873539494628,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,404309.5659058811,0.0,0.0,0.0,0.0,0.0,404309.5659058811 
 06/18  15:00:00,28.8,64.0,4.1,230.0,408.0,239.0,1.0,50.024176534736188,25.304309771368496,26.211350346303449,26.7,26.049928302253698,26.57287053879207,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,680889.2528370224,0.0,0.0,0.0,0.0,0.0,680889.2528370224 
 06/18  16:00:00,28.3,65.0,4.3,230.0,407.0,147.0,1.0,47.6566102223574,25.339481467560949,26.296001778418863,26.699999999999993,26.12273901775588,26.69993335716337,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,761636.3553783812,0.0,0.0,0.0,877085.2138194064,0.0,1638721.5691977875 
 06/18  17:00:00,27.8,67.0,4.4,230.0,325.0,110.0,1.0,44.6143694085688,25.371522192736778,26.311398665635289,26.699999999999993,26.14107418228635,26.699999924252656,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,680854.9634208526,0.0,0.0,0.0,1141411.33419522,0.0,1822266.2976160725 
 06/18  18:00:00,27.3,69.0,4.6,200.0,190.0,130.0,1.0,41.02702478032073,25.3865291050573,26.24491062021188,26.69999999999999,26.108063181875648,26.699999999927085,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,455767.1524805599,0.0,0.0,0.0,1210284.9608288974,0.0,1666052.1133094573 
 06/18  19:00:00,26.1,73.0,3.8,200.0,106.0,53.0,1.0,36.90409609031985,25.333007421289879,26.08954791448584,26.699999999999997,26.013498463045197,26.69999999999998,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,2151.1598552608058,0.0,0.0,0.0,425843.23120198267,0.0,427994.39105724348 
 06/18  20:00:00,24.8,79.0,2.9,200.0,15.0,0.0,1.0,32.175359735996298,25.223261971913059,25.865253037312458,26.491828067460966,25.821236536789415,26.45416973130391,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  21:00:00,23.6,84.0,2.1,270.0,0.0,0.0,1.0,28.334903181172615,25.095283687691805,25.65868847018552,26.29483575948033,25.63986663216183,26.180630673838086,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  22:00:00,23.4,85.0,1.7,270.0,0.0,0.0,1.0,25.696690335800669,25.052324857621998,25.56058901036495,26.18459720625098,25.55857896583323,26.055435549373628,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  23:00:00,23.1,86.0,1.4,270.0,0.0,0.0,1.0,23.73081708540702,25.00458814579601,25.473070867943315,26.077873722029648,25.485480631038823,25.947856723425738,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  24:00:00,22.9,86.0,1.0,320.0,0.0,0.0,1.0,22.222313985665225,24.968412614398934,25.402657419822626,25.984034061044146,25.424950299547868,25.861091183396576,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  01:00:00,22.6,88.0,1.0,320.0,0.0,0.0,2.0,21.214723414403705,25.055918264006114,25.462086266365885,26.0099396044554,25.48759522500319,25.89837083721605,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  02:00:00,22.2,90.0,1.0,320.0,0.0,0.0,2.0,20.49310878053858,25.014505758205844,25.389810242406925,25.92186670350452,25.42538345269021,25.81630797298307,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  03:00:00,21.9,91.0,1.0,270.0,0.0,0.0,2.0,20.003906975518754,24.972296206401379,25.33202909927244,25.839561438930575,25.37430926342691,25.74297287341045,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  04:00:00,21.9,91.0,1.0,270.0,0.0,0.0,2.0,19.642135441053193,24.948735925441114,25.277128675291566,25.76439807632147,25.32418285946288,25.674006899373774,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  05:00:00,21.8,92.0,1.0,270.0,0.0,0.0,2.0,19.328182695525095,24.937495177036057,25.237594194970307,25.702556586788675,25.289168188303287,25.61831242127323,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  06:00:00,21.8,92.0,1.0,340.0,10.0,0.0,2.0,19.967847853526277,24.01067551771888,24.017038228711777,24.03030829149586,24.018446918525336,24.027990007947229,0.1,0.1,0.4,0.07,24.0,21.0,0.0,5967968.021568957,0.0,5621825.92994731,0.0,4150667.4475141938,0.0,5893370.63290173,0.0,4142622.2068880449,0.0,25776454.238820238 
 06/19  07:00:00,22.4,88.0,0.8,340.0,78.0,193.0,2.0,22.480877499438149,24.00004774254753,24.00010132927126,24.000316541338127,24.000115249084595,24.00020557467672,0.2,0.3,0.4,0.19,24.0,21.0,0.0,6234944.9987884149,0.0,5931247.983710727,0.0,5935133.371695137,0.0,6132581.117164428,0.0,4306013.553400104,0.0,28539921.02475881 
 06/19  08:00:00,22.9,85.0,0.7,340.0,116.0,498.0,2.0,26.19604912183216,24.000000282324164,24.00000070064157,24.000003962291517,24.000000812621307,24.00000157008759,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10913301.401747639,0.0,8870356.290888779,0.0,8911587.75968928,0.0,8895844.249527924,0.0,5582497.360084121,0.0,43173587.06193774 
 06/19  09:00:00,23.5,82.0,0.5,340.0,112.0,715.0,2.0,31.106575229872367,24.000000001098646,24.000000003235376,24.000000037196885,24.000000003734106,24.000000007779609,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10785104.876519492,0.0,9021029.726008403,0.0,10516757.0825882,0.0,8975021.043595236,0.0,5707660.216994482,0.0,45005572.94570581 
 06/19  10:00:00,24.9,72.0,1.0,340.0,93.0,843.0,2.0,36.312598923508307,24.00000000000442,24.000000000015626,24.000000000348274,24.000000000017829,24.000000000039944,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10802150.45188974,0.0,9179550.063062828,0.0,10502068.586390695,0.0,9071524.35946419,0.0,5819943.44532409,0.0,45375236.90613155 
 06/19  11:00:00,26.4,64.0,1.6,340.0,86.0,905.0,2.0,40.829494618713258,24.00000000000003,24.000000000000104,24.00000000000327,24.000000000000115,24.00000000000027,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10841775.939817546,0.0,9348356.397286129,0.0,8535451.758070441,0.0,9204948.455759144,0.0,5931555.385687038,0.0,43862087.936620298 
 06/19  12:00:00,27.8,56.0,2.1,270.0,88.0,928.0,2.0,44.89749318591126,24.0,24.000000000000005,24.00000000000003,24.000000000000005,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9411180.701321232,0.0,8392231.928546397,0.0,6618288.280447927,0.0,8217309.179844578,0.0,5357816.390917796,0.0,37996826.481077928 
 06/19  13:00:00,28.8,53.0,2.3,270.0,97.0,928.0,2.0,46.83115342269282,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10857057.395793146,0.0,9474946.798627831,0.0,6939423.367633658,0.0,9266621.805244262,0.0,5988043.586806264,0.0,42526092.95410517 
 06/19  14:00:00,29.7,50.0,2.4,270.0,90.0,929.0,2.0,48.08712695456273,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11165974.342646385,0.0,9839688.688401079,0.0,7091450.582905414,0.0,9600280.709776756,0.0,6184035.5228961729,0.0,43881429.846625808 
 06/19  15:00:00,30.7,47.0,2.6,250.0,85.0,911.0,2.0,47.738907038833627,24.0,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11279636.861585036,0.0,10120711.191482237,0.0,7208768.866101557,0.0,9864495.808195416,0.0,6907961.010572354,0.0,45381573.73793659 
 06/19  16:00:00,29.9,49.0,4.0,250.0,65.0,891.0,2.0,45.162116128847518,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11206847.948703899,0.0,10108224.97526757,0.0,7140368.109313932,0.0,9884077.270861898,0.0,9272779.72518259,0.0,47612298.02932988 
 06/19  17:00:00,29.0,52.0,5.3,250.0,75.0,799.0,2.0,42.728219183919048,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7270528.340779675,0.0,7154116.5582957719,0.0,5245870.46248944,0.0,6930548.7691557849,0.0,8988932.661262155,0.0,35589996.79198283 
 06/19  18:00:00,28.2,54.0,6.7,250.0,108.0,570.0,2.0,38.91886665540836,24.0,24.0,24.0,24.0,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5430724.552326885,0.0,5657455.489460911,0.0,4211254.4278951049,0.0,5480866.32263056,0.0,8118904.040185669,0.0,28899204.83249913 
 06/19  19:00:00,26.3,62.0,5.7,250.0,72.0,323.0,2.0,34.75138591056171,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4905370.622795202,0.0,4861192.94331441,0.0,3700825.627559383,0.0,4909360.852729358,0.0,6569627.692404409,0.0,24946377.73880276 
 06/19  20:00:00,24.3,71.0,4.6,250.0,17.0,0.0,2.0,30.58661969494268,24.0,24.0,24.000000000000005,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4141143.760171814,0.0,3883076.165717216,0.0,3113877.712771663,0.0,3963705.230228236,0.0,3927860.711014715,0.0,19029663.579903645 
 06/19  21:00:00,22.4,81.0,3.6,200.0,0.0,0.0,2.0,26.91927118771371,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3718821.869934179,0.0,3270627.530161698,0.0,2753113.4748498138,0.0,3403512.8671965047,0.0,3065750.553308387,0.0,16211826.29545058 
 06/19  22:00:00,21.5,84.0,2.9,200.0,0.0,0.0,2.0,24.459068376837214,24.64704527145333,24.823892360911726,25.14885334473025,24.874095311366227,25.212730466810517,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  23:00:00,20.5,88.0,2.2,200.0,0.0,0.0,2.0,22.399741573536976,24.681239762694383,24.873437981126746,25.239869042348439,24.948979883636534,25.362947455816195,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  24:00:00,19.6,91.0,1.5,230.0,0.0,0.0,2.0,20.652935213653515,24.56385145109001,24.79618779803962,25.21354570569082,24.900947506088124,25.365434494691955,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  01:00:00,19.4,91.0,1.5,230.0,0.0,0.0,3.0,19.435088345829106,24.548087326595089,24.769584028196815,25.193585306064496,24.88038903305381,25.365077213841418,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  02:00:00,19.1,92.0,1.5,230.0,0.0,0.0,3.0,18.631976582380426,24.494300736537434,24.711284289516969,25.133718351522114,24.828727001403288,25.31603168370097,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  03:00:00,18.9,92.0,1.5,230.0,0.0,0.0,3.0,18.05757773906621,24.44600317428189,24.64561711417337,25.06096586422846,24.76723177645689,25.2483602492789,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  04:00:00,19.0,90.0,1.3,230.0,0.0,0.0,3.0,17.689702627742329,24.417810906916914,24.600684491154739,25.00565302714073,24.724181323198868,25.19307375877422,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  05:00:00,19.0,88.0,1.2,230.0,0.0,0.0,3.0,17.467256875599106,24.402744743226028,24.56794027360488,24.958365040175605,24.692011140547824,25.143930438934178,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  06:00:00,19.1,86.0,1.0,320.0,6.0,0.0,3.0,18.33965205936066,24.00421022203724,24.006235344651505,24.015886726424016,24.008700471007246,24.021867751567834,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3508182.0463186616,0.0,2568518.180984238,0.0,2374816.4136065396,0.0,2863666.267385488,0.0,2782781.918656274,0.0,14097964.826951202 
 06/20  07:00:00,19.5,83.0,1.0,320.0,64.0,0.0,3.0,19.986293021147906,24.000025810219677,24.000041536281125,24.00015430399187,24.00006462270781,24.000241496276677,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3831230.2363041045,0.0,3177145.9889683776,0.0,2714910.0554475609,0.0,3522823.552595226,0.0,3012234.344540076,0.0,16258344.177855347 
 06/20  08:00:00,20.0,80.0,1.0,320.0,158.0,14.0,3.0,22.969083043552158,24.00000018413577,24.000000314316148,24.000001391285715,24.00000050453153,24.000002224028255,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8862418.014335975,0.0,6957535.656688027,0.0,4730844.248573788,0.0,7090562.2206306229,0.0,4773453.770320047,0.0,32414813.91054846 
 06/20  09:00:00,20.4,77.0,1.0,230.0,256.0,19.0,3.0,25.21746633304051,24.00000000251792,24.000000004734504,24.000000023447659,24.00000000753064,24.00000003721515,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9370957.613049424,0.0,7542946.639596017,0.0,5235274.418839782,0.0,7581711.466372182,0.0,5157120.075816919,0.0,34888010.21367432 
 06/20  10:00:00,21.7,73.0,1.0,230.0,351.0,311.0,3.0,30.806919547356256,24.00000000000693,24.000000000015306,24.00000000010806,24.00000000002414,24.000000000137484,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9665867.51545476,0.0,8181604.5394228319,0.0,6793383.742327126,0.0,8094261.06623754,0.0,5505923.940192702,0.0,38241040.80363496 
 06/20  11:00:00,22.9,69.0,1.0,230.0,285.0,623.0,3.0,37.50162155327392,24.000000000000008,24.000000000000033,24.00000000000041,24.00000000000006,24.000000000000435,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9928230.255963972,0.0,8541550.391285362,0.0,6858231.646000698,0.0,8401769.129276503,0.0,5687612.67237824,0.0,39417394.09490478 
 06/20  12:00:00,24.2,65.0,1.0,200.0,173.0,833.0,3.0,43.00073819769315,24.00000000000001,24.00000000000001,24.00000000000001,24.00000000000001,24.000000000000019,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8648932.801532632,0.0,7497994.512220623,0.0,5365538.501789042,0.0,7356231.127500298,0.0,5043379.119184683,0.0,33912076.06222728 
 06/20  13:00:00,25.5,62.0,1.9,200.0,110.0,908.0,3.0,45.48874956930006,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10173119.871425303,0.0,8512669.308783783,0.0,5725132.312718391,0.0,8353157.7730057579,0.0,5624018.215977756,0.0,38388097.48191099 
 06/20  14:00:00,26.7,59.0,2.7,200.0,104.0,907.0,3.0,46.72656876337456,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10542098.129170986,0.0,8915615.26674817,0.0,5916625.543292706,0.0,8716002.75942181,0.0,5833346.035039254,0.0,39923687.733672928 
 06/20  15:00:00,28.0,56.0,3.6,250.0,99.0,888.0,3.0,46.122806895765787,23.999999999999998,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10713936.992325176,0.0,9279926.138402867,0.0,6106203.770971736,0.0,9043926.951910459,0.0,6577295.313327953,0.0,41721289.16693819 
 06/20  16:00:00,27.8,58.0,3.8,250.0,77.0,868.0,3.0,44.13744881378604,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10776189.318794299,0.0,9383864.701259049,0.0,6131546.023915362,0.0,9164933.488827238,0.0,8964746.588814334,0.0,44421280.121610287 
 06/20  17:00:00,27.6,60.0,3.9,250.0,83.0,778.0,3.0,42.558209251088907,24.0,24.0,24.0,24.0,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6893850.216511819,0.0,6539316.069649198,0.0,4347389.670003005,0.0,6311319.435197928,0.0,8732306.877727068,0.0,32824182.269089015 
 06/20  18:00:00,27.4,62.0,4.1,270.0,86.0,614.0,3.0,39.35430003475109,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.99999999999999,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5131455.363244153,0.0,5069302.382073748,0.0,3371003.603077597,0.0,4886718.572319914,0.0,8117024.283363169,0.0,26575504.204078579 
 06/20  19:00:00,25.6,68.0,3.4,270.0,73.0,321.0,3.0,35.24757599653883,24.0,24.0,24.0,24.000000000000005,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4634270.513078128,0.0,4364776.094983669,0.0,2941021.740281765,0.0,4384694.1734755509,0.0,6454423.974296023,0.0,22779186.496115138 
 06/20  20:00:00,23.7,74.0,2.8,270.0,17.0,0.0,3.0,30.874620567062349,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3847081.6497791728,0.0,3397105.6342901645,0.0,2423141.020487282,0.0,3463515.778156327,0.0,3752762.6047099896,0.0,16883606.687422936 
 06/20  21:00:00,21.9,81.0,2.1,270.0,0.0,0.0,3.0,26.836806197078788,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3399739.3909902709,0.0,2779701.3149619076,0.0,2072016.0157516534,0.0,2891742.73674176,0.0,2890826.819932074,0.0,14034026.278377666 
 06/20  22:00:00,21.4,82.0,1.4,270.0,0.0,0.0,3.0,24.18735915511224,24.566020640079814,24.689070016885176,24.844086615154738,24.731272372034146,25.19729705828182,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  23:00:00,20.9,84.0,0.7,270.0,0.0,0.0,3.0,21.876546794752455,24.63241238210375,24.75084826486316,24.930306124319896,24.816004106373,25.32712007396321,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  24:00:00,20.4,86.0,0.0,0.0,0.0,0.0,3.0,20.004973316682287,24.56972343727825,24.709763172175959,24.911961355900155,24.794555936148734,25.36578693373219,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  01:00:00,20.0,87.0,0.0,0.0,0.0,0.0,4.0,18.508136316502026,24.51690555656387,24.656665386375843,24.86548142866033,24.756722764908223,25.347513105126958,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  02:00:00,19.6,88.0,0.0,0.0,0.0,0.0,4.0,17.310519805726395,24.45587965527552,24.582810339594798,24.793345531765046,24.69478974897921,25.285770511408054,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  03:00:00,19.2,89.0,0.0,0.0,0.0,0.0,4.0,16.2925402999093,24.385246327869515,24.493845940382277,24.7018976444764,24.610913547631719,25.197146070018897,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  04:00:00,19.0,89.0,0.3,0.0,0.0,0.0,4.0,15.53870281913748,24.322940151931907,24.411164881649325,24.61437528733525,24.532718473024816,25.105880600359808,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  05:00:00,18.8,90.0,0.7,0.0,0.0,0.0,4.0,15.034973314713146,24.282566583456089,24.34786306233313,24.54474649882507,24.473768981758533,25.02742604609126,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  06:00:00,18.6,90.0,1.0,230.0,12.0,0.0,4.0,15.599701200770849,24.002480988756305,24.00268540199389,24.005902764229533,24.004501630517134,24.01786702805652,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3001531.363838546,0.0,1869005.260246162,0.0,1574385.2993657788,0.0,2230144.929719344,0.0,2533595.0604831699,0.0,11208661.913653002 
 06/21  07:00:00,19.5,87.0,1.4,230.0,92.0,169.0,4.0,18.694931934794199,24.000005376134508,24.00000593418217,24.000026702820607,24.000011799712064,24.00007518753608,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3516073.9986918417,0.0,2698000.487315487,0.0,3133186.2954141695,0.0,3156920.665287202,0.0,2856069.6190142959,0.0,15360251.065722995 
 06/21  08:00:00,20.5,84.0,1.7,230.0,104.0,549.0,4.0,23.58107705485071,24.000000017002966,24.0000000199149,24.000000173466334,24.00000004136167,24.00000031428729,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8926677.919150016,0.0,6984162.071281435,0.0,7301967.564371697,0.0,7159621.221569079,0.0,4770389.460569557,0.0,35142818.236941788 
 06/21  09:00:00,21.4,81.0,2.1,340.0,109.0,722.0,4.0,28.86407158007925,24.000000000054024,24.000000000070128,24.000000001289057,24.00000000014652,24.00000000128194,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9544708.47558588,0.0,7585607.6781741059,0.0,9211693.762961451,0.0,7646331.723086141,0.0,5123540.163830375,0.0,39111881.80363796 
 06/21  10:00:00,22.9,77.0,1.6,340.0,131.0,768.0,4.0,34.137881354184717,24.000000000000197,24.000000000000278,24.00000000000958,24.000000000000566,24.000000000005526,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9834982.729247148,0.0,7944252.28699947,0.0,9171747.596575423,0.0,7936121.63603139,0.0,5375384.044019131,0.0,40262488.29287256 
 06/21  11:00:00,24.4,72.0,1.0,340.0,245.0,645.0,4.0,39.3009137065881,24.000000000000015,24.000000000000015,24.000000000000079,24.000000000000019,24.000000000000044,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10092410.858566111,0.0,8432757.936469492,0.0,7553599.116776664,0.0,8350463.020748734,0.0,5676580.109705988,0.0,40105811.04226698 
 06/21  12:00:00,25.9,67.0,0.5,250.0,336.0,500.0,4.0,43.123187398906967,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8860013.931498334,0.0,7804364.0350446519,0.0,5973231.621721386,0.0,7638180.36022964,0.0,5279181.190903422,0.0,35554971.139397438 
 06/21  13:00:00,26.5,64.0,0.8,250.0,475.0,232.0,4.0,43.078236445909819,23.999999999999998,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10269156.384577372,0.0,9079537.344962506,0.0,6379086.037950947,0.0,8813791.704802461,0.0,5982608.727911948,0.0,40524180.20020524 
 06/21  14:00:00,27.1,60.0,1.2,250.0,408.0,76.0,4.0,40.98483331825049,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10672226.13058915,0.0,9514069.915562598,0.0,6653938.267136357,0.0,9234832.938796122,0.0,6232422.7299460689,0.0,42307489.982030298 
 06/21  15:00:00,27.7,57.0,1.5,200.0,171.0,8.0,4.0,36.66863088017178,24.000000000000005,24.0,24.000000000000005,24.000000000000008,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10573160.920735082,0.0,9036176.033412997,0.0,6370869.122265115,0.0,8882277.305569897,0.0,5953275.20579653,0.0,40815758.58777962 
 06/21  16:00:00,27.4,59.0,1.7,200.0,150.0,0.0,4.0,33.609169676021959,23.999999999999994,23.999999999999994,23.99999999999999,23.999999999999994,23.99999999999999,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10539510.737789007,0.0,8853174.26904555,0.0,6244639.6403753659,0.0,8750499.467930925,0.0,5828439.59999973,0.0,40216263.71514058 
 06/21  17:00:00,27.0,62.0,1.9,200.0,113.0,0.0,4.0,31.952276062741267,24.0,23.999999999999998,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6549784.131478015,0.0,5782748.391433539,0.0,4373372.267746049,0.0,5712749.126399483,0.0,3964152.148903286,0.0,26382806.06596037 
 06/21  18:00:00,26.7,64.0,2.1,160.0,71.0,0.0,4.0,30.250140392562284,24.0,24.0,23.999999999999998,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4722762.927985018,0.0,4222563.284946987,0.0,3359551.9489202399,0.0,4192001.255918116,0.0,2979486.648707447,0.0,19476366.066477807 
 06/21  19:00:00,25.7,69.0,2.3,160.0,30.0,0.0,4.0,28.434833397076387,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4199900.327878953,0.0,3639967.426336891,0.0,2956201.741303028,0.0,3655002.950820678,0.0,2609261.2808918685,0.0,17060333.72723142 
 06/21  20:00:00,24.8,74.0,2.4,160.0,3.0,0.0,4.0,26.46244535488344,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3601677.972259964,0.0,3058429.6279692815,0.0,2584486.498457258,0.0,3113031.0332024379,0.0,2244643.923076247,0.0,14602269.054965187 
 06/21  21:00:00,23.8,79.0,2.6,180.0,0.0,0.0,4.0,24.928550171835757,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3325973.237098277,0.0,2749996.7958531386,0.0,2362269.3598003725,0.0,2826906.6896106058,0.0,2040825.975626156,0.0,13305972.057988549 
 06/21  22:00:00,23.4,79.0,1.9,180.0,0.0,0.0,4.0,23.7709365187978,24.693333034961566,24.807772914217144,25.101795167982279,24.835629832637076,24.954163706468834,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  23:00:00,23.0,80.0,1.2,180.0,0.0,0.0,4.0,22.687494739960635,24.771930295821496,24.880825794881063,25.207532801184756,24.91874619120966,25.043536433255619,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  24:00:00,22.6,80.0,0.5,230.0,0.0,0.0,4.0,21.714737095207107,24.73979024215207,24.862931770881745,25.2276784424449,24.91021621325281,25.04534050453524,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  01:00:00,22.1,83.0,0.7,230.0,0.0,0.0,5.0,20.89006319471471,24.68685513621333,24.815577445510596,25.19324799518991,24.870338592589016,25.00598227840785,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  02:00:00,21.7,86.0,0.8,230.0,0.0,0.0,5.0,20.15084666436976,24.62792204638403,24.752077393474367,25.135622732058878,24.814169676351626,24.946468781024934,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  03:00:00,21.2,88.0,1.0,270.0,0.0,0.0,5.0,19.46757022097821,24.545888331349425,24.668192621657899,25.051146621149138,24.736453979241995,24.862524995801136,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  04:00:00,21.1,88.0,1.4,270.0,0.0,0.0,5.0,19.07226730917543,24.497426364183768,24.609611012458904,24.98696992519926,24.681554000399136,24.801381494368728,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  05:00:00,21.0,88.0,1.7,270.0,0.0,0.0,5.0,18.805955941495275,24.47704138234625,24.57287943485673,24.940493372024119,24.648013478369184,24.7592070009316,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  06:00:00,20.9,88.0,2.1,230.0,2.0,0.0,5.0,19.14530327475275,24.006994729949118,24.008349127371028,24.02090323602064,24.010430346776514,24.01415414335223,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3275403.445971098,0.0,2498119.4943690125,0.0,2387848.6045799835,0.0,2770003.974951212,0.0,1970568.5307483115,0.0,12901944.050619618 
 06/22  07:00:00,21.5,84.0,1.9,230.0,26.0,0.0,5.0,19.836897654307735,24.00014614574342,24.000171558753423,24.000599855161313,24.0002293006662,24.000349708898633,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3947386.1789203786,0.0,3036673.928825822,0.0,2665197.1878642255,0.0,3263164.940400526,0.0,2291905.3904054339,0.0,15204327.626416386 
 06/22  08:00:00,22.0,80.0,1.7,230.0,66.0,0.0,5.0,21.490228037114475,24.000002883703446,24.000003353967736,24.000013120201904,24.000004562092955,24.00000722987621,0.95,0.9,0.9,0.35,24.0,21.0,0.0,9449940.54851459,0.0,6990371.780699529,0.0,4545542.613894066,0.0,7052568.924364913,0.0,4384806.871261744,0.0,32423230.73873484 
 06/22  09:00:00,22.6,76.0,1.5,360.0,108.0,0.0,5.0,22.90437901229226,24.00000008224966,24.000000096748026,24.000000418125436,24.000000132585496,24.000000217945158,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9596966.339740295,0.0,7197240.794113157,0.0,4653031.060371672,0.0,7212458.365769825,0.0,4490296.189980427,0.0,33149992.749975377 
 06/22  10:00:00,22.9,73.0,3.2,360.0,146.0,0.0,5.0,23.696513129484104,24.00000000515582,24.000000006094305,24.000000026514348,24.000000008372589,24.000000013750595,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9529882.168568202,0.0,7238643.021792654,0.0,4730121.457385081,0.0,7230063.162353642,0.0,4529800.251977248,0.0,33258510.06207683 
 06/22  11:00:00,23.3,70.0,5.0,360.0,173.0,3.0,5.0,24.612260876806454,24.00000000021667,24.000000000256013,24.00000000115312,24.000000000350295,24.000000000582064,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9514475.375984366,0.0,7327568.50071403,0.0,4796882.612805396,0.0,7295015.032912159,0.0,4592531.258654257,0.0,33526472.78107021 
 06/22  12:00:00,23.6,67.0,6.7,20.0,191.0,4.0,5.0,25.123738428422337,24.00000000002026,24.000000000022369,24.000000000102433,24.00000000003042,24.000000000050645,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8181913.108811196,0.0,6451167.740553333,0.0,4243253.587249475,0.0,6385902.3960357219,0.0,4058769.923186948,0.0,29321006.755836678 
 06/22  13:00:00,23.6,67.0,5.7,20.0,197.0,4.0,5.0,25.512408191199527,24.000000000002119,24.000000000002208,24.000000000010169,24.00000000000299,24.000000000004954,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9498452.990481865,0.0,7332474.278237512,0.0,4734852.87845921,0.0,7247503.020996829,0.0,4566931.7228284799,0.0,33380214.89100389 
 06/22  14:00:00,23.5,67.0,4.6,20.0,192.0,4.0,5.0,25.8417984616406,24.000000000000214,24.000000000000214,24.000000000001007,24.00000000000029,24.00000000000048,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9756241.666239692,0.0,7540021.486150522,0.0,4846621.148585087,0.0,7444392.20907155,0.0,4685022.6806597369,0.0,34272299.19070659 
 06/22  15:00:00,23.5,67.0,3.6,50.0,176.0,3.0,5.0,23.580809992951555,24.000000000000005,24.0,24.000000000000015,24.000000000000005,24.000000000000008,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9687586.359930799,0.0,7150906.330836912,0.0,4616268.724428739,0.0,7144394.069814561,0.0,4475350.275468325,0.0,33074505.76047934 
 06/22  16:00:00,22.1,74.0,3.9,50.0,150.0,0.0,5.0,23.970824297910064,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9562023.541251349,0.0,7343382.169497611,0.0,4695827.9704677979,0.0,7300659.056200377,0.0,4573274.151840886,0.0,33475166.88925802 
 06/22  17:00:00,20.8,81.0,4.3,50.0,113.0,0.0,5.0,23.394103596855819,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5414656.205725032,0.0,4234753.526503305,0.0,2826382.250977108,0.0,4218203.897905033,0.0,2711131.9902852058,0.0,19405127.871395686 
 06/22  18:00:00,19.4,89.0,4.6,50.0,72.0,0.0,5.0,21.840236385068836,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3405268.52236952,0.0,2291910.1717647945,0.0,1647047.371086549,0.0,2366826.124938751,0.0,1538156.4758281348,0.0,11249208.665987749 
 06/22  19:00:00,19.3,91.0,4.6,50.0,30.0,0.0,5.0,20.361550331663378,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,2887330.542486671,0.0,1881015.1219485796,0.0,1366820.4248465575,0.0,1955967.3039398127,0.0,1267214.5097004348,0.0,9358347.902922057 
 06/22  20:00:00,19.1,92.0,4.6,50.0,4.0,0.0,5.0,19.556877351892717,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2274957.438927994,0.0,1314651.749510535,0.0,1007258.3774354486,0.0,1411629.3667166024,0.0,916110.9436127271,0.0,6924607.876203307 
 06/22  21:00:00,19.0,93.0,4.6,360.0,0.0,0.0,5.0,19.311198886857754,24.0,24.0,24.000000000000005,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1994407.142117822,0.0,870224.1410411414,0.0,723203.7620733994,0.0,1004868.1894335368,0.0,641797.7856334071,0.0,5234501.020299306 
 06/22  22:00:00,19.0,92.0,3.8,360.0,0.0,0.0,5.0,18.40920934311653,24.093620301316425,24.073753791635825,24.15521907051994,24.118572340370649,24.110926166018783,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  23:00:00,19.0,91.0,2.9,360.0,0.0,0.0,5.0,17.77707460343322,24.00502705994807,23.971177093678777,24.054296345544459,24.027294707689287,24.00663111469169,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  24:00:00,19.0,90.0,2.1,360.0,0.0,0.0,5.0,17.077106477793515,23.92144108203,23.85944520790885,23.950566183557596,23.921562901783557,23.900931717694044,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
