Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 06/23  01:00:00,19.0,89.0,1.9,360.0,0.0,0.0,6.0,16.711804863279025,23.85690408334622,23.784782685636654,23.871807401609403,23.84997212162613,23.823074602155189,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  02:00:00,19.0,88.0,1.7,360.0,0.0,0.0,6.0,16.503244204926046,23.793727329452297,23.70868347729894,23.790275684426129,23.776919788597924,23.74304885286218,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  03:00:00,19.0,88.0,1.5,360.0,0.0,0.0,6.0,16.383000884527826,23.737037584049128,23.644296931600058,23.718702967411934,23.711271393850443,23.67342488381988,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  04:00:00,19.1,86.0,1.5,360.0,0.0,0.0,6.0,16.23046157735142,23.694553830582107,23.580492840302953,23.651589830719915,23.650413458968229,23.608879053105853,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  05:00:00,19.1,85.0,1.5,360.0,0.0,0.0,6.0,16.10418547334383,23.674277634477975,23.54810227283906,23.613830170500127,23.61916613039481,23.57378792755095,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  06:00:00,19.2,84.0,1.5,360.0,8.0,0.0,6.0,16.17155712604272,23.998404470146626,23.86575544878977,23.96873194555165,23.919701568078737,23.89824225765598,0.1,0.1,0.4,0.07,24.0,21.0,0.0,640646.1126923626,0.0,0.0,0.0,16463.19216584624,0.0,0.0,0.0,0.0,0.0,657109.3048582089 
 06/23  07:00:00,20.1,80.0,1.7,360.0,66.0,71.0,6.0,18.26809412200218,23.999997523240386,23.993793700681864,23.999937263502465,23.99998595954058,23.998278706387869,0.2,0.3,0.4,0.19,24.0,21.0,0.0,1327139.3599679399,0.0,51997.74572186016,0.0,798035.822118653,0.0,323736.5068613141,0.0,79339.98862472922,0.0,2580249.4232944964 
 06/23  08:00:00,20.9,77.0,1.9,360.0,181.0,16.0,6.0,21.88836600095283,23.99999998984107,23.999976293766438,23.99999972721777,23.99999994517005,23.999993425858695,0.95,0.9,0.9,0.35,24.0,21.0,0.0,7499999.13798419,0.0,5637401.5613050539,0.0,3405326.823395416,0.0,5626944.431963303,0.0,3355231.9800056035,0.0,25524903.934653567 
 06/23  09:00:00,21.8,73.0,2.1,20.0,251.0,26.0,6.0,24.998246427434397,23.999999999924066,23.999999821515979,23.999999997701793,23.999999999589073,23.99999995090556,0.95,0.9,0.9,0.38,24.0,21.0,0.0,7930102.931141589,0.0,5898417.903541731,0.0,3955219.1372125337,0.0,5858847.268089313,0.0,3516337.7874277608,0.0,27158925.027412926 
 06/23  10:00:00,22.4,71.0,1.9,20.0,357.0,79.0,6.0,28.859844837182864,23.999999999999674,23.999999999166769,23.999999999987226,23.999999999998125,23.999999999772933,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8285076.655459987,0.0,6467542.092045715,0.0,4462547.829368941,0.0,6309243.424946246,0.0,3838330.527385222,0.0,29362740.529206113 
 06/23  11:00:00,23.1,68.0,1.7,20.0,410.0,172.0,6.0,32.899971016301467,24.0,23.99999999999569,23.999999999999927,23.999999999999994,23.999999999998843,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8560626.357423736,0.0,6899161.319056416,0.0,4752680.126172909,0.0,6676222.895168188,0.0,4089572.8265125008,0.0,30978263.52433375 
 06/23  12:00:00,23.7,66.0,1.5,340.0,425.0,268.0,6.0,37.33374796668134,24.000000000000005,23.999999999999987,24.000000000000005,24.0,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7324293.417668552,0.0,6132036.100684604,0.0,3963647.7524956457,0.0,5861429.753223025,0.0,3634100.615044673,0.0,26915507.6391165 
 06/23  13:00:00,24.8,63.0,1.5,340.0,441.0,269.0,6.0,39.733598507493208,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,8978345.42707087,0.0,7392422.063578123,0.0,4610898.941537612,0.0,7072594.39215621,0.0,4381008.347987977,0.0,32435269.17233079 
 06/23  14:00:00,26.0,59.0,1.5,340.0,427.0,269.0,6.0,41.33893498315677,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9415769.331741499,0.0,7935716.995947803,0.0,4927582.72544969,0.0,7567964.813776254,0.0,4702966.810960768,0.0,34550000.67787601 
 06/23  15:00:00,27.1,56.0,1.5,340.0,489.0,152.0,6.0,41.53400502810311,24.0,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9741822.230243816,0.0,8582138.880026361,0.0,5297427.753592732,0.0,8136699.080614201,0.0,5418384.660619964,0.0,37176472.60509708 
 06/23  16:00:00,26.8,58.0,1.3,340.0,312.0,374.0,6.0,41.36954346186942,23.999999999999998,24.000000000000005,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9743619.683591482,0.0,8612381.163409498,0.0,5310765.199795229,0.0,8212538.459423009,0.0,6796450.517339353,0.0,38675755.02355857 
 06/23  17:00:00,26.5,60.0,1.2,340.0,199.0,481.0,6.0,41.35507529048749,24.000000000000005,24.0,23.999999999999998,24.0,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5861993.973028185,0.0,5673261.161877644,0.0,3526646.792522709,0.0,5317170.328995574,0.0,6499814.515465495,0.0,26878886.77188961 
 06/23  18:00:00,26.2,61.0,1.0,20.0,124.0,475.0,6.0,39.20202415870274,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4048009.383342863,0.0,4044543.1433764055,0.0,2494683.701971227,0.0,3810698.3774905779,0.0,5942015.447014975,0.0,20339950.05319605 
 06/23  19:00:00,25.0,65.0,1.5,20.0,73.0,304.0,6.0,35.35060736332038,24.000000000000005,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3638626.4748390105,0.0,3414736.814399398,0.0,2122787.4889383988,0.0,3360342.275892739,0.0,4933199.259713047,0.0,17469692.31378259 
 06/23  20:00:00,23.8,70.0,2.1,20.0,18.0,0.0,6.0,31.182507221192993,24.0,24.0,24.0,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2972001.3781775014,0.0,2595009.06702009,0.0,1689832.2057673336,0.0,2634700.428141562,0.0,2650670.2925860399,0.0,12542213.371692528 
 06/23  21:00:00,22.6,74.0,2.6,250.0,0.0,0.0,6.0,27.286457922930628,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2637040.334420505,0.0,2116255.749413757,0.0,1440375.916781519,0.0,2157936.962127706,0.0,2006825.0071916003,0.0,10358433.969935088 
 06/23  22:00:00,21.9,79.0,2.8,250.0,0.0,0.0,6.0,24.957310057612007,24.444138542245086,24.546668873978605,24.606861527833869,24.569224408662213,24.837535656012695,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  23:00:00,21.1,83.0,2.9,250.0,0.0,0.0,6.0,23.120530811499468,24.45602387376469,24.567144485764798,24.635976961442453,24.606612228036736,24.907506611165979,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  24:00:00,20.4,88.0,3.1,180.0,0.0,0.0,6.0,21.757559558941705,24.35496980489628,24.49281773494618,24.574787248191254,24.5498501392484,24.885062672910438,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  01:00:00,20.1,89.0,2.1,180.0,0.0,0.0,7.0,20.527105570415768,24.142436300727874,24.295332225349044,24.384733718212858,24.371925446096868,24.71926737990043,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  02:00:00,19.7,89.0,1.0,180.0,0.0,0.0,7.0,19.182662507369906,24.067800200023645,24.18983351482037,24.28672517766551,24.270275838850905,24.635478670275988,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  03:00:00,19.4,90.0,0.0,0.0,0.0,0.0,7.0,17.615706158968995,23.987340058771144,24.078068926446194,24.17727686430565,24.16943904850432,24.525294110886028,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  04:00:00,19.1,92.0,0.0,0.0,0.0,0.0,7.0,16.574090135441844,23.90612926501926,23.985908897909327,24.08421781656444,24.082183982908359,24.427319025895906,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  05:00:00,18.7,93.0,0.0,0.0,0.0,0.0,7.0,15.889083451666118,23.811222557353937,23.88104051393481,23.976917111111093,23.98220698591525,24.311535659018064,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  06:00:00,18.4,94.0,0.0,0.0,11.0,0.0,7.0,16.02225994802477,23.99273254327931,23.99686967592341,23.99896726480667,23.999098581594099,24.01777329258452,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1810253.1366915003,0.0,919415.5428385651,0.0,788878.1235641512,0.0,1265945.6904778367,0.0,1437045.8046841135,0.0,6221538.298256167 
 06/24  07:00:00,19.2,91.0,0.3,0.0,91.0,155.0,7.0,18.798613506032628,23.999994366731167,23.999997748809578,23.999997920542783,23.999999135761244,24.000030422296484,0.1,0.1,0.4,0.11,24.0,21.0,0.0,1744724.3696751784,0.0,1180017.1417353559,0.0,1860269.119610912,0.0,1538575.4468135085,0.0,1517996.727082131,0.0,7841582.804917086 
 06/24  08:00:00,20.1,87.0,0.7,0.0,108.0,527.0,7.0,24.168194246037339,23.9999999955454,23.999999997982095,23.999999993829108,23.99999999915575,24.0000000374896,0.3,0.3,0.5,0.15,24.0,21.0,0.0,3388729.1540362967,0.0,2846588.9619818648,0.0,4853833.528337393,0.0,3033266.5508388325,0.0,2134706.6868282866,0.0,16257124.882022672 
 06/24  09:00:00,20.9,84.0,1.0,270.0,109.0,721.0,7.0,30.722017382181258,23.999999999996704,23.999999999998097,23.999999999978518,23.999999999999177,24.000000000043078,0.3,0.3,0.5,0.21,24.0,21.0,0.0,3650652.339889907,0.0,3330633.7357383177,0.0,6119389.46926088,0.0,3331724.426038335,0.0,2222641.5854422708,0.0,18655041.55636971 
 06/24  10:00:00,22.6,71.0,1.9,270.0,144.0,741.0,7.0,36.392723340026098,24.0,24.0,23.999999999999909,24.0,24.000000000000076,0.3,0.3,0.5,0.19,24.0,21.0,0.0,3789087.1273986829,0.0,3529048.261011038,0.0,5823783.31867267,0.0,3450694.7883037438,0.0,2328413.506570988,0.0,18921027.001957124 
 06/24  11:00:00,24.4,60.0,2.7,270.0,329.0,501.0,7.0,40.435408022443677,24.000000000000005,24.000000000000005,24.0,24.0,24.000000000000005,0.3,0.3,0.5,0.23,24.0,21.0,0.0,3848133.592808126,0.0,3897004.952998705,0.0,4234895.172070573,0.0,3733968.1137313938,0.0,2562770.428991932,0.0,18276772.260600728 
 06/24  12:00:00,26.1,51.0,3.6,250.0,389.0,308.0,7.0,42.19785261870204,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.2,24.0,21.0,0.0,2445222.0992170416,0.0,3142132.5743690074,0.0,2810535.8730103929,0.0,2929979.4912794188,0.0,2138846.3350954579,0.0,13466716.372971319 
 06/24  13:00:00,26.5,53.0,3.4,250.0,440.0,271.0,7.0,43.40175644895116,24.0,24.0,24.000000000000005,24.0,24.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,2264332.9863701036,0.0,3110816.6635589154,0.0,2582950.977794414,0.0,2868705.1662400036,0.0,2111322.890782975,0.0,12938128.68474641 
 06/24  14:00:00,26.8,55.0,3.3,250.0,427.0,270.0,7.0,44.16295952793543,23.999999999999998,24.0,24.0,24.0,23.999999999999998,0.1,0.15,0.35,0.15,24.0,21.0,0.0,2235565.388508319,0.0,3181039.096589985,0.0,2605088.2864424239,0.0,2917470.063843562,0.0,2147046.725065644,0.0,13086209.560449932 
 06/24  15:00:00,27.2,56.0,3.1,230.0,489.0,152.0,7.0,43.825630845823258,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,2299107.90226918,0.0,3438575.377322509,0.0,2759430.2360335208,0.0,3130300.575928023,0.0,2553913.4060081357,0.0,14181327.497561368 
 06/24  16:00:00,27.2,57.0,3.1,230.0,410.0,150.0,7.0,42.54419930353349,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.14,24.0,21.0,0.0,2368224.4005780157,0.0,3520049.1317199736,0.0,2806516.051643002,0.0,3210316.4189762438,0.0,3212309.148103872,0.0,15117415.151021107 
 06/24  17:00:00,27.3,58.0,3.1,230.0,328.0,112.0,7.0,40.63633020323212,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.0,0.05,0.3,0.07,24.0,21.0,0.0,1795886.6932425325,0.0,3038833.363762127,0.0,2492621.7768437059,0.0,2757977.387931768,0.0,3146762.1738276199,0.0,13232081.395607753 
 06/24  18:00:00,27.3,58.0,3.1,230.0,193.0,133.0,7.0,39.34494238100083,24.703561737277569,25.011400545422118,25.2951960275684,24.967475442759694,25.531699284155747,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  19:00:00,26.1,59.0,2.6,230.0,92.0,64.0,7.0,35.47105892206219,24.703063506718004,25.09858799907104,25.408321959541934,25.076603324825756,25.701047136669044,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  20:00:00,24.8,60.0,2.0,230.0,13.0,0.0,7.0,30.922918912313745,24.654789146369934,24.982092215020253,25.365574945655955,24.980195325092745,25.465672564311175,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  21:00:00,23.6,61.0,1.5,250.0,0.0,0.0,7.0,27.133750555853874,24.562322940149114,24.844135316656599,25.259410688096279,24.865347964240919,25.281982698183538,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  22:00:00,23.0,63.0,1.5,250.0,0.0,0.0,7.0,24.52161931062038,24.494930006024786,24.76460512223621,25.19437078041057,24.801558110264346,25.185099398130619,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  23:00:00,22.3,65.0,1.5,250.0,0.0,0.0,7.0,22.508747279342626,24.415499509776855,24.676260032628997,25.108454936317306,24.728084728068838,25.089953739747288,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  24:00:00,21.7,66.0,1.5,230.0,0.0,0.0,7.0,20.944852526891954,24.339210275521347,24.590095309754625,25.019644566238776,24.654944503178258,24.998744308088157,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  01:00:00,21.2,71.0,1.0,230.0,0.0,0.0,1.0,19.75044019302871,24.26342403616222,24.5092041969658,24.93003297017674,24.583604740166999,24.909187570014294,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  02:00:00,20.7,75.0,0.5,230.0,0.0,0.0,1.0,18.783630835858565,24.175753734463308,24.41824510504861,24.828025349235867,24.5030438009075,24.81173536570491,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  03:00:00,20.2,80.0,0.0,0.0,0.0,0.0,1.0,17.835591144162593,24.08717564765551,24.316964703148018,24.71823472050489,24.403205730156967,24.703907127235128,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  04:00:00,19.9,83.0,0.0,0.0,0.0,0.0,1.0,17.071711282482597,24.014662670279109,24.224466985901203,24.61467928000468,24.314685174402876,24.60165792553037,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  05:00:00,19.6,86.0,0.0,0.0,0.0,0.0,1.0,16.449783914039814,23.938807457051405,24.12877700911922,24.50750373964103,24.221685798266337,24.494886295464857,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  06:00:00,19.3,89.0,0.0,0.0,8.0,0.0,1.0,16.100122392811558,23.859984035862618,24.035855137290509,24.400482190357648,24.13047073576005,24.388259392573614,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  07:00:00,20.4,82.0,0.0,0.0,71.0,47.0,1.0,18.103217435820068,23.929601825840679,24.147190760519533,24.63995272926579,24.23621169626326,24.476619770324704,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  08:00:00,21.5,75.0,0.0,0.0,174.0,32.0,1.0,22.0781087444562,24.035647230981298,24.345365316676266,24.901538970078748,24.42063894527475,24.630805335351945,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  09:00:00,22.6,68.0,0.0,0.0,254.0,19.0,1.0,27.019494764901148,24.178513152301745,24.587214616770994,25.110947625785934,24.607844830749323,24.83891766059835,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  10:00:00,24.1,63.0,0.5,0.0,362.0,138.0,1.0,33.65723632594658,24.35471080344104,24.87778294640781,25.65790114030692,24.849137990570733,25.09455732861467,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  11:00:00,25.6,59.0,1.0,0.0,399.0,298.0,1.0,41.06207563709418,24.51701206781016,25.15250042835856,25.93056616544924,25.08766216146873,25.3456994203255,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  12:00:00,27.1,55.0,1.5,180.0,349.0,490.0,1.0,47.91624166444771,24.677634102723368,25.36828625216042,25.94506376965421,25.276351642711267,25.552118153410367,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  13:00:00,27.2,55.0,2.7,180.0,474.0,235.0,1.0,49.17492522408024,24.75030276863692,25.56977059069984,26.01643267936443,25.440820844308484,25.731970882677879,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  14:00:00,27.4,54.0,3.9,180.0,409.0,76.0,1.0,45.45089654284382,24.813680838962094,25.65089104498607,26.060083549772189,25.511620644284347,25.8058585118063,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  15:00:00,27.5,54.0,5.1,180.0,172.0,8.0,1.0,40.154126753579479,24.85475859947993,25.570907088508986,25.970943363046716,25.45244564245067,25.73463789026152,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  16:00:00,26.6,58.0,4.1,180.0,150.0,0.0,1.0,36.38125792042941,24.818885469868687,25.470281945013068,25.868990220195835,25.369176998261698,25.644117138507967,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  17:00:00,25.6,62.0,3.1,180.0,114.0,0.0,1.0,33.37290626870299,24.761761511699587,25.363657008278265,25.765039008210807,25.27920258069278,25.544444135990969,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  18:00:00,24.7,67.0,2.1,290.0,72.0,0.0,1.0,30.7426084453372,24.696505665544185,25.244022566920255,25.64311740097147,25.175832883734235,25.423545142784339,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  19:00:00,24.0,71.0,2.4,290.0,31.0,0.0,1.0,28.146322423242624,24.6337633517884,25.11593719389461,25.513518778370906,25.069747816942145,25.297504481101368,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  20:00:00,23.4,76.0,2.8,290.0,4.0,0.0,1.0,25.84671916054214,24.564539145216238,24.996238710831955,25.38907962849557,24.970491060490603,25.178796467279275,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  21:00:00,22.7,82.0,3.1,360.0,0.0,0.0,1.0,24.077468595065058,24.476132414987228,24.879857858365125,25.263330687018056,24.871351665384155,25.060713956326965,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  22:00:00,22.4,84.0,2.6,360.0,0.0,0.0,1.0,22.85723579658844,24.428685670269155,24.80532574861548,25.17649418306856,24.80805387200578,24.982349223815058,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  23:00:00,22.0,87.0,2.0,360.0,0.0,0.0,1.0,21.846683389298449,24.36563187136808,24.721543158000324,25.07889775878303,24.73459818184995,24.89322653386149,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  24:00:00,21.7,89.0,1.5,20.0,0.0,0.0,1.0,21.070497960455218,24.309528720100219,24.646521948438754,24.989562827910019,24.667976382696744,24.810812450916467,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  01:00:00,21.3,90.0,1.3,20.0,0.0,0.0,2.0,20.3743390758788,24.390098227513897,24.70109392897342,25.017892719539036,24.72536834255446,24.85149563808051,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  02:00:00,21.0,92.0,1.2,20.0,0.0,0.0,2.0,19.689958160620369,24.34700278260206,24.622297641283017,24.935262643687439,24.657136966313833,24.772252027441686,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  03:00:00,20.6,93.0,1.0,230.0,0.0,0.0,2.0,19.01430139947753,24.285839704406965,24.543643983589115,24.84137443068031,24.58594844839952,24.6868067603437,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  04:00:00,20.3,94.0,0.8,230.0,0.0,0.0,2.0,18.50197325763883,24.219113740025195,24.461493388365314,24.744931645874759,24.50948393043802,24.59560700721699,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  05:00:00,20.1,94.0,0.7,230.0,0.0,0.0,2.0,18.1805534010284,24.191915283721046,24.41915625400081,24.688483966452425,24.47055881398459,24.544658992870887,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  06:00:00,19.8,95.0,0.5,230.0,6.0,0.0,2.0,18.7112699114871,24.00200723693527,24.00518643114375,24.012369521389915,24.006291376469535,24.008240811648294,0.1,0.1,0.4,0.07,24.0,21.0,0.0,2499782.7782097749,0.0,2239698.2698207737,0.0,1991964.1056715763,0.0,2426571.4952048405,0.0,1629313.6622555243,0.0,10787330.311162489 
 06/26  07:00:00,20.8,90.0,0.8,230.0,62.0,0.0,2.0,20.30909636254824,24.000011512277767,24.000035170101776,24.00011546570018,24.000044583631295,24.000065742377907,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3212664.1748926818,0.0,2975291.5781537748,0.0,2440730.514296693,0.0,3099114.438721919,0.0,2114252.997172645,0.0,13842053.703237713 
 06/26  08:00:00,21.8,85.0,1.2,230.0,148.0,29.0,2.0,23.330231425661347,24.000000074323979,24.000000248247017,24.000000956986989,24.0000003165623,24.00000048643706,0.95,0.9,0.9,0.35,24.0,21.0,0.0,9329765.338700302,0.0,7432268.053969772,0.0,4933490.549736441,0.0,7415249.483386712,0.0,4551313.97550605,0.0,33662087.401299279 
 06/26  09:00:00,22.8,81.0,1.5,360.0,249.0,25.0,2.0,25.79284066411576,24.000000000943215,24.000000003540824,24.000000015270844,24.00000000446764,24.00000000713228,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9640052.08395249,0.0,7791472.459213204,0.0,5222756.622746432,0.0,7673681.091190237,0.0,4746041.467426886,0.0,35074003.72452925 
 06/26  10:00:00,24.3,74.0,2.4,360.0,355.0,77.0,2.0,29.380044736293958,24.00000000000538,24.000000000024035,24.000000000123984,24.000000000029549,24.000000000049466,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9661945.697529782,0.0,8162257.862967145,0.0,5782835.014189794,0.0,7944134.973994301,0.0,4981858.329036064,0.0,36533031.877717088 
 06/26  11:00:00,25.9,68.0,3.2,360.0,410.0,169.0,2.0,32.91492375626056,24.000000000000037,24.000000000000204,24.000000000001216,24.00000000000024,24.000000000000424,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9881115.838723774,0.0,8705415.048809536,0.0,6083858.51791141,0.0,8392251.274842337,0.0,5294530.938971261,0.0,38357171.619258318 
 06/26  12:00:00,27.4,62.0,4.1,20.0,426.0,263.0,2.0,36.49427370832004,24.0,24.0,24.00000000000001,24.0,24.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8637049.135690535,0.0,7995173.594470145,0.0,5273707.4980362099,0.0,7621612.038660656,0.0,4867583.772897832,0.0,34395126.039755377 
 06/26  13:00:00,27.8,58.0,4.1,20.0,441.0,266.0,2.0,38.165139891111667,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10141266.31160085,0.0,9126989.32466824,0.0,5812708.556918697,0.0,8711560.17326057,0.0,5531675.266289576,0.0,39324199.632737938 
 06/26  14:00:00,28.1,55.0,4.1,20.0,428.0,268.0,2.0,39.24313255211002,24.0,24.000000000000005,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10395291.091649477,0.0,9477332.751262157,0.0,5995405.265923769,0.0,9032827.645284838,0.0,5733098.640199317,0.0,40633955.39431956 
 06/26  15:00:00,28.5,51.0,4.1,290.0,490.0,152.0,2.0,39.12391297789786,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10574635.473728348,0.0,9935226.518065121,0.0,6240418.803253745,0.0,9434954.579790835,0.0,6333137.425421801,0.0,42518372.80025985 
 06/26  16:00:00,28.0,51.0,3.6,290.0,410.0,151.0,2.0,38.1899538285165,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10343747.998796147,0.0,9906973.25757175,0.0,6206301.471723761,0.0,9429302.338041082,0.0,6984847.43758695,0.0,42871172.50371969 
 06/26  17:00:00,27.6,52.0,3.1,290.0,329.0,113.0,2.0,37.492705188984007,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6384292.500642229,0.0,6804612.352581115,0.0,4340399.792920997,0.0,6380754.922288741,0.0,5368508.046994998,0.0,29278567.615428084 
 06/26  18:00:00,27.1,53.0,2.6,340.0,213.0,92.0,2.0,35.33208523623751,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4509160.5767643679,0.0,4922498.217549002,0.0,3199128.7435115419,0.0,4642606.501067807,0.0,4182014.017432833,0.0,21455408.056325549 
 06/26  19:00:00,26.1,59.0,1.7,340.0,80.0,257.0,2.0,32.63069056066283,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4030330.5946576816,0.0,4149426.1625947237,0.0,2712110.1898778399,0.0,4043258.790009952,0.0,4449493.775725801,0.0,19384619.512865999 
 06/26  20:00:00,25.0,65.0,0.9,340.0,18.0,0.0,2.0,29.324287908814804,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3371154.850959526,0.0,3326627.0242635535,0.0,2243789.7772134088,0.0,3334446.562661282,0.0,2792549.6059042986,0.0,15068567.821002068 
 06/26  21:00:00,24.0,72.0,0.0,0.0,0.0,0.0,2.0,25.989998615537386,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3057303.523096255,0.0,2854662.0157159359,0.0,1977244.7146790468,0.0,2852238.6872995689,0.0,2239200.651138296,0.0,12980649.591929103 
 06/26  22:00:00,23.5,73.0,0.0,0.0,0.0,0.0,2.0,23.665861255487685,24.640823483739298,24.80954751218427,24.90255494651804,24.819247182496583,24.995108691313225,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  23:00:00,23.1,75.0,0.0,0.0,0.0,0.0,2.0,21.796463268993404,24.754411085757096,24.92509487491573,25.033232568734439,24.94677144868681,25.140281813445215,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  24:00:00,22.6,76.0,0.0,0.0,0.0,0.0,2.0,20.348822248885094,24.71566353949153,24.906240747417148,25.031915085839758,24.940626832945747,25.15652120432025,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  01:00:00,22.1,77.0,0.2,0.0,0.0,0.0,3.0,19.18406498055112,24.668808260178744,24.861949273118449,24.99540737377095,24.90763814529282,25.129143169381789,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  02:00:00,21.5,78.0,0.3,0.0,0.0,0.0,3.0,18.203194375024258,24.592843475685429,24.785664228668915,24.923328323507194,24.84261777348378,25.062872805750059,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  03:00:00,21.0,79.0,0.5,230.0,0.0,0.0,3.0,17.410318684626849,24.508355554091389,24.695342869028467,24.836497869754486,24.76424737539933,24.978137087037437,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  04:00:00,20.6,82.0,1.0,230.0,0.0,0.0,3.0,17.213127493060165,24.415835854539247,24.61512732597978,24.75302709997222,24.689598133108466,24.895550406132377,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  05:00:00,20.1,85.0,1.6,230.0,0.0,0.0,3.0,17.305796555655019,24.33812012990157,24.5496160805876,24.679551641462859,24.628326708131369,24.82193237956085,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  06:00:00,19.7,88.0,2.1,340.0,8.0,0.0,3.0,18.106828377472078,24.00447039058639,24.008010614130766,24.011801239092735,24.010190294112925,24.01652447832243,0.1,0.1,0.4,0.07,24.0,21.0,0.0,2725131.6314084308,0.0,2137828.404487891,0.0,1514325.8839001349,0.0,2418409.5642964707,0.0,1780981.5834508239,0.0,10576677.06754375 
 06/27  07:00:00,20.5,85.0,1.7,340.0,70.0,4.0,3.0,19.840677680860645,24.000023134781079,24.00004812601394,24.000086657082436,24.00006604495401,24.000132846073435,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3323686.6076048419,0.0,2914828.7692440275,0.0,2150558.4871949118,0.0,3125291.632193792,0.0,2341032.948435763,0.0,13855398.444673336 
 06/27  08:00:00,21.2,83.0,1.4,340.0,131.0,2.0,3.0,22.167070302973035,24.000000274742967,24.00000060331171,24.000001164172834,24.00000084261746,24.00000182794656,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8760079.895726158,0.0,6835664.573342949,0.0,4351100.02236427,0.0,6892872.578706027,0.0,4408271.7761638029,0.0,31247988.846303204 
 06/27  09:00:00,22.0,80.0,1.0,360.0,107.0,0.0,3.0,22.93665386780053,24.000000016565193,24.000000036524559,24.000000071942048,24.00000005151774,24.00000011387634,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9373128.68597017,0.0,7193472.910813287,0.0,4493983.3879771749,0.0,7215159.230297449,0.0,4593394.6080823,0.0,32869138.823140384 
 06/27  10:00:00,23.8,66.0,1.7,360.0,198.0,34.0,3.0,24.735859586316708,24.000000000278928,24.00000000067076,24.00000000138955,24.00000000094527,24.000000002162776,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9449345.510429655,0.0,7470031.3518525869,0.0,4820428.608190115,0.0,7429550.1551605579,0.0,4780724.012509169,0.0,33950079.63814208 
 06/27  11:00:00,25.7,55.0,2.4,360.0,344.0,12.0,3.0,28.218823161862959,24.000000000001685,24.00000000000475,24.00000000001034,24.000000000006545,24.000000000016134,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9624157.068269989,0.0,8220680.640477618,0.0,5205810.341139355,0.0,8041183.024260658,0.0,5187399.149776479,0.0,36279230.2239241 
 06/27  12:00:00,27.5,45.0,3.1,360.0,436.0,46.0,3.0,31.874493478808838,24.000000000000008,24.000000000000037,24.000000000000076,24.000000000000047,24.00000000000012,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8357555.642627074,0.0,7771164.014934108,0.0,4810964.898339108,0.0,7467446.5079117449,0.0,4883445.071757405,0.0,33290576.135569443 
 06/27  13:00:00,27.7,46.0,3.1,360.0,477.0,100.0,3.0,34.7718598012151,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9781328.469728569,0.0,9033097.15948977,0.0,5517522.285598747,0.0,8647856.407758709,0.0,5609597.023487494,0.0,38589401.34606329 
 06/27  14:00:00,28.0,47.0,3.1,360.0,475.0,159.0,3.0,37.05441894543146,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10135419.000961094,0.0,9462959.259107002,0.0,5765473.807890895,0.0,9037405.661398612,0.0,5853600.137724339,0.0,40254857.86708194 
 06/27  15:00:00,28.2,48.0,3.1,250.0,441.0,209.0,3.0,38.24819939753679,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10214100.731023906,0.0,9710260.827257703,0.0,5907713.074686494,0.0,9271102.86631548,0.0,6309081.211250895,0.0,41412258.710534479 
 06/27  16:00:00,28.0,51.0,3.3,250.0,411.0,152.0,3.0,37.78619973632537,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10286294.846297943,0.0,9830007.688658759,0.0,5968715.629350429,0.0,9397053.357488968,0.0,7097100.779686786,0.0,42579172.301482889 
 06/27  17:00:00,27.7,55.0,3.4,250.0,329.0,112.0,3.0,37.23532879654907,24.0,24.0,24.000000000000005,24.0,24.000000000000008,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6383268.359839853,0.0,6829813.97861365,0.0,4177455.373416865,0.0,6436929.205881864,0.0,5512941.990224959,0.0,29340408.907977195 
 06/27  18:00:00,27.5,59.0,3.6,270.0,194.0,133.0,3.0,35.2985915624635,23.999999999999994,24.0,23.999999999999998,23.999999999999998,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4602333.970975848,0.0,5025677.106649664,0.0,3098105.3490101669,0.0,4765883.954862458,0.0,4575902.800987447,0.0,22067903.18248558 
 06/27  19:00:00,26.5,62.0,3.1,270.0,99.0,70.0,3.0,32.53122639216003,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4064748.0670428068,0.0,4203778.108630578,0.0,2625516.301286579,0.0,4099461.3241450164,0.0,3711111.5925289138,0.0,18704615.39363389 
 06/27  20:00:00,25.5,66.0,2.6,270.0,15.0,0.0,3.0,29.623764798950086,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3390103.1503193716,0.0,3364534.470189842,0.0,2151799.7261163878,0.0,3322397.7957442605,0.0,2637854.25018055,0.0,14866689.39255041 
 06/27  21:00:00,24.5,71.0,2.1,250.0,0.0,0.0,3.0,26.860170616445854,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3076266.92963657,0.0,2927649.3807744348,0.0,1902769.5438918914,0.0,2913592.2312034766,0.0,2263562.669057222,0.0,13083840.754563595 
 06/27  22:00:00,24.1,73.0,1.4,250.0,0.0,0.0,3.0,25.164017694397754,24.68412473096334,24.872018293882513,24.910880824178546,24.87587257697131,25.066074535299966,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  23:00:00,23.7,75.0,0.7,250.0,0.0,0.0,3.0,23.67394759703833,24.79058658790751,24.991906613437839,25.03518210441772,25.00428235860139,25.21310287611348,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  24:00:00,23.3,77.0,0.0,0.0,0.0,0.0,3.0,22.44313658172067,24.77650522920466,24.998530851921733,25.05179379887619,25.017125064475186,25.25381442396708,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  01:00:00,22.1,82.0,0.9,0.0,0.0,0.0,4.0,21.323986056757229,24.668487055386838,24.910232815720968,24.969607095062078,24.935772829203118,25.183483763517008,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  02:00:00,21.0,88.0,1.7,0.0,0.0,0.0,4.0,20.44700229359627,24.524657703870376,24.79046268329274,24.85314346850095,24.834037310686719,25.073160437853486,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  03:00:00,19.8,93.0,2.6,140.0,0.0,0.0,4.0,20.127980229048235,24.33376868985886,24.552618203954539,24.62098427377694,24.625025412174474,24.844949316747216,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  04:00:00,19.8,93.0,3.8,140.0,0.0,0.0,4.0,19.611284152453263,24.295146834330084,24.54945784489015,24.61188900934946,24.6182169687647,24.83726361977608,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  05:00:00,19.7,92.0,5.0,140.0,0.0,0.0,4.0,19.247628795082269,24.266880560920677,24.49681105844258,24.555555954764836,24.569813209565333,24.77023012672677,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  06:00:00,19.7,91.0,6.2,20.0,2.0,0.0,4.0,19.66916238875677,24.003309988824243,24.006210345899598,24.007939887751719,24.008073664800297,24.014217717662473,0.1,0.1,0.4,0.07,24.0,21.0,0.0,2893723.0061332529,0.0,1948383.945203488,0.0,1401967.3891043533,0.0,2225044.5118978617,0.0,1852496.7774711999,0.0,10321615.629810155 
 06/28  07:00:00,19.0,92.0,5.3,20.0,25.0,0.0,4.0,19.5447543515826,24.000000621255479,24.000000869821716,24.000001675077017,24.00000158075133,24.000006076000977,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3360320.9287597804,0.0,2711135.2449818819,0.0,1850031.9902774145,0.0,2964037.4513679549,0.0,2306270.3177145656,0.0,13191795.933101595 
 06/28  08:00:00,18.4,92.0,4.5,20.0,65.0,0.0,4.0,20.314748551075497,24.00000002564927,24.000000034912568,24.000000068803119,24.00000006522879,24.000000268123857,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8843693.17846872,0.0,6549818.417296048,0.0,4003930.9413421775,0.0,6642867.074521005,0.0,4179267.5786587756,0.0,30219577.190286727 
 06/28  09:00:00,17.7,92.0,3.6,20.0,107.0,0.0,4.0,19.631692936271916,24.000000001454873,24.0000000017617,24.000000003493676,24.000000003394839,24.000000014411687,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8996610.7168241,0.0,6305056.663269881,0.0,3867138.4120177209,0.0,6437670.300288457,0.0,4031812.114705123,0.0,29638288.207105284 
 06/28  10:00:00,17.8,93.0,3.8,20.0,145.0,0.0,4.0,21.031291103096636,24.000000000039635,24.00000000004698,24.000000000094269,24.000000000091846,24.00000000040879,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8848896.996096077,0.0,6529689.781231664,0.0,3998317.1532261718,0.0,6590727.528120646,0.0,4162928.2291061196,0.0,30130559.68778068 
 06/28  11:00:00,17.9,94.0,3.9,20.0,172.0,3.0,4.0,22.066893826194904,24.000000000001575,24.000000000001834,24.00000000000368,24.00000000000361,24.000000000016227,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8927436.996938099,0.0,6622043.7233228799,0.0,4051182.768362397,0.0,6656771.9531369809,0.0,4214463.359865689,0.0,30471898.80162604 
 06/28  12:00:00,18.0,94.0,4.1,360.0,190.0,4.0,4.0,21.046590635380335,24.00000000000005,24.000000000000058,24.000000000000119,24.000000000000119,24.000000000000527,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7570256.9737189779,0.0,5332126.199765237,0.0,3278815.3438208696,0.0,5402589.171053939,0.0,3446169.940851578,0.0,25029957.6292106 
 06/28  13:00:00,18.5,95.0,3.6,360.0,197.0,4.0,4.0,22.32945908550179,24.000000000000005,24.000000000000005,24.000000000000008,24.000000000000008,24.00000000000002,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9066335.032734909,0.0,6559947.705674392,0.0,3986074.4643131515,0.0,6560058.853750843,0.0,4140866.6602329749,0.0,30313282.716706274 
 06/28  14:00:00,18.9,95.0,3.1,360.0,192.0,4.0,4.0,23.029220671038716,24.0,24.0,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9368683.795274724,0.0,6803174.758712143,0.0,4122368.652353038,0.0,6777022.357065099,0.0,4273097.117813134,0.0,31344346.681218137 
 06/28  15:00:00,19.4,95.0,2.6,360.0,176.0,3.0,4.0,21.892563437013139,24.000000000000005,24.000000000000005,24.000000000000005,24.0,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9421883.082547989,0.0,6664710.581218291,0.0,4044601.4705293646,0.0,6674707.831357751,0.0,4190618.0950964058,0.0,30996521.0607498 
 06/28  16:00:00,19.8,94.0,2.1,360.0,150.0,0.0,4.0,22.904591757012065,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9425572.52382186,0.0,6859375.17634247,0.0,4149744.580933753,0.0,6838881.956492671,0.0,4291785.992123636,0.0,31565360.22971439 
 06/28  17:00:00,20.1,93.0,1.5,360.0,114.0,0.0,4.0,22.891218358967607,24.0,24.0,24.000000000000005,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5300961.130452378,0.0,3872384.6066987968,0.0,2370264.9391923968,0.0,3867394.4284350059,0.0,2490335.840468657,0.0,17901340.945247234 
 06/28  18:00:00,20.5,92.0,1.0,360.0,72.0,0.0,4.0,22.56550118561958,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3438224.0629494257,0.0,2331029.555084451,0.0,1432460.2226860515,0.0,2334095.527108334,0.0,1541068.2785086875,0.0,11076877.646336949 
 06/28  19:00:00,20.4,93.0,1.0,360.0,31.0,0.0,4.0,21.757874700060776,23.999999999999998,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,2917610.8240668687,0.0,1747581.8426764636,0.0,1080782.6553797546,0.0,1785291.127515654,0.0,1172758.358073806,0.0,8704024.807712548 
 06/28  20:00:00,20.2,93.0,1.0,360.0,4.0,0.0,4.0,19.96388686939166,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999998,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2290145.3840222207,0.0,1160947.1310106354,0.0,728106.5243975564,0.0,1228460.125198158,0.0,809373.3855329491,0.0,6217032.55016152 
 06/28  21:00:00,20.1,93.0,1.0,20.0,0.0,0.0,4.0,19.98650669435019,24.0,24.000000000000005,24.000000000000005,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1999380.4013048926,0.0,785744.8877352246,0.0,501945.7617774168,0.0,884487.643630486,0.0,571594.3770991282,0.0,4743153.071547148 
 06/28  22:00:00,20.1,94.0,0.7,20.0,0.0,0.0,4.0,18.5528959730082,24.146227499385,24.072540381873226,24.062781971309656,24.11139994791366,24.097724867007658,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  23:00:00,20.2,94.0,0.3,20.0,0.0,0.0,4.0,17.542060379080618,24.116061603408377,24.014314073348808,23.998366441571116,24.051969832847445,24.045175586115698,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  24:00:00,20.2,94.0,0.0,0.0,0.0,0.0,4.0,18.792609874492557,24.028870816271664,23.890067477354728,23.875929941162519,23.937615036776724,23.92265678017396,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  01:00:00,20.5,94.0,1.9,0.0,0.0,0.0,5.0,18.485832048470525,24.008803037809128,23.88274783331687,23.865086921754377,23.91912859831616,23.912174432388185,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  02:00:00,20.9,94.0,3.8,0.0,0.0,0.0,5.0,18.372719151013574,24.020765410572876,23.842704710773434,23.834539732743108,23.885578592154088,23.881727537591673,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  03:00:00,21.2,93.0,5.7,180.0,0.0,0.0,5.0,19.667531775243803,24.000668430847996,23.80633796735771,23.796928781565364,23.848249993351968,23.842152032789018,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  04:00:00,21.7,94.0,4.7,180.0,0.0,0.0,5.0,19.91247943822623,24.013641206752575,23.822859898876709,23.81360684979573,23.858867370975387,23.8580237308476,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  05:00:00,22.1,94.0,3.6,180.0,0.0,0.0,5.0,19.831434730339426,24.041920649012018,23.834952442970459,23.823720180411227,23.86898818457103,23.86632162133767,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  06:00:00,22.6,94.0,2.6,160.0,2.0,0.0,5.0,21.11301280288614,24.000079394286865,23.952208289528124,23.94340350144676,23.98323183954923,23.985541675249388,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1428732.8953532906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1214.7258824663298,0.0,1429947.621235757 
 06/29  07:00:00,22.4,94.0,3.1,160.0,24.0,0.0,5.0,21.332890916809409,24.000000000000076,23.999670099370044,23.99964622719369,23.999982946861324,23.99999999959674,0.2,0.3,0.4,0.19,24.0,21.0,0.0,2371153.69348498,0.0,594850.7708730891,0.0,309978.3272815934,0.0,725477.7691176098,0.0,440219.3710869155,0.0,4441679.931844188 
 06/29  08:00:00,22.3,95.0,3.6,160.0,64.0,0.0,5.0,22.34855406927241,24.0,23.999993698426417,23.9999933802839,23.999999670192545,23.999999999992235,0.95,0.9,0.9,0.35,24.0,21.0,0.0,9782016.209626036,0.0,7034561.822493176,0.0,4217553.381005763,0.0,7027336.41889228,0.0,4240707.467810675,0.0,32302175.29982793 
 06/29  09:00:00,22.1,96.0,4.1,180.0,106.0,0.0,5.0,22.310648996838269,24.0,23.999999998595169,23.999999998645316,23.999999999924648,24.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9598881.117370965,0.0,6633026.469111453,0.0,3995622.362794821,0.0,6645580.36516725,0.0,4004458.18061027,0.0,30877568.495054757 
 06/29  10:00:00,22.2,95.0,4.1,180.0,144.0,0.0,5.0,23.544533492624969,24.000000000000005,23.999999999977157,23.999999999978117,23.999999999998786,24.000000000000005,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8936180.185788766,0.0,6250834.036210845,0.0,3749893.308597192,0.0,6197525.443279051,0.0,3769909.5696029069,0.0,28904342.54347876 
 06/29  11:00:00,22.3,95.0,4.1,180.0,171.0,3.0,5.0,24.340308146611898,24.0,23.999999999998754,23.99999999999884,23.999999999999937,23.999999999999994,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9019451.75513865,0.0,6390818.726340155,0.0,3832539.321199183,0.0,6306125.926343655,0.0,3845281.7560528034,0.0,29394217.48507445 
 06/29  12:00:00,22.4,94.0,4.1,180.0,189.0,4.0,5.0,25.229421209459436,24.0,23.99999999999994,23.999999999999944,23.999999999999998,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7574526.935021022,0.0,5348262.206693485,0.0,3195311.824412882,0.0,5244674.443643068,0.0,3219816.2347258727,0.0,24582591.644496334 
 06/29  13:00:00,22.3,94.0,4.3,180.0,196.0,4.0,5.0,25.4974988901398,24.000000000000005,24.0,24.000000000000005,23.999999999999998,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9100345.304443494,0.0,6340823.558906925,0.0,3785884.4480456637,0.0,6227086.500318624,0.0,3810618.8286208349,0.0,29264758.64033554 
 06/29  14:00:00,22.3,94.0,4.4,180.0,191.0,4.0,5.0,25.81144755433081,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9405120.012863189,0.0,6595919.2843243,0.0,3937054.478134908,0.0,6474065.029811917,0.0,3962498.667117399,0.0,30374657.47225171 
 06/29  15:00:00,22.2,94.0,4.6,180.0,175.0,3.0,5.0,25.66657003878502,24.0,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9409511.177566579,0.0,6706503.731851429,0.0,4006709.1581382045,0.0,6589721.3426893739,0.0,4039770.859291452,0.0,30752216.269537037 
 06/29  16:00:00,21.8,94.0,4.8,180.0,150.0,0.0,5.0,25.21770216627373,24.000000000000005,23.999999999999998,24.000000000000005,24.0,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9354921.715004897,0.0,6695275.668886002,0.0,4004291.9511209519,0.0,6596279.966870485,0.0,4041723.8473433649,0.0,30692493.149225698 
 06/29  17:00:00,21.5,94.0,4.9,180.0,114.0,0.0,5.0,24.633317991677509,24.0,24.0,24.0,24.000000000000005,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5145908.601165187,0.0,3659550.3043568197,0.0,2186754.06225288,0.0,3571996.2184725238,0.0,2223083.2997580079,0.0,16787292.486005419 
 06/29  18:00:00,21.1,94.0,5.1,200.0,72.0,0.0,5.0,23.112509550993676,24.0,24.0,24.0,24.0,23.999999999999998,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3160923.126235404,0.0,1970143.6910336647,0.0,1187737.9917856947,0.0,1950310.3638157556,0.0,1212085.133665657,0.0,9481200.306536176 
 06/29  19:00:00,20.9,94.0,4.9,200.0,31.0,0.0,5.0,21.948759539482116,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,2701790.781006249,0.0,1578408.0091256863,0.0,952441.845239091,0.0,1579880.7351449505,0.0,971779.323007511,0.0,7784300.693523488 
 06/29  20:00:00,20.8,94.0,4.8,200.0,4.0,0.0,5.0,21.1010635628796,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2129063.020747084,0.0,1083883.560199216,0.0,658596.5326768468,0.0,1113619.887378052,0.0,675275.4057530912,0.0,5660438.40675429 
 06/29  21:00:00,20.6,95.0,4.6,230.0,0.0,0.0,5.0,20.37679300244256,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1906636.800103173,0.0,865169.551614079,0.0,527661.8920740825,0.0,911498.1728171149,0.0,541677.2224021488,0.0,4752643.639010598 
 06/29  22:00:00,20.4,95.0,4.1,230.0,0.0,0.0,5.0,19.68175100316887,24.14038775585722,24.090851585988746,24.07102909905422,24.120755347367763,24.077309922123189,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  23:00:00,20.1,95.0,3.6,230.0,0.0,0.0,5.0,19.1782577358564,24.057500027031716,23.985585230320156,23.96265141024893,24.011696008260278,23.973000170860389,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  24:00:00,19.9,95.0,3.1,230.0,0.0,0.0,5.0,19.49498830020704,23.934113836442906,23.82757783612076,23.800233314206247,23.869278547451068,23.809338302432957,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  01:00:00,19.7,95.0,2.8,230.0,0.0,0.0,6.0,18.83589687061098,23.860458593741197,23.776513155101257,23.747839242594944,23.819459810270339,23.758174578155356,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  02:00:00,19.5,95.0,2.4,230.0,0.0,0.0,6.0,18.134976155329235,23.783316626777898,23.687687205118477,23.658325480754706,23.729946376028665,23.66909097273678,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  03:00:00,19.3,95.0,2.1,200.0,0.0,0.0,6.0,18.68449059527878,23.702785785990728,23.54146031531475,23.52441078838269,23.60073403323867,23.53355095753605,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  04:00:00,19.3,95.0,1.7,200.0,0.0,0.0,6.0,17.974746688301953,23.655230519639745,23.52070514587472,23.499778640559268,23.57664042902685,23.50953571374572,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  05:00:00,19.3,95.0,1.4,200.0,0.0,0.0,6.0,17.364819214324706,23.63845237960206,23.50468934014596,23.473725459884837,23.552713270978907,23.483436241427115,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  06:00:00,19.3,96.0,1.0,250.0,2.0,0.0,6.0,18.36262277837647,23.986284773323108,23.710000587493388,23.71043209425585,23.77013832915501,23.719074666937027,0.1,0.1,0.4,0.07,24.0,21.0,0.0,569251.0636114383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,569251.0636114383 
 06/30  07:00:00,19.5,95.0,0.8,250.0,24.0,0.0,6.0,18.257341775206738,23.999999999680186,23.848162536498628,23.830659175382935,23.89440627338617,23.840083746655876,0.2,0.3,0.4,0.19,24.0,21.0,0.0,1101108.472861608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1101108.472861608 
 06/30  08:00:00,19.8,93.0,0.7,250.0,64.0,0.0,6.0,19.900841111646515,23.999999999996935,23.9989074939921,23.998817419106126,23.99920027485438,23.99886901321664,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8429719.213902614,0.0,5395935.867705741,0.0,3170839.1033590475,0.0,5553165.825383798,0.0,3194054.3367200845,0.0,25743714.347071284 
 06/30  09:00:00,20.0,92.0,0.5,230.0,107.0,0.0,6.0,21.17199060669907,23.999999999999898,23.999965428090847,23.999964202606006,23.999974494828764,23.99996519611632,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8217089.325348561,0.0,5516548.392833576,0.0,3295855.266084485,0.0,5546176.350327148,0.0,3285454.751695246,0.0,25861124.086289016 
 06/30  10:00:00,20.7,89.0,0.8,230.0,144.0,0.0,6.0,22.64451366720008,23.999999999999998,23.99999941354657,23.99999939829976,23.99999956686881,23.999999416936388,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8282002.870766429,0.0,5676828.413228533,0.0,3372550.461980575,0.0,5662974.260121847,0.0,3374397.946742662,0.0,26368753.952840046 
