Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 06/30  11:00:00,21.5,86.0,1.2,230.0,172.0,3.0,6.0,24.039525899477863,24.000000000000005,23.999999985703075,23.999999985607056,23.999999989523645,23.99999998608338,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8448439.79792369,0.0,5892432.074857237,0.0,3507793.659191565,0.0,5828258.939286423,0.0,3502069.5218825528,0.0,27178993.993141466 
 06/30  12:00:00,22.2,83.0,1.5,250.0,190.0,4.0,6.0,25.429970665142375,24.000000000000005,23.999999999695853,23.99999999970126,23.999999999780706,23.99999999971097,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7134535.345267491,0.0,4980434.965531042,0.0,2953445.2975470547,0.0,4884514.569408519,0.0,2956442.5419483205,0.0,22909372.719702424 
 06/30  13:00:00,22.8,78.0,1.7,250.0,296.0,13.0,6.0,27.580587749348259,24.0,23.9999999999961,23.999999999996257,23.999999999997266,23.99999999999637,0.95,0.9,0.9,0.54,24.0,21.0,0.0,8791964.7368523,0.0,6363081.724053836,0.0,3759437.392785549,0.0,6186648.49319352,0.0,3767141.980839622,0.0,28868274.327724827 
 06/30  14:00:00,23.3,74.0,1.9,250.0,372.0,25.0,6.0,30.170565084487863,23.999999999999994,23.99999999999995,23.99999999999995,23.999999999999966,23.99999999999995,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9138373.94679003,0.0,6897159.401719353,0.0,4068773.704944845,0.0,6651933.200831848,0.0,4076151.965188337,0.0,30832392.219474414 
 06/30  15:00:00,23.9,70.0,2.1,230.0,412.0,31.0,6.0,32.20280882097106,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9228789.439845419,0.0,7357108.439245326,0.0,4321399.873576766,0.0,7035039.370408846,0.0,4467047.495110281,0.0,32409384.618186639 
 06/30  16:00:00,23.9,71.0,2.3,230.0,286.0,24.0,6.0,31.66158456080413,24.0,24.0,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9261470.916131374,0.0,7360303.213098267,0.0,4337398.030552239,0.0,7071550.560613712,0.0,4554479.142467363,0.0,32585201.86286296 
 06/30  17:00:00,23.8,73.0,2.4,230.0,168.0,11.0,6.0,30.53083499302051,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5212919.707128485,0.0,4143510.9560201868,0.0,2447673.6046030295,0.0,3939836.7255680088,0.0,2592567.555831918,0.0,18336508.549151627 
 06/30  18:00:00,23.8,74.0,2.6,250.0,72.0,0.0,6.0,28.508028958009029,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3299775.728552428,0.0,2538578.501710021,0.0,1500873.8696474147,0.0,2407645.4413413919,0.0,1569007.129953565,0.0,11315880.67120482 
 06/30  19:00:00,22.9,80.0,2.9,250.0,31.0,0.0,6.0,26.537234396602807,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999998,0.1,0.3,0.4,0.15,24.0,21.0,0.0,2803846.5646459145,0.0,1959754.1201598379,0.0,1165433.382657642,0.0,1888126.0452945838,0.0,1206843.1482291548,0.0,9024003.260987133 
 06/30  20:00:00,22.4,83.0,3.3,250.0,4.0,0.0,6.0,24.366584165585996,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2253164.523290947,0.0,1446683.7329552435,0.0,866305.5161713668,0.0,1414881.5376986727,0.0,903516.5336419649,0.0,6884551.843758195 
 06/30  21:00:00,21.9,85.0,3.6,230.0,0.0,0.0,6.0,22.99507178007114,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2045283.771658771,0.0,1217263.3098324028,0.0,733259.8008263817,0.0,1210146.3106693924,0.0,769296.7456787329,0.0,5975249.938665681 
 06/30  22:00:00,21.5,87.0,2.9,230.0,0.0,0.0,6.0,21.840255742132884,24.274869168532768,24.271213369270325,24.25150794815351,24.276685047271696,24.270599911870126,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  23:00:00,21.2,90.0,2.2,230.0,0.0,0.0,6.0,20.97178425308427,24.250324220522808,24.235938861644553,24.214070240248164,24.244207790004248,24.239195570642829,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  24:00:00,21.0,92.0,1.5,180.0,0.0,0.0,6.0,20.248142188433357,24.175818193710709,24.164011693473428,24.143154406046443,24.17779061746674,24.168717483571386,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  01:00:00,20.8,94.0,1.5,180.0,0.0,0.0,7.0,19.00181920273096,23.97622085461342,23.940250931490909,23.924933953012578,23.97151294808961,23.94665935754423,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  02:00:00,20.7,95.0,1.5,180.0,0.0,0.0,7.0,18.051412382936154,23.912167357936,23.853266202306455,23.84299758859446,23.88928870645122,23.870843602883807,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  03:00:00,20.5,97.0,1.5,140.0,0.0,0.0,7.0,17.40282474079191,23.867491635069614,23.792739233383764,23.783051274002088,23.83474283308123,23.812313477400104,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,20.2,98.0,1.2,140.0,0.0,0.0,7.0,17.180335501319307,23.800449045882183,23.741033626673049,23.72922934735229,23.78300507635979,23.757735183230339,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,20.0,98.0,0.8,140.0,0.0,0.0,7.0,17.2303855324916,23.75057679448248,23.703198935754988,23.688369113552065,23.744656315451718,23.71502443809231,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  06:00:00,19.7,99.0,0.5,320.0,2.0,0.0,7.0,17.997322661197658,23.9989395326311,23.999579115695,23.999663420816114,23.99933697378117,23.999533268628214,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1538176.090177046,0.0,594406.0024906725,0.0,316060.26260301066,0.0,792118.3613933032,0.0,367389.97244472769,0.0,3608150.6891087598 
 07/01  07:00:00,20.3,95.0,0.7,320.0,40.0,0.0,7.0,19.274926907427945,23.999995799410614,23.999999208532203,23.9999994166064,23.999998526380034,23.999999014658579,0.1,0.1,0.4,0.11,24.0,21.0,0.0,1735272.793606105,0.0,685769.6523759354,0.0,388073.0464717554,0.0,790426.853979515,0.0,461717.39063325748,0.0,4061259.7370665685 
 07/01  08:00:00,20.7,93.0,0.8,320.0,132.0,5.0,7.0,21.683343243415025,23.999999986832877,23.999999997775825,23.999999998285405,23.99999999580472,23.999999997206886,0.3,0.3,0.5,0.15,24.0,21.0,0.0,3562462.8076342509,0.0,2546850.6415157865,0.0,1615178.9707812556,0.0,2532150.278915116,0.0,1533327.6532339245,0.0,11789970.352080334 
 07/01  09:00:00,21.2,91.0,1.0,180.0,243.0,39.0,7.0,24.873771938604905,23.99999999997329,23.999999999995155,23.999999999995518,23.99999999999109,23.999999999993969,0.3,0.3,0.5,0.21,24.0,21.0,0.0,3580716.006559836,0.0,2854931.003406916,0.0,2055189.646785019,0.0,2758968.923729049,0.0,1695622.971343381,0.0,12945428.5518242 
 07/01  10:00:00,22.5,87.0,1.4,180.0,278.0,21.0,7.0,28.165546153542608,23.999999999999927,23.99999999999998,23.999999999999976,23.999999999999969,23.999999999999976,0.3,0.3,0.5,0.19,24.0,21.0,0.0,3799296.3158844599,0.0,3321182.3563194035,0.0,2257215.1049381776,0.0,3107690.65797286,0.0,1960811.506991708,0.0,14446195.94210661 
 07/01  11:00:00,23.8,82.0,1.7,180.0,260.0,9.0,7.0,29.57288983429467,23.999999999999998,24.0,24.0,24.0,24.000000000000005,0.3,0.3,0.5,0.23,24.0,21.0,0.0,3931563.7086081404,0.0,3485988.9520691225,0.0,2169621.854504553,0.0,3254515.648944626,0.0,2063695.963969457,0.0,14905386.128095899 
 07/01  12:00:00,25.1,78.0,2.1,290.0,187.0,7.0,7.0,29.68004256553344,23.999999999999998,24.0,24.000000000000005,24.0,24.000000000000005,0.1,0.15,0.35,0.2,24.0,21.0,0.0,2356042.787762492,0.0,2277100.045245265,0.0,1386266.7245589197,0.0,2065922.843978446,0.0,1349675.2526183604,0.0,9435007.654163484 
 07/01  13:00:00,25.8,73.0,2.3,290.0,296.0,13.0,7.0,31.420442504773939,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.15,0.35,0.19,24.0,21.0,0.0,2324824.1638937287,0.0,2447510.201492947,0.0,1463873.1422315548,0.0,2185806.2877379788,0.0,1442451.2553471672,0.0,9864465.050703377 
 07/01  14:00:00,26.6,68.0,2.4,290.0,372.0,25.0,7.0,34.05026388493858,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.15,24.0,21.0,0.0,2407726.4550800106,0.0,2782161.87122538,0.0,1653671.2439734506,0.0,2452242.204263801,0.0,1632743.3583706218,0.0,10928545.132913266 
 07/01  15:00:00,27.3,63.0,2.6,270.0,413.0,31.0,7.0,36.24739817928691,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,2496126.828234461,0.0,3086134.8940061458,0.0,1834387.1846404174,0.0,2709460.027176944,0.0,1943558.8104069529,0.0,12069667.74446492 
 07/01  16:00:00,27.3,64.0,2.6,270.0,349.0,176.0,7.0,38.1577383665599,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,2526992.8491771037,0.0,3141264.294847697,0.0,1868457.393075776,0.0,2768998.4286613299,0.0,2578285.1741777828,0.0,12883998.13993969 
 07/01  17:00:00,27.3,64.0,2.6,270.0,263.0,279.0,7.0,38.625680435255109,24.0,24.0,24.0,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,1866502.3091115105,0.0,2657257.88006669,0.0,1564731.347057305,0.0,2304411.981836484,0.0,3368770.436652701,0.0,11761673.954724692 
 07/01  18:00:00,27.3,65.0,2.6,270.0,140.0,393.0,7.0,38.62680315651812,24.742289719827626,24.903072483108926,24.853090480639027,24.8298019931293,25.877358330855626,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  19:00:00,26.4,72.0,2.1,270.0,79.0,270.0,7.0,35.292848007444977,24.702958005903047,25.009650385842236,24.95032776038957,24.96613873863673,26.29983287306079,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  20:00:00,25.4,80.0,1.5,270.0,19.0,0.0,7.0,31.332204036582526,24.67803940756583,24.933790694493188,24.89058271658774,24.9122646498606,25.74478095473198,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  21:00:00,24.5,88.0,1.0,160.0,0.0,0.0,7.0,27.841595366361437,24.61334868572072,24.824619570292449,24.800514900113194,24.807601494535697,25.425922040783829,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  22:00:00,24.1,90.0,0.8,160.0,0.0,0.0,7.0,25.737404398269285,24.583638262456604,24.780682802817805,24.771794908026846,24.769849312348734,25.288151941974954,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  23:00:00,23.7,92.0,0.7,160.0,0.0,0.0,7.0,24.38999165245621,24.550163609551416,24.74661386481042,24.744604747684276,24.744527654572424,25.217730679159219,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  24:00:00,23.3,94.0,0.5,230.0,0.0,0.0,7.0,23.712589006118806,24.51801967905831,24.725930623910764,24.7272775227144,24.72992471359761,25.17785488141476,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  01:00:00,22.9,94.0,0.7,230.0,0.0,0.0,1.0,22.896831150911447,24.479977848970007,24.672735991515979,24.679346604012467,24.68658216294,25.11679174268353,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  02:00:00,22.5,94.0,0.8,230.0,0.0,0.0,1.0,22.00824205309681,24.431949329515047,24.611679451908424,24.62159267211045,24.63782605961419,25.050028053146666,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,22.1,95.0,1.0,230.0,0.0,0.0,1.0,21.173674712482325,24.379398736693,24.544395324822835,24.556488969979669,24.580084580514304,24.973853144102404,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,21.9,95.0,1.2,230.0,0.0,0.0,1.0,20.48434273859622,24.341468985513886,24.48843909214108,24.50269320973456,24.53240268336988,24.906616544425355,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,21.7,94.0,1.3,230.0,0.0,0.0,1.0,19.880291433442378,24.29711948774032,24.426405386854439,24.441774773714589,24.477531385426486,24.831346717611618,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  06:00:00,21.5,94.0,1.5,200.0,6.0,0.0,1.0,19.389204062766827,24.25394569608529,24.364055673696769,24.37992102872245,24.421505822474246,24.754801643849335,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  07:00:00,22.3,91.0,1.5,200.0,63.0,0.0,1.0,20.533977525675288,24.33260439534324,24.471417698592285,24.50361002690503,24.519499284367247,24.84229775546968,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  08:00:00,23.0,88.0,1.5,200.0,148.0,35.0,1.0,23.36532644975198,24.409949459550938,24.627086925878193,24.779170155800107,24.653309412643116,24.961864463632837,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  09:00:00,23.8,85.0,1.5,20.0,249.0,27.0,1.0,26.931492241870804,24.503389690357325,24.84024701705487,25.029157583339054,24.83119636167519,25.142237652959716,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  10:00:00,25.2,79.0,1.2,20.0,337.0,26.0,1.0,31.814747348274108,24.65450380694212,25.111272500455958,25.311689552653225,25.06017722152434,25.382346374444109,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  11:00:00,26.6,74.0,0.8,20.0,377.0,58.0,1.0,36.378628698026279,24.811180810835478,25.365724926878764,25.559776730578919,25.279235454310464,25.61754291448334,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  12:00:00,28.0,69.0,0.5,250.0,419.0,58.0,1.0,40.48252113790519,24.975295492911305,25.62244706615288,25.731472933917645,25.502816716454107,25.859861284978938,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  13:00:00,28.7,64.0,1.4,250.0,458.0,115.0,1.0,44.186253398700788,25.09489645747442,25.826535508944774,25.89294561440698,25.67961627135476,26.045583278967489,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  14:00:00,29.3,59.0,2.2,250.0,448.0,185.0,1.0,46.95908229663902,25.215083530905344,26.026403703738507,26.07187607135686,25.855566616966358,26.229379701522388,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  15:00:00,30.0,54.0,3.1,200.0,408.0,246.0,1.0,48.1520915615705,25.34495761849358,26.201610155154869,26.238082807707366,26.016183238776585,26.558376866059967,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  16:00:00,29.3,57.0,2.9,200.0,350.0,174.0,1.0,46.082432994225857,25.374470013517386,26.247654879723549,26.277411255746995,26.060669130459485,26.699937347597627,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,689617.494090964,0.0,689617.494090964 
 07/02  17:00:00,28.6,60.0,2.8,200.0,281.0,78.0,1.0,43.38139423974918,25.394968545539017,26.2402527511403,26.26928093430875,26.062770610117906,26.699999941020523,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665502.5875693435,0.0,665502.5875693435 
 07/02  18:00:00,27.9,64.0,2.6,160.0,163.0,45.0,1.0,39.61098605067447,25.39359402382228,26.153019933845287,26.18378162340191,26.00362988711403,26.69999999999085,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231538.20097677559,0.0,231538.20097677559 
 07/02  19:00:00,27.0,67.0,2.2,160.0,67.0,0.0,1.0,35.56503334806769,25.358545646410314,26.01049628042069,26.062824792553806,25.89194976869283,26.489717613050418,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  20:00:00,26.2,71.0,1.9,160.0,7.0,0.0,1.0,31.44832028379485,25.3125257032587,25.862842414067655,25.93061571414229,25.773336348144399,26.286301305757218,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  21:00:00,25.3,75.0,1.5,180.0,0.0,0.0,1.0,28.622904820360696,25.24740080612616,25.738416947104509,25.815230799838444,25.67095102636122,26.138334081017005,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  22:00:00,24.7,79.0,1.3,180.0,0.0,0.0,1.0,26.437227351594033,25.19683539144798,25.648912420511626,25.731230245004264,25.59964637393697,26.037038223436526,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  23:00:00,24.2,83.0,1.2,180.0,0.0,0.0,1.0,24.777753940882819,25.141775426388514,25.575869866106925,25.660574559761949,25.54109406263501,25.954481213024999,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  24:00:00,23.6,87.0,1.0,200.0,0.0,0.0,1.0,23.34979338959913,25.078322769386067,25.489744457654337,25.57716516229551,25.468655673112055,25.859653268990514,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  01:00:00,23.3,89.0,0.8,200.0,0.0,0.0,2.0,22.313524840064848,25.17849175445644,25.558751202357635,25.64059062352618,25.544891435656074,25.911456738728,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  02:00:00,22.9,90.0,0.7,200.0,0.0,0.0,2.0,21.51279069626036,25.147391009810975,25.501385632826506,25.58016590428684,25.4969118839922,25.840467506988987,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  03:00:00,22.6,92.0,0.5,180.0,0.0,0.0,2.0,20.871800429041025,25.121076721519587,25.458060136965206,25.53482425111649,25.460502343230688,25.786176940697755,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  04:00:00,22.6,92.0,0.8,180.0,0.0,0.0,2.0,20.55105703836128,25.111537994102137,25.42459719702633,25.49922809719569,25.431707875475845,25.73994359515452,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  05:00:00,22.7,93.0,1.2,180.0,0.0,0.0,2.0,20.56957643328601,25.142388551158754,25.43137721658908,25.501868591069685,25.440521848779168,25.73203205838921,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  06:00:00,22.7,94.0,1.5,90.0,2.0,0.0,2.0,22.01012828424908,24.01178848790987,24.01743013167342,24.019326771041663,24.017716116205699,24.02519134068637,0.1,0.1,0.4,0.07,24.0,21.0,0.0,7261315.498803171,0.0,6663384.729691685,0.0,4287092.41382381,0.0,6759529.133149296,0.0,4862114.152690764,0.0,29833435.928158728 
 07/03  07:00:00,22.8,93.0,1.2,90.0,26.0,0.0,2.0,22.311371712178123,24.00060510511841,24.000979198542948,24.00111451333288,24.000994578714143,24.001606712978857,0.2,0.3,0.4,0.19,24.0,21.0,0.0,7389860.079556279,0.0,6773433.99678665,0.0,4359812.926047674,0.0,6780927.085389115,0.0,4881016.399603511,0.0,30185050.48738323 
 07/03  08:00:00,22.9,92.0,0.8,90.0,66.0,0.0,2.0,23.182291495873373,24.000038940478267,24.000063750085073,24.000071564365208,24.00006458664088,24.00010610507131,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11618368.856491844,0.0,8919742.12331075,0.0,5442332.337306596,0.0,8891557.512717275,0.0,5645717.6046232399,0.0,40517718.4344497 
 07/03  09:00:00,23.0,91.0,0.5,230.0,107.0,0.0,2.0,23.08331568913659,24.00000032663962,24.000000581371574,24.000000653814984,24.000000585652019,24.000001071839305,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11355693.762921622,0.0,8681395.671278581,0.0,5311490.841372601,0.0,8650528.88333182,0.0,5518101.508709793,0.0,39517210.66761442 
 07/03  10:00:00,22.9,92.0,1.2,230.0,144.0,0.0,2.0,24.560806912554939,24.000000005279323,24.00000001049728,24.000000012108865,24.000000010470587,24.00000002082548,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10976886.678913208,0.0,8621808.095727383,0.0,5303242.8234108169,0.0,8541670.76502982,0.0,5532076.234337546,0.0,38975684.59741877 
 07/03  11:00:00,22.9,93.0,1.9,230.0,171.0,3.0,2.0,25.275840792774728,24.000000000338539,24.000000000698269,24.00000000079858,24.000000000688944,24.000000001412258,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11063726.07156645,0.0,8778855.478810817,0.0,5386286.484451524,0.0,8659482.070895834,0.0,5592337.694406392,0.0,39480687.800131019 
 07/03  12:00:00,22.8,94.0,2.6,90.0,189.0,4.0,2.0,24.056045157560307,24.00000000000921,24.000000000020536,24.000000000023577,24.000000000020007,24.000000000043224,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9619524.224439817,0.0,7579753.13919412,0.0,4658358.023366956,0.0,7474667.312310199,0.0,4855386.629245585,0.0,34187689.32855668 
 07/03  13:00:00,22.1,94.0,2.6,90.0,196.0,4.0,2.0,25.200302446908766,24.000000000000296,24.000000000000698,24.000000000000794,24.000000000000666,24.000000000001497,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10999494.484621367,0.0,8549621.281736037,0.0,5212794.294527945,0.0,8412214.609620162,0.0,5393194.188966879,0.0,38567318.85947239 
 07/03  14:00:00,21.3,95.0,2.6,90.0,192.0,4.0,2.0,25.5757612698457,24.000000000000037,24.00000000000007,24.000000000000079,24.000000000000069,24.000000000000154,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11084455.588967018,0.0,8572081.362928519,0.0,5215765.176285803,0.0,8437205.95472134,0.0,5379977.587191055,0.0,38689485.67009373 
 07/03  15:00:00,20.6,95.0,2.6,290.0,176.0,3.0,2.0,23.562037359558788,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10848482.707994029,0.0,8248932.443635542,0.0,5024559.869060759,0.0,8171588.730559189,0.0,5185281.354747706,0.0,37478845.10599723 
 07/03  16:00:00,20.9,94.0,2.1,290.0,151.0,1.0,2.0,24.2539748624237,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10764783.897152355,0.0,8312906.621031471,0.0,5049650.076609396,0.0,8224116.987545979,0.0,5208165.438646059,0.0,37559623.02098526 
 07/03  17:00:00,21.2,94.0,1.5,290.0,116.0,0.0,2.0,24.270642126400419,24.0,24.000000000000005,24.0,23.999999999999998,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6512727.630343559,0.0,5261388.214160858,0.0,3225112.1363002459,0.0,5180801.8617190099,0.0,3370043.5221870837,0.0,23550073.364710757 
 07/03  18:00:00,21.5,93.0,1.0,230.0,75.0,0.0,2.0,23.08861474743578,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4579380.810448562,0.0,3417804.454036036,0.0,2123804.7689161489,0.0,3395044.537816681,0.0,2235621.477020305,0.0,15751656.048237732 
 07/03  19:00:00,22.0,94.0,2.2,230.0,33.0,0.0,2.0,22.55431223195566,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4127090.300319314,0.0,3022180.76190806,0.0,1875867.8530134825,0.0,3005936.364585907,0.0,1972244.8528397559,0.0,14003320.13266652 
 07/03  20:00:00,22.5,94.0,3.4,230.0,4.0,0.0,2.0,22.185612046059775,24.0,24.0,23.999999999999998,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3577798.549641071,0.0,2518337.0392888828,0.0,1571933.3292669303,0.0,2519126.0195872497,0.0,1657758.1791576155,0.0,11844953.116941747 
 07/03  21:00:00,23.0,94.0,4.6,200.0,0.0,0.0,2.0,22.549403893368326,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3378032.259941767,0.0,2272519.7568862817,0.0,1421104.8757694939,0.0,2283151.159799493,0.0,1498878.1733282284,0.0,10853686.225725264 
 07/03  22:00:00,23.0,94.0,4.3,200.0,0.0,0.0,2.0,21.917662284582826,24.67444219936329,24.66572080317929,24.657661808339254,24.669908332826887,24.692626257384686,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  23:00:00,23.1,94.0,3.9,200.0,0.0,0.0,2.0,21.593427314541967,24.750092610068668,24.715766288961026,24.710461317298678,24.725195948564829,24.750278940491918,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  24:00:00,23.1,94.0,3.6,250.0,0.0,0.0,2.0,21.154830633525838,24.740146935354625,24.69073814183232,24.68754314167831,24.703564097792765,24.72859698960825,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  01:00:00,22.8,94.0,2.9,250.0,0.0,0.0,3.0,20.768591409232749,24.703425377211507,24.647918168973808,24.645857536912318,24.66428946443268,24.686527829985108,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  02:00:00,22.4,94.0,2.2,250.0,0.0,0.0,3.0,20.246821216717739,24.646210841312209,24.580638072196636,24.579351611067787,24.602126153042378,24.618787691431288,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  03:00:00,22.1,93.0,1.5,250.0,0.0,0.0,3.0,19.74977601825501,24.590733270679594,24.519074041115883,24.51759940082478,24.5440827247439,24.55585964140505,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  04:00:00,21.7,94.0,1.5,250.0,0.0,0.0,3.0,19.295715752352849,24.51866908509136,24.440683662122166,24.438587497865478,24.470320180935766,24.475454572916179,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  05:00:00,21.4,94.0,1.5,250.0,0.0,0.0,3.0,18.904015722236598,24.484322147073688,24.396711248443226,24.393412374637785,24.43039384613873,24.429115865997227,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  06:00:00,21.0,93.0,1.5,200.0,2.0,0.0,3.0,18.8853370293441,24.012387982796555,24.007393165529459,24.00750684829499,24.008596764734496,24.008708797869234,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3931007.43879289,0.0,2234998.803289909,0.0,1377112.864753554,0.0,2410334.4263138326,0.0,1455196.6337031173,0.0,11408650.166853302 
 07/04  07:00:00,21.3,93.0,1.5,200.0,25.0,0.0,3.0,19.35384018268108,24.000432337125515,24.00020781630993,24.00020889966663,24.000250265310947,24.000249072867093,0.2,0.3,0.4,0.19,24.0,21.0,0.0,4198946.734472955,0.0,2554309.5355879266,0.0,1583067.3175617788,0.0,2670977.9753616468,0.0,1663446.3807142564,0.0,12670747.943698563 
 07/04  08:00:00,21.5,92.0,1.5,200.0,66.0,0.0,3.0,21.01237467568501,24.00000813112897,24.000003672365435,24.00000366968365,24.00000445163468,24.000004411993765,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10089664.891116985,0.0,7188095.26821121,0.0,4323848.958209366,0.0,7192856.56149726,0.0,4358294.221002021,0.0,33152759.900036839 
 07/04  09:00:00,21.8,92.0,1.5,200.0,107.0,0.0,3.0,22.347583084411459,24.00000022565533,24.000000099144186,24.000000097777578,24.000000120097803,24.00000011868338,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10012090.577607334,0.0,7217987.779431302,0.0,4340097.820920392,0.0,7177004.09459297,0.0,4355026.101785377,0.0,33102206.374337377 
 07/04  10:00:00,23.0,90.0,1.7,200.0,197.0,34.0,3.0,24.434404550611406,24.00000000299405,24.000000001336408,24.000000001366975,24.000000001601494,24.00000000160153,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9923753.063219965,0.0,7302975.0283979079,0.0,4552836.653236184,0.0,7198838.112134283,0.0,4400130.35275755,0.0,33378533.20974589 
 07/04  11:00:00,24.3,88.0,1.9,200.0,329.0,26.0,3.0,27.975012811513026,24.000000000017676,24.00000000000864,24.00000000000914,24.00000000001007,24.000000000010347,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10211302.63424838,0.0,7926899.574452693,0.0,4942040.055156348,0.0,7708766.467256826,0.0,4757397.903768056,0.0,35546406.63488231 
 07/04  12:00:00,25.5,86.0,2.1,290.0,422.0,53.0,3.0,31.834523178704325,24.000000000000097,24.000000000000058,24.00000000000006,24.000000000000065,24.000000000000069,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9074500.603690707,0.0,7506907.112708389,0.0,4540470.26559129,0.0,7178903.819502228,0.0,4495335.218195067,0.0,32796117.01968768 
 07/04  13:00:00,25.8,80.0,2.4,290.0,377.0,28.0,3.0,32.87218378197646,24.000000000000008,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10699349.416111958,0.0,8652265.181427699,0.0,5173156.920756724,0.0,8296148.41457873,0.0,5175574.788397031,0.0,37996494.72127214 
 07/04  14:00:00,26.1,74.0,2.8,290.0,288.0,13.0,3.0,32.31507574763372,24.000000000000005,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10915057.923603554,0.0,8722219.596083839,0.0,5223065.937326579,0.0,8386269.7665853579,0.0,5223277.657287456,0.0,38469890.880886789 
 07/04  15:00:00,26.4,68.0,3.1,180.0,175.0,4.0,3.0,30.727520694908998,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10716968.325709662,0.0,8471325.4887991,0.0,5090772.37923126,0.0,8208558.325009763,0.0,5098284.567308098,0.0,37585909.08605789 
 07/04  16:00:00,25.8,74.0,2.9,180.0,151.0,1.0,3.0,29.475804344166137,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10594889.580443725,0.0,8345223.500617791,0.0,5026422.466472508,0.0,8122765.812016334,0.0,5041755.413326928,0.0,37131056.77287729 
 07/04  17:00:00,25.3,79.0,2.8,180.0,115.0,0.0,3.0,28.764724806724837,24.0,24.0,24.0,23.999999999999994,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6443381.9306240719,0.0,5260326.2090113819,0.0,3197746.4934655947,0.0,5073168.872728328,0.0,3206175.220368829,0.0,23180798.726198205 
 07/04  18:00:00,24.7,85.0,2.6,160.0,74.0,0.0,3.0,27.63335158029509,24.0,24.000000000000005,24.000000000000005,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4551584.539594514,0.0,3665117.5345657526,0.0,2252772.95428042,0.0,3533962.91378289,0.0,2252040.559967586,0.0,16255478.502191164 
 07/04  19:00:00,24.3,87.0,2.2,160.0,33.0,0.0,3.0,26.29862748125565,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4141713.233112081,0.0,3169072.1896970767,0.0,1963566.8188880927,0.0,3088898.3173755167,0.0,1960482.9435729418,0.0,14323733.502645709 
 07/04  20:00:00,23.9,90.0,1.9,160.0,4.0,0.0,3.0,24.71496432120381,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3574645.7519048529,0.0,2639533.9443860307,0.0,1652450.8354806028,0.0,2598760.0954387278,0.0,1649550.586406196,0.0,12114941.213616409 
 07/04  21:00:00,23.5,92.0,1.5,270.0,0.0,0.0,3.0,23.878955626042847,24.0,24.0,23.999999999999998,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3343590.0910815636,0.0,2374481.171452447,0.0,1495915.1094933092,0.0,2357532.352842576,0.0,1491388.6902699935,0.0,11062907.41513989 
 07/04  22:00:00,22.9,93.0,1.0,270.0,0.0,0.0,3.0,22.492323152077718,24.617242455678416,24.645191858883455,24.64813517653377,24.646193149075839,24.644871579590263,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  23:00:00,22.2,94.0,0.5,270.0,0.0,0.0,3.0,21.171640938221896,24.65938054728075,24.68040806049552,24.68184915782158,24.69163652307235,24.678809109915244,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  24:00:00,21.6,95.0,0.0,0.0,0.0,0.0,3.0,21.38616975620887,24.583517581086416,24.595132280042067,24.601685631988546,24.617435664018044,24.598421410980408,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  01:00:00,21.8,95.0,0.9,0.0,0.0,0.0,4.0,20.42562520389958,24.601109244213999,24.609213029958313,24.61762451207362,24.630454250594619,24.614494207478196,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  02:00:00,22.0,95.0,1.7,0.0,0.0,0.0,4.0,19.823397367773688,24.601269405250336,24.596105877946717,24.60529235716138,24.620865203502079,24.602290690825897,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  03:00:00,22.2,94.0,2.6,20.0,0.0,0.0,4.0,20.951279667859209,24.604554852698425,24.58162335475349,24.591322989427267,24.606146224987403,24.588587864000468,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  04:00:00,22.2,94.0,1.7,20.0,0.0,0.0,4.0,20.483919659728089,24.58403164544926,24.5575538775387,24.567764257819215,24.581321728128807,24.566472994148577,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  05:00:00,22.2,94.0,0.9,20.0,0.0,0.0,4.0,19.864958987319004,24.59409196894546,24.558538493177385,24.56744765994827,24.582813771820925,24.56568356491788,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  06:00:00,22.2,93.0,0.0,0.0,2.0,0.0,4.0,21.13566352025109,24.004749234387178,24.00390931499689,24.00408935492294,24.00425817935578,24.00406404797225,0.1,0.1,0.4,0.07,24.0,21.0,0.0,4839197.846282292,0.0,3090386.353650299,0.0,1935408.197851421,0.0,3237751.2447955945,0.0,1930946.2591439635,0.0,15033689.90172357 
 07/05  07:00:00,22.4,93.0,0.0,0.0,25.0,0.0,4.0,21.208298946520377,24.000000000845544,24.000000000359337,24.000000000441866,24.000000000482584,24.00000000043375,0.2,0.3,0.4,0.19,24.0,21.0,0.0,4694194.363592415,0.0,3199432.2208588419,0.0,2015105.265459786,0.0,3263990.2360153689,0.0,2008241.5795481585,0.0,15180963.665474568 
 07/05  08:00:00,22.7,93.0,0.0,0.0,65.0,0.0,4.0,22.1939061699586,24.000000000022579,24.000000000009277,24.000000000011455,24.000000000012503,24.00000000001123,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10472364.346590572,0.0,7501240.537347731,0.0,4532463.15000446,0.0,7481888.668274587,0.0,4529748.890348157,0.0,34517705.59256551 
 07/05  09:00:00,22.9,92.0,0.0,0.0,107.0,0.0,4.0,22.543613611523744,24.000000000002239,24.000000000000886,24.000000000001096,24.0000000000012,24.000000000001078,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10664771.552142626,0.0,7642307.552356153,0.0,4610228.019555156,0.0,7599252.434190642,0.0,4601217.959402724,0.0,35117777.517647299 
 07/05  10:00:00,24.0,90.0,0.7,0.0,197.0,33.0,4.0,25.516276932876158,24.00000000000001,24.0,24.000000000000008,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10215647.158593269,0.0,7563656.69837705,0.0,4736619.307714532,0.0,7451779.450436461,0.0,4543445.93296705,0.0,34511148.548088368 
 07/05  11:00:00,25.2,88.0,1.4,0.0,328.0,26.0,4.0,28.497054391946088,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10529570.585057786,0.0,8255802.181822198,0.0,5160453.0794846,0.0,8022236.56676707,0.0,4934320.792862311,0.0,36902383.205993968 
 07/05  12:00:00,26.3,85.0,2.1,250.0,421.0,53.0,4.0,32.24920256010065,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9356677.400535213,0.0,7812584.197730205,0.0,4739614.467949266,0.0,7468645.696342723,0.0,4654744.574381023,0.0,34032266.336938429 
 07/05  13:00:00,26.6,83.0,3.1,250.0,435.0,57.0,4.0,33.892320289919819,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11047101.348971233,0.0,9122121.116879534,0.0,5466023.427345008,0.0,8718335.057651809,0.0,5427387.768175347,0.0,39780968.71902293 
 07/05  14:00:00,27.0,81.0,4.1,250.0,424.0,57.0,4.0,34.48073739976968,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11375544.721821433,0.0,9509847.95264439,0.0,5689867.920674365,0.0,9068442.712203058,0.0,5656235.2245326009,0.0,41299938.53187585 
 07/05  15:00:00,27.3,78.0,5.1,270.0,387.0,58.0,4.0,34.06458575668276,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11442396.200264622,0.0,9705481.619121038,0.0,5812042.784893305,0.0,9262737.030153377,0.0,5935383.262366559,0.0,42158040.896798897 
 07/05  16:00:00,27.1,78.0,4.4,270.0,327.0,58.0,4.0,33.391795008998787,23.999999999999998,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11347977.792013536,0.0,9672769.66388741,0.0,5798735.122332954,0.0,9260332.19912584,0.0,6224525.59521807,0.0,42304340.37257781 
 07/05  17:00:00,26.9,78.0,3.8,270.0,268.0,24.0,4.0,33.070036111671118,24.0,24.0,24.000000000000005,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7078233.952845711,0.0,6557262.175728325,0.0,3946212.2773952169,0.0,6178827.242016797,0.0,4335581.551880128,0.0,28096117.19986618 
 07/05  18:00:00,26.7,77.0,3.1,270.0,174.0,19.0,4.0,31.805092587746466,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5116043.114994379,0.0,4751945.837407199,0.0,2884626.6020195374,0.0,4473594.166965796,0.0,3207486.011303977,0.0,20433695.732690887 
 07/05  19:00:00,25.9,81.0,2.6,270.0,67.0,0.0,4.0,29.62337692773147,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4601365.838689368,0.0,3937805.702711058,0.0,2422055.821521573,0.0,3768888.148482413,0.0,2557704.198014587,0.0,17287819.709418999 
 07/05  20:00:00,25.2,86.0,2.0,270.0,7.0,0.0,4.0,27.542852615692028,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3963657.9231995299,0.0,3223300.5535910457,0.0,2012908.7492256019,0.0,3141959.629811853,0.0,2075010.7141317288,0.0,14416837.56995976 
 07/05  21:00:00,24.4,90.0,1.5,230.0,0.0,0.0,4.0,25.35093107600163,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3699552.545263056,0.0,2920123.7085519435,0.0,1835577.7374579027,0.0,2859964.880045216,0.0,1892224.175412443,0.0,13207443.046730562 
 07/05  22:00:00,24.0,91.0,1.2,230.0,0.0,0.0,4.0,23.99161694212893,24.761638616482548,24.851199711118576,24.85446668106185,24.840358523559684,24.88249295029957,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  23:00:00,23.6,91.0,0.8,230.0,0.0,0.0,4.0,22.714923640320249,24.8675269611559,24.954031690502189,24.956227600981518,24.952580223150169,24.984093648595829,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  24:00:00,23.2,92.0,0.5,270.0,0.0,0.0,4.0,21.53533110813943,24.859061508703137,24.947020014395677,24.958033040170866,24.948859754357366,24.99528605467446,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  01:00:00,23.0,93.0,0.3,270.0,0.0,0.0,5.0,20.61304899788212,24.853453850077444,24.93871899183607,24.953955813147244,24.9459404308623,24.992725612510627,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  02:00:00,22.8,94.0,0.2,270.0,0.0,0.0,5.0,19.88434724414739,24.83392591610913,24.912127177519623,24.930516092881555,24.924384115292967,24.970754451899948,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  03:00:00,22.6,95.0,0.0,0.0,0.0,0.0,5.0,19.283550328028526,24.80516477675824,24.87457573094953,24.89476995843069,24.891904132585748,24.93558099344994,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  04:00:00,22.3,95.0,0.3,0.0,0.0,0.0,5.0,18.922792578214648,24.76016017460685,24.827166746606687,24.847422007682125,24.84809540912051,24.88810199205269,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  05:00:00,22.1,95.0,0.7,0.0,0.0,0.0,5.0,18.67641817136709,24.749770145256055,24.803625815813157,24.82348577317961,24.8289017179018,24.863581951823734,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  06:00:00,21.8,95.0,1.0,160.0,2.0,0.0,5.0,19.175378205949327,24.01414401302977,24.01503947184313,24.0160329787956,24.0159659195376,24.01753325492403,0.1,0.1,0.4,0.07,24.0,21.0,0.0,5418890.68639286,0.0,4074294.5496383064,0.0,2580828.349978388,0.0,4182502.5725697095,0.0,2702551.979616012,0.0,18959068.138195274 
 07/06  07:00:00,22.4,94.0,0.7,160.0,25.0,0.0,5.0,19.95161767601561,24.000351542059318,24.00037375800087,24.000408759178379,24.00040385722165,24.00046388841347,0.2,0.3,0.4,0.19,24.0,21.0,0.0,5491402.160668867,0.0,4249088.697024317,0.0,2704105.5537699607,0.0,4319746.418677081,0.0,2800695.4553770024,0.0,19565038.285517228 
 07/06  08:00:00,22.9,93.0,0.3,160.0,65.0,0.0,5.0,21.69382178800549,24.000007357217475,24.00000783715272,24.000008598717174,24.000008482646025,24.00000988936231,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10933996.387857208,0.0,8043978.965791659,0.0,4871591.909645828,0.0,8027790.78514045,0.0,4897602.390848325,0.0,36774960.439283479 
 07/06  09:00:00,23.5,91.0,0.0,0.0,106.0,0.0,5.0,22.560505608359997,24.000000447626797,24.000000468363344,24.000000507210257,24.000000505191858,24.000000585987377,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10883633.751694333,0.0,7998954.867335874,0.0,4845910.220174834,0.0,7960157.213242812,0.0,4871382.848017001,0.0,36560038.900464858 
 07/06  10:00:00,23.6,92.0,0.2,0.0,144.0,0.0,5.0,24.47212707959507,24.000000007642119,24.00000000833898,24.000000009064406,24.000000008912516,24.000000010536284,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10481866.37854103,0.0,7872068.862158073,0.0,4783411.452414146,0.0,7791681.029082311,0.0,4808918.579139363,0.0,35737946.30133493 
 07/06  11:00:00,23.7,94.0,0.3,0.0,171.0,2.0,5.0,25.735185399642277,24.000000000229055,24.000000000260358,24.00000000028152,24.000000000274647,24.00000000032877,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10583205.23558811,0.0,8079913.294341328,0.0,4907641.582462874,0.0,7959246.180235251,0.0,4931255.393517787,0.0,36461261.68614535 
 07/06  12:00:00,23.8,95.0,0.5,360.0,188.0,4.0,5.0,24.378930340081653,24.000000000005988,24.00000000000716,24.00000000000769,24.00000000000743,24.000000000009057,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9205661.176829622,0.0,7014883.188523564,0.0,4263106.988997802,0.0,6891368.902565461,0.0,4297209.2832795609,0.0,31672229.54019601 
 07/06  13:00:00,23.4,94.0,0.5,360.0,195.0,4.0,5.0,25.7290102713104,24.000000000000136,24.00000000000017,24.000000000000186,24.000000000000179,24.00000000000022,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10709609.676006007,0.0,8085709.472973458,0.0,4888198.701351246,0.0,7931741.261059681,0.0,4923505.629575919,0.0,36538764.740966308 
 07/06  14:00:00,23.0,94.0,0.5,360.0,191.0,4.0,5.0,27.136329753505558,24.000000000000008,24.000000000000008,24.000000000000008,24.000000000000008,24.00000000000001,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10882784.658087582,0.0,8232431.516030809,0.0,4970096.195975627,0.0,8072573.54247949,0.0,5003446.568354128,0.0,37161332.48092764 
 07/06  15:00:00,22.6,94.0,0.5,200.0,176.0,3.0,5.0,24.675658268803589,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10731916.091405655,0.0,8056921.876240274,0.0,4870735.721227331,0.0,7939266.94982812,0.0,4910333.141368872,0.0,36509173.78007025 
 07/06  16:00:00,22.5,94.0,0.3,200.0,151.0,1.0,5.0,25.65378772574915,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10657072.63829995,0.0,8117844.222190468,0.0,4898872.020219179,0.0,7989832.901270233,0.0,4949389.903767698,0.0,36613011.68574753 
 07/06  17:00:00,22.3,94.0,0.2,200.0,115.0,0.0,5.0,25.670080670524979,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6314263.289618373,0.0,5011442.808760282,0.0,3045030.317477547,0.0,4903451.914225781,0.0,3088287.0351911035,0.0,22362475.36527309 
 07/06  18:00:00,22.2,94.0,0.0,0.0,74.0,0.0,5.0,24.000534107694265,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4389857.976091054,0.0,3240286.396153402,0.0,1991694.905502666,0.0,3193594.2193230816,0.0,2019568.357471772,0.0,14835001.854541976 
 07/06  19:00:00,22.1,95.0,0.0,0.0,33.0,0.0,5.0,23.028815905552066,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3911234.284211578,0.0,2781658.510301941,0.0,1712611.520180986,0.0,2758291.8854240879,0.0,1735776.0280158306,0.0,12899572.228134424 
 07/06  20:00:00,22.1,95.0,0.0,0.0,4.0,0.0,5.0,21.77445554992074,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3320129.751307999,0.0,2216853.794118004,0.0,1375699.8242363185,0.0,2224148.1947820729,0.0,1396718.1197136404,0.0,10533549.684158033 
 07/06  21:00:00,22.0,95.0,0.0,0.0,0.0,0.0,5.0,21.901048894655625,24.0,24.000000000000005,24.0,24.0,23.999999999999998,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3047791.5777728494,0.0,1918695.6236635575,0.0,1194312.814282861,0.0,1946118.2052979333,0.0,1213271.5914540676,0.0,9320189.812471269 
 07/06  22:00:00,21.9,95.0,0.3,0.0,0.0,0.0,5.0,20.445903687595846,24.494501421371476,24.471895092223478,24.462936202304193,24.483819536743117,24.471664474824775,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  23:00:00,21.9,95.0,0.7,0.0,0.0,0.0,5.0,19.552416872146268,24.56955021105767,24.523487000509005,24.511854135445249,24.54077217686921,24.522067094610884,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  24:00:00,21.8,95.0,1.0,290.0,0.0,0.0,5.0,18.96452974831041,24.530769221758868,24.471174296530564,24.46181209714359,24.493213997969936,24.47167751709999,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  01:00:00,22.0,95.0,1.5,290.0,0.0,0.0,6.0,18.8949636113308,24.53630341792031,24.46728062977372,24.45949308859126,24.488727250347649,24.46919158654398,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  02:00:00,22.1,96.0,2.1,290.0,0.0,0.0,6.0,19.016346535793877,24.517983529432713,24.437670521963317,24.43032362771786,24.460442332482115,24.439655627478737,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  03:00:00,22.3,96.0,2.6,200.0,0.0,0.0,6.0,20.68420207481346,24.515663659289247,24.43060271272045,24.42271643698649,24.452689107609538,24.432696818479195,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  04:00:00,22.9,80.0,3.8,200.0,0.0,0.0,6.0,21.022978944781,24.55009195802585,24.44206902259345,24.43720260870347,24.463593046299765,24.446279467353607,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  05:00:00,23.5,65.0,5.0,200.0,0.0,0.0,6.0,20.980992623033555,24.60873936716031,24.491002293407268,24.48444488014848,24.508760456249918,24.49397988757192,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  06:00:00,24.1,50.0,6.2,200.0,2.0,0.0,6.0,20.07788095332016,24.00629872932643,24.002615621569335,24.002703147026517,24.00312088478386,24.00282557615103,0.1,0.1,0.4,0.07,24.0,21.0,0.0,4028634.799113626,0.0,1464521.4803851112,0.0,949792.743467361,0.0,1745536.7540408024,0.0,975146.9596649226,0.0,9163632.736671823 
 07/07  07:00:00,24.1,65.0,5.8,200.0,25.0,0.0,6.0,21.361575877900415,24.000059533391736,24.000021952163608,24.000022585684684,24.000026389338136,24.000023773036074,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3497539.746978911,0.0,2436137.1712148555,0.0,1469044.8332584827,0.0,2471244.8852923868,0.0,1484794.6020605784,0.0,11358761.238805216 
 07/07  08:00:00,24.0,80.0,5.5,200.0,65.0,0.0,6.0,22.89105664054267,24.00000118285218,24.000000419437158,24.000000427777598,24.000000504127916,24.000000450951455,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8924887.65753519,0.0,6795385.8676816369,0.0,4037819.9724273208,0.0,6733180.325086713,0.0,4046760.324350185,0.0,30538034.147081045 
 07/07  09:00:00,24.0,94.0,5.1,200.0,106.0,0.0,6.0,23.286627324939439,24.000000120264418,24.000000041096575,24.000000040412723,24.000000049108544,24.00000004263166,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9731632.7065259,0.0,7275037.28018743,0.0,4348066.919512476,0.0,7191543.730056699,0.0,4347591.3686200189,0.0,32893872.004902524 
 07/07  10:00:00,24.0,94.0,5.5,200.0,143.0,0.0,6.0,24.33708804689093,24.000000004460433,24.000000001506849,24.000000001468949,24.00000000178706,24.000000001547009,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9925154.17002883,0.0,7192395.124145677,0.0,4318371.34803289,0.0,7091567.653702975,0.0,4310984.884075297,0.0,32838473.179985674 
 07/07  11:00:00,24.1,93.0,5.8,200.0,170.0,2.0,6.0,25.150628248686816,24.000000000268807,24.00000000008875,24.000000000084709,24.000000000104174,24.00000000008911,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10154341.686843742,0.0,7401032.607287729,0.0,4446429.460110543,0.0,7270846.3996397969,0.0,4436056.903470052,0.0,33708707.057351868 
 07/07  12:00:00,24.1,92.0,6.2,200.0,188.0,4.0,6.0,24.158003573627238,24.00000000000927,24.000000000003035,24.000000000002843,24.00000000000351,24.000000000003,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8765915.636715323,0.0,6306313.087432368,0.0,3787732.386569638,0.0,6182338.102815574,0.0,3788983.7185641189,0.0,28831282.93209702 
 07/07  13:00:00,24.2,92.0,5.8,200.0,195.0,4.0,6.0,24.94060700641671,24.00000000000057,24.000000000000179,24.000000000000165,24.000000000000207,24.000000000000175,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10360518.41636295,0.0,7505135.518418463,0.0,4490557.397618586,0.0,7339342.326840895,0.0,4495241.621199379,0.0,34190795.28044028 
 07/07  14:00:00,24.3,92.0,5.5,200.0,191.0,4.0,6.0,26.072202333615015,24.000000000000026,24.000000000000008,24.000000000000008,24.000000000000008,24.000000000000008,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10672995.330262728,0.0,7786749.547714153,0.0,4656241.743453415,0.0,7603723.795262984,0.0,4660721.370296738,0.0,35380431.78699002 
 07/07  15:00:00,24.4,92.0,5.1,200.0,175.0,3.0,6.0,26.30335299979368,23.999999999999998,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10790802.551424729,0.0,7904419.123239305,0.0,4729252.841946075,0.0,7724779.290085259,0.0,4744620.806897413,0.0,35893874.61359278 
 07/07  16:00:00,24.6,92.0,4.8,200.0,150.0,0.0,6.0,26.325218914935978,24.0,24.000000000000005,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10719281.38762907,0.0,7952607.711544241,0.0,4762265.149960845,0.0,7783764.937089857,0.0,4784647.044087654,0.0,36002566.23031167 
