Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 07/07  17:00:00,24.7,92.0,4.4,200.0,115.0,0.0,6.0,26.270897874652424,24.0,24.000000000000005,24.000000000000005,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6346806.231605298,0.0,4882859.063157525,0.0,2931434.4109365746,0.0,4730171.498448619,0.0,2949726.005855283,0.0,21840997.2100033 
 07/07  18:00:00,24.9,92.0,4.1,200.0,74.0,0.0,6.0,25.835485108825077,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4537828.674349562,0.0,3347710.40491674,0.0,2023963.0455264829,0.0,3238460.5005587295,0.0,2030897.4328175653,0.0,15178860.05816908 
 07/07  19:00:00,24.9,92.0,3.1,200.0,33.0,0.0,6.0,25.186697401715123,24.0,24.0,24.0,24.0,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4121780.8112393536,0.0,2911512.212736845,0.0,1767639.0568552153,0.0,2835675.565699039,0.0,1771350.7433744209,0.0,13407958.389904874 
 07/07  20:00:00,24.9,92.0,2.0,200.0,4.0,0.0,6.0,24.449371217562324,24.0,24.0,24.0,24.0,23.999999999999998,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3559659.7900464946,0.0,2421880.330271161,0.0,1479046.2137657819,0.0,2374529.085736566,0.0,1481621.884431958,0.0,11316737.304251962 
 07/07  21:00:00,24.9,92.0,1.0,180.0,0.0,0.0,6.0,23.653827166519358,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3358829.451539538,0.0,2221622.2775647279,0.0,1359431.901434034,0.0,2188706.5448549485,0.0,1364193.5922933496,0.0,10492783.767686598 
 07/07  22:00:00,24.7,92.0,2.9,180.0,0.0,0.0,6.0,23.3072074486626,24.75182094124593,24.72533506099213,24.70660784955222,24.71529507347182,24.70907659336394,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  23:00:00,24.5,92.0,4.8,180.0,0.0,0.0,6.0,23.21843169976468,24.77691816703693,24.747338253736364,24.72803451120985,24.737726101098937,24.73120942287296,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  24:00:00,24.3,92.0,6.7,230.0,0.0,0.0,6.0,23.433572381492753,24.77981812372469,24.741000977659227,24.724273120610254,24.73462586238617,24.727616966156256,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  01:00:00,24.2,93.0,6.0,230.0,0.0,0.0,7.0,23.2151407886388,24.64454692197628,24.62133110795396,24.61029006665476,24.614582055506859,24.61394565191254,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  02:00:00,24.0,93.0,5.3,230.0,0.0,0.0,7.0,22.925504101198969,24.61241684706515,24.587274679247189,24.57805671592349,24.58342129429598,24.581433711675659,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  03:00:00,23.9,94.0,4.6,200.0,0.0,0.0,7.0,23.189263789695436,24.568280832211824,24.53711487953618,24.529719319425039,24.535481310574526,24.53313469776443,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  04:00:00,23.8,95.0,4.6,200.0,0.0,0.0,7.0,22.83920186747153,24.534148659059189,24.50151821354999,24.495469596157347,24.501682998851103,24.49842245208918,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  05:00:00,23.6,95.0,4.6,200.0,0.0,0.0,7.0,22.46431164487135,24.489322896529708,24.453284990461513,24.44789383298733,24.455755769334404,24.45074565742375,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  06:00:00,23.5,96.0,4.6,200.0,2.0,0.0,7.0,23.00083012746069,24.01284036159175,24.010860621485184,24.01071218976639,24.010966809163628,24.01082614824751,0.1,0.1,0.4,0.07,24.0,21.0,0.0,5052117.896303488,0.0,3421015.6906143755,0.0,2092044.4617173318,0.0,3443470.073255252,0.0,2099751.3493913195,0.0,16108399.471281765 
 07/08  07:00:00,23.7,95.0,4.3,200.0,24.0,0.0,7.0,23.010750195546316,24.000070772416483,24.00005101472808,24.00004935454595,24.000051690052108,24.00005015059197,0.1,0.1,0.4,0.11,24.0,21.0,0.0,4007527.015852043,0.0,2827123.224874802,0.0,1737013.3742665689,0.0,2818308.5408163459,0.0,1743321.7353907403,0.0,13133293.8912005 
 07/08  08:00:00,24.0,95.0,3.9,200.0,64.0,0.0,7.0,23.55031114169391,24.00000262995639,24.00000186781729,24.00000178483999,24.00000187578334,24.00000181504838,0.3,0.3,0.5,0.15,24.0,21.0,0.0,5306883.363387775,0.0,3869378.154119993,0.0,2341260.151936222,0.0,3828421.5673835717,0.0,2343964.415900575,0.0,17689907.652728134 
 07/08  09:00:00,24.2,94.0,3.6,200.0,106.0,0.0,7.0,24.22219377758801,24.000000068559144,24.000000049298316,24.00000004624625,24.00000004866873,24.00000004698625,0.3,0.3,0.5,0.21,24.0,21.0,0.0,5049039.264997581,0.0,3793681.608125222,0.0,2291018.079953126,0.0,3717409.7029127806,0.0,2285759.5328887447,0.0,17136908.188877457 
 07/08  10:00:00,25.2,82.0,3.4,200.0,143.0,0.0,7.0,25.258741912098654,24.000000001238694,24.000000000951667,24.000000000880914,24.00000000091159,24.00000000088958,0.3,0.3,0.5,0.19,24.0,21.0,0.0,4883938.511292845,0.0,3810107.4470542299,0.0,2301641.0827408337,0.0,3686836.227316148,0.0,2286268.4046035215,0.0,16968791.673007579 
 07/08  11:00:00,26.3,72.0,3.3,200.0,171.0,2.0,7.0,26.697951255247135,24.0000000000162,24.0000000000142,24.000000000012986,24.00000000001303,24.000000000013015,0.3,0.3,0.5,0.23,24.0,21.0,0.0,4745577.83560188,0.0,3858745.956184316,0.0,2325999.248022598,0.0,3697405.5192330239,0.0,2307404.3570904408,0.0,16935132.91613226 
 07/08  12:00:00,27.3,62.0,3.1,250.0,189.0,4.0,7.0,28.272915343188797,24.000000000000104,24.00000000000012,24.00000000000011,24.000000000000104,24.00000000000011,0.1,0.15,0.35,0.2,24.0,21.0,0.0,3031128.553191275,0.0,2825804.324784077,0.0,1689199.9251478469,0.0,2625184.2177119965,0.0,1681118.8491475373,0.0,11852435.869982733 
 07/08  13:00:00,27.4,71.0,3.3,250.0,294.0,13.0,7.0,30.56312297803217,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.15,0.35,0.19,24.0,21.0,0.0,2852452.848015769,0.0,2994361.6064644434,0.0,1768647.8752532446,0.0,2720568.705496433,0.0,1765754.3684745827,0.0,12101785.403704472 
 07/08  14:00:00,27.4,79.0,3.4,250.0,370.0,24.0,7.0,33.20105194316915,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.15,0.35,0.15,24.0,21.0,0.0,2903723.8625499925,0.0,3339178.376447725,0.0,1964690.4887963723,0.0,2986333.8789074609,0.0,1962493.98081538,0.0,13156420.58751693 
 07/08  15:00:00,27.5,88.0,3.6,250.0,409.0,30.0,7.0,28.969598833194298,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.1,0.15,0.35,0.13,24.0,21.0,0.0,3036701.490312989,0.0,3467067.365742634,0.0,2049636.2778150945,0.0,3098720.781484443,0.0,2159822.414845615,0.0,13811948.330200777 
 07/08  16:00:00,27.3,88.0,3.3,250.0,326.0,57.0,7.0,31.126570049853777,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,3117532.1130091308,0.0,3592381.966640057,0.0,2128138.7367277529,0.0,3217198.900589008,0.0,2520211.224517015,0.0,14575462.941482962 
 07/08  17:00:00,27.2,87.0,2.9,250.0,267.0,24.0,7.0,32.87454086105849,24.0,24.0,24.0,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,2358318.543855821,0.0,3017479.6872414408,0.0,1788104.6921850676,0.0,2665570.7277804578,0.0,2161694.032590672,0.0,11991167.683653459 
 07/08  18:00:00,27.0,87.0,2.6,250.0,174.0,18.0,7.0,33.010884539037338,24.71743037267962,24.93519036664926,24.89928115625483,24.85745618198363,25.01908183558698,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  19:00:00,26.5,90.0,2.2,250.0,91.0,11.0,7.0,31.249240935377484,24.702857754579037,25.008699357736064,24.97295813353835,24.939121167776429,25.134860742699943,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  20:00:00,26.0,92.0,1.9,250.0,13.0,0.0,7.0,29.143033910165174,24.7210383825008,24.972409810129144,24.948770657436666,24.912227228795229,25.058965870963499,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  21:00:00,25.5,94.0,1.5,160.0,0.0,0.0,7.0,27.002590303168117,24.6967678780181,24.917463531487564,24.902611927923244,24.86787512745619,24.9945735541471,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  22:00:00,25.3,94.0,1.3,160.0,0.0,0.0,7.0,25.704536373031379,24.69457311730645,24.891438006220445,24.883542096602793,24.850993863176915,24.96592699496553,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  23:00:00,25.2,94.0,1.2,160.0,0.0,0.0,7.0,24.785011829882614,24.69183775736956,24.879112824556637,24.874796535891453,24.84370806491766,24.954757967261455,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  24:00:00,25.0,94.0,1.0,180.0,0.0,0.0,7.0,24.058308890596164,24.68362146286581,24.8594579593818,24.85853039916427,24.829572635408053,24.935057581982158,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  01:00:00,24.7,94.0,1.0,180.0,0.0,0.0,1.0,23.44417602464098,24.663794607024327,24.83075615316251,24.832263162517216,24.806375069617343,24.90733420342298,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  02:00:00,24.4,94.0,1.0,180.0,0.0,0.0,1.0,22.91324975283193,24.637926230841808,24.79580365107943,24.79956876208596,24.77690860478133,24.872797364971388,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  03:00:00,24.1,94.0,1.0,180.0,0.0,0.0,1.0,22.450289419743098,24.60771600288945,24.756090472935087,24.761586922153847,24.74234996977362,24.832972580736127,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  04:00:00,24.1,94.0,1.5,180.0,0.0,0.0,1.0,22.235114314810259,24.601211228032786,24.738631320515024,24.74592163760348,24.72831359459006,24.81483412205455,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  05:00:00,24.1,94.0,2.1,180.0,0.0,0.0,1.0,22.180594566600889,24.590598638253515,24.718637059349235,24.727083687521718,24.71119743211519,24.793567787402176,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  06:00:00,24.1,94.0,2.6,160.0,2.0,0.0,1.0,23.006886497179197,24.583282956670077,24.702918833317804,24.7113936973741,24.696533451816927,24.77500846942968,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  07:00:00,24.3,93.0,2.6,160.0,24.0,0.0,1.0,23.29392599351033,24.590942264835609,24.72318768555611,24.730776238770497,24.715382934708857,24.79262835108023,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  08:00:00,24.4,93.0,2.6,160.0,64.0,0.0,1.0,24.02923559354458,24.59417782945511,24.76519736662489,24.767735202258597,24.745769746054717,24.825652265906485,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  09:00:00,24.6,93.0,2.6,160.0,105.0,0.0,1.0,24.057059886692849,24.61459742795767,24.820807078392805,24.820832267700827,24.790509228509515,24.874135152615698,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  10:00:00,25.2,92.0,2.9,160.0,143.0,0.0,1.0,26.009761173667998,24.667486532150304,24.93541554899102,24.933591256962037,24.88636142363439,24.982627832833459,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  11:00:00,25.9,91.0,3.3,160.0,170.0,2.0,1.0,27.88141151769794,24.739274158083519,25.060922200050407,25.054813226492919,24.99314625307512,25.09865921744307,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  12:00:00,26.5,89.0,3.6,200.0,188.0,3.0,1.0,29.735315415132079,24.810068324389776,25.18840329340702,25.171385320813543,25.10139452286598,25.21667627999419,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  13:00:00,27.0,87.0,3.8,200.0,195.0,4.0,1.0,30.914790602705915,24.87906853253502,25.291002647568168,25.268529642131229,25.190424123151744,25.312758759601676,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  14:00:00,27.4,84.0,3.9,200.0,190.0,4.0,1.0,31.500433910552958,24.94328123254641,25.375970060612049,25.351179424522344,25.265570121302866,25.39348709337088,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  15:00:00,27.9,81.0,4.1,200.0,175.0,3.0,1.0,31.61817767632794,25.011085032373818,25.451163752597066,25.427215401903604,25.335054029223334,25.47275338109196,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  16:00:00,27.6,84.0,3.6,200.0,150.0,0.0,1.0,31.22787946069193,25.01155626106954,25.4532908286165,25.431472810134748,25.33819402755884,25.478730445392949,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  17:00:00,27.2,87.0,3.1,200.0,115.0,0.0,1.0,30.642678439452469,25.007645142157615,25.42744759843326,25.4112281412342,25.319507635477608,25.455849252318033,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  18:00:00,26.9,89.0,2.6,160.0,74.0,0.0,1.0,29.666930286355567,24.99937360756652,25.38216671059535,25.371751138324883,25.285249460044164,25.41336947614866,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  19:00:00,26.6,90.0,2.4,160.0,91.0,95.0,1.0,29.435174760483585,25.000354388257699,25.388375890577057,25.371962583027,25.322194572918844,25.757054243824343,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  20:00:00,26.2,91.0,2.3,160.0,19.0,0.0,1.0,27.82196602445598,24.977659159047595,25.298144010834095,25.290545423990488,25.247533999622019,25.50407147174927,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  21:00:00,25.9,91.0,2.1,160.0,0.0,0.0,1.0,25.970014715131766,24.951592787548429,25.214228961281319,25.215511884075246,25.171660897335209,25.367662025708318,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  22:00:00,25.8,91.0,2.4,160.0,0.0,0.0,1.0,25.009451507186684,24.939264128671288,25.18059474052204,25.187003148975255,25.1418410599929,25.304567328680066,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  23:00:00,25.6,90.0,2.8,160.0,0.0,0.0,1.0,24.61230061356794,24.917386465189325,25.151510221701025,25.160238733738099,25.116520870493639,25.264004002253217,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  24:00:00,25.5,89.0,3.1,160.0,0.0,0.0,1.0,24.645638229866529,24.908852971130469,25.144192208617775,25.15374144561169,25.110697289450188,25.249433946114729,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  01:00:00,25.3,90.0,2.6,160.0,0.0,0.0,2.0,24.346730522818686,25.014172596130778,25.23036781183707,25.23849095444168,25.204626199597536,25.328879804023424,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  02:00:00,25.1,91.0,2.0,160.0,0.0,0.0,2.0,23.83720122793507,25.003523457308959,25.19924557711507,25.209628376169819,25.17927527422006,25.295723631448945,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  03:00:00,24.9,92.0,1.5,180.0,0.0,0.0,2.0,23.2593751739405,25.003934383429347,25.180662465455727,25.19283672606139,25.167052171568785,25.274923110504674,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  04:00:00,24.8,93.0,1.5,180.0,0.0,0.0,2.0,22.772661258657615,24.99805358781671,25.156941816293178,25.17076345555139,25.14776726313977,25.249534790842227,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  05:00:00,24.6,95.0,1.5,180.0,0.0,0.0,2.0,22.310022595408947,25.008071393342058,25.149137860521657,25.16338141599602,25.145468919064695,25.2388605812395,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  06:00:00,24.5,96.0,1.5,180.0,0.0,0.0,2.0,23.485788636825818,24.011637665966484,24.01486171181126,24.015341485453349,24.01481506372562,24.01729901619218,0.1,0.1,0.4,0.07,24.0,21.0,0.0,8679308.377216764,0.0,7297562.931214228,0.0,4478733.461813062,0.0,7363592.159218111,0.0,4759587.703555079,0.0,32578784.633017243 
 07/10  07:00:00,24.6,95.0,2.0,180.0,24.0,0.0,2.0,23.49500215121297,24.00000001137257,24.000000025250203,24.000000029047134,24.00000002642544,24.000000042986593,0.2,0.3,0.4,0.19,24.0,21.0,0.0,6992657.842656369,0.0,6286120.910993166,0.0,3877195.2331500269,0.0,6234893.650244584,0.0,4051396.30791111,0.0,27442263.944955257 
 07/10  08:00:00,24.6,95.0,2.6,180.0,63.0,0.0,2.0,24.000277283901739,24.000000001035404,24.00000000233254,24.00000000265407,24.00000000242934,24.000000004006169,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12309642.173212205,0.0,9272850.293975044,0.0,5560365.56550337,0.0,9211310.011725106,0.0,5578450.655516775,0.0,41932618.6999325 
 07/10  09:00:00,24.7,94.0,3.1,230.0,105.0,0.0,2.0,24.073942019200169,24.00000000005019,24.000000000110803,24.000000000122296,24.00000000011442,24.000000000188277,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11654013.597421624,0.0,8828460.248711514,0.0,5318212.699446276,0.0,8743542.618090421,0.0,5357820.42336376,0.0,39902049.58703359 
 07/10  10:00:00,24.6,94.0,2.8,230.0,142.0,0.0,2.0,25.004994903622025,24.00000000000158,24.000000000003796,24.000000000004204,24.00000000000386,24.00000000000656,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10914125.396886168,0.0,8401214.914138342,0.0,5096468.84346178,0.0,8282687.318884982,0.0,5154828.809181472,0.0,37849325.28255275 
 07/10  11:00:00,24.6,94.0,2.4,230.0,170.0,2.0,2.0,26.131972267588883,24.000000000000069,24.00000000000017,24.000000000000186,24.00000000000017,24.00000000000029,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10962372.95147814,0.0,8555842.823633895,0.0,5189225.824177778,0.0,8402232.320088504,0.0,5243551.052975138,0.0,38353224.97235346 
 07/10  12:00:00,24.5,94.0,2.1,200.0,188.0,4.0,2.0,24.96108152355087,24.000000000000005,24.000000000000008,24.000000000000008,24.000000000000008,24.00000000000001,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9511398.377349034,0.0,7444613.787399923,0.0,4517011.739888367,0.0,7291677.6081601339,0.0,4579102.401676377,0.0,33343803.91447384 
 07/10  13:00:00,24.9,94.0,2.8,200.0,195.0,4.0,2.0,25.80993498646908,24.0,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11120760.338356527,0.0,8604142.376467832,0.0,5195037.683081132,0.0,8411608.13252658,0.0,5255618.970930646,0.0,38587167.50136271 
 07/10  14:00:00,25.2,93.0,3.4,200.0,190.0,4.0,2.0,26.999628985921853,24.0,23.999999999999998,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11437789.271826989,0.0,8859866.036587922,0.0,5345426.809242918,0.0,8654898.32012667,0.0,5401478.765499271,0.0,39699459.20328377 
 07/10  15:00:00,25.6,93.0,4.1,230.0,175.0,3.0,2.0,27.091951463167964,24.0,24.0,24.0,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11553591.129353384,0.0,8958606.38049013,0.0,5404589.525501947,0.0,8755625.016090597,0.0,5466640.938375083,0.0,40139052.989811148 
 07/10  16:00:00,26.1,91.0,3.8,230.0,150.0,0.0,2.0,27.171932267605859,24.0,24.0,23.999999999999998,23.999999999999998,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11507921.177909812,0.0,9029879.102166735,0.0,5448925.87835008,0.0,8830432.129288046,0.0,5514059.392002379,0.0,40331217.67971706 
 07/10  17:00:00,26.6,89.0,3.4,230.0,115.0,0.0,2.0,27.465151002391609,24.0,24.0,24.0,23.999999999999998,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7113938.246034269,0.0,5995968.611474641,0.0,3635135.63640651,0.0,5800141.562175313,0.0,3693639.590002114,0.0,26238823.646092848 
 07/10  18:00:00,27.1,87.0,3.1,230.0,74.0,0.0,2.0,27.37877083621072,24.000000000000005,23.999999999999998,24.0,24.0,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5216687.809489207,0.0,4398355.707749771,0.0,2682651.3196527149,0.0,4234672.83194964,0.0,2723805.321034473,0.0,19256172.989875806 
 07/10  19:00:00,26.6,89.0,3.3,230.0,33.0,0.0,2.0,26.64845479364321,24.0,24.0,23.999999999999998,24.0,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4817472.138464356,0.0,3819096.6213131009,0.0,2346480.176657519,0.0,3707407.8327703929,0.0,2380305.4722649047,0.0,17070762.24147027 
 07/10  20:00:00,26.0,91.0,3.4,230.0,4.0,0.0,2.0,25.810861800733244,23.999999999999994,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4160931.903184863,0.0,3234105.180696585,0.0,1999038.9874636813,0.0,3159598.521239979,0.0,2030774.9564201288,0.0,14584449.549005239 
 07/10  21:00:00,25.5,93.0,3.6,200.0,0.0,0.0,2.0,24.941549774704329,24.0,23.999999999999998,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3882726.4181946425,0.0,2927468.197853312,0.0,1818018.5707923966,0.0,2878869.6176775407,0.0,1847532.6177102235,0.0,13354615.422228115 
 07/10  22:00:00,25.3,93.0,3.6,200.0,0.0,0.0,2.0,24.522180842692337,24.85573165710081,24.89873456640111,24.888587559418324,24.885802610209667,24.90161870979649,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  23:00:00,25.0,93.0,3.6,200.0,0.0,0.0,2.0,24.062858337285787,24.935991828510767,25.003399349991214,24.9952039360454,24.994024765076625,25.009574820449239,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  24:00:00,24.8,94.0,3.6,230.0,0.0,0.0,2.0,23.734876722807564,24.955573439796379,25.026068927219414,25.02076938016142,25.017722916677564,25.036337374178829,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  01:00:00,24.5,93.0,3.3,230.0,0.0,0.0,3.0,23.374289849913688,24.94314432349298,25.01623080543423,25.01478046030578,25.011374878610149,25.03036646937224,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  02:00:00,24.2,93.0,2.9,230.0,0.0,0.0,3.0,22.998314204530325,24.922001972499908,24.992035963687316,24.992679103968916,24.990349100870696,25.008588398220199,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  03:00:00,23.9,93.0,2.6,230.0,0.0,0.0,3.0,22.50647031247491,24.890735125456147,24.950789374744205,24.954964976852485,24.954841922823904,24.96966888002135,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  04:00:00,23.8,92.0,1.9,230.0,0.0,0.0,3.0,22.18592226991216,24.871777661801788,24.92921657197237,24.934451921011033,24.93487792369705,24.949136061199945,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  05:00:00,23.7,92.0,1.2,230.0,0.0,0.0,3.0,21.822331629069795,24.876886681186315,24.923746127397995,24.92957788092072,24.93225453325911,24.94401623025118,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  06:00:00,23.6,91.0,0.5,200.0,0.0,0.0,3.0,22.631677415135376,24.0178848601742,24.01884078735789,24.01933278534884,24.019312404741635,24.019865374298008,0.1,0.1,0.4,0.07,24.0,21.0,0.0,6980430.2388499849,0.0,5136226.1146889519,0.0,3195926.308153366,0.0,5246012.961854552,0.0,3215752.0332352539,0.0,23774347.656782107 
 07/11  07:00:00,23.9,91.0,1.2,200.0,23.0,0.0,3.0,22.814152127623826,24.000011209564979,24.000012053209838,24.000012994495376,24.000012826922825,24.000013724401304,0.2,0.3,0.4,0.19,24.0,21.0,0.0,6131661.722164136,0.0,4923728.601855927,0.0,3075673.1554611905,0.0,4913967.591881045,0.0,3121883.5659144909,0.0,22166914.637276789 
 07/11  08:00:00,24.3,90.0,1.9,200.0,63.0,0.0,3.0,23.7355913035543,24.000000319221035,24.000000352304445,24.000000381428334,24.00000037375113,24.000000404990734,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11349338.864627466,0.0,8389095.98475703,0.0,5058404.359653104,0.0,8340697.36941788,0.0,5070977.814127936,0.0,38208514.392583418 
 07/11  09:00:00,24.6,90.0,2.6,230.0,105.0,0.0,3.0,24.507201326380206,24.000000019623785,24.0000000214662,24.00000002286568,24.000000022611613,24.000000024297134,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11133864.168726255,0.0,8324317.716472616,0.0,5018812.6820074529,0.0,8237783.216605568,0.0,5025920.322552482,0.0,37740698.10636437 
 07/11  10:00:00,25.5,89.0,2.6,230.0,142.0,0.0,3.0,25.66067436421928,24.00000000081463,24.0000000009145,24.000000000962996,24.00000000095083,24.000000001023019,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10831798.65973497,0.0,8229722.616317118,0.0,4976425.514890222,0.0,8101845.365550341,0.0,4975334.310679005,0.0,37115126.467171657 
 07/11  11:00:00,26.3,87.0,2.6,230.0,169.0,2.0,3.0,26.824018931218743,24.00000000003475,24.000000000040595,24.000000000042158,24.000000000041486,24.000000000044758,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10973526.729558154,0.0,8467890.170503695,0.0,5121581.27127658,0.0,8297105.026604217,0.0,5117075.768302187,0.0,37977178.96624483 
 07/11  12:00:00,27.2,85.0,2.6,180.0,187.0,3.0,3.0,28.044214224788676,24.000000000000946,24.000000000001206,24.000000000001238,24.000000000001199,24.00000000000131,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9679628.405162642,0.0,7652389.563423805,0.0,4619044.33334468,0.0,7440319.876388947,0.0,4627462.963070241,0.0,34018845.141390319 
 07/11  13:00:00,26.9,89.0,2.4,180.0,194.0,4.0,3.0,28.48386827866019,24.0000000000001,24.000000000000129,24.000000000000126,24.00000000000012,24.00000000000013,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11262724.340881687,0.0,8692254.380080106,0.0,5234685.665190183,0.0,8468449.677677678,0.0,5246932.79304087,0.0,38905046.856870528 
 07/11  14:00:00,26.5,92.0,2.3,180.0,190.0,4.0,3.0,28.703662617382788,24.00000000000001,24.000000000000008,24.000000000000008,24.000000000000008,24.000000000000008,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11597872.61066388,0.0,8913636.445548948,0.0,5369535.308889439,0.0,8687109.98252988,0.0,5381354.147283437,0.0,39949508.49491558 
 07/11  15:00:00,26.2,95.0,2.1,180.0,174.0,3.0,3.0,26.731828541393655,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11586662.576707894,0.0,9007172.514241549,0.0,5430531.750231111,0.0,8788794.48832598,0.0,5450824.025894081,0.0,40263985.355400618 
 07/11  16:00:00,25.6,94.0,2.3,180.0,150.0,0.0,3.0,26.715450128965196,24.0,24.0,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11555894.69671724,0.0,8934399.053744788,0.0,5394595.009212687,0.0,8747656.445377216,0.0,5424699.15158246,0.0,40057244.356634389 
 07/11  17:00:00,25.0,93.0,2.4,180.0,115.0,0.0,3.0,26.87010558817627,24.0,24.000000000000005,24.0,24.000000000000005,24.000000000000008,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6951389.612127325,0.0,5709342.950235664,0.0,3466866.570796761,0.0,5548191.359661139,0.0,3492404.74405944,0.0,25168195.23688033 
 07/11  18:00:00,24.4,91.0,2.6,110.0,74.0,0.0,3.0,25.346581899533328,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4910400.899163354,0.0,3883227.222128044,0.0,2381426.5825591317,0.0,3784241.759832667,0.0,2394776.517622852,0.0,17354072.98130605 
 07/11  19:00:00,24.3,91.0,2.1,110.0,33.0,0.0,3.0,24.586016270416505,24.0,24.0,23.999999999999998,23.999999999999998,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4426985.842765534,0.0,3388283.8610660799,0.0,2086738.4476245205,0.0,3327435.6832601588,0.0,2098797.706890383,0.0,15328241.541606676 
 07/11  20:00:00,24.2,91.0,1.5,110.0,4.0,0.0,3.0,23.612331195663545,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3811929.8925546237,0.0,2830855.4759028,0.0,1752764.4030825329,0.0,2798554.0013447448,0.0,1764324.0932119163,0.0,12958427.866096616 
 07/11  21:00:00,24.1,91.0,1.0,230.0,0.0,0.0,3.0,22.709746713288597,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3555359.7164181147,0.0,2559372.794100437,0.0,1592182.0945863738,0.0,2544132.5291464107,0.0,1598297.8329852047,0.0,11849344.967236542 
 07/11  22:00:00,24.0,91.0,0.8,230.0,0.0,0.0,3.0,21.948169497165865,24.75549842162504,24.777420739773548,24.76738281166501,24.77412281808849,24.769849108307427,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  23:00:00,24.0,91.0,0.7,230.0,0.0,0.0,3.0,21.519205461159033,24.83156431160893,24.84930566434144,24.842147223855979,24.85098312392161,24.844970587854229,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  24:00:00,23.9,91.0,0.5,230.0,0.0,0.0,3.0,21.211569797548024,24.836163952210407,24.856521851420355,24.851021268702814,24.858688816395476,24.85420158179268,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  01:00:00,23.8,91.0,0.8,230.0,0.0,0.0,4.0,21.171331864837027,24.831617939214995,24.854230820410299,24.851340409417128,24.85785904636581,24.85430477281955,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  02:00:00,23.7,91.0,1.2,230.0,0.0,0.0,4.0,21.34325425630493,24.81740268101928,24.84256759575494,24.84062651501147,24.84668159856807,24.843498837174008,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  03:00:00,23.6,91.0,1.5,180.0,0.0,0.0,4.0,21.733934593048109,24.798992970746487,24.830959058373766,24.828087445907458,24.83406672650639,24.83193093385791,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  04:00:00,23.6,93.0,1.3,180.0,0.0,0.0,4.0,21.469485895328594,24.784025543479708,24.792809585689196,24.793210804956908,24.800715563286955,24.797009344904415,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  05:00:00,23.5,95.0,1.2,180.0,0.0,0.0,4.0,20.938946279671506,24.785803231344404,24.778612607942529,24.77982462598834,24.790537034315979,24.7837190435233,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  06:00:00,23.5,97.0,1.0,180.0,0.0,0.0,4.0,20.993664372031334,24.01474888330761,24.01400248539742,24.014242749999548,24.014466248204344,24.0143734711742,0.1,0.1,0.4,0.07,24.0,21.0,0.0,6334074.602409197,0.0,4430163.019586721,0.0,2753776.8762595367,0.0,4523423.278907134,0.0,2763379.825860959,0.0,20804817.603023549 
 07/12  07:00:00,23.9,95.0,2.0,180.0,23.0,0.0,4.0,21.51972884514256,24.000612572772149,24.00055638819129,24.000560793039534,24.000577133041767,24.00056777891016,0.2,0.3,0.4,0.19,24.0,21.0,0.0,5675431.721962819,0.0,4197680.001071171,0.0,2617613.308479729,0.0,4213962.199201844,0.0,2628091.632774866,0.0,19332778.863490434 
 07/12  08:00:00,24.3,93.0,3.1,180.0,63.0,0.0,4.0,22.89572885614241,24.00001656536572,24.000014853304518,24.000014857134035,24.00001536772367,24.00001505732105,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11349479.785381336,0.0,8198497.405276347,0.0,4953599.245885372,0.0,8160061.396077715,0.0,4956631.683127144,0.0,37618269.51574791 
 07/12  09:00:00,24.7,91.0,4.1,160.0,105.0,0.0,4.0,23.48225560360826,24.0000016659986,24.00000143579927,24.000001405795886,24.000001480154447,24.000001423271514,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11359901.395349272,0.0,8282142.833164607,0.0,4998031.939291913,0.0,8207401.151875982,0.0,4995276.072050149,0.0,37842753.39173192 
 07/12  10:00:00,25.5,88.0,3.9,160.0,195.0,32.0,4.0,25.434487863906143,24.000000026332566,24.00000002416739,24.000000024541028,24.000000024480895,24.000000023848778,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10680331.68256469,0.0,8096893.351437617,0.0,5061041.2388210049,0.0,7950687.743940618,0.0,4871597.254913726,0.0,36660551.27167766 
 07/12  11:00:00,26.2,85.0,3.8,160.0,325.0,25.0,4.0,27.996045223338656,24.0000000003105,24.000000000321877,24.00000000033576,24.000000000316136,24.000000000314445,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10845699.77559762,0.0,8684608.592266895,0.0,5419307.640024114,0.0,8424241.916779196,0.0,5201051.834715339,0.0,38574909.759383168 
 07/12  12:00:00,27.0,82.0,3.6,200.0,419.0,53.0,4.0,31.41451250240419,24.000000000001984,24.00000000000254,24.00000000000266,24.000000000002378,24.00000000000245,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9567195.358672154,0.0,8178365.40616321,0.0,4961984.45243206,0.0,7806193.056992935,0.0,4879921.502927516,0.0,35393659.77718787 
 07/12  13:00:00,27.4,83.0,4.6,200.0,375.0,27.0,4.0,32.29028709553564,24.00000000000013,24.000000000000175,24.00000000000018,24.00000000000016,24.000000000000168,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11241699.786247023,0.0,9366303.286657783,0.0,5617861.616246992,0.0,8959276.653080728,0.0,5586939.759522507,0.0,40772081.10175503 
 07/12  14:00:00,27.7,84.0,5.7,200.0,286.0,13.0,4.0,31.74647865028686,24.000000000000015,24.000000000000019,24.00000000000002,24.000000000000015,24.000000000000015,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11581293.386027128,0.0,9534088.009949489,0.0,5727077.059098665,0.0,9141866.074841369,0.0,5698149.247715429,0.0,41682473.77763208 
 07/12  15:00:00,28.1,84.0,6.7,200.0,174.0,4.0,4.0,30.452000728500143,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11639432.218883267,0.0,9427947.205920669,0.0,5686773.5837888889,0.0,9098324.459261543,0.0,5667685.023037303,0.0,41520162.490891668 
 07/12  16:00:00,27.8,86.0,5.7,200.0,150.0,0.0,4.0,29.48467989305835,24.000000000000005,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11612909.389623743,0.0,9334328.491564759,0.0,5644973.899708819,0.0,9048450.051583464,0.0,5631923.775457974,0.0,41272585.60793875 
 07/12  17:00:00,27.4,87.0,4.6,200.0,114.0,0.0,4.0,29.133222148580246,23.999999999999998,24.000000000000005,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7227994.182960277,0.0,6158276.445367238,0.0,3757063.034976229,0.0,5906841.890455913,0.0,3738701.1601025627,0.0,26788876.713862219 
 07/12  18:00:00,27.1,89.0,3.6,200.0,73.0,0.0,4.0,28.44190502466818,24.0,24.0,24.0,23.999999999999998,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5270898.887841158,0.0,4503198.482686851,0.0,2774800.149149717,0.0,4305974.664496344,0.0,2748373.9989357248,0.0,19603246.183109795 
 07/12  19:00:00,26.6,90.0,3.6,200.0,32.0,0.0,4.0,27.408751738725387,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4848872.307110806,0.0,3942486.498888585,0.0,2448981.3218140255,0.0,3804505.15060023,0.0,2421491.9567391306,0.0,17466337.235152779 
 07/12  20:00:00,26.2,92.0,3.6,200.0,4.0,0.0,4.0,26.451190382467965,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4243140.25882598,0.0,3405682.70369157,0.0,2132654.7558477947,0.0,3306841.7661832415,0.0,2105973.646019265,0.0,15194293.130567853 
 07/12  21:00:00,25.7,93.0,3.6,200.0,0.0,0.0,4.0,25.408924964631035,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3991138.8285044899,0.0,3118928.035537199,0.0,1964347.354731859,0.0,3049922.5500125086,0.0,1939375.2265321657,0.0,14063711.99531822 
 07/12  22:00:00,25.5,93.0,3.4,200.0,0.0,0.0,4.0,24.88408178345079,24.88606497563549,24.956945952988659,24.95925356307308,24.939572472531624,24.948386599516828,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  23:00:00,25.3,93.0,3.3,200.0,0.0,0.0,4.0,24.311179110290099,24.985459062656049,25.082860271145486,25.088432046533606,25.068655679213657,25.076219404755876,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  24:00:00,25.1,93.0,3.1,200.0,0.0,0.0,4.0,23.898629265999074,25.01593229359591,25.11656456123213,25.126765725665714,25.10456875921336,25.11440389455052,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  01:00:00,24.9,93.0,3.1,200.0,0.0,0.0,5.0,23.55246555406756,25.020449704646098,25.123774082407399,25.139360169262156,25.11487645711736,25.12574314634204,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  02:00:00,24.7,94.0,3.1,200.0,0.0,0.0,5.0,23.176391385626105,25.014826540297635,25.111793160315778,25.131548490850073,25.10664149389819,25.11732173784742,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  03:00:00,24.5,94.0,3.1,230.0,0.0,0.0,5.0,22.86203117186614,24.99964194741765,25.09241432647645,25.114178083536609,25.090333267035818,25.100502153920738,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  04:00:00,24.1,94.0,2.6,230.0,0.0,0.0,5.0,22.360186682579874,24.96069573831456,25.04331091762877,25.067527827773739,25.046626867286525,25.053601419721887,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  05:00:00,23.8,94.0,2.0,230.0,0.0,0.0,5.0,21.771305908333618,24.95330503250492,25.021879679396198,25.04744424449261,25.0305762413076,25.033539873965329,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  06:00:00,23.4,94.0,1.5,230.0,0.0,0.0,5.0,22.65550047706841,24.014138434966307,24.015732126748376,24.016665141355277,24.015912556868356,24.016243377909896,0.1,0.1,0.4,0.07,24.0,21.0,0.0,7803367.593698762,0.0,5895928.786160482,0.0,3721465.103810846,0.0,5842131.039873667,0.0,3666403.0314829989,0.0,26929295.555026756 
 07/13  07:00:00,23.4,93.0,2.0,230.0,23.0,0.0,5.0,22.527452323942776,24.000000399450447,24.000000518275024,24.000000640281625,24.00000051324601,24.000000589362043,0.2,0.3,0.4,0.19,24.0,21.0,0.0,6611894.788421146,0.0,5392737.216490626,0.0,3431541.1533880296,0.0,5427564.359761718,0.0,3398884.7433629014,0.0,24262622.26142442 
 07/13  08:00:00,23.3,92.0,2.6,230.0,63.0,0.0,5.0,23.233296527496905,24.000000019052693,24.000000025322824,24.00000003143832,24.000000024992177,24.00000002879608,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11603701.351237523,0.0,8560070.709315896,0.0,5169913.235755214,0.0,8554660.895877738,0.0,5168712.520741997,0.0,39057058.71292837 
 07/13  09:00:00,23.3,92.0,3.1,200.0,104.0,0.0,5.0,23.188118248728477,24.00000000013893,24.000000000184927,24.000000000226377,24.00000000018086,24.00000000020532,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11232013.367782267,0.0,8301810.5021409229,0.0,5020185.361341864,0.0,8269037.309248559,0.0,5009793.823891174,0.0,37832840.36440478 
 07/13  10:00:00,23.8,91.0,2.6,200.0,142.0,0.0,5.0,24.587763679863416,24.000000000002946,24.000000000004193,24.000000000005188,24.00000000000405,24.000000000004673,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10606156.306745083,0.0,8014272.295980791,0.0,4870783.274879957,0.0,7923936.138122099,0.0,4843476.6499492949,0.0,36258624.66567722 
 07/13  11:00:00,24.2,91.0,2.0,200.0,169.0,2.0,5.0,25.448402247598204,24.000000000000186,24.000000000000268,24.000000000000317,24.000000000000254,24.00000000000029,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10749912.003315397,0.0,8243450.071604029,0.0,5007751.559195936,0.0,8112158.12855414,0.0,4976117.433492144,0.0,37089389.19616164 
 07/13  12:00:00,24.7,90.0,1.5,230.0,188.0,3.0,5.0,26.642660197681225,24.000000000000008,24.00000000000001,24.00000000000001,24.00000000000001,24.00000000000001,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9397844.673634576,0.0,7312215.981760282,0.0,4439021.783503483,0.0,7152001.281061295,0.0,4418617.310847661,0.0,32719701.030807299 
 07/13  13:00:00,24.6,91.0,2.0,230.0,364.0,38.0,5.0,29.43877178341676,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11039916.393307016,0.0,8835220.165455468,0.0,5310559.6855240049,0.0,8552075.572348932,0.0,5297715.3016861,0.0,39035487.11832152 
 07/13  14:00:00,24.5,91.0,2.6,230.0,457.0,101.0,5.0,33.01002302976873,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11394171.650895935,0.0,9587981.699175576,0.0,5729498.487408924,0.0,9186303.434003503,0.0,5719817.575299292,0.0,41617772.846783239 
 07/13  15:00:00,24.4,92.0,3.1,290.0,406.0,243.0,5.0,35.4608786356683,24.0,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11397263.843406525,0.0,9779006.395396993,0.0,5844066.6156330979,0.0,9377462.660391372,0.0,6195601.698996204,0.0,42593401.21382418 
 07/13  16:00:00,24.4,91.0,2.9,290.0,350.0,170.0,5.0,35.47269047028929,24.000000000000005,24.0,23.999999999999998,24.0,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11435415.425468553,0.0,9829024.693530685,0.0,5867735.488668231,0.0,9445152.39362867,0.0,6933007.321627166,0.0,43510335.3229233 
 07/13  17:00:00,24.5,90.0,2.8,290.0,280.0,76.0,5.0,34.83131509852085,24.0,24.0,24.0,24.0,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7119468.57353924,0.0,6638088.924854117,0.0,3963560.854484765,0.0,6288245.391155766,0.0,4927936.025002895,0.0,28937299.769036786 
 07/13  18:00:00,24.5,90.0,2.6,290.0,162.0,44.0,5.0,32.950806487617807,23.999999999999998,23.999999999999994,23.999999999999998,24.0,23.999999999999998,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5123101.4234751299,0.0,4794665.872431072,0.0,2876795.0225342239,0.0,4544145.747805419,0.0,3602540.6515609377,0.0,20941248.71780678 
 07/13  19:00:00,24.2,90.0,2.4,290.0,88.0,138.0,5.0,30.80075399003101,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4707239.74030545,0.0,4108354.0354806196,0.0,2470233.2067673795,0.0,4001933.320883236,0.0,3639104.073057651,0.0,18926864.376494338 
 07/13  20:00:00,23.8,91.0,2.3,290.0,18.0,0.0,5.0,28.162915926561714,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4038120.9902304068,0.0,3329597.831374166,0.0,2032751.4823427709,0.0,3287075.5549971477,0.0,2517455.809779878,0.0,15205001.66872437 
 07/13  21:00:00,23.5,91.0,2.1,290.0,0.0,0.0,5.0,25.731952930471694,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3732510.3306620449,0.0,2962169.618580889,0.0,1828233.3122998407,0.0,2935112.783232185,0.0,2102153.4043710215,0.0,13560179.449145982 
 07/13  22:00:00,23.2,92.0,1.6,290.0,0.0,0.0,5.0,24.18351710493798,24.718283067298594,24.833677486115179,24.820598797695163,24.829620739752916,24.949930702104984,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  23:00:00,23.0,92.0,1.0,290.0,0.0,0.0,5.0,23.001432997331606,24.83953930533091,24.94593348522404,24.93224950664748,24.95033445420293,25.069627304394616,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  24:00:00,22.7,92.0,0.5,270.0,0.0,0.0,5.0,22.11912940191663,24.833420229233086,24.958396049317519,24.94862349753158,24.9685805360633,25.10503362544055,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  01:00:00,22.5,93.0,0.7,270.0,0.0,0.0,6.0,21.226432184077049,24.827152407967124,24.940188136252965,24.93552126461515,24.958437224351575,25.09847351540293,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  02:00:00,22.2,93.0,0.8,270.0,0.0,0.0,6.0,20.24504779703754,24.795153871495474,24.891828162241528,24.891608023656536,24.919222091136189,25.058872111984568,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  03:00:00,22.0,93.0,1.0,290.0,0.0,0.0,6.0,19.28183770882743,24.76179295938104,24.833387283195799,24.836545286413427,24.868960046886998,25.00432384449948,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  04:00:00,21.6,95.0,0.7,290.0,0.0,0.0,6.0,18.386366575039646,24.698067180907598,24.75789950144327,24.762500610822817,24.801369790185114,24.929846645482976,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  05:00:00,21.3,97.0,0.3,290.0,0.0,0.0,6.0,17.559508214833618,24.66811581391608,24.71241286023882,24.717345955053078,24.76332128563372,24.88310715778487,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  06:00:00,20.9,99.0,0.0,0.0,0.0,0.0,6.0,17.334581705910858,24.01193465620367,24.01193246248866,24.012363194741945,24.013630451652739,24.018124488126547,0.1,0.1,0.4,0.07,24.0,21.0,0.0,4641445.915152915,0.0,3297050.980778034,0.0,2058881.170464646,0.0,3527579.088753356,0.0,2498382.067715192,0.0,16023339.222864144 
 07/14  07:00:00,21.8,93.0,0.7,0.0,56.0,300.0,6.0,20.334691144967367,24.00003652907353,24.000039377546373,24.000081131779234,24.00004750210377,24.000070802669464,0.2,0.3,0.4,0.19,24.0,21.0,0.0,5380442.940440311,0.0,4252766.495431297,0.0,4720740.762994055,0.0,4449222.135723863,0.0,2942457.0410546606,0.0,21745629.375644186 
 07/14  08:00:00,22.6,88.0,1.4,0.0,84.0,559.0,6.0,24.83093717254694,24.000000138560176,24.000000161071,24.000000634389627,24.000000197609358,24.000000300284925,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10894438.46310795,0.0,8375934.566746658,0.0,8509120.464385475,0.0,8426501.538101977,0.0,5026419.363154165,0.0,41232414.39549623 
 07/14  09:00:00,23.5,83.0,2.1,290.0,187.0,440.0,6.0,28.985375611084124,24.00000000073125,24.000000000956946,24.000000006645597,24.00000000116628,24.00000000181594,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10738563.271616796,0.0,8609952.874671556,0.0,8567258.105464044,0.0,8537221.38679813,0.0,5182352.150708846,0.0,41635347.78925937 
 07/14  10:00:00,24.7,75.0,2.4,290.0,225.0,541.0,6.0,33.05553622654045,24.00000000000403,24.000000000006133,24.000000000072089,24.000000000007348,24.000000000011825,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10669091.86022525,0.0,8806761.732348519,0.0,8710883.715420962,0.0,8651286.15480839,0.0,5352023.934862456,0.0,42190047.39766558 
 07/14  11:00:00,25.9,68.0,2.8,290.0,257.0,605.0,6.0,37.52354947840507,24.000000000000026,24.000000000000044,24.000000000000619,24.00000000000005,24.000000000000079,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10743786.22628117,0.0,9109996.544882188,0.0,7712302.38196286,0.0,8906937.68356939,0.0,5557835.605138471,0.0,42030858.441834088 
 07/14  12:00:00,27.1,61.0,3.1,290.0,281.0,645.0,6.0,41.39989849468522,24.000000000000005,24.0,24.000000000000008,24.000000000000005,24.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9366631.89662388,0.0,8261407.974756594,0.0,6037023.307119961,0.0,8013152.42566246,0.0,5060144.8277516239,0.0,36738360.431914519 
 07/14  13:00:00,27.6,59.0,3.4,290.0,267.0,675.0,6.0,43.29486297749633,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10840774.5608354,0.0,9355376.46169216,0.0,6399007.521289174,0.0,9076447.098682652,0.0,5709057.550197566,0.0,41380663.19269695 
 07/14  14:00:00,28.1,56.0,3.8,290.0,253.0,682.0,6.0,44.284278997523269,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11140203.52332966,0.0,9718561.977355835,0.0,6578372.80506923,0.0,9414064.944225107,0.0,5918085.585038528,0.0,42769288.83501836 
 07/14  15:00:00,28.6,54.0,4.1,290.0,219.0,688.0,6.0,43.89831831167608,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11243936.29741429,0.0,9985765.862122784,0.0,6720749.264280932,0.0,9672033.107651018,0.0,6609319.397086754,0.0,44231803.92855578 
 07/14  16:00:00,28.4,55.0,3.4,290.0,136.0,768.0,6.0,42.92100501400848,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11246129.78794739,0.0,10041843.493073788,0.0,6722368.472662415,0.0,9761316.869068822,0.0,8829103.314919858,0.0,46600761.93767227 
 07/14  17:00:00,28.1,57.0,2.8,290.0,83.0,785.0,6.0,42.2850464286647,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7317611.32355544,0.0,7076135.288509943,0.0,4865513.778328683,0.0,6821416.3760090679,0.0,8808366.80693859,0.0,34889043.57334172 
 07/14  18:00:00,27.9,58.0,2.1,290.0,69.0,684.0,6.0,39.91733670391879,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5460702.633501675,0.0,5524559.319866713,0.0,3814310.6378764535,0.0,5319730.954459669,0.0,8500456.438550095,0.0,28619759.984254607 
 07/14  19:00:00,26.8,66.0,2.6,290.0,58.0,429.0,6.0,36.07546913938104,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5121302.072632796,0.0,4927613.088823634,0.0,3429185.837079287,0.0,4866471.585909283,0.0,7270922.235996173,0.0,25615494.82044117 
 07/14  20:00:00,25.6,75.0,3.1,290.0,20.0,0.0,6.0,31.92232904657025,24.0,24.0,24.0,24.000000000000005,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4484313.991036455,0.0,4043698.1115597307,0.0,2959248.1163215239,0.0,4103610.0251107767,0.0,4185848.1612089748,0.0,19776718.405237464 
 07/14  21:00:00,24.5,84.0,3.6,290.0,0.0,0.0,6.0,28.369076292011607,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4183574.8848066178,0.0,3579912.5323430208,0.0,2699236.9965151546,0.0,3634661.2487858769,0.0,3254119.0594524454,0.0,17351504.721903117 
 07/14  22:00:00,23.9,87.0,2.7,290.0,0.0,0.0,6.0,26.280776077567024,24.888784807380796,25.051773542363969,25.175760358461586,25.078765400950578,25.31153972445056,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  23:00:00,23.2,89.0,1.9,290.0,0.0,0.0,6.0,24.454375589519775,25.04312050286257,25.187260570007987,25.4043279420929,25.225769005758303,25.624868280146019,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  24:00:00,22.6,91.0,1.0,320.0,0.0,0.0,6.0,22.924707397853646,25.036174854517957,25.200512818975107,25.45328640616227,25.256288447947669,25.712863005960196,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
