Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 07/15  01:00:00,22.2,91.0,1.0,320.0,0.0,0.0,7.0,21.698795573767698,24.892331886783766,25.07035231284475,25.350333395550586,25.14131563813333,25.637550001775695,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  02:00:00,21.7,91.0,1.0,320.0,0.0,0.0,7.0,20.538577125827464,24.81316310852673,24.993855330127464,25.283316406271774,25.079468357568599,25.585476241128366,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  03:00:00,21.3,91.0,1.0,320.0,0.0,0.0,7.0,19.396746515197444,24.733533112156814,24.90108385088292,25.19196355670016,24.999435925497396,25.5000942670615,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  04:00:00,20.9,91.0,0.8,320.0,0.0,0.0,7.0,18.41162812437325,24.65737738196284,24.805289304544848,25.092635813986335,24.91519546725811,25.40142294265802,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  05:00:00,20.5,91.0,0.7,320.0,0.0,0.0,7.0,17.53322478711115,24.573357614515048,24.701072642043966,24.983870955938789,24.81384590429784,25.291827727471714,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  06:00:00,20.1,91.0,0.5,320.0,0.0,0.0,7.0,17.453377512016084,24.007537008996676,24.009267820712908,24.016853523613503,24.011950887741088,24.027480588449714,0.1,0.1,0.4,0.07,24.0,21.0,0.0,5123632.432978235,0.0,3753794.5397152777,0.0,2887937.871987229,0.0,4060228.351652158,0.0,3674077.8328258057,0.0,19499671.029158705 
 07/15  07:00:00,20.5,90.0,0.5,320.0,57.0,276.0,7.0,19.95306691633408,24.000026789664987,24.000036815917505,24.0001475072409,24.000053367545115,24.00016857291174,0.1,0.1,0.4,0.11,24.0,21.0,0.0,4658589.088126474,0.0,3895638.739407941,0.0,4787747.625024539,0.0,4307395.234085432,0.0,3446694.888279641,0.0,21096065.57492403 
 07/15  08:00:00,21.0,89.0,0.5,320.0,96.0,501.0,7.0,24.45324700235184,24.00000005317938,24.000000086799738,24.000000915540747,24.000000135256728,24.000000526555419,0.3,0.3,0.5,0.15,24.0,21.0,0.0,5374210.35987303,0.0,4581420.77459302,0.0,6306250.47799139,0.0,4782351.797089199,0.0,3286928.772177119,0.0,24331162.181723756 
 07/15  09:00:00,21.4,88.0,0.5,270.0,176.0,460.0,7.0,29.67995768979016,24.000000000086787,24.000000000183066,24.000000004892994,24.000000000290098,24.000000001375296,0.3,0.3,0.5,0.21,24.0,21.0,0.0,5131884.77345535,0.0,4610177.398229334,0.0,6421019.967600858,0.0,4665051.853677617,0.0,3229048.2752475414,0.0,24057182.268210699 
 07/15  10:00:00,23.7,81.0,0.8,270.0,283.0,388.0,7.0,34.62819621581722,24.000000000000179,24.00000000000049,24.000000000027958,24.000000000000765,24.000000000004328,0.3,0.3,0.5,0.19,24.0,21.0,0.0,5193843.5103922369,0.0,4932785.660027345,0.0,6171239.596721379,0.0,4860780.084498984,0.0,3438246.6372797985,0.0,24596895.488919744 
 07/15  11:00:00,26.0,75.0,1.2,270.0,376.0,315.0,7.0,38.90470527275263,24.0,24.000000000000005,24.000000000000193,24.000000000000005,24.00000000000002,0.3,0.3,0.5,0.23,24.0,21.0,0.0,5334619.152627037,0.0,5386786.849041055,0.0,5261779.535383949,0.0,5219606.6696580429,0.0,3724304.081126225,0.0,24927096.28783631 
 07/15  12:00:00,28.3,68.0,1.5,290.0,420.0,263.0,7.0,42.639462671838689,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.2,24.0,21.0,0.0,4053554.537870978,0.0,4766314.2024162,0.0,4023239.0472351347,0.0,4517620.619667034,0.0,3346377.8406613667,0.0,20707106.247850714 
 07/15  13:00:00,29.1,63.0,2.0,290.0,361.0,521.0,7.0,46.833182682796799,24.000000000000008,24.000000000000005,24.0,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.19,24.0,21.0,0.0,3899272.9339486055,0.0,4721098.836249854,0.0,3759475.9134527735,0.0,4436187.904752291,0.0,3289231.2843482338,0.0,20105266.87275176 
 07/15  14:00:00,30.0,58.0,2.6,290.0,245.0,722.0,7.0,50.0553382711282,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.15,0.35,0.15,24.0,21.0,0.0,3855352.733766705,0.0,4687657.485393393,0.0,3690082.13246965,0.0,4395735.531235155,0.0,3243786.33073489,0.0,19872614.213599795 
 07/15  15:00:00,30.8,53.0,3.1,270.0,125.0,861.0,7.0,51.03417451104986,24.0,24.0,24.0,23.999999999999994,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,3827605.559098241,0.0,4620624.024607536,0.0,3626301.050508593,0.0,4349732.594203334,0.0,3630618.473831365,0.0,20054881.702249074 
 07/15  16:00:00,30.4,57.0,2.9,270.0,142.0,757.0,7.0,49.53897203492278,24.0,24.0,23.999999999999998,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,3785844.60155435,0.0,4606937.469238179,0.0,3577215.7277204466,0.0,4353527.670020523,0.0,5707374.193100459,0.0,22030899.661633959 
 07/15  17:00:00,30.0,62.0,2.8,270.0,208.0,474.0,7.0,46.69197316561936,24.0,24.0,24.0,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,3181812.228224604,0.0,4287659.458806897,0.0,3316511.6193399697,0.0,4019703.7151263996,0.0,6224899.568065159,0.0,21030586.589563028 
 07/15  18:00:00,29.6,67.0,2.6,320.0,180.0,175.0,7.0,45.258286920718408,25.047206365369548,25.330759404946588,25.52927315954879,25.286564232488176,26.03478905891234,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  19:00:00,28.6,73.0,2.2,320.0,75.0,269.0,7.0,40.816163317123578,25.22844420459027,25.649495823492459,25.92587519141265,25.626911875765015,26.680160548117806,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,855335.289628731,0.0,855335.289628731 
 07/15  20:00:00,27.7,79.0,1.9,320.0,19.0,0.0,7.0,35.98142143800016,25.30018458257818,25.682690262477949,26.02156095918873,25.686897387327176,26.610295433726564,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  21:00:00,26.7,87.0,1.5,160.0,0.0,0.0,7.0,31.67580389904668,25.30096544228526,25.64298837234785,26.0212555946135,25.65492057974858,26.416235153680014,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  22:00:00,25.8,88.0,1.2,160.0,0.0,0.0,7.0,28.656150089026594,25.279379104307198,25.5945677805027,25.992658638927077,25.621487829712764,26.331751635408879,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  23:00:00,24.8,90.0,0.8,160.0,0.0,0.0,7.0,26.195194830525556,25.21436945740224,25.531167341794978,25.9388751540696,25.57397217733823,26.250870868331,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  24:00:00,23.9,91.0,0.5,160.0,0.0,0.0,7.0,24.14009987535089,25.14907970575211,25.45877849597034,25.869125545032359,25.516915590235695,26.172155806310856,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  01:00:00,23.8,92.0,0.5,160.0,0.0,0.0,1.0,22.64327792157198,25.14424714276445,25.43525640784927,25.84166191866057,25.5026595788387,26.137679696294219,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  02:00:00,23.7,93.0,0.5,160.0,0.0,0.0,1.0,21.547778411180837,25.13594948019565,25.40746083688368,25.806051702493908,25.48187904153741,26.095486877896538,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  03:00:00,23.6,94.0,0.5,110.0,0.0,0.0,1.0,20.728725962690107,25.125207699457776,25.376763026103715,25.766437884450068,25.456403400326399,26.048236372714766,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  04:00:00,23.4,93.0,0.8,110.0,0.0,0.0,1.0,20.31239642018619,25.096393793460888,25.33803172318197,25.71740542016265,25.421056881206718,25.990863046442134,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  05:00:00,23.1,92.0,1.2,110.0,0.0,0.0,1.0,20.13196486176604,25.04679471215046,25.28023480403844,25.648932375784665,25.36658147856426,25.913069681926719,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  06:00:00,22.9,91.0,1.5,160.0,0.0,0.0,1.0,20.167963806476715,25.006476431023616,25.23214364265096,25.58850719734415,25.318968732856424,25.84308125330416,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  07:00:00,23.8,84.0,1.9,160.0,64.0,30.0,1.0,21.883626072019234,25.086349098463655,25.340124178845526,25.79442137149598,25.4227391595822,25.92063248259316,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  08:00:00,24.8,77.0,2.2,160.0,160.0,42.0,1.0,24.80984620056352,25.184693720146613,25.517436227482663,26.07311327899066,25.574110002454323,26.053497136380626,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  09:00:00,25.7,71.0,2.6,180.0,226.0,52.0,1.0,28.544834944176058,25.290489710540116,25.714496978644868,26.33427365792145,25.72727262104983,26.204350777173649,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  10:00:00,26.7,66.0,2.8,180.0,330.0,26.0,1.0,32.528415379017769,25.400614680705134,25.964745119186249,26.523837210918314,25.932744698856003,26.40962829253926,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  11:00:00,27.8,62.0,2.9,180.0,372.0,59.0,1.0,36.316543645864879,25.52422521240312,26.192497012536678,26.689775616852537,26.129671972551177,26.603199829398105,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,96046.2503021614,0.0,0.0,0.0,0.0,0.0,96046.2503021614 
 07/16  12:00:00,28.8,58.0,3.1,160.0,416.0,59.0,1.0,39.413151230275939,25.64603333114046,26.41269391128831,26.69999538612022,26.31552571229423,26.69999418202343,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,400663.78926392635,0.0,0.0,0.0,314019.7973062153,0.0,714683.5865701416 
 07/16  13:00:00,28.8,59.0,3.1,160.0,434.0,58.0,1.0,41.40783422369092,25.69840824673195,26.55152123112584,26.69999999415559,26.426976878075679,26.699999992337618,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,576491.0505670199,0.0,0.0,0.0,615682.2525376459,0.0,1192173.3031046657 
 07/16  14:00:00,28.8,60.0,3.1,160.0,423.0,58.0,1.0,42.351197450126168,25.750143625805817,26.66424707713277,26.699999999963447,26.51934709602732,26.699999999948426,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,705203.3807982176,0.0,0.0,0.0,758348.3601285644,0.0,1463551.7409267822 
 07/16  15:00:00,28.8,61.0,3.1,230.0,386.0,59.0,1.0,42.231109346321648,25.792138323569597,26.69992003514053,26.7,26.583931051248709,26.7,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,174895.8720423014,0.0,782742.2391666503,0.0,0.0,0.0,992403.2048004891,0.0,1950041.316009441 
 07/16  16:00:00,27.8,70.0,3.6,230.0,286.0,24.0,1.0,40.070736119516208,25.74782318610439,26.659920807789079,26.699999999999997,26.51798291993221,26.699999999999997,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,544793.4706607633,0.0,0.0,0.0,805252.777080399,0.0,1350046.2477411624 
 07/16  17:00:00,26.9,81.0,4.1,230.0,169.0,12.0,1.0,36.93161980517993,25.69531140374422,26.5237724971065,26.699999999999993,26.402663836738517,26.699999999999993,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,205364.60431716546,0.0,0.0,0.0,448393.6275861341,0.0,653758.2319032996 
 07/16  18:00:00,25.9,91.0,4.6,140.0,73.0,0.0,1.0,32.6382226301132,25.61231566567689,26.322029553265766,26.58096704428292,26.23204875262009,26.63795567980341,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  19:00:00,25.5,90.0,3.9,140.0,32.0,0.0,1.0,29.26114186488265,25.561336763703424,26.203681524837479,26.48183056597227,26.13529663828527,26.523388500030987,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  20:00:00,25.1,88.0,3.3,140.0,4.0,0.0,1.0,27.72610183804553,25.50964508170717,26.086980245956665,26.369389239320929,26.03786262643382,26.41110866126682,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  21:00:00,24.7,86.0,2.6,160.0,0.0,0.0,1.0,26.729521349112127,25.455969172084769,26.01461557581176,26.29058498762066,25.974363910318958,26.32834253743116,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  22:00:00,24.7,87.0,2.6,160.0,0.0,0.0,1.0,25.703214067550538,25.44466116209097,25.943427230744218,26.21348837743761,25.915569495654986,26.250825890684557,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  23:00:00,24.7,87.0,2.6,160.0,0.0,0.0,1.0,24.744937103733329,25.42957868785615,25.883560468750454,26.14542876156569,25.86458945645749,26.18145503139266,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  24:00:00,24.7,88.0,2.6,180.0,0.0,0.0,1.0,23.963645141145848,25.415876169217495,25.827079727825408,26.080144126604997,25.815465572544104,26.113861884778179,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  01:00:00,24.8,89.0,2.6,180.0,0.0,0.0,2.0,23.395399814423877,25.560947777485866,25.922260372765373,26.157678205775839,25.91435796852484,26.18926016255738,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  02:00:00,24.9,89.0,2.6,180.0,0.0,0.0,2.0,23.05431833577711,25.556510958356868,25.891005561914505,26.117345456585534,25.886827070034458,26.146748010014819,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  03:00:00,25.0,89.0,2.6,160.0,0.0,0.0,2.0,22.776494166555755,25.572429993410393,25.874537386052407,26.09256918589326,25.874513717290144,26.122360918707117,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  04:00:00,25.1,91.0,3.4,160.0,0.0,0.0,2.0,22.89192487968867,25.57037968084685,25.858791729190249,26.06731053152319,25.85915416924026,26.09505048130386,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  05:00:00,25.2,93.0,4.3,160.0,0.0,0.0,2.0,23.2353056379512,25.59717638568494,25.87117058407932,26.06962134728696,25.871360741752939,26.095688813734776,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  06:00:00,25.3,94.0,5.1,200.0,0.0,0.0,2.0,24.25039346735334,24.017827157330176,24.023924443475346,24.029135673599727,24.02385034505825,24.029803690469117,0.1,0.1,0.4,0.07,24.0,21.0,0.0,12108688.451899574,0.0,10280800.927095117,0.0,6873827.62161055,0.0,10169729.749435915,0.0,6933072.880617511,0.0,46366119.63065867 
 07/17  07:00:00,25.0,94.0,4.4,200.0,21.0,0.0,2.0,24.17174426113306,24.00000000007939,24.000000000321376,24.000000000961106,24.000000000294429,24.000000001058237,0.2,0.3,0.4,0.19,24.0,21.0,0.0,9378675.49381556,0.0,8594422.137067594,0.0,5728049.045313492,0.0,8612247.112610097,0.0,5779874.56503041,0.0,38093268.353837158 
 07/17  08:00:00,24.8,94.0,3.8,200.0,61.0,0.0,2.0,24.35522761912939,24.00000000001575,24.000000000060159,24.00000000017848,24.000000000054958,24.000000000196935,0.95,0.9,0.9,0.35,24.0,21.0,0.0,13188175.832261157,0.0,9970788.700418992,0.0,6115793.666325748,0.0,9963562.008612968,0.0,6129821.6848836629,0.0,45368141.892502527 
 07/17  09:00:00,24.5,94.0,3.1,200.0,103.0,0.0,2.0,24.16047304181158,24.000000000002868,24.00000000001091,24.000000000032398,24.000000000009924,24.000000000035816,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12119940.098655116,0.0,9358692.283740126,0.0,5862706.244627891,0.0,9307995.719219037,0.0,5881061.66589003,0.0,42530396.0121322 
 07/17  10:00:00,25.0,93.0,2.9,200.0,141.0,0.0,2.0,25.087058010580294,24.0000000000001,24.00000000000042,24.000000000001309,24.00000000000038,24.000000000001447,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11783285.18967164,0.0,9338662.145272285,0.0,5889839.701714423,0.0,9232778.110671305,0.0,5897595.841753454,0.0,42142160.989083107 
 07/17  11:00:00,25.4,92.0,2.8,200.0,168.0,2.0,2.0,26.01440554365151,24.000000000000005,24.000000000000015,24.000000000000065,24.000000000000015,24.00000000000007,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11880935.77982711,0.0,9510680.545150858,0.0,5972221.8527873069,0.0,9364055.739383989,0.0,5973252.427171063,0.0,42701146.34432033 
 07/17  12:00:00,25.9,91.0,2.6,200.0,186.0,3.0,2.0,25.295884503574784,24.0,24.0,24.000000000000005,24.0,24.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10485803.176948362,0.0,8487088.460431813,0.0,5326018.60455303,0.0,8318947.526911107,0.0,5338241.795295443,0.0,37956099.56413975 
 07/17  13:00:00,25.9,92.0,2.6,200.0,194.0,4.0,2.0,26.18533553884395,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11985790.140032495,0.0,9504100.064100746,0.0,5904736.049025478,0.0,9304233.102383517,0.0,5918199.642669968,0.0,42617058.9982122 
 07/17  14:00:00,25.9,92.0,2.6,200.0,190.0,4.0,2.0,27.32847190174718,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12215962.800902507,0.0,9679751.93741152,0.0,5991765.610588801,0.0,9468630.438835582,0.0,6004066.07076269,0.0,43360176.85850109 
 07/17  15:00:00,25.9,92.0,2.6,230.0,174.0,3.0,2.0,27.605763191932373,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12221197.406798486,0.0,9681935.51064184,0.0,5975948.990374115,0.0,9473310.132556988,0.0,5998203.053552476,0.0,43350595.093923907 
 07/17  16:00:00,25.7,92.0,2.6,230.0,149.0,0.0,2.0,27.46300012713163,24.0,24.0,24.0,24.0,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12008974.312903658,0.0,9551273.164351352,0.0,5888833.189385431,0.0,9365406.16146543,0.0,5918438.404297327,0.0,42732925.2324032 
 07/17  17:00:00,25.5,92.0,2.6,230.0,114.0,0.0,2.0,27.347133116877218,24.0,23.999999999999998,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7498700.139698634,0.0,6354811.041752375,0.0,3971384.368226909,0.0,6188700.917193946,0.0,3996376.49264149,0.0,28009972.95951335 
 07/17  18:00:00,25.3,92.0,2.6,50.0,73.0,0.0,2.0,26.708867176630159,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5477646.025858644,0.0,4564140.723427737,0.0,2885750.240592067,0.0,4437118.6674868729,0.0,2903385.1721442595,0.0,20268040.829509584 
 07/17  19:00:00,25.0,92.0,2.1,50.0,49.0,0.0,2.0,25.934743663090118,23.999999999999994,24.0,24.0,24.0,23.999999999999998,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4962397.569317347,0.0,3985764.0536871824,0.0,2529883.611915234,0.0,3893205.6454957297,0.0,2544926.032401015,0.0,17916176.91281651 
 07/17  20:00:00,24.6,92.0,1.5,50.0,8.0,0.0,2.0,25.045016353464747,24.0,24.0,24.0,23.999999999999998,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4283349.372111739,0.0,3353204.9303942846,0.0,2145674.7152700244,0.0,3307463.009666379,0.0,2158988.869215339,0.0,15248680.896657767 
 07/17  21:00:00,24.3,92.0,1.0,200.0,0.0,0.0,2.0,23.72680297661971,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3961791.5533483515,0.0,3030654.2383293479,0.0,1952112.367738795,0.0,3006800.5142372299,0.0,1961993.0943155804,0.0,13913351.767969303 
 07/17  22:00:00,24.2,92.0,1.0,200.0,0.0,0.0,2.0,23.07637892473913,24.819441916693266,24.903558422223193,24.924055697123835,24.895660913058479,24.9277365782962,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  23:00:00,24.0,92.0,1.0,200.0,0.0,0.0,2.0,22.53018378580188,24.92463357543327,25.001363830973017,25.02486021923144,25.00340031195408,25.028709686981537,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  24:00:00,23.9,92.0,1.0,200.0,0.0,0.0,2.0,22.157635847620964,24.938205124126278,25.02016637970671,25.050048401746467,25.02486043387667,25.054517350222679,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  01:00:00,23.4,92.0,1.0,200.0,0.0,0.0,3.0,21.472813793473575,24.902476104439545,24.974685201388234,25.010015327216164,24.98606675381304,25.014197926659628,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  02:00:00,23.0,92.0,1.0,200.0,0.0,0.0,3.0,20.624980120925785,24.860506648052224,24.91721632778962,24.956400526516196,24.934573680790174,24.96086166115103,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  03:00:00,22.5,91.0,1.0,200.0,0.0,0.0,3.0,19.55554111037012,24.796611509115697,24.82997717508757,24.873315408953649,24.85714081945438,24.87696272463124,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  04:00:00,22.0,91.0,0.8,200.0,0.0,0.0,3.0,18.795900756567023,24.719894253901729,24.752208667277118,24.794815155803137,24.7841527771554,24.799025324307274,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  05:00:00,21.6,91.0,0.7,200.0,0.0,0.0,3.0,18.300193841317954,24.674294467452456,24.702511457204339,24.743238307260808,24.739244751053037,24.74767994489447,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  06:00:00,21.1,91.0,0.5,320.0,0.0,0.0,3.0,18.266675109332625,24.011938384177506,24.01163377280651,24.013155266635154,24.012826829296857,24.013305774336297,0.1,0.1,0.4,0.07,24.0,21.0,0.0,4722347.694681919,0.0,3434979.3827294975,0.0,2218971.4149781486,0.0,3593259.665062299,0.0,2232282.845093594,0.0,16201841.002545458 
 07/18  07:00:00,21.9,91.0,0.7,320.0,56.0,260.0,3.0,20.908399267308103,24.000041620337869,24.000043112777058,24.00009583864494,24.00004957269305,24.000051939030969,0.2,0.3,0.4,0.19,24.0,21.0,0.0,5068529.309366221,0.0,4020341.888110204,0.0,4424449.740269734,0.0,4168299.5869435176,0.0,2538228.4721042125,0.0,20219848.99679389 
 07/18  08:00:00,22.7,91.0,0.8,320.0,96.0,489.0,3.0,25.09104878399969,24.000000175509958,24.00000019430602,24.00000079776423,24.00000022721406,24.00000023266866,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10693662.047476469,0.0,8256775.196892089,0.0,8116493.8376794219,0.0,8308908.269609166,0.0,4877480.414467089,0.0,40253319.76612423 
 07/18  09:00:00,23.5,90.0,1.0,320.0,176.0,451.0,3.0,29.568341117051586,24.000000000806545,24.000000001001348,24.000000007373296,24.000000001158875,24.000000001178447,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10685458.157905495,0.0,8516917.088376649,0.0,8524598.786325146,0.0,8416614.53088829,0.0,5009745.580309184,0.0,41153334.14380476 
 07/18  10:00:00,25.0,82.0,1.2,320.0,257.0,458.0,3.0,33.80719296157365,24.00000000000389,24.00000000000566,24.000000000069606,24.000000000006403,24.00000000000656,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10754657.13205391,0.0,8854952.50172641,0.0,8587879.906963706,0.0,8656858.917541706,0.0,5245271.857860876,0.0,42099620.31614661 
 07/18  11:00:00,26.4,75.0,1.3,320.0,297.0,490.0,3.0,38.35979036733081,24.000000000000026,24.00000000000004,24.00000000000059,24.000000000000044,24.000000000000047,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10919491.291517409,0.0,9266468.05302067,0.0,7699113.128418289,0.0,9002192.124561314,0.0,5512988.6737334909,0.0,42400253.27125117 
 07/18  12:00:00,27.9,68.0,1.5,320.0,315.0,515.0,3.0,42.27547098498411,24.000000000000005,24.000000000000005,24.000000000000008,24.000000000000005,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9605046.67743162,0.0,8522147.023190277,0.0,6164996.502005513,0.0,8192162.370311781,0.0,5078511.764403976,0.0,37562864.337343167 
 07/18  13:00:00,28.6,66.0,2.0,320.0,367.0,438.0,3.0,43.612882534805937,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11190344.731202014,0.0,9771823.871421569,0.0,6624202.494657631,0.0,9380588.524833434,0.0,5818038.070822064,0.0,42784997.6929367 
 07/18  14:00:00,29.3,64.0,2.6,320.0,421.0,324.0,3.0,43.797391416874017,23.999999999999998,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11616534.61019009,0.0,10417959.498948709,0.0,6962906.137791356,0.0,9951461.120776711,0.0,6192713.841148068,0.0,45141575.208854939 
 07/18  15:00:00,30.0,62.0,3.1,250.0,406.0,243.0,3.0,42.6761853187568,23.999999999999994,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11728013.709823814,0.0,10775330.369703593,0.0,7171917.356615398,0.0,10297772.539124217,0.0,6777853.351444707,0.0,46750887.32671173 
 07/18  16:00:00,29.9,62.0,3.1,250.0,279.0,457.0,3.0,41.973869270192867,24.0,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11812701.785661634,0.0,10844151.85751372,0.0,7189231.591742849,0.0,10406914.304488104,0.0,8435718.039548452,0.0,48688717.57895476 
 07/18  17:00:00,29.7,63.0,3.1,250.0,145.0,624.0,3.0,41.75052068551217,24.0,24.0,24.000000000000005,24.000000000000005,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7705202.708060253,0.0,7827772.41382473,0.0,5327760.485699125,0.0,7447533.59581591,0.0,8640601.591821388,0.0,36948870.7952214 
 07/18  18:00:00,29.6,63.0,3.1,270.0,90.0,609.0,3.0,39.661387017854867,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5873940.449883364,0.0,6088266.568461137,0.0,4164766.9438499298,0.0,5785568.872829991,0.0,8280411.852749946,0.0,30192954.687774369 
 07/18  19:00:00,28.5,69.0,2.2,270.0,60.0,406.0,3.0,36.29105609732875,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5532665.086297826,0.0,5406244.285978563,0.0,3729146.263784578,0.0,5233218.551307682,0.0,7234679.903361881,0.0,27135954.090730527 
 07/18  20:00:00,27.4,76.0,1.4,270.0,18.0,0.0,3.0,32.50216575103993,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4861844.851556717,0.0,4475256.936054688,0.0,3228571.1166564815,0.0,4456873.099086622,0.0,4234913.208085958,0.0,21257459.21144047 
 07/18  21:00:00,26.3,84.0,0.5,200.0,0.0,0.0,3.0,29.175064097662174,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4539528.148440514,0.0,3975787.2485528599,0.0,2946832.518473344,0.0,3962011.9900626016,0.0,3316667.2607524117,0.0,18740827.16628173 
 07/18  22:00:00,25.3,86.0,0.7,200.0,0.0,0.0,3.0,26.842997632456695,24.98799465798955,25.156312462386287,25.27052233475235,25.154070353275747,25.3437503567964,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  23:00:00,24.2,88.0,0.8,200.0,0.0,0.0,3.0,24.636701996032408,25.146635887406537,25.311860337366708,25.52629560710564,25.32987775889885,25.66000441289515,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  24:00:00,23.2,90.0,1.0,230.0,0.0,0.0,3.0,22.878753267371466,25.11588494775395,25.313349932979155,25.56376646505442,25.347421143925144,25.727106803911096,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  01:00:00,22.7,91.0,1.0,230.0,0.0,0.0,4.0,21.51445424749219,25.10235510360636,25.305423918871069,25.573449016395128,25.35323534900635,25.760109965979266,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  02:00:00,22.2,91.0,1.0,230.0,0.0,0.0,4.0,20.38875118301855,25.064813885517308,25.265031000211314,25.540868314601306,25.325107493261336,25.73735472044383,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  03:00:00,21.7,91.0,1.0,110.0,0.0,0.0,4.0,19.433743497236628,25.011616591302265,25.205044129294394,25.48246647287265,25.27548321912181,25.686619138383944,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  04:00:00,21.5,92.0,0.8,110.0,0.0,0.0,4.0,18.634420224531213,24.9735809283179,25.153935650544868,25.42960744305536,25.231790894082484,25.634524758444728,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  05:00:00,21.3,92.0,0.7,110.0,0.0,0.0,4.0,17.94074143917142,24.958950278446659,25.11983989377736,25.39015055805519,25.203882834098285,25.59339252841873,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  06:00:00,21.1,92.0,0.5,160.0,0.0,0.0,4.0,18.11795776985658,24.011251102124566,24.01426606272878,24.02172300604692,24.016357215695366,24.028053918623774,0.1,0.1,0.4,0.07,24.0,21.0,0.0,5892197.447608066,0.0,4964549.560453002,0.0,3775871.637326387,0.0,5309639.056702178,0.0,4299371.722735852,0.0,24241629.424825487 
 07/19  07:00:00,21.7,91.0,0.3,160.0,54.0,282.0,4.0,20.643900711316243,24.000053153231705,24.000077508969427,24.000227412247879,24.000094641964276,24.000205116799039,0.2,0.3,0.4,0.19,24.0,21.0,0.0,6451392.972541868,0.0,5420887.244108888,0.0,5789699.636367712,0.0,5729261.186093803,0.0,4173892.3016641417,0.0,27565133.340776415 
 07/19  08:00:00,22.3,90.0,0.2,160.0,109.0,514.0,4.0,25.08770516391475,24.000000222837735,24.000000363118944,24.00000199107344,24.00000045335071,24.000001086108207,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11069919.304924777,0.0,8647023.964431959,0.0,8954096.196194487,0.0,8900164.94932426,0.0,5614578.272466835,0.0,43185782.687342319 
 07/19  09:00:00,22.9,89.0,0.0,0.0,75.0,772.0,4.0,30.28972215863437,24.00000000080192,24.000000001498529,24.00000001703288,24.000000001881057,24.000000004923057,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11193001.088801008,0.0,9057533.951093724,0.0,10622298.843499557,0.0,9048582.87933118,0.0,5811097.383944153,0.0,45732514.14666962 
 07/19  10:00:00,24.7,79.0,1.2,0.0,87.0,843.0,4.0,35.06567122233375,24.00000000000371,24.00000000000808,24.000000000180778,24.00000000001011,24.00000000002878,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11309646.591737558,0.0,9319058.074789975,0.0,10791318.07018223,0.0,9276835.952114912,0.0,6013897.312448796,0.0,46710756.00127347 
 07/19  11:00:00,26.5,71.0,2.4,0.0,89.0,890.0,4.0,39.66178956720295,24.000000000000026,24.000000000000058,24.000000000001763,24.000000000000069,24.000000000000204,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11453937.09781675,0.0,9626106.607433675,0.0,8942105.393407137,0.0,9528812.816188673,0.0,6213518.448534719,0.0,45764480.36338095 
 07/19  12:00:00,28.3,63.0,3.6,270.0,99.0,905.0,4.0,43.12898895057902,24.0,24.0,24.00000000000002,24.0,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10109037.988125137,0.0,8828150.67864421,0.0,6874487.570889074,0.0,8670480.503178409,0.0,5732724.57781487,0.0,40214881.3186517 
 07/19  13:00:00,29.0,61.0,3.9,270.0,112.0,901.0,4.0,44.72522640913437,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11602610.628324014,0.0,9959320.14979551,0.0,7184444.712906862,0.0,9755980.435422106,0.0,6388068.580793256,0.0,44890424.50724175 
 07/19  14:00:00,29.6,60.0,4.3,270.0,106.0,902.0,4.0,45.56968074021101,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11922340.699435026,0.0,10333574.724252359,0.0,7341454.111965057,0.0,10091444.81195806,0.0,6584211.428800199,0.0,46273025.7764107 
 07/19  15:00:00,30.3,58.0,4.6,270.0,98.0,889.0,4.0,45.120094432685288,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12058766.273808569,0.0,10637355.831605398,0.0,7482516.56907923,0.0,10362679.508806788,0.0,7274626.3565191109,0.0,47815944.53981909 
 07/19  16:00:00,30.4,55.0,4.1,270.0,93.0,859.0,4.0,43.77441065139014,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12053834.352433099,0.0,10775413.135712356,0.0,7508008.017770518,0.0,10510410.441164408,0.0,9722311.852114238,0.0,50569977.79919462 
 07/19  17:00:00,30.5,52.0,3.6,270.0,69.0,823.0,4.0,42.86131637320683,24.0,24.000000000000005,24.0,24.000000000000005,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8022129.947717134,0.0,7807607.0155902,0.0,5615530.283990554,0.0,7550728.732151464,0.0,9700997.049101195,0.0,38696993.02855054 
 07/19  18:00:00,30.6,49.0,3.1,250.0,66.0,693.0,4.0,40.241542208458138,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6061580.602434666,0.0,6237387.355459325,0.0,4520744.941573549,0.0,6017561.2542416709,0.0,9302887.171480453,0.0,32140161.325189666 
 07/19  19:00:00,29.4,60.0,2.9,250.0,58.0,416.0,4.0,36.491581243427237,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5677024.899454141,0.0,5615176.621718823,0.0,4108966.5055039569,0.0,5502078.619153192,0.0,7934241.667617122,0.0,28837488.31344723 
 07/19  20:00:00,28.1,71.0,2.8,250.0,18.0,0.0,4.0,32.64644815782983,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5062329.423980755,0.0,4739829.121757007,0.0,3633167.0997821658,0.0,4763737.835400874,0.0,4822736.253828776,0.0,23021799.734749576 
 07/19  21:00:00,26.9,84.0,2.6,140.0,0.0,0.0,4.0,29.513609391234366,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4837150.80317827,0.0,4287241.851208084,0.0,3369253.475557814,0.0,4302383.182424558,0.0,3886748.416064091,0.0,20682777.72843282 
 07/19  22:00:00,26.1,87.0,2.1,140.0,0.0,0.0,4.0,27.679328826992025,25.137816398557264,25.22878598824895,25.43993291954923,25.233108844253864,25.560255828000199,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  23:00:00,25.3,89.0,1.5,140.0,0.0,0.0,4.0,25.685905569674458,25.32860222634385,25.474919450073914,25.784975912094049,25.494574584401606,25.979044757069774,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  24:00:00,24.5,92.0,1.0,200.0,0.0,0.0,4.0,24.050806814195498,25.351510017607283,25.520334035215254,25.877404100324655,25.555935383047939,26.103670872154909,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  01:00:00,24.0,92.0,0.8,200.0,0.0,0.0,5.0,22.668467072351857,25.355083653737137,25.53726661006762,25.91019999515042,25.583815029078253,26.158897591888335,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  02:00:00,23.4,92.0,0.7,200.0,0.0,0.0,5.0,21.463999222151977,25.324387761389976,25.505512072382744,25.88757815580054,25.56308480787422,26.146715583694879,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  03:00:00,22.9,92.0,0.5,110.0,0.0,0.0,5.0,20.403981194340696,25.283189858740536,25.45882174720326,25.842021587694487,25.52505225720521,26.107482005202585,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  04:00:00,22.4,95.0,0.7,110.0,0.0,0.0,5.0,19.56420182179131,25.2244804210903,25.39331379639291,25.77401651555556,25.46803652052841,26.0399609112664,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  05:00:00,21.8,99.0,0.8,110.0,0.0,0.0,5.0,18.825399007845975,25.17151845246573,25.332897365048976,25.70768467853434,25.414856589730375,25.970724302172714,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  06:00:00,21.3,93.0,1.0,140.0,0.0,0.0,5.0,19.004994970871324,24.012478625711645,24.01547153908802,24.02502625301709,24.017364047968685,24.03275871046265,0.1,0.1,0.4,0.07,24.0,21.0,0.0,7467159.558971814,0.0,6354051.111789091,0.0,5011796.861568352,0.0,6754878.263593949,0.0,5744317.721922819,0.0,31332203.51784602 
 07/20  07:00:00,22.3,96.0,0.8,140.0,53.0,272.0,5.0,21.186416463100046,24.000078077941568,24.0001121037256,24.000341205758706,24.0001338875967,24.0003379338525,0.2,0.3,0.4,0.19,24.0,21.0,0.0,7701369.437373129,0.0,6394217.442235251,0.0,6571066.960473215,0.0,6727420.190459578,0.0,5055327.8113552299,0.0,32449401.841896405 
 07/20  08:00:00,23.4,90.0,0.7,140.0,84.0,544.0,5.0,24.97869759774236,24.000000440665276,24.000000698045036,24.000004006953597,24.00000085446764,24.000002475149665,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11845620.067112456,0.0,9275952.557182998,0.0,9575225.515199319,0.0,9446344.250774768,0.0,6128757.268796729,0.0,46271899.65906626 
 07/20  09:00:00,24.4,84.0,0.5,90.0,185.0,434.0,5.0,29.347109722587939,24.00000000230957,24.000000004232743,24.000000043218777,24.00000000519128,24.00000001708064,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11806713.315370633,0.0,9617612.350948802,0.0,9916262.590334759,0.0,9594691.770755033,0.0,6398841.229752196,0.0,47334121.25716142 
 07/20  10:00:00,26.2,73.0,0.7,90.0,203.0,593.0,5.0,34.16080342450323,24.00000000000997,24.00000000002188,24.00000000039571,24.000000000026593,24.00000000009902,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11786724.9956357,0.0,9958102.263967608,0.0,10337664.375525743,0.0,9857802.157168743,0.0,6633808.802606737,0.0,48574102.594904538 
 07/20  11:00:00,28.0,63.0,0.8,90.0,237.0,668.0,5.0,39.52658612745486,24.000000000000055,24.00000000000012,24.00000000000291,24.000000000000143,24.00000000000055,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11856514.693277892,0.0,10335949.123574596,0.0,9192427.830673207,0.0,10161063.521109818,0.0,6841511.357306853,0.0,48387466.52594236 
 07/20  12:00:00,29.8,54.0,1.0,200.0,184.0,795.0,5.0,44.337538114366427,24.0,24.0,24.00000000000002,24.0,24.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10421206.334173806,0.0,9422552.07073777,0.0,7226732.108493149,0.0,9200986.045470326,0.0,6263385.06976698,0.0,42534861.62864204 
 07/20  13:00:00,30.1,54.0,1.3,200.0,187.0,791.0,5.0,46.5667801236471,23.999999999999998,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11819126.83618675,0.0,10458247.176597475,0.0,7496661.389933892,0.0,10201386.519408627,0.0,6849524.906179717,0.0,46824946.82830646 
 07/20  14:00:00,30.4,55.0,1.5,200.0,215.0,737.0,5.0,47.739776425822508,24.0,24.0,24.000000000000005,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12124149.252944312,0.0,10859885.954282724,0.0,7656988.114582907,0.0,10555187.246427427,0.0,7046987.325772727,0.0,48243197.8940101 
 07/20  15:00:00,30.7,56.0,1.8,200.0,248.0,650.0,5.0,47.21676532485408,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12251785.836199644,0.0,11233513.086481668,0.0,7832267.879218589,0.0,10885162.72154656,0.0,7792390.394086903,0.0,49995119.91753336 
 07/20  16:00:00,31.0,56.0,2.1,200.0,211.0,607.0,5.0,45.343392805657888,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12352665.670021523,0.0,11459178.823718686,0.0,7916211.10392488,0.0,11112934.985776069,0.0,9829067.499870297,0.0,52670058.08331145 
 07/20  17:00:00,31.3,57.0,2.3,200.0,180.0,516.0,5.0,43.91850798776021,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8427777.161795333,0.0,8556626.44463433,0.0,6085742.768425345,0.0,8212170.563731907,0.0,9123846.890074503,0.0,40406163.82866141 
 07/20  18:00:00,31.6,58.0,2.6,180.0,138.0,383.0,5.0,41.133578906336989,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6567309.558454464,0.0,7015669.276033398,0.0,5051701.136529615,0.0,6710151.30251114,0.0,8168440.6469565019,0.0,33513271.920485125 
 07/20  19:00:00,30.1,65.0,2.4,180.0,67.0,346.0,5.0,37.47860217972733,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6161089.571469855,0.0,6228101.274989536,0.0,4533316.925698472,0.0,6068311.174711338,0.0,7550927.8523649829,0.0,30541746.799234187 
 07/20  20:00:00,28.7,73.0,2.3,180.0,17.0,0.0,5.0,33.64357728309612,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5470101.750600775,0.0,5259494.972114041,0.0,3972797.366647144,0.0,5240843.282045356,0.0,4935020.824419224,0.0,24878258.195826539 
 07/20  21:00:00,27.2,82.0,2.1,180.0,0.0,0.0,5.0,30.336702952154444,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5142153.902714116,0.0,4691218.083934868,0.0,3630752.9034192545,0.0,4678264.664802032,0.0,4027856.7456268949,0.0,22170246.300497168 
 07/20  22:00:00,26.7,84.0,1.7,180.0,0.0,0.0,5.0,28.371181821163718,25.210228897570425,25.30500732719908,25.52675528523121,25.304720392645629,25.618200737682856,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  23:00:00,26.2,87.0,1.4,180.0,0.0,0.0,5.0,26.422312153147538,25.452662159164029,25.646626426982868,25.959111690422075,25.65424074568022,26.10600611424946,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  24:00:00,25.7,89.0,1.0,180.0,0.0,0.0,5.0,24.90833311655352,25.52810844022132,25.749719280678357,26.10267909500635,25.76548498428842,26.27614857295979,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,25.4,90.0,1.0,180.0,0.0,0.0,6.0,24.14002904262624,25.570581820445704,25.82751458853995,26.196342581676058,25.850462248992267,26.387868941808084,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,25.0,91.0,1.0,180.0,0.0,0.0,6.0,23.714472085737137,25.579128562143305,25.847909118024206,26.222598026444677,25.87517471512365,26.42208389782502,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,24.7,91.0,1.0,110.0,0.0,0.0,6.0,23.816824181062925,25.575853179566918,25.86992994924726,26.24173693346411,25.89707758744126,26.444478165553936,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,24.5,92.0,0.8,110.0,0.0,0.0,6.0,23.223988714741574,25.56887203365806,25.832257845215687,26.20501934330664,25.868330760544738,26.408216167211017,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,24.2,92.0,0.7,110.0,0.0,0.0,6.0,22.37303452746108,25.568797363992077,25.812322378793867,26.180767373173425,25.854687676923107,26.381317555162558,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:00:00,24.0,92.0,0.5,110.0,0.0,0.0,6.0,21.822352118000109,24.017047383766959,24.022283785355616,24.032262855884178,24.023389111128095,24.038074610822294,0.1,0.1,0.4,0.07,24.0,21.0,0.0,10474788.420891699,0.0,8955110.515461646,0.0,6846718.512032798,0.0,9262797.153779006,0.0,7434506.897542199,0.0,42973921.49970735 
 07/21  07:00:00,25.2,86.0,1.2,110.0,54.0,251.0,6.0,23.618657112938377,24.00018614398144,24.00030043806713,24.00072952041758,24.000329378102415,24.000666476115336,0.2,0.3,0.4,0.19,24.0,21.0,0.0,9227684.11335163,0.0,8064922.107284391,0.0,7506308.780019289,0.0,8305668.380466524,0.0,5923377.316134096,0.0,39027960.69725593 
 07/21  08:00:00,26.5,81.0,1.9,110.0,94.0,537.0,6.0,26.840408151989839,24.00000147537664,24.00000277235184,24.000011917937728,24.000003067195509,24.000007004455904,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12734714.219581034,0.0,10288492.600297777,0.0,10245481.964660403,0.0,10357971.410194587,0.0,6723294.92533624,0.0,50349955.12007004 
 07/21  09:00:00,27.7,76.0,2.6,160.0,116.0,694.0,6.0,30.95714747689287,24.00000000931053,24.00000002117644,24.000000171330428,24.00000002323354,24.000000059188936,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12552073.42298447,0.0,10643471.99956087,0.0,11759481.124793347,0.0,10546833.502156588,0.0,6976477.363317477,0.0,52478337.41281275 
 07/21  10:00:00,28.5,71.0,2.4,160.0,137.0,737.0,6.0,35.51987506205183,24.000000000052937,24.000000000148995,24.000000002171658,24.00000000016101,24.00000000045634,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12501043.135019789,0.0,10883649.824791916,0.0,11698307.496391109,0.0,10722144.835348992,0.0,7133049.01167001,0.0,52938194.303221818 
 07/21  11:00:00,29.4,67.0,2.3,160.0,293.0,526.0,6.0,38.978596848244617,24.000000000000456,24.000000000001614,24.000000000033343,24.0000000000017,24.00000000000535,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12566225.017619925,0.0,11328589.43370751,0.0,9859435.31043457,0.0,11070389.923542036,0.0,7385069.424976113,0.0,52209709.110280159 
 07/21  12:00:00,30.2,63.0,2.1,200.0,447.0,231.0,6.0,40.70229107292943,24.00000000000001,24.00000000000005,24.000000000001238,24.00000000000005,24.000000000000179,0.5,0.9,0.8,0.57,24.0,21.0,0.0,11164395.267339934,0.0,10697677.669936944,0.0,8048775.166047012,0.0,10318833.55353981,0.0,6964693.203334547,0.0,47194374.86019825 
 07/21  13:00:00,30.5,64.0,2.4,200.0,455.0,181.0,6.0,40.76996583517517,24.0,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12431279.594254459,0.0,11673503.790228317,0.0,8231093.535115833,0.0,11230698.999014596,0.0,7498960.188365638,0.0,51065536.10697884 
 07/21  14:00:00,30.9,65.0,2.8,200.0,441.0,114.0,6.0,40.36880078135674,23.999999999999998,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12970708.066904815,0.0,12257915.408822816,0.0,8554162.834698674,0.0,11780558.033890367,0.0,7828506.80493,0.0,53391851.14924668 
 07/21  15:00:00,31.2,65.0,3.1,180.0,407.0,30.0,6.0,33.00650089136369,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12939978.606709525,0.0,11791490.010037076,0.0,8265461.34689938,0.0,11436360.327775028,0.0,7697624.467470869,0.0,52130914.75889188 
 07/21  16:00:00,29.7,71.0,2.8,180.0,365.0,78.0,6.0,33.19676758284636,24.0,24.0,24.000000000000005,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12909945.034842844,0.0,12203937.114243439,0.0,8443547.162731924,0.0,11784594.931216404,0.0,8370114.916946064,0.0,53712139.15998067 
 07/21  17:00:00,28.2,78.0,2.4,180.0,288.0,120.0,6.0,35.353627143527187,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8681256.172773982,0.0,8893969.226642106,0.0,6397082.983579745,0.0,8522874.631620819,0.0,6942678.689970798,0.0,39437861.70458745 
 07/21  18:00:00,26.7,85.0,2.1,250.0,189.0,143.0,6.0,34.23989226007884,24.0,24.0,24.0,23.999999999999998,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6535143.092377136,0.0,6848951.271765366,0.0,5082757.661249714,0.0,6592097.006974806,0.0,6009960.402307853,0.0,31068909.434674879 
 07/21  19:00:00,26.5,87.0,1.7,250.0,96.0,108.0,6.0,32.296598202167249,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6060736.627338592,0.0,5993897.496207714,0.0,4508795.759613207,0.0,5910429.690896229,0.0,5335648.981773185,0.0,27809508.55582893 
 07/21  20:00:00,26.4,88.0,1.4,250.0,15.0,0.0,6.0,29.841824833018447,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5389250.584891595,0.0,5077847.450024849,0.0,3929160.3645267186,0.0,5056540.150157864,0.0,3971001.545375955,0.0,23423800.09497698 
 07/21  21:00:00,26.2,90.0,1.0,200.0,0.0,0.0,6.0,27.87337086490388,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5104405.431667791,0.0,4621272.500082166,0.0,3614511.0852371745,0.0,4605896.572826894,0.0,3449218.091711503,0.0,21395303.681525526 
 07/21  22:00:00,25.4,92.0,1.2,200.0,0.0,0.0,6.0,26.444306921521979,25.08843554979552,25.231709545262889,25.45819685223769,25.231772405103809,25.39446846356246,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:00:00,24.5,94.0,1.3,200.0,0.0,0.0,6.0,24.878878590271019,25.254734494003239,25.480901803411514,25.80086449855402,25.49160944258905,25.722242763676115,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  24:00:00,23.7,96.0,1.5,160.0,0.0,0.0,6.0,23.539770683979854,25.253182828584415,25.508802930117008,25.87242779911508,25.529784282797058,25.792683487742936,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  01:00:00,23.5,96.0,1.3,160.0,0.0,0.0,7.0,22.522108332570658,25.130741011192705,25.40889560768739,25.80018584091153,25.44225945437482,25.721646585209969,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  02:00:00,23.4,96.0,1.2,160.0,0.0,0.0,7.0,21.62556299892845,25.108509890232186,25.37922345655297,25.78166007183519,25.42046095106262,25.705613153378466,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  03:00:00,23.2,96.0,1.0,110.0,0.0,0.0,7.0,20.70804938000483,25.067250105356736,25.318319192772184,25.722216164327656,25.367437419084977,25.648791442071869,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  04:00:00,22.8,96.0,1.4,110.0,0.0,0.0,7.0,20.00449110012435,24.99876937193936,25.240896127529454,25.642601642540997,25.29699333068583,25.571199262823485,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  05:00:00,22.3,96.0,1.7,110.0,0.0,0.0,7.0,19.435465602738245,24.907565286081025,25.141164801592344,25.538151040335515,25.204678371707858,25.468066370343487,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  06:00:00,21.9,96.0,2.1,160.0,0.0,0.0,7.0,19.675640330692056,24.01053895304489,24.015268115942438,24.02669483584333,24.016976407110044,24.02443691081409,0.1,0.1,0.4,0.07,24.0,21.0,0.0,6700860.6580699379,0.0,5830587.333066052,0.0,4684243.958740326,0.0,6231874.764662003,0.0,4453177.735265072,0.0,27900744.449803395 
