Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 07/22  07:00:00,23.3,89.0,2.1,160.0,60.0,197.0,7.0,21.722245843185755,24.000064814919307,24.000116176844448,24.000366454433768,24.000135600662163,24.000230037295343,0.1,0.1,0.4,0.11,24.0,21.0,0.0,6443962.351220373,0.0,5788297.177408599,0.0,5804853.726929827,0.0,6017707.508180075,0.0,4179412.4400987026,0.0,28234233.203837575 
 07/22  08:00:00,24.8,82.0,2.1,160.0,105.0,413.0,7.0,25.206424247068325,24.00000021316921,24.000000491024698,24.00000336432854,24.000000581139873,24.000001099362323,0.3,0.3,0.5,0.15,24.0,21.0,0.0,6659543.248654766,0.0,5747688.816697447,0.0,6644259.615055068,0.0,5813059.165650353,0.0,3716484.1135943906,0.0,28581034.959652027 
 07/22  09:00:00,26.2,76.0,2.1,50.0,245.0,196.0,7.0,28.938654706553704,24.000000000719028,24.000000002271134,24.00000002839571,24.000000002642897,24.000000005600506,0.3,0.3,0.5,0.21,24.0,21.0,0.0,6147343.664726524,0.0,5725941.472611672,0.0,5916363.243052804,0.0,5597331.66501856,0.0,3662391.7201673749,0.0,27049371.765576938 
 07/22  10:00:00,27.5,72.0,2.6,50.0,402.0,119.0,7.0,32.824612377118359,24.000000000002158,24.00000000001028,24.000000000203948,24.00000000001146,24.00000000002743,0.3,0.3,0.5,0.19,24.0,21.0,0.0,5958862.32167361,0.0,6080139.263470092,0.0,5616431.554028705,0.0,5810056.2116915429,0.0,3894982.4981201246,0.0,27360471.848984075 
 07/22  11:00:00,28.9,67.0,3.1,50.0,465.0,151.0,7.0,36.76608341771119,24.00000000000001,24.00000000000006,24.000000000001614,24.000000000000065,24.000000000000168,0.3,0.3,0.5,0.23,24.0,21.0,0.0,5940383.398514656,0.0,6477086.248674499,0.0,5452732.046418441,0.0,6113043.245063008,0.0,4136979.861908501,0.0,28120224.80057911 
 07/22  12:00:00,30.2,63.0,3.6,160.0,415.0,264.0,7.0,40.64362869684123,24.0,24.000000000000005,24.00000000000001,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.2,24.0,21.0,0.0,4489724.483762373,0.0,5637460.952489607,0.0,4394851.237324327,0.0,5223873.490399343,0.0,3628636.3939989458,0.0,23374546.557974597 
 07/22  13:00:00,30.5,63.0,3.6,160.0,436.0,262.0,7.0,43.022171942202508,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,4271279.833211213,0.0,5550493.09453723,0.0,4149968.7286951469,0.0,5099750.625833138,0.0,3555253.1595408858,0.0,22626745.44181761 
 07/22  14:00:00,30.9,62.0,3.6,160.0,425.0,263.0,7.0,44.42076483852235,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.15,24.0,21.0,0.0,4224904.212633542,0.0,5615848.96531057,0.0,4139320.6324952717,0.0,5135851.154225698,0.0,3578257.932339979,0.0,22694182.89700506 
 07/22  15:00:00,31.2,62.0,3.6,140.0,485.0,149.0,7.0,44.477570276872317,24.0,24.000000000000005,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,4240049.465028862,0.0,5867160.263065336,0.0,4256728.928901343,0.0,5343540.409490282,0.0,4024147.4743148197,0.0,23731626.540800644 
 07/22  16:00:00,31.0,63.0,3.6,140.0,329.0,349.0,7.0,44.24677313196546,24.0,24.0,23.999999999999998,24.0,24.000000000000005,0.1,0.15,0.35,0.14,24.0,21.0,0.0,4250270.993285958,0.0,5774319.428373276,0.0,4171691.71558986,0.0,5292652.041072896,0.0,5217905.154971755,0.0,24706839.333293749 
 07/22  17:00:00,30.8,64.0,3.6,140.0,192.0,493.0,7.0,43.16527373602361,24.0,24.0,24.0,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,3565845.8424559945,0.0,5082040.800774299,0.0,3696776.6995956657,0.0,4667820.8198310299,0.0,6235363.636780502,0.0,23247847.799437494 
 07/22  18:00:00,30.6,66.0,3.6,160.0,115.0,504.0,7.0,43.84978318025492,25.13867447486206,25.471934691076357,25.61597500186833,25.405001444400385,26.59554661134677,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,419721.4756226958,0.0,419721.4756226958 
 07/22  19:00:00,29.4,72.0,3.3,160.0,64.0,362.0,7.0,39.56722727878126,25.331205585966936,25.844839754001954,26.051269368401884,25.78690829357501,26.699857557490707,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2062756.3972638644,0.0,2062756.3972638644 
 07/22  20:00:00,28.2,78.0,2.9,160.0,16.0,0.0,7.0,35.2547179467334,25.389962022665214,25.886910323551388,26.14580708474403,25.8564395578665,26.69999996836362,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293994.56966850199,0.0,293994.56966850199 
 07/22  21:00:00,27.0,85.0,2.6,180.0,0.0,0.0,7.0,31.168422029416484,25.370097253755647,25.841511097666407,26.14522470112615,25.816793905166667,26.569664550934446,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  22:00:00,26.4,87.0,1.7,180.0,0.0,0.0,7.0,28.47059912123175,25.365859913494999,25.815108812863337,26.143533423468609,25.79936702423672,26.48241967239498,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  23:00:00,25.9,88.0,0.9,180.0,0.0,0.0,7.0,26.326154273022355,25.352105618176475,25.782971912938437,26.123480648842258,25.782909400605534,26.432684293925658,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  24:00:00,25.3,89.0,0.0,0.0,0.0,0.0,7.0,24.452068251743396,25.316430118273645,25.73831016022309,26.0812787269823,25.7497026315806,26.379358300718566,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  01:00:00,24.7,91.0,0.2,0.0,0.0,0.0,1.0,22.962207976485624,25.274016533344523,25.683082823218098,26.025777982383013,25.706429983716825,26.316771463915019,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  02:00:00,24.2,92.0,0.3,0.0,0.0,0.0,1.0,21.783339633783908,25.228440333522124,25.622710895671515,25.961868968180167,25.655882660608357,26.246526540173993,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  03:00:00,23.6,94.0,0.5,140.0,0.0,0.0,1.0,20.838868236874086,25.163264004304929,25.54340017929297,25.878983085725076,25.58803157316708,26.156558300778657,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  04:00:00,23.5,94.0,0.7,140.0,0.0,0.0,1.0,20.190417579105124,25.137378561928047,25.494103599596728,25.823072257047689,25.545372932394075,26.091876951592803,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  05:00:00,23.4,94.0,0.8,140.0,0.0,0.0,1.0,19.91486545790766,25.10401924381551,25.446308236775527,25.765851755295427,25.50105585435761,26.024391899797448,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  06:00:00,23.3,94.0,1.0,140.0,0.0,0.0,1.0,19.71766546865638,25.074357280709543,25.389812759059045,25.701085987563279,25.448646773049228,25.94982590216428,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  07:00:00,24.5,90.0,1.5,140.0,59.0,213.0,1.0,22.255085057869363,25.204150166652327,25.5492283857247,26.431354304151144,25.59681885121024,26.072688661656806,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  08:00:00,25.8,85.0,2.1,140.0,90.0,505.0,1.0,27.168987759936159,25.369738643641897,25.795358100550236,26.699848148132955,25.836119328739487,26.231537014573918,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,3302839.204179543,0.0,0.0,0.0,0.0,0.0,3302839.204179543 
 07/23  09:00:00,27.0,81.0,2.6,180.0,185.0,427.0,1.0,33.07762082008602,25.502996926804124,26.055563636825437,26.69999980386152,26.050516949172708,26.426440297004068,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,3757412.960805477,0.0,0.0,0.0,0.0,0.0,3757412.960805477 
 07/23  10:00:00,27.5,78.0,2.4,180.0,281.0,379.0,1.0,38.606967510543928,25.585001191754264,26.264553543613255,26.699999999720064,26.221025086537567,26.603105251475545,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,3376516.9078632129,0.0,0.0,0.0,0.0,0.0,3376516.9078632129 
 07/23  11:00:00,28.1,75.0,2.3,180.0,373.0,310.0,1.0,43.70251967367499,25.670660294533464,26.476119670911893,26.699999999999628,26.39296643793715,26.698990476293539,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,2504812.4285992959,0.0,0.0,0.0,387026.28929555657,0.0,2891838.717894852 
 07/23  12:00:00,28.6,73.0,2.1,250.0,417.0,261.0,1.0,47.208679267161098,25.746902118093176,26.648867045870895,26.699999999999993,26.530755686669786,26.699999274588867,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,1781458.0158158986,0.0,0.0,0.0,894246.097706582,0.0,2675704.1135224809 
 07/23  13:00:00,29.0,69.0,2.1,250.0,436.0,262.0,1.0,49.62975346607285,25.818428914599317,26.699984626747303,26.699999999999993,26.650564913810514,26.69999999870404,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,623506.052728472,0.0,1724534.2892072856,0.0,0.0,0.0,1158397.7329684364,0.0,3506438.074904194 
 07/23  14:00:00,29.4,65.0,2.1,250.0,424.0,264.0,1.0,50.68135198263655,25.899870632091678,26.699999919172428,26.699999999999997,26.699939975969629,26.699999999985495,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,1317165.8509236295,0.0,1869152.912759519,0.0,413400.0705343536,0.0,1352585.878251966,0.0,4952304.712469468 
 07/23  15:00:00,29.8,62.0,2.1,230.0,485.0,151.0,1.0,50.83479063669314,25.99015534702675,26.699999999998913,26.7,26.699999999959539,26.700000000000004,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,2021320.8031404457,0.0,2155074.0050834615,0.0,1264167.542136889,0.0,2038968.9077355306,0.0,7479531.258096326 
 07/23  16:00:00,29.8,66.0,2.3,230.0,430.0,118.0,1.0,49.174747326055378,26.04306494281967,26.699999999999993,26.699999999999997,26.69999999999994,26.699999999999997,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,2121290.5494044267,0.0,2198420.6874897039,0.0,1507137.3608668524,0.0,2752958.571103995,0.0,8579807.168864979 
 07/23  17:00:00,29.8,70.0,2.4,230.0,324.0,114.0,1.0,46.64976753862372,26.10143333737105,26.699999999999993,26.699999999999993,26.699999999999993,26.69999999999999,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,2032196.6040748028,0.0,2160335.1843180127,0.0,1517814.4659492402,0.0,3045300.0427411098,0.0,8755646.297083166 
 07/23  18:00:00,29.8,73.0,2.6,270.0,188.0,142.0,1.0,43.29988367226063,26.151460211725785,26.700000000000004,26.700000000000004,26.700000000000004,26.700000000000004,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,1807102.5809230807,0.0,2023689.673921172,0.0,1335287.7354549573,0.0,3220672.550295519,0.0,8386752.540594729 
 07/23  19:00:00,28.4,76.0,1.9,270.0,74.0,264.0,1.0,39.52026669983601,26.114457442676476,26.69999999999999,26.69999999999999,26.69999999999999,26.69999999999999,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,1063496.2864024784,0.0,1569999.6312895155,0.0,757478.4935090334,0.0,3687590.516863635,0.0,7078564.928064661 
 07/23  20:00:00,27.1,80.0,1.2,270.0,16.0,0.0,1.0,35.09345210667111,26.03240393220892,26.700000000000008,26.700000000000008,26.67972356980639,26.700000000000008,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,74782.9055535545,0.0,1076708.0344355843,0.0,0.0,0.0,1555402.0201828774,0.0,2706892.960172016 
 07/23  21:00:00,25.7,83.0,0.5,320.0,0.0,0.0,1.0,30.873784960131006,25.90235509797237,26.53947733712987,26.700000000000004,26.512238010506004,26.700000000000004,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,627446.8438321709,0.0,0.0,0.0,710518.6617295825,0.0,1337965.5055617535 
 07/23  22:00:00,25.4,87.0,0.7,320.0,0.0,0.0,1.0,28.152139808880393,25.848556717063773,26.468840318057948,26.699999999999993,26.448552193457407,26.699999999999993,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,477342.0528846134,0.0,0.0,0.0,495544.07870372556,0.0,972886.1315883389 
 07/23  23:00:00,25.2,90.0,0.8,320.0,0.0,0.0,1.0,25.994086776391577,25.819114150085207,26.404239038786295,26.699999999999997,26.39281448175882,26.699999999999997,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,336436.12523860056,0.0,0.0,0.0,359549.41691033399,0.0,695985.5421489345 
 07/23  24:00:00,24.9,94.0,1.0,140.0,0.0,0.0,1.0,24.42538673801236,25.785832325567925,26.342031969926635,26.699999999999997,26.343665676978519,26.699999999999997,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,172290.74206880999,0.0,0.0,0.0,231012.31701858477,0.0,403303.05908739476 
 07/24  01:00:00,24.7,95.0,0.7,140.0,0.0,0.0,2.0,23.592706211864216,25.89674727786847,26.430025301969019,26.699999999999997,26.43348200640402,26.7,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,393745.97742190476,0.0,0.0,0.0,471483.00860802878,0.0,865228.9860299334 
 07/24  02:00:00,24.5,95.0,0.3,140.0,0.0,0.0,2.0,23.243207399549527,25.883321877706814,26.398900589095186,26.700000000000004,26.406696406719609,26.700000000000004,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,302875.59606957566,0.0,0.0,0.0,396428.8667329719,0.0,699304.4628025475 
 07/24  03:00:00,24.3,96.0,0.0,0.0,0.0,0.0,2.0,23.676084577591739,25.872070718371086,26.401494169545268,26.7,26.406549395011987,26.700000000000004,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,233161.11118887887,0.0,0.0,0.0,334175.89907578277,0.0,567337.0102646616 
 07/24  04:00:00,24.0,96.0,0.3,0.0,0.0,0.0,2.0,23.446479607475295,25.83039862281628,26.323570166645177,26.69222175975528,26.336796097265834,26.7,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88188.72127500546,0.0,88188.72127500546 
 07/24  05:00:00,23.8,95.0,0.7,0.0,0.0,0.0,2.0,22.796221154210224,25.826506809916525,26.278972016666019,26.63072297946074,26.29867078913541,26.664448051809506,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  06:00:00,23.5,95.0,1.0,160.0,0.0,0.0,2.0,22.661685376022616,24.01907995710011,24.02874678706593,24.038147777874458,24.029331064180967,24.03908754976639,0.1,0.1,0.4,0.07,24.0,21.0,0.0,11658664.604648443,0.0,11181121.772585737,0.0,7698344.766265389,0.0,11451348.73433323,0.0,7694345.407216455,0.0,49683825.28504925 
 07/24  07:00:00,24.4,91.0,0.8,160.0,58.0,45.0,2.0,23.651899372556728,24.00053602478721,24.001010065709388,24.001640199443565,24.00104017254357,24.001588915161073,0.2,0.3,0.4,0.19,24.0,21.0,0.0,10846569.183426626,0.0,10047105.426426594,0.0,7142111.791093872,0.0,10114566.211505074,0.0,6717169.44999441,0.0,44867522.06244657 
 07/24  08:00:00,25.2,87.0,0.7,160.0,152.0,140.0,2.0,25.786803293249919,24.00000890354453,24.000019635836329,24.000040587861869,24.000020195689304,24.00003357157572,0.95,0.9,0.9,0.35,24.0,21.0,0.0,13150341.002888695,0.0,10849148.813673888,0.0,8127272.490290195,0.0,10828497.892971669,0.0,6956278.568613622,0.0,49911538.76843807 
 07/24  09:00:00,26.1,84.0,0.5,250.0,261.0,163.0,2.0,29.20246508236695,24.00000007637731,24.000000208173295,24.000000568581436,24.00000021072548,24.000000383088126,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12838013.21356813,0.0,11201572.64578021,0.0,8852864.178011388,0.0,11032138.493573593,0.0,7218616.504576956,0.0,51143205.03551028 
 07/24  10:00:00,27.2,79.0,0.8,250.0,280.0,419.0,2.0,33.95457852865986,24.000000000400666,24.0000000014028,24.0000000056364,24.00000000138569,24.000000002752637,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12891865.802455744,0.0,11618340.660674252,0.0,10119611.199771373,0.0,11350759.145427777,0.0,7425664.397768455,0.0,53406241.2060976 
 07/24  11:00:00,28.2,75.0,1.2,250.0,301.0,565.0,2.0,38.82095873181493,24.000000000001916,24.00000000000878,24.000000000047249,24.000000000008403,24.000000000018198,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12989621.801818926,0.0,11958882.363055533,0.0,9611443.160947942,0.0,11606338.91661006,0.0,7583181.502263513,0.0,53749467.74469598 
 07/24  12:00:00,29.3,71.0,1.5,270.0,219.0,748.0,2.0,43.64637330479076,24.00000000000002,24.000000000000065,24.000000000000339,24.00000000000006,24.000000000000126,0.5,0.9,0.8,0.57,24.0,21.0,0.0,11540469.410809918,0.0,10871111.27940273,0.0,7714290.965063474,0.0,10480195.022074957,0.0,6911805.959642859,0.0,47517872.63699393 
 07/24  13:00:00,30.1,66.0,1.5,270.0,275.0,678.0,2.0,45.849028454114868,23.999999999999998,23.999999999999998,24.000000000000005,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12979096.488388477,0.0,11934138.018480242,0.0,7998908.9140276559,0.0,11480785.328560399,0.0,7509566.824231389,0.0,51902495.57368816 
 07/24  14:00:00,30.9,61.0,1.5,270.0,286.0,614.0,2.0,46.79704275073158,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,13169064.769675795,0.0,12229407.092904974,0.0,8089470.808719367,0.0,11729255.872368513,0.0,7648851.825766198,0.0,52866050.36943485 
 07/24  15:00:00,31.7,57.0,1.5,270.0,325.0,472.0,2.0,45.937916210329898,23.999999999999994,23.999999999999994,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,13129392.4205936,0.0,12512558.091403926,0.0,8213492.846523058,0.0,11966618.156357639,0.0,8304570.453018406,0.0,54126631.967896629 
 07/24  16:00:00,31.2,63.0,2.4,270.0,311.0,371.0,2.0,43.65288467220486,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,13102702.423520865,0.0,12639250.77011765,0.0,8255349.016180184,0.0,12095960.001868766,0.0,9652168.881449689,0.0,55745431.093137148 
 07/24  17:00:00,30.8,69.0,3.2,270.0,248.0,286.0,2.0,41.75860667609777,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,9091411.45591995,0.0,9537615.635702603,0.0,6348590.9936806899,0.0,9023044.131546578,0.0,8318049.006359637,0.0,42318711.223209459 
 07/24  18:00:00,30.3,76.0,4.1,160.0,182.0,153.0,2.0,38.73469446553941,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,7152661.209625924,0.0,7768957.089848985,0.0,5240430.52245165,0.0,7315293.80378115,0.0,6824071.0555656389,0.0,34301413.68127335 
 07/24  19:00:00,29.0,78.0,3.1,160.0,86.0,76.0,2.0,35.37161624648653,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6603242.955437496,0.0,6812091.148520502,0.0,4656436.271356403,0.0,6543171.3506372389,0.0,5695191.213801726,0.0,30310132.93975337 
 07/24  20:00:00,27.6,81.0,2.0,160.0,11.0,0.0,2.0,32.199494695598129,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5794464.140964534,0.0,5753372.818378747,0.0,4022694.7299564208,0.0,5563079.436335591,0.0,4348815.240116148,0.0,25482426.36575144 
 07/24  21:00:00,26.3,83.0,1.0,230.0,0.0,0.0,2.0,29.62913106998961,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5372221.960020305,0.0,5173208.631288785,0.0,3660665.370040236,0.0,5019811.904186462,0.0,3797736.131122373,0.0,23023643.99665816 
 07/24  22:00:00,26.1,86.0,1.0,230.0,0.0,0.0,2.0,28.310858405884927,25.224272494031973,25.385832431287505,25.523665314927248,25.357401328760866,25.56040371310626,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  23:00:00,25.8,90.0,1.0,230.0,0.0,0.0,2.0,26.468544221685265,25.463667299512346,25.756013748227625,25.947157173191259,25.723547636346014,26.006715588369578,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  24:00:00,25.6,94.0,1.0,180.0,0.0,0.0,2.0,24.920714420234768,25.557091025512237,25.875564248733008,26.09432197326383,25.845504744517635,26.16747825928778,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  01:00:00,25.1,95.0,1.2,180.0,0.0,0.0,3.0,23.967745421582486,25.58081454594064,25.93511648428281,26.16490032184032,25.909394156154698,26.24632650889474,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  02:00:00,24.7,95.0,1.3,180.0,0.0,0.0,3.0,23.459356448493474,25.585818515235027,25.952094458496995,26.18763456910233,25.929555434568074,26.273208394780153,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  03:00:00,24.2,95.0,1.5,110.0,0.0,0.0,3.0,23.156132807565706,25.555443686644638,25.933155793177247,26.168899529586918,25.914053176803188,26.256735223426447,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  04:00:00,24.3,95.0,1.0,110.0,0.0,0.0,3.0,22.701061207471399,25.572897801963359,25.926087665425116,26.161974508872519,25.911691164042339,26.25002702694838,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  05:00:00,24.4,95.0,0.5,110.0,0.0,0.0,3.0,22.08102330680951,25.605719093946005,25.932416298896148,26.16493919664773,25.92155302355205,26.251725451501156,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  06:00:00,24.5,95.0,0.0,0.0,0.0,0.0,3.0,21.88595691856637,24.017781146504914,24.025416582068343,24.031915701327468,24.025185745993868,24.034359268564015,0.1,0.1,0.4,0.07,24.0,21.0,0.0,11103656.630734275,0.0,10092023.49246649,0.0,7035896.863913875,0.0,10074071.162593835,0.0,7295901.475644063,0.0,45601549.62535255 
 07/25  07:00:00,25.5,90.0,1.0,0.0,57.0,42.0,3.0,23.234555236077339,24.000246714707779,24.00045124975072,24.00068770666923,24.000443981558019,24.000710278617569,0.2,0.3,0.4,0.19,24.0,21.0,0.0,9548516.662830592,0.0,8520279.090473785,0.0,6081010.723972878,0.0,8466772.27955477,0.0,5830527.444970589,0.0,38447106.20180261 
 07/25  08:00:00,26.6,86.0,2.1,0.0,151.0,138.0,3.0,25.857710675888826,24.000002681977855,24.000005791026319,24.00001109510059,24.000005624220046,24.00000983302588,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12937958.511557868,0.0,10460295.908194816,0.0,7669680.061711502,0.0,10353217.20471799,0.0,6628916.262327363,0.0,48050067.94850954 
 07/25  09:00:00,27.6,81.0,3.1,180.0,260.0,161.0,3.0,28.64295474453575,24.000000030342,24.00000008059471,24.000000198732879,24.00000007617392,24.000000144640177,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12674817.476443153,0.0,10935840.278692745,0.0,8450182.134076508,0.0,10662684.78332544,0.0,6935728.770863601,0.0,49659253.44340145 
 07/25  10:00:00,28.7,76.0,2.9,180.0,371.0,98.0,3.0,32.03843174432476,24.000000000256745,24.000000000879404,24.00000000265883,24.000000000800413,24.000000001654816,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12658864.853378104,0.0,11473808.409109399,0.0,8492596.479448509,0.0,11066829.149809955,0.0,7245477.714502914,0.0,50937576.60624888 
 07/25  11:00:00,29.9,72.0,2.8,180.0,390.0,106.0,3.0,34.4275024085971,24.000000000004389,24.000000000019289,24.000000000065758,24.00000000001684,24.00000000003749,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12800279.368210396,0.0,11890463.890168803,0.0,8241459.652263482,0.0,11397954.393531384,0.0,7468570.204074566,0.0,51798727.508248638 
 07/25  12:00:00,31.0,68.0,2.6,180.0,414.0,53.0,3.0,36.27503757761144,24.000000000000079,24.000000000000488,24.000000000001788,24.000000000000406,24.000000000000978,0.5,0.9,0.8,0.57,24.0,21.0,0.0,11429802.703503328,0.0,11066116.442191344,0.0,7302258.962063942,0.0,10506510.763023656,0.0,6946387.340373387,0.0,47251076.21115566 
 07/25  13:00:00,31.3,64.0,3.1,180.0,450.0,113.0,3.0,37.64790060288456,24.000000000000008,24.000000000000026,24.000000000000087,24.00000000000002,24.000000000000047,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12884220.082107576,0.0,12200092.719774984,0.0,7828171.272290938,0.0,11579336.214790099,0.0,7587883.0157106169,0.0,52079703.30467421 
 07/25  14:00:00,31.5,61.0,3.6,180.0,442.0,182.0,3.0,39.01788203269014,24.000000000000005,24.000000000000005,24.000000000000008,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,13061228.311312505,0.0,12544412.931347356,0.0,7992043.1787966019,0.0,11882678.309205424,0.0,7765164.501109751,0.0,53245527.23177163 
 07/25  15:00:00,31.8,57.0,4.1,230.0,403.0,242.0,3.0,39.582384131613569,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12991717.474020929,0.0,12660817.061311737,0.0,8040492.394738302,0.0,12000013.245360205,0.0,8216736.911275967,0.0,53909777.08670714 
 07/25  16:00:00,31.4,60.0,4.1,230.0,294.0,432.0,3.0,39.74161340304289,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12832817.284497343,0.0,12531236.315690453,0.0,7940200.3020882359,0.0,11935676.574067645,0.0,9828752.64992979,0.0,55068683.12627347 
 07/25  17:00:00,31.0,64.0,4.1,230.0,146.0,614.0,3.0,39.9012039023423,24.0,24.0,24.0,23.999999999999998,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8650419.770590958,0.0,9384761.403110959,0.0,6007772.380432517,0.0,8866912.890390676,0.0,9856222.867206164,0.0,42766089.31173127 
 07/25  18:00:00,30.6,67.0,4.1,180.0,94.0,586.0,3.0,38.12071102065368,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6763238.35205076,0.0,7486353.694717137,0.0,4779018.0858709779,0.0,7053037.845177258,0.0,9371838.700145068,0.0,35453486.6779612 
 07/25  19:00:00,29.5,71.0,3.8,180.0,59.0,378.0,3.0,35.028148407034148,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6333940.210967698,0.0,6675148.296189185,0.0,4281340.1876385579,0.0,6399006.600303151,0.0,8129296.574382379,0.0,31818731.86948097 
 07/25  20:00:00,28.3,74.0,3.4,180.0,15.0,0.0,3.0,31.714781199927157,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5509231.297912967,0.0,5593378.815145454,0.0,3700969.6699054155,0.0,5467685.610348638,0.0,5094371.969173718,0.0,25365637.362486196 
 07/25  21:00:00,27.2,78.0,3.1,180.0,0.0,0.0,3.0,28.985979131897666,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5072658.253577604,0.0,4969871.385733021,0.0,3358650.932439462,0.0,4854680.318260407,0.0,4094837.1246140447,0.0,22350698.014624537 
 07/25  22:00:00,26.6,81.0,2.4,180.0,0.0,0.0,3.0,27.33564950399758,25.187871504819645,25.354395065548844,25.442673282051314,25.335559565749706,25.63734020973794,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  23:00:00,25.9,84.0,1.7,180.0,0.0,0.0,3.0,25.564172759422477,25.389339333271253,25.683529651775268,25.80531042367445,25.669204929032298,26.100454848346766,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  24:00:00,25.3,87.0,1.0,160.0,0.0,0.0,3.0,24.110890775157473,25.44405764626473,25.769564316563544,25.911699016627435,25.76207929520629,26.247835377054505,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  01:00:00,25.0,88.0,0.8,160.0,0.0,0.0,4.0,22.91759467775438,25.47680046068971,25.815421343117987,25.971021769294376,25.81255716937383,26.3331788149554,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  02:00:00,24.7,90.0,0.7,160.0,0.0,0.0,4.0,21.98666986180075,25.482748642491367,25.81746838124304,25.98060462574368,25.824111817034294,26.3534103064996,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  03:00:00,24.4,92.0,0.5,70.0,0.0,0.0,4.0,21.14987326741003,25.469453442156465,25.798924838871284,25.96223530047346,25.80920652032645,26.338510770573774,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  04:00:00,24.2,93.0,0.7,70.0,0.0,0.0,4.0,20.751184208462079,25.45473261371619,25.780099701354368,25.942747560088735,25.793869086042898,26.315613012303055,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  05:00:00,24.1,93.0,0.8,70.0,0.0,0.0,4.0,20.618247882830464,25.472267185913688,25.78564422768435,25.94445456017677,25.801447748425049,26.31068803836137,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  06:00:00,23.9,94.0,1.0,360.0,0.0,0.0,4.0,21.164010370159983,24.015095110574337,24.021839234611578,24.026015745013646,24.022289860240915,24.03593703661668,0.1,0.1,0.4,0.07,24.0,21.0,0.0,9654671.305309803,0.0,8809150.601187377,0.0,6012129.902671647,0.0,8984817.24210127,0.0,7041131.775490992,0.0,40501900.82676109 
 07/26  07:00:00,24.7,90.0,1.5,360.0,50.0,47.0,4.0,22.591750087208664,24.000194269261927,24.000358431852186,24.000516283226049,24.000370234401268,24.000755920425406,0.2,0.3,0.4,0.19,24.0,21.0,0.0,8664438.69024543,0.0,7764675.286610706,0.0,5562060.988717025,0.0,7821770.413336286,0.0,5762129.592743296,0.0,35575074.971652749 
 07/26  08:00:00,25.6,86.0,2.1,360.0,152.0,32.0,4.0,24.91440651310681,24.000002996888925,24.000006298601499,24.00001023559786,24.000006479411966,24.00001502158421,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12414128.530683756,0.0,9935637.631763235,0.0,6663440.0178101719,0.0,9893232.67773823,0.0,6560210.01158554,0.0,45466648.86958093 
 07/26  09:00:00,26.4,83.0,2.6,140.0,218.0,49.0,4.0,26.59500655145683,24.000000075082484,24.000000182672438,24.000000332498268,24.000000185200365,24.00000047733878,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12187089.060357448,0.0,10195893.341081979,0.0,6966447.050751375,0.0,10042548.109677095,0.0,6774116.321730851,0.0,46166093.883598748 
 07/26  10:00:00,27.7,75.0,2.9,140.0,321.0,25.0,4.0,29.229623834035519,24.000000001000055,24.000000003004375,24.000000005999817,24.000000002967199,24.000000008569239,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12096002.819822785,0.0,10680328.692151759,0.0,7120683.699811346,0.0,10407974.215148462,0.0,7054995.296653594,0.0,47359984.723587948 
 07/26  11:00:00,29.1,68.0,3.3,140.0,366.0,58.0,4.0,31.73969608847197,24.00000000001358,24.000000000051764,24.00000000011203,24.00000000004942,24.000000000159014,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12206147.237599614,0.0,11152416.64247557,0.0,7332464.485187377,0.0,10782086.030515099,0.0,7284159.282437266,0.0,48757273.67821492 
 07/26  12:00:00,30.4,62.0,3.6,180.0,410.0,57.0,4.0,34.157314682741908,24.000000000000158,24.000000000000847,24.000000000001934,24.000000000000776,24.0000000000028,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10830414.189812787,0.0,10447230.571251287,0.0,6667211.836484908,0.0,9983933.587831103,0.0,6801053.6731986119,0.0,44729843.8585787 
 07/26  13:00:00,30.7,62.0,3.8,180.0,429.0,57.0,4.0,35.24983026471821,24.000000000000008,24.00000000000005,24.000000000000115,24.000000000000044,24.00000000000017,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12314961.36004221,0.0,11609966.779478133,0.0,7257204.394061307,0.0,11084582.067831804,0.0,7449154.544127317,0.0,49715869.145540777 
 07/26  14:00:00,30.9,62.0,3.9,180.0,418.0,57.0,4.0,35.94659288170498,24.0,24.000000000000005,24.000000000000008,24.000000000000005,24.000000000000015,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12594952.943544904,0.0,11936740.662629953,0.0,7429875.106995765,0.0,11381090.453581982,0.0,7610078.62077632,0.0,50952737.787528928 
 07/26  15:00:00,31.2,62.0,4.1,160.0,381.0,58.0,4.0,35.88084241126621,23.999999999999998,23.999999999999998,24.0,23.999999999999998,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12698510.276300932,0.0,12054232.228246009,0.0,7493455.98589781,0.0,11506291.655715816,0.0,7833022.6074328389,0.0,51585512.7535934 
 07/26  16:00:00,30.8,64.0,3.8,160.0,345.0,26.0,4.0,35.20647865929264,24.0,24.0,23.999999999999994,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12541075.13706442,0.0,12031916.81907456,0.0,7479536.065077074,0.0,11510148.682496289,0.0,7934650.213497259,0.0,51497326.9172096 
 07/26  17:00:00,30.4,65.0,3.4,160.0,261.0,24.0,4.0,34.9007725002693,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8308717.916958304,0.0,8760786.753882483,0.0,5526830.823456368,0.0,8299824.557328193,0.0,6045930.81931213,0.0,36942090.87093748 
 07/26  18:00:00,30.0,67.0,3.1,160.0,165.0,17.0,4.0,33.583174057309808,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6260173.28498758,0.0,6761846.462968823,0.0,4328679.457678791,0.0,6399838.883329853,0.0,4796631.0476462519,0.0,28547169.136611299 
 07/26  19:00:00,29.0,73.0,2.6,160.0,71.0,0.0,4.0,31.458306525254949,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5687890.584147437,0.0,5837020.469797652,0.0,3786491.3225093239,0.0,5605068.790588153,0.0,4088875.687586359,0.0,25005346.854628926 
 07/26  20:00:00,28.1,79.0,2.0,160.0,7.0,0.0,4.0,29.31532674410926,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5056238.576746425,0.0,4999562.6234427769,0.0,3294200.422908079,0.0,4845444.520281667,0.0,3496568.783516542,0.0,21692014.926895489 
 07/26  21:00:00,27.1,85.0,1.5,180.0,0.0,0.0,4.0,27.383601644723126,23.999999999999998,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999998,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4770908.7008558,0.0,4566565.061191577,0.0,3034014.168618219,0.0,4460323.550457837,0.0,3199842.1406025106,0.0,20031653.621725944 
 07/26  22:00:00,26.8,85.0,1.5,180.0,0.0,0.0,4.0,26.34594353217628,25.136432984383729,25.309296081611053,25.362811697507078,25.290441609825068,25.411696175544497,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  23:00:00,26.6,85.0,1.5,180.0,0.0,0.0,4.0,25.25285478406058,25.33473183774697,25.61639375114878,25.69942106194313,25.596601243742744,25.774066246864689,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  24:00:00,26.3,85.0,1.5,180.0,0.0,0.0,4.0,24.465853694260916,25.409189043703678,25.71484850724734,25.812110788286185,25.696908891643138,25.892975567013225,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  01:00:00,26.1,86.0,1.7,180.0,0.0,0.0,5.0,23.884437652358068,25.449121473597147,25.770249570023869,25.87900330933446,25.755337772597984,25.964074711825054,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  02:00:00,25.8,87.0,1.9,180.0,0.0,0.0,5.0,23.30122810828133,25.45790907215395,25.77370532496525,25.889005676758097,25.76389476295164,25.974798107216257,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  03:00:00,25.6,88.0,2.1,270.0,0.0,0.0,5.0,22.709456464872333,25.459795114184155,25.76306722553492,25.884894863050744,25.75599687937235,25.968399392994415,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  04:00:00,25.4,88.0,1.7,270.0,0.0,0.0,5.0,22.118364323697777,25.4494331876886,25.73984507116259,25.864261957068054,25.736966162049634,25.946174406697858,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  05:00:00,25.3,88.0,1.4,270.0,0.0,0.0,5.0,21.59711037977575,25.468670811338066,25.74135068008244,25.866367291889689,25.74194604951833,25.945755771159527,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  06:00:00,25.1,87.0,1.0,160.0,0.0,0.0,5.0,21.720995479022073,24.018380994736874,24.02558020459024,24.02954217241335,24.02558808851472,24.03203950447619,0.1,0.1,0.4,0.07,24.0,21.0,0.0,11064894.410928768,0.0,9583787.204494538,0.0,6364834.9411385259,0.0,9545366.783745528,0.0,6633915.702626353,0.0,43192799.04293371 
 07/27  07:00:00,26.1,83.0,2.0,160.0,57.0,86.0,5.0,23.30519365268806,24.000227463951945,24.00040629513549,24.000596154376014,24.00040882088658,24.000570004263645,0.2,0.3,0.4,0.19,24.0,21.0,0.0,8153499.132437614,0.0,7485547.583695574,0.0,5617678.917979591,0.0,7537196.537574835,0.0,4993555.46780174,0.0,33787477.63948935 
 07/27  08:00:00,27.0,79.0,3.1,160.0,121.0,353.0,5.0,26.077318074630719,24.00000236703938,24.00000494278479,24.000010693901979,24.000004941723007,24.00000723650878,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12171576.353261643,0.0,9933843.132516437,0.0,8450817.652982565,0.0,9905857.760248037,0.0,6124508.748338654,0.0,46586603.64734733 
 07/27  09:00:00,28.0,75.0,4.1,140.0,151.0,560.0,5.0,29.385566370339228,24.00000001866348,24.00000004810598,24.000000173436704,24.00000004707779,24.000000072236877,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12091932.4039753,0.0,10391853.900372874,0.0,10224316.161697887,0.0,10189468.58706072,0.0,6375100.689688329,0.0,49272671.74279511 
 07/27  10:00:00,28.6,72.0,3.9,140.0,157.0,680.0,5.0,33.820726610533608,24.000000000101438,24.000000000331175,24.00000000202798,24.0000000003157,24.000000000509155,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12045890.718689027,0.0,10642401.281064479,0.0,10727178.914489227,0.0,10380508.89466304,0.0,6540535.627381796,0.0,50336515.43628756 
 07/27  11:00:00,29.2,70.0,3.6,140.0,204.0,698.0,5.0,37.97019401463052,24.000000000000637,24.00000000000266,24.000000000022899,24.000000000002456,24.000000000004179,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12133671.836130282,0.0,10949079.102073007,0.0,9310485.332630277,0.0,10616533.557675478,0.0,6733407.644810041,0.0,49743177.47331909 
 07/27  12:00:00,29.8,67.0,3.3,140.0,196.0,754.0,5.0,42.12758563596997,24.000000000000008,24.00000000000002,24.000000000000207,24.00000000000002,24.000000000000037,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10704373.711497577,0.0,9998546.552025598,0.0,7243589.735837093,0.0,9615809.844837025,0.0,6173885.473851711,0.0,43736205.318049009 
 07/27  13:00:00,30.5,64.0,3.1,140.0,198.0,773.0,5.0,44.4925218912935,24.0,24.0,24.000000000000008,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12227259.21896514,0.0,11123179.15653232,0.0,7551228.354414469,0.0,10689769.676179871,0.0,6834717.891308762,0.0,48426154.297400567 
 07/27  14:00:00,31.1,62.0,2.8,140.0,172.0,799.0,5.0,46.22639431490914,24.0,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12519614.862936665,0.0,11454968.78665347,0.0,7683979.418188443,0.0,10992138.32846199,0.0,7020052.737452159,0.0,49670754.13369273 
 07/27  15:00:00,31.7,60.0,2.6,160.0,142.0,813.0,5.0,46.57892822823027,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12594440.38138465,0.0,11679058.239903145,0.0,7784781.566789437,0.0,11196434.999116524,0.0,7731983.923003899,0.0,50986699.11019765 
 07/27  16:00:00,31.5,61.0,2.4,160.0,111.0,818.0,5.0,45.35871245086753,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12582288.037928526,0.0,11733933.96687503,0.0,7778703.564262283,0.0,11282293.603433226,0.0,10127854.416238683,0.0,53505073.58873774 
 07/27  17:00:00,31.3,62.0,2.3,160.0,77.0,794.0,5.0,44.29450421259145,24.0,24.0,24.0,24.000000000000005,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8518258.39392532,0.0,8695680.175205723,0.0,5868202.434237238,0.0,8276821.399055605,0.0,10041967.171420936,0.0,41400929.57384482 
 07/27  18:00:00,31.1,63.0,2.1,180.0,73.0,656.0,5.0,41.45844741455781,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6612417.943391433,0.0,7101958.955672225,0.0,4788224.534725645,0.0,6709024.086724953,0.0,9588403.369368438,0.0,34800028.88988269 
 07/27  19:00:00,29.9,69.0,2.1,180.0,63.0,357.0,5.0,37.47932464955228,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6224755.379914244,0.0,6399359.602928596,0.0,4345539.02536724,0.0,6120691.184456496,0.0,7941900.443254252,0.0,31032245.635920828 
 07/27  20:00:00,28.8,76.0,2.1,180.0,14.0,0.0,5.0,33.43888198029525,24.000000000000005,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5524997.3636129009,0.0,5445738.713432793,0.0,3832117.624469724,0.0,5303751.101168752,0.0,4988477.773868608,0.0,25095082.57655278 
 07/27  21:00:00,27.6,84.0,2.1,140.0,0.0,0.0,5.0,30.194685699931797,23.999999999999994,23.99999999999999,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5213485.550965942,0.0,4946200.486052886,0.0,3551199.260611245,0.0,4803147.404149207,0.0,4090817.97366994,0.0,22604850.67544922 
 07/27  22:00:00,26.8,86.0,1.7,140.0,0.0,0.0,5.0,28.40247293859425,25.21451852800271,25.352730194202527,25.501837119423479,25.327530517140418,25.635785638647698,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  23:00:00,26.0,88.0,1.4,140.0,0.0,0.0,5.0,26.36164415910738,25.421848222713736,25.67803518268158,25.886168440870365,25.651310133438874,26.099130761454025,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  24:00:00,25.2,90.0,1.0,140.0,0.0,0.0,5.0,24.73909922848583,25.467676824735013,25.759870101865994,25.997964261457406,25.735225108753043,26.246723779891569,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  01:00:00,24.8,91.0,0.7,140.0,0.0,0.0,6.0,23.375056893932319,25.4917908517408,25.8013184308956,26.055029391954944,25.789863641027737,26.32611064875827,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  02:00:00,24.5,93.0,0.3,140.0,0.0,0.0,6.0,22.202544688339839,25.5020392226354,25.809765272262277,26.070120774688435,25.803418885053394,26.349946732893604,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  03:00:00,24.1,94.0,0.0,0.0,0.0,0.0,6.0,21.177771739628747,25.48411923721611,25.786518426019783,26.04899978497389,25.78655244321259,26.33164071479905,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  04:00:00,24.2,95.0,0.0,0.0,0.0,0.0,6.0,20.956454260448966,25.50335969925712,25.808838637991987,26.06575757545717,25.808022785076525,26.345898318979058,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  05:00:00,24.2,95.0,0.0,0.0,0.0,0.0,6.0,21.07339708953606,25.530523685001975,25.831147762676904,26.081011764501488,25.830729527814336,26.35629716982562,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  06:00:00,24.3,95.0,0.0,0.0,0.0,0.0,6.0,22.22214477038958,24.01637291016374,24.02325918135893,24.030003731498689,24.0232375493853,24.037860904486779,0.1,0.1,0.4,0.07,24.0,21.0,0.0,10583863.375048286,0.0,9547455.067106333,0.0,6770138.799274223,0.0,9552334.31652762,0.0,7586543.595810315,0.0,44040335.15376677 
 07/28  07:00:00,25.3,90.0,0.0,0.0,43.0,0.0,6.0,23.730551211859127,24.000218824392897,24.00039590897876,24.00058433712794,24.00039183856554,24.000821465732675,0.2,0.3,0.4,0.19,24.0,21.0,0.0,9090626.36187703,0.0,8124629.434170101,0.0,5492395.40859076,0.0,8059496.441215105,0.0,5969363.721448882,0.0,36736511.367301877 
 07/28  08:00:00,26.3,86.0,0.0,0.0,129.0,26.0,6.0,25.876901810026096,24.00000341816688,24.000007087598747,24.00001168708569,24.00000692899446,24.000016624397408,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12703704.085700471,0.0,10161406.716379544,0.0,6703845.839601204,0.0,10050872.597405348,0.0,6713691.502565046,0.0,46333520.74165162 
 07/28  09:00:00,27.3,81.0,0.0,0.0,233.0,18.0,6.0,28.48694810127538,24.000000045155639,24.00000011259415,24.00000020545053,24.000000107405833,24.000000292918384,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12418146.07587855,0.0,10525962.725234483,0.0,7017918.341083145,0.0,10286150.57772434,0.0,6996449.906219011,0.0,47244627.62613953 
 07/28  10:00:00,28.9,76.0,0.3,0.0,335.0,77.0,6.0,32.331125107601348,24.00000000032564,24.000000001035145,24.000000002197319,24.000000000952669,24.00000000295673,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12484811.00599303,0.0,11129648.472825068,0.0,7743286.7031796709,0.0,10759015.453087388,0.0,7332297.320652828,0.0,49449058.955737989 
 07/28  11:00:00,30.5,71.0,0.7,0.0,394.0,167.0,6.0,36.2335803293319,24.000000000002406,24.000000000010098,24.000000000024529,24.000000000008883,24.00000000003115,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12735698.542787362,0.0,11781146.919320057,0.0,8121732.59284763,0.0,11286668.227596876,0.0,7658779.503336291,0.0,51584025.78588822 
 07/28  12:00:00,32.1,66.0,1.0,180.0,416.0,258.0,6.0,40.38718950200723,24.000000000000015,24.000000000000087,24.00000000000022,24.00000000000007,24.000000000000278,0.5,0.9,0.8,0.57,24.0,21.0,0.0,11452413.769235123,0.0,11090937.260164636,0.0,7229490.816829055,0.0,10508922.333968642,0.0,7189547.485317913,0.0,47471311.66551537 
 07/28  13:00:00,31.9,69.0,1.7,180.0,435.0,257.0,6.0,42.02280376005031,24.0,24.0,24.000000000000008,24.0,24.000000000000008,0.95,0.9,0.9,0.54,24.0,21.0,0.0,13005664.327358285,0.0,12238269.328934834,0.0,7735941.245002697,0.0,11600719.47885869,0.0,7831162.523691308,0.0,52411756.90384582 
 07/28  14:00:00,31.7,73.0,2.4,180.0,424.0,257.0,6.0,42.67514417655558,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,13315463.06187295,0.0,12568529.11364359,0.0,7893233.945194182,0.0,11903882.017857729,0.0,7995077.443446146,0.0,53676185.5820146 
 07/28  15:00:00,31.5,76.0,3.1,340.0,481.0,145.0,6.0,34.54998899600448,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,13390935.331180742,0.0,12538046.179095405,0.0,7879259.786029226,0.0,11920687.64144188,0.0,8273386.409063137,0.0,54002315.34681039 
 07/28  16:00:00,30.9,78.0,2.4,340.0,425.0,115.0,6.0,35.46480200812791,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,13407071.790262824,0.0,12924520.202309436,0.0,8081909.927793967,0.0,12263662.332502462,0.0,9092812.029804564,0.0,55769976.282673258 
 07/28  17:00:00,30.4,80.0,1.7,340.0,319.0,111.0,6.0,37.59916728829745,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,9110682.853859239,0.0,9583536.288721215,0.0,6070266.52183992,0.0,8981718.653997247,0.0,7419508.110028106,0.0,41165712.42844573 
 07/28  18:00:00,29.8,83.0,1.0,320.0,183.0,137.0,6.0,36.41738287796002,24.000000000000005,24.0,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,7003607.800737746,0.0,7518143.140690481,0.0,4810449.954839487,0.0,7033992.944663757,0.0,6430895.398199663,0.0,32797089.23913113 
 07/28  19:00:00,29.1,86.0,1.2,320.0,82.0,178.0,6.0,34.199020782928048,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6547592.15393005,0.0,6615542.087762809,0.0,4254019.315969522,0.0,6319937.717177873,0.0,6147878.118913729,0.0,29884969.393753984 
 07/28  20:00:00,28.5,88.0,1.3,320.0,13.0,0.0,6.0,31.433419018761496,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5815330.398061434,0.0,5640318.724340091,0.0,3691877.72427631,0.0,5447340.542297228,0.0,4450393.939735917,0.0,25045261.32871098 
 07/28  21:00:00,27.8,91.0,1.5,140.0,0.0,0.0,6.0,29.220808968348348,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5469237.917798953,0.0,5106971.242291081,0.0,3383123.4503239828,0.0,4949494.268543294,0.0,3805937.4279908856,0.0,22714764.306948194 
 07/28  22:00:00,27.3,92.0,1.5,140.0,0.0,0.0,6.0,27.91773009575593,25.22767047914754,25.368039481806883,25.429981464805196,25.34086715986016,25.544167238089693,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  23:00:00,26.8,93.0,1.5,140.0,0.0,0.0,6.0,26.395970993780716,25.444278313009418,25.718399600079225,25.804321020676967,25.688712671274396,25.97844500118315,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  24:00:00,26.3,94.0,1.5,250.0,0.0,0.0,6.0,25.094235840659743,25.516130874870563,25.810678139968084,25.916274120076893,25.786371428948777,26.105676513858215,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  01:00:00,25.7,94.0,1.5,250.0,0.0,0.0,7.0,23.962015196228536,25.41525830599612,25.730581152929124,25.854866287066096,25.711474573410663,26.059534253869029,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  02:00:00,25.1,94.0,1.5,250.0,0.0,0.0,7.0,23.00427290214873,25.363739469499387,25.6862286235555,25.81976475343738,25.67630728933694,26.03001522088759,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  03:00:00,24.5,94.0,1.5,140.0,0.0,0.0,7.0,22.127453550410786,25.29435994102917,25.61516558039329,25.75094471604012,25.61415955102636,25.967487955636629,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  04:00:00,24.2,94.0,1.5,140.0,0.0,0.0,7.0,21.633750617094557,25.24750003180695,25.568193573379426,25.70465435523014,25.57163842853261,25.91942791927037,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  05:00:00,24.0,94.0,1.5,140.0,0.0,0.0,7.0,21.355944146132339,25.2022420191641,25.51603304726042,25.651496421958926,25.523349734490567,25.863299123387756,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  06:00:00,23.7,94.0,1.5,140.0,0.0,0.0,7.0,21.569691417309444,24.013169887242193,24.02021879070866,24.024040814468529,24.020458521174505,24.0301130075263,0.1,0.1,0.4,0.07,24.0,21.0,0.0,8951407.237490759,0.0,8403035.324280652,0.0,5670914.313162946,0.0,8492193.76107872,0.0,6330784.07684725,0.0,37848334.71286032 
 07/29  07:00:00,24.9,90.0,1.3,140.0,55.0,192.0,7.0,23.3716299462137,24.000111965000209,24.000228677113847,24.000415663048277,24.00023560687484,24.000413611258414,0.1,0.1,0.4,0.11,24.0,21.0,0.0,7634394.867575543,0.0,7138260.248421574,0.0,6210336.834478256,0.0,7213693.694235865,0.0,5001999.109447622,0.0,33198684.75415886 
 07/29  08:00:00,26.2,86.0,1.2,140.0,89.0,534.0,7.0,26.94381435426702,24.000000404745469,24.00000111086556,24.000004319670397,24.000001138643158,24.000002267941484,0.3,0.3,0.5,0.15,24.0,21.0,0.0,7429595.9755839719,0.0,6521941.5162489269,0.0,7555945.793554086,0.0,6503832.710291032,0.0,4183899.3533685889,0.0,32195215.349046604 
