Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 07/29  09:00:00,27.4,82.0,1.0,70.0,112.0,696.0,7.0,32.48250248053829,24.00000000066931,24.00000000264075,24.00000002528974,24.000000002628057,24.00000000589506,0.3,0.3,0.5,0.21,24.0,21.0,0.0,6796611.5317457499,0.0,6335090.377780855,0.0,8628131.492445711,0.0,6157736.092401552,0.0,4027789.1388466868,0.0,31945358.633220558 
 07/29  10:00:00,28.9,75.0,1.5,70.0,98.0,816.0,7.0,37.92287754765104,24.000000000001376,24.000000000008016,24.00000000018052,24.00000000000766,24.000000000019278,0.3,0.3,0.5,0.19,24.0,21.0,0.0,6581404.441691599,0.0,6418392.001451959,0.0,8714989.349247067,0.0,6177239.67945779,0.0,4108951.5146853087,0.0,32000976.986533725 
 07/29  11:00:00,30.5,68.0,2.1,70.0,267.0,602.0,7.0,43.017479821549688,24.000000000000019,24.000000000000044,24.000000000001138,24.00000000000004,24.00000000000009,0.3,0.3,0.5,0.23,24.0,21.0,0.0,6520218.749284775,0.0,6860937.902957791,0.0,6926413.584483725,0.0,6495037.908270801,0.0,4386410.797729914,0.0,31189018.942727008 
 07/29  12:00:00,32.0,62.0,2.6,270.0,356.0,323.0,7.0,45.065326319601378,23.999999999999994,23.999999999999998,24.00000000000002,23.999999999999994,23.999999999999998,0.1,0.15,0.35,0.2,24.0,21.0,0.0,5020758.972779603,0.0,6179971.310875645,0.0,5041579.34014614,0.0,5707033.724633747,0.0,3970885.7011078565,0.0,25920229.04954299 
 07/29  13:00:00,32.5,62.0,2.4,270.0,433.0,260.0,7.0,46.594016700476917,23.999999999999998,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,4821707.5598942129,0.0,6239686.642440738,0.0,4720722.280670005,0.0,5687904.192088756,0.0,3979523.507726485,0.0,25449544.1828202 
 07/29  14:00:00,33.0,62.0,2.3,270.0,422.0,260.0,7.0,47.595129189664067,24.0,24.0,24.0,23.999999999999998,24.0,0.1,0.15,0.35,0.15,24.0,21.0,0.0,4816830.758944897,0.0,6378554.955264976,0.0,4741422.511998897,0.0,5782607.667808141,0.0,4044028.833640408,0.0,25763444.727657319 
 07/29  15:00:00,33.5,61.0,2.1,20.0,480.0,147.0,7.0,47.45585451212127,24.000000000000005,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,4889228.33895105,0.0,6702067.200021983,0.0,4898885.778642493,0.0,6043588.186126795,0.0,4550743.883136334,0.0,27084513.386878656 
 07/29  16:00:00,33.0,65.0,2.4,20.0,425.0,116.0,7.0,46.03521786929842,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.14,24.0,21.0,0.0,4919924.5472634979,0.0,6725310.59349647,0.0,4901439.128321934,0.0,6085968.266928472,0.0,5112216.583709647,0.0,27744859.11972002 
 07/29  17:00:00,32.6,68.0,2.8,20.0,318.0,112.0,7.0,43.89932453838386,24.0,24.0,24.0,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,4233902.166433272,0.0,6047924.844742919,0.0,4464757.6785798729,0.0,5467576.5772083629,0.0,5034001.28007108,0.0,25248162.547035509 
 07/29  18:00:00,32.1,72.0,3.1,290.0,182.0,137.0,7.0,44.06515290456162,25.301184943716785,25.641781619339974,25.85971105117742,25.54474476708541,26.13920432239759,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  19:00:00,31.0,76.0,2.9,290.0,81.0,176.0,7.0,40.41517254612468,25.519239701090759,26.095363345659299,26.387169907708868,25.996084303239113,26.689663439244329,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,878984.617094096,0.0,878984.617094096 
 07/29  20:00:00,29.9,80.0,2.8,290.0,12.0,0.0,7.0,36.473104669425087,25.620617901053885,26.177215841362029,26.529951257079906,26.095716014422178,26.69999909968543,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124154.98514100458,0.0,124154.98514100458 
 07/29  21:00:00,28.8,85.0,2.6,270.0,0.0,0.0,7.0,32.78654365126273,25.641969579699194,26.190362155141409,26.587777823460486,26.11444807276529,26.615367665268658,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  22:00:00,28.2,88.0,2.2,270.0,0.0,0.0,7.0,30.478405913075166,25.667862615287566,26.20644321416116,26.624161713382695,26.137511029086935,26.601328633694139,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  23:00:00,27.5,91.0,1.9,270.0,0.0,0.0,7.0,28.516815218314116,25.6625353969448,26.18681696024759,26.618012037688279,26.132669284945526,26.57285231024412,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  24:00:00,26.9,94.0,1.5,160.0,0.0,0.0,7.0,26.790577260642654,25.648946310680878,26.157290690037386,26.58557729753588,26.117868516228638,26.54275101465275,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  01:00:00,26.4,95.0,1.3,160.0,0.0,0.0,1.0,25.411069101063043,25.625548516842906,26.124368662194809,26.550802550819755,26.096623457755837,26.507627101016508,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  02:00:00,26.0,96.0,1.2,160.0,0.0,0.0,1.0,24.294358085103228,25.603888388281459,26.085493096607939,26.50631884773122,26.067859544700999,26.46500248592418,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  03:00:00,25.5,96.0,1.0,140.0,0.0,0.0,1.0,23.300494199052,25.564006815769454,26.028644961861685,26.443156365955983,26.020289348360966,26.402636627450627,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  04:00:00,25.2,96.0,0.7,140.0,0.0,0.0,1.0,22.86817909911278,25.53235937917814,25.99573700394162,26.399312293621614,25.990124418318055,26.358657458187019,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  05:00:00,25.0,96.0,0.3,140.0,0.0,0.0,1.0,22.815346047985498,25.503319335225574,25.96323682754342,26.3550034810069,25.95878943145807,26.313867935016149,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  06:00:00,24.7,95.0,0.0,0.0,0.0,0.0,1.0,23.398676059932869,25.464518068503076,25.940145629001785,26.317647373155727,25.932899467471765,26.276207743025258,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  07:00:00,25.4,93.0,0.2,0.0,34.0,0.0,1.0,24.237894117877507,25.522948975312155,25.97806669113513,26.341393132976707,25.965221132739957,26.300336017961738,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  08:00:00,26.1,91.0,0.3,0.0,134.0,70.0,1.0,27.242781907039647,25.588803920235088,26.102563151075267,26.66019405077305,26.072134551074908,26.397714290261118,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,65637.5916680751,0.0,0.0,0.0,0.0,0.0,65637.5916680751 
 07/30  09:00:00,26.8,88.0,0.5,20.0,239.0,190.0,1.0,32.16831280847849,25.673611484039467,26.30566219313778,26.699970895898358,26.23864788436708,26.560740228458568,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,2419626.9404567277,0.0,0.0,0.0,0.0,0.0,2419626.9404567277 
 07/30  10:00:00,28.1,83.0,1.4,20.0,281.0,408.0,1.0,39.60088456965822,25.81655379356215,26.575182281719067,26.69999997731765,26.47625273475027,26.69636237228887,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,4316323.8223276869,0.0,0.0,0.0,425142.28210137799,0.0,4741466.104429064 
 07/30  11:00:00,29.3,79.0,2.2,20.0,301.0,559.0,1.0,46.4402229833182,25.954159486703646,26.698893013912714,26.699999999976318,26.68010774266972,26.699999084659244,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,957544.115268893,0.0,3699129.880411947,0.0,95169.71175647635,0.0,1238563.479632699,0.0,5990407.187070015 
 07/30  12:00:00,30.6,74.0,3.1,320.0,225.0,737.0,1.0,51.88951079347002,26.091951585591457,26.699999598165549,26.699999999999979,26.69999631717782,26.69999999950412,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,2070554.4363331,0.0,2591347.444158748,0.0,1114474.2707121564,0.0,1698989.9961418869,0.0,7475366.147345891 
 07/30  13:00:00,31.6,68.0,2.6,320.0,279.0,668.0,1.0,55.61711748447716,26.21013201455253,26.69999999952985,26.700000000000004,26.699999997282349,26.699999999999265,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,2909158.2841206395,0.0,2455324.053349967,0.0,1974445.2910109885,0.0,2025041.3297743626,0.0,9363968.958255958 
 07/30  14:00:00,32.6,62.0,2.0,320.0,285.0,609.0,1.0,57.204447955095819,26.337941596414884,26.6999999999966,26.7,26.699999999987086,26.699999999999993,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,3460925.301480764,0.0,2654400.867123384,0.0,2665364.450544624,0.0,2312755.5922088904,0.0,11093446.211357663 
 07/30  15:00:00,33.6,57.0,1.5,270.0,323.0,468.0,1.0,57.58809515569111,26.476906131423747,26.699999999999883,26.7,26.69999999999969,26.699999999999997,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,4101380.2186021388,0.0,2980417.8069500906,0.0,3399412.923946241,0.0,3296703.0117095599,0.0,13777913.96120803 
 07/30  16:00:00,32.2,66.0,2.2,270.0,343.0,276.0,1.0,54.44024278410633,26.45723375488757,26.700000000000004,26.700000000000004,26.700000000000004,26.700000000000004,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,3626915.9111523798,0.0,2812560.4037302958,0.0,2993939.9457832837,0.0,4201904.549580242,0.0,13635320.8102462 
 07/30  17:00:00,30.8,75.0,2.9,270.0,267.0,140.0,1.0,49.945946196493348,26.425813615367639,26.699999999999993,26.699999999999993,26.699999999999993,26.699999999999993,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,3169205.850279215,0.0,2595544.4251902939,0.0,2553911.908035346,0.0,3870384.8044420375,0.0,12189046.98794689 
 07/30  18:00:00,29.4,86.0,3.6,230.0,152.0,38.0,1.0,40.89021669516159,26.36006235785308,26.70000000000001,26.70000000000001,26.70000000000001,26.70000000000001,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,2213160.3474000829,0.0,2090306.8503561204,0.0,1681350.5761170195,0.0,2551036.6570230668,0.0,8535854.43089629 
 07/30  19:00:00,29.0,86.0,3.1,230.0,66.0,0.0,1.0,36.93608776530765,26.342074600909535,26.699999999999993,26.699999999999993,26.699999999999993,26.699999999999993,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,1967711.1843120005,0.0,1967624.4830015463,0.0,1440304.738870826,0.0,1955995.425221278,0.0,7331635.831405652 
 07/30  20:00:00,28.6,87.0,2.6,230.0,6.0,0.0,1.0,34.438861355632997,26.323893331783294,26.699999999999993,26.699999999999993,26.69999999999999,26.69999999999999,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,1574369.974762182,0.0,1716357.6650329445,0.0,1029600.4445908025,0.0,1565292.7939974946,0.0,5885620.878383423 
 07/30  21:00:00,28.2,87.0,2.1,290.0,0.0,0.0,1.0,32.35145891087748,26.305662598708186,26.699999999999997,26.699999999999997,26.699999999999997,26.699999999999997,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,1309960.9526874484,0.0,1530521.1997795278,0.0,766985.8898277753,0.0,1366498.4943859268,0.0,4973966.536680678 
 07/30  22:00:00,27.7,90.0,1.6,290.0,0.0,0.0,1.0,30.375725396272757,26.27408114412413,26.699999999999997,26.699999999999997,26.699999999999997,26.699999999999997,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,981305.5760841603,0.0,1315166.2041255525,0.0,454894.30235832129,0.0,1166216.9337579038,0.0,3917583.0163259378 
 07/30  23:00:00,27.2,92.0,1.0,290.0,0.0,0.0,1.0,28.560516434774966,26.238053977451889,26.699999999999997,26.699999999999997,26.699999999999997,26.699999999999997,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,618300.7313125853,0.0,1097850.8039992669,0.0,110111.10932932535,0.0,965798.8710993499,0.0,2792061.5157405275 
 07/30  24:00:00,26.7,95.0,0.5,250.0,0.0,0.0,1.0,26.610531927939087,26.195205862328256,26.699999999999997,26.699999999999997,26.65023059289992,26.699999999999997,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,131343.3617624087,0.0,839911.1672666695,0.0,0.0,0.0,715576.1078388098,0.0,1686830.6368678879 
 07/31  01:00:00,26.1,95.0,0.5,250.0,0.0,0.0,2.0,25.045130131148804,26.260612310493376,26.699999999999997,26.699999999999997,26.693640469020868,26.699999999999997,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,353191.3041987459,0.0,933405.4887768698,0.0,3691.0973018143806,0.0,829122.8170385002,0.0,2119410.70731593 
 07/31  02:00:00,25.6,95.0,0.5,250.0,0.0,0.0,2.0,23.782616123466079,26.22279251133202,26.693880749182346,26.7,26.636689819290415,26.7,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,707312.1360440289,0.0,0.0,0.0,605557.3826498401,0.0,1312869.518693869 
 07/31  03:00:00,25.0,95.0,0.5,180.0,0.0,0.0,2.0,22.684948969391315,26.16340195143048,26.61299660043141,26.7,26.566530839268599,26.7,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,418730.5979334907,0.0,0.0,0.0,308404.92884878106,0.0,727135.5267822717 
 07/31  04:00:00,24.9,95.0,0.7,180.0,0.0,0.0,2.0,22.115188062558205,26.13384933156616,26.56900057141089,26.7,26.52163677106138,26.699999999999997,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,249333.69108209405,0.0,0.0,0.0,140432.81827027526,0.0,389766.5093523693 
 07/31  05:00:00,24.7,94.0,0.8,180.0,0.0,0.0,2.0,21.79962021445896,26.119054562360966,26.53324204432004,26.7,26.490641153851784,26.699999999999997,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,123294.51708717965,0.0,0.0,0.0,15708.089252494734,0.0,139002.60633967439 
 07/31  06:00:00,24.6,94.0,1.0,180.0,0.0,0.0,2.0,22.195251625474375,24.02494391114906,24.035133261209816,24.040141420560034,24.034063116222219,24.039969623691076,0.1,0.1,0.4,0.07,24.0,21.0,0.0,14297582.036472474,0.0,13305695.761939265,0.0,8030020.630776265,0.0,13341451.154553168,0.0,8162434.314426014,0.0,57137183.898167189 
 07/31  07:00:00,25.5,91.0,1.0,180.0,53.0,180.0,2.0,23.771205398933508,24.00043927053504,24.000785911832837,24.001219543826165,24.00075371037879,24.00096190940821,0.2,0.3,0.4,0.19,24.0,21.0,0.0,12082364.208753648,0.0,10796576.201575095,0.0,8246492.755920672,0.0,10803521.745157969,0.0,6745028.878163924,0.0,48673983.78957131 
 07/31  08:00:00,26.4,89.0,1.0,180.0,90.0,526.0,2.0,26.563364289875623,24.000005370478108,24.000011389130767,24.000028485996219,24.000010776255598,24.000014318799165,0.95,0.9,0.9,0.35,24.0,21.0,0.0,14010944.21246066,0.0,11548510.251567737,0.0,10851338.730770195,0.0,11472471.911578896,0.0,7063979.13596643,0.0,54947244.24234391 
 07/31  09:00:00,27.3,87.0,1.0,230.0,113.0,689.0,2.0,31.00355900535207,24.000000033082736,24.00000008632645,24.000000384231535,24.00000007971788,24.000000110293209,0.95,0.9,0.9,0.38,24.0,21.0,0.0,13710697.154923246,0.0,11809311.608675514,0.0,12430959.876233669,0.0,11551769.058922284,0.0,7205797.3476839,0.0,56708535.04643861 
 07/31  10:00:00,28.8,76.0,1.0,230.0,89.0,830.0,2.0,35.92923569335586,24.00000000016406,24.000000000537875,24.00000000422599,24.00000000048296,24.000000000697903,0.95,0.9,0.9,0.39,24.0,21.0,0.0,13647138.09170967,0.0,12002031.225134902,0.0,12569480.280073198,0.0,11689525.721913415,0.0,7326462.492732458,0.0,57234637.81156364 
 07/31  11:00:00,30.3,67.0,1.0,230.0,179.0,741.0,2.0,40.58095769067522,24.00000000000091,24.000000000003849,24.000000000043494,24.000000000003334,24.000000000005067,0.95,0.9,0.9,0.47,24.0,21.0,0.0,13577476.895131814,0.0,12290191.61432112,0.0,10666335.156629362,0.0,11876163.766181857,0.0,7501029.318324508,0.0,55911196.750588659 
 07/31  12:00:00,31.8,59.0,1.0,250.0,334.0,488.0,2.0,43.79237698570671,24.0,24.000000000000044,24.000000000000676,24.000000000000037,24.000000000000065,0.5,0.9,0.8,0.57,24.0,21.0,0.0,12033355.89280172,0.0,11603630.91130345,0.0,8506729.68599703,0.0,11018948.957616896,0.0,7054862.76541062,0.0,50217528.213129717 
 07/31  13:00:00,32.3,58.0,1.5,250.0,367.0,431.0,2.0,44.797146407843957,24.0,24.000000000000005,24.000000000000047,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,13408513.30324595,0.0,12800863.03767858,0.0,8746056.100652457,0.0,12073235.675145027,0.0,7713568.723416261,0.0,54742236.84013828 
 07/31  14:00:00,32.7,56.0,2.1,250.0,416.0,322.0,2.0,44.80889751311058,24.0,24.0,23.999999999999998,24.0,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,13666054.372701578,0.0,13260139.214963299,0.0,8926672.124818746,0.0,12454899.389306326,0.0,7959366.572170454,0.0,56267131.6739604 
 07/31  15:00:00,33.2,55.0,2.6,250.0,400.0,241.0,2.0,43.59047698469054,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,13583994.160631029,0.0,13384597.10213816,0.0,8994528.466275257,0.0,12611021.981517729,0.0,8462352.762864925,0.0,57036494.473427098 
 07/31  16:00:00,32.6,57.0,2.9,250.0,375.0,124.0,2.0,41.45702408056773,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,13491275.442614459,0.0,13343886.777408027,0.0,8951957.737742627,0.0,12616855.767754361,0.0,9056315.783169233,0.0,57460291.5086887 
 07/31  17:00:00,32.0,58.0,3.3,250.0,269.0,75.0,2.0,39.74175279073286,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,9274879.58910495,0.0,9946061.275633458,0.0,6879840.439061788,0.0,9297906.954830427,0.0,7021657.978542302,0.0,42420346.23717292 
 07/31  18:00:00,31.4,60.0,3.6,200.0,151.0,39.0,2.0,37.215292990120847,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,7131378.615664114,0.0,7897555.8590327459,0.0,5603393.629427118,0.0,7349279.8366196709,0.0,5546349.942470139,0.0,33527957.88321379 
 07/31  19:00:00,30.1,70.0,3.1,200.0,72.0,208.0,2.0,34.57603626349359,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6649548.503815943,0.0,7041625.563613547,0.0,5040767.944645952,0.0,6667339.247406137,0.0,5963586.075770028,0.0,31362867.335251608 
 07/31  20:00:00,29.3,74.0,2.6,200.0,11.0,0.0,2.0,31.801918723075575,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5989658.486750911,0.0,6140156.268083304,0.0,4485834.669568651,0.0,5872615.972439729,0.0,4470742.0340539929,0.0,26959007.430896589 
 07/31  21:00:00,28.5,78.0,2.1,160.0,0.0,0.0,2.0,29.468654392513156,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5659922.972003409,0.0,5602447.671949505,0.0,4137011.010174291,0.0,5365281.026863165,0.0,3837992.6686671117,0.0,24602655.34965748 
 07/31  22:00:00,27.6,81.0,2.1,160.0,0.0,0.0,2.0,28.01196534952479,25.375334509572846,25.49309487494217,25.697946104025605,25.449766471251527,25.58733430058749,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  23:00:00,26.5,84.0,2.1,160.0,0.0,0.0,2.0,26.465735624107958,25.56604561028061,25.88246658878823,26.15960989359703,25.828130450776177,26.017942071451178,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  24:00:00,25.5,86.0,2.1,140.0,0.0,0.0,2.0,25.178671084240098,25.6046884121142,25.970162864964516,26.285482930820114,25.91692452630374,26.131669264826419,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  01:00:00,24.4,87.0,0.2,140.0,0.0,0.0,3.0,23.778397526859984,25.564755513813066,25.96925515886309,26.30665634163241,25.92624572404431,26.147550782568226,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  02:00:00,23.4,88.0,0.3,140.0,0.0,0.0,3.0,22.408796950002118,25.504178596939246,25.9183696503569,26.26949729743923,25.88673017279966,26.108908385320356,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  03:00:00,22.7,88.0,0.5,110.0,0.0,0.0,3.0,20.966324197614573,25.442607235547226,25.845127932910626,26.202144879731056,25.82606249485559,26.042866753235559,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  04:00:00,22.1,90.0,0.5,110.0,0.0,0.0,3.0,19.774422213175787,25.37007743791384,25.76543914713559,26.12353615552398,25.756129368548267,25.96601993721456,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  05:00:00,21.6,91.0,0.5,110.0,0.0,0.0,3.0,18.802445569798296,25.32517207753066,25.703882463599198,26.05834011738287,25.703877301878337,25.903138283855716,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  06:00:00,21.2,93.0,0.5,110.0,0.0,0.0,3.0,18.930792247867559,24.015791140326934,24.024467474576658,24.03547276193272,24.024597647530947,24.030533252948474,0.1,0.1,0.4,0.07,24.0,21.0,0.0,7840537.849250997,0.0,7393865.018622095,0.0,5546486.603490114,0.0,7493333.090385175,0.0,5091945.818526291,0.0,33366168.380274673 
 08/01  07:00:00,22.7,87.0,0.5,110.0,53.0,102.0,3.0,20.679278314970117,24.000165513841183,24.000326358386066,24.000661695715839,24.000327938134345,24.000455481827,0.2,0.3,0.4,0.19,24.0,21.0,0.0,7989003.956000153,0.0,7341281.40964668,0.0,5948794.188700584,0.0,7333638.984346442,0.0,4879680.450445364,0.0,33492398.98913922 
 08/01  08:00:00,24.0,84.0,0.5,110.0,106.0,426.0,3.0,25.080958013433393,24.00000076777688,24.000001791470909,24.000006010012308,24.000001789592127,24.000002624443579,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11858583.523414359,0.0,9758731.1336947,0.0,9139311.042089399,0.0,9707698.758961598,0.0,6033080.532738892,0.0,46497404.99089895 
 08/01  09:00:00,25.2,80.0,0.5,180.0,108.0,648.0,3.0,29.608727255784499,24.00000000377569,24.00000001066303,24.00000006617484,24.00000001045714,24.00000001602259,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12073385.42180415,0.0,10298660.571502721,0.0,11147546.679378607,0.0,10120452.081059229,0.0,6308049.15323546,0.0,49948093.906980168 
 08/01  10:00:00,26.2,75.0,0.7,180.0,191.0,606.0,3.0,34.40833803236477,24.000000000019005,24.000000000067009,24.00000000072482,24.00000000006402,24.00000000010277,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12174935.377778134,0.0,10738138.883625811,0.0,11159843.08029596,0.0,10473683.981295418,0.0,6574435.08426469,0.0,51121036.40726001 
 08/01  11:00:00,27.3,71.0,0.8,180.0,312.0,456.0,3.0,38.36683543301898,24.000000000000143,24.000000000000637,24.000000000009608,24.000000000000587,24.000000000000989,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12307411.697376866,0.0,11226581.532490224,0.0,9588874.246063713,0.0,10836152.092778845,0.0,6865142.891615778,0.0,50824162.46032543 
 08/01  12:00:00,28.3,67.0,1.0,360.0,442.0,226.0,3.0,40.504853244008149,23.999999999999998,24.00000000000001,24.000000000000275,24.00000000000001,24.000000000000019,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10951741.78326567,0.0,10632731.482251967,0.0,7838123.938514558,0.0,10081732.187765673,0.0,6479092.15224651,0.0,45983421.54404438 
 08/01  13:00:00,28.7,66.0,1.5,360.0,432.0,259.0,3.0,41.367027715184928,24.0,24.0,24.00000000000002,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12400009.410303396,0.0,11747370.980444638,0.0,8093831.7918893289,0.0,11082563.215503782,0.0,7096356.372932592,0.0,50420131.771073739 
 08/01  14:00:00,29.2,64.0,2.1,360.0,421.0,259.0,3.0,41.8185422090994,24.0,24.0,24.000000000000008,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12692053.630063363,0.0,12080678.407572892,0.0,8219244.177006634,0.0,11373800.492770274,0.0,7278734.979475401,0.0,51644511.68688857 
 08/01  15:00:00,29.6,63.0,2.6,20.0,477.0,146.0,3.0,41.15277909241047,24.0,24.0,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12743821.644397939,0.0,12418638.54809917,0.0,8398898.066546135,0.0,11710336.514346403,0.0,7847637.429418007,0.0,53119332.20280766 
 08/01  16:00:00,29.5,61.0,2.8,20.0,304.0,402.0,3.0,40.59707972758898,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12720893.048247457,0.0,12285848.866311737,0.0,8296674.904456824,0.0,11673077.346660955,0.0,9309671.63259065,0.0,54286165.798267628 
 08/01  17:00:00,29.3,60.0,2.9,20.0,160.0,563.0,3.0,40.252850642440908,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8540700.56118596,0.0,9007553.16144795,0.0,6254068.528718006,0.0,8489614.437988926,0.0,9132303.237265876,0.0,41424239.926606718 
 08/01  18:00:00,29.2,58.0,3.1,20.0,111.0,492.0,3.0,38.009544659410938,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6504015.823447101,0.0,7123735.676533094,0.0,5000654.36986901,0.0,6685918.6507302219,0.0,8440150.426707583,0.0,33754474.94728701 
 08/01  19:00:00,27.9,64.0,2.2,20.0,73.0,199.0,3.0,34.59421101082825,24.0,24.0,24.0,24.0,23.999999999999998,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5912464.814383,0.0,6207022.380279525,0.0,4430518.193782316,0.0,5922105.93087234,0.0,6519284.126453596,0.0,28991395.445770779 
 08/01  20:00:00,26.6,71.0,1.4,20.0,9.0,0.0,3.0,31.190471985515253,24.0,24.0,23.999999999999998,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5143447.983681931,0.0,5199086.598755949,0.0,3852038.063121311,0.0,5011684.573052259,0.0,4349102.646827458,0.0,23555359.86543891 
 08/01  21:00:00,25.3,79.0,0.5,110.0,0.0,0.0,3.0,28.163594554745388,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4781689.443710383,0.0,4649497.935092991,0.0,3521851.8429293765,0.0,4508122.240587748,0.0,3625858.1280648235,0.0,21087019.59038532 
 08/01  22:00:00,24.4,81.0,0.7,110.0,0.0,0.0,3.0,26.40084013208572,25.083563592684908,25.25969804317543,25.462116605025018,25.23021975451979,25.469452490485645,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  23:00:00,23.6,84.0,0.8,110.0,0.0,0.0,3.0,24.780636924903264,25.241246307652746,25.533165371076316,25.815801446238785,25.508879073921599,25.844543849482166,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  24:00:00,22.7,86.0,1.0,140.0,0.0,0.0,3.0,23.55202353303543,25.222705896665738,25.58326153029484,25.90089248809471,25.564278591621176,25.942625894571699,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  01:00:00,22.9,88.0,1.0,140.0,0.0,0.0,4.0,22.930267225905117,25.284897816592939,25.663981920980068,26.00050800399564,25.647423154040973,26.052054913789598,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  02:00:00,23.0,90.0,1.0,140.0,0.0,0.0,4.0,22.72856712808757,25.32001496841356,25.703849760827148,26.042186432666666,25.688582194451184,26.09920082576491,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  03:00:00,23.2,92.0,1.0,160.0,0.0,0.0,4.0,22.953679114156658,25.357869925026216,25.74528765011627,26.07931052675585,25.727810772898118,26.13799538253046,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  04:00:00,23.0,92.0,0.8,160.0,0.0,0.0,4.0,22.64229170428985,25.33874095262707,25.706300654750643,26.039741950091547,25.69527831544385,26.09876838029438,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  05:00:00,22.8,91.0,0.7,160.0,0.0,0.0,4.0,22.04540107076604,25.346448483444225,25.68879695075342,26.01807789370532,25.683961836861248,26.076357294470524,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  06:00:00,22.6,90.0,0.5,160.0,0.0,0.0,4.0,21.908892382633547,24.015906661428649,24.024015687085155,24.034261367213547,24.02393013977476,24.036112914571196,0.1,0.1,0.4,0.07,24.0,21.0,0.0,8186522.707150336,0.0,7497098.302997146,0.0,5661038.061859351,0.0,7494749.136974351,0.0,5801645.707613344,0.0,34641053.91659453 
 08/02  07:00:00,23.2,88.0,0.8,160.0,46.0,0.0,4.0,22.57085628616627,24.000541562152529,24.00097094621463,24.00160719172478,24.00096257275448,24.001716888148907,0.2,0.3,0.4,0.19,24.0,21.0,0.0,8098035.427299838,0.0,7266850.932938756,0.0,5222133.239380603,0.0,7243261.856537665,0.0,5295335.8668854399,0.0,33125617.3230423 
 08/02  08:00:00,23.7,85.0,1.2,160.0,140.0,111.0,4.0,25.122634585549787,24.000005562464325,24.000011401576857,24.00002374387911,24.000011206264369,24.000022258837008,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11681600.592518446,0.0,9378596.354141023,0.0,6892205.31296874,0.0,9307458.326715557,0.0,6087699.902844343,0.0,43347560.489188108 
 08/02  09:00:00,24.3,83.0,1.5,230.0,245.0,156.0,4.0,27.568960229953335,24.000000071973717,24.000000174622828,24.00000047568154,24.000000167974869,24.000000367404,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11748380.69571398,0.0,9956462.556631044,0.0,7852462.135114912,0.0,9753608.103579876,0.0,6435610.05449655,0.0,45746523.54553636 
 08/02  10:00:00,25.5,64.0,1.5,230.0,375.0,135.0,4.0,31.488932350318757,24.000000000446027,24.000000001359824,24.000000004854905,24.00000000126582,24.000000003065855,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11663243.902012118,0.0,10433776.281508739,0.0,8177894.852102224,0.0,10110722.413833172,0.0,6692653.657416671,0.0,47078291.106872919 
 08/02  11:00:00,26.6,48.0,1.5,230.0,398.0,222.0,4.0,34.78692078375355,24.0000000000043,24.0000000000167,24.000000000072526,24.000000000014944,24.00000000003974,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11500166.899053777,0.0,10718915.2655066,0.0,7920208.3320999969,0.0,10300872.422584685,0.0,6810184.260473024,0.0,47250347.17971808 
 08/02  12:00:00,27.8,33.0,1.5,270.0,405.0,279.0,4.0,38.186653017755947,24.000000000000033,24.000000000000168,24.000000000000818,24.000000000000143,24.00000000000042,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9837385.619609444,0.0,9714877.053756124,0.0,6639095.979525268,0.0,9203817.352563354,0.0,6145299.586905763,0.0,41540475.59235995 
 08/02  13:00:00,28.6,42.0,1.5,270.0,428.0,271.0,4.0,40.055733293932359,24.0,24.000000000000005,24.00000000000003,24.000000000000005,24.000000000000015,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11229308.446352603,0.0,10948582.86986591,0.0,7124630.677757835,0.0,10305364.213941174,0.0,6817873.993497836,0.0,46425760.20141535 
 08/02  14:00:00,29.4,50.0,1.5,270.0,418.0,266.0,4.0,41.36773289738729,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11819218.542628583,0.0,11527758.162295992,0.0,7414213.42583073,0.0,10824702.2185951,0.0,7139142.651033717,0.0,48725035.00038412 
 08/02  15:00:00,30.2,57.0,1.5,320.0,477.0,147.0,4.0,41.467450873710337,23.999999999999998,24.0,24.000000000000005,24.0,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12176103.45739844,0.0,12050778.807344264,0.0,7707124.337289395,0.0,11326026.019528317,0.0,7820730.6909655299,0.0,51080763.31252594 
 08/02  16:00:00,29.8,59.0,1.7,320.0,372.0,118.0,4.0,39.84502113850289,23.999999999999998,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12385513.46304893,0.0,12091478.631378629,0.0,7746655.5382458069,0.0,11442467.954698313,0.0,8362468.205937677,0.0,52028583.79330935 
 08/02  17:00:00,29.3,61.0,1.9,320.0,263.0,68.0,4.0,38.20850669703775,23.999999999999998,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8293759.101153572,0.0,8689024.214175953,0.0,5699118.320476871,0.0,8136149.336432962,0.0,6366562.171309321,0.0,37184613.14354868 
 08/02  18:00:00,28.9,63.0,2.1,270.0,146.0,27.0,4.0,35.41833891968844,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6234150.999446011,0.0,6640877.77687663,0.0,4461014.046295677,0.0,6210246.873773654,0.0,4868818.046698386,0.0,28415107.743090355 
 08/02  19:00:00,24.6,69.0,1.6,270.0,47.0,0.0,4.0,31.462053162142305,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5268927.23930599,0.0,5267730.3080502119,0.0,3630158.385216523,0.0,5003975.98232248,0.0,3692788.36008682,0.0,22863580.274982025 
 08/02  20:00:00,20.2,75.0,1.0,270.0,3.0,0.0,4.0,27.321884371102649,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4153615.3609944845,0.0,3994542.1885155627,0.0,2847770.495878016,0.0,3866349.3402370216,0.0,2829638.324350424,0.0,17691915.70997551 
 08/02  21:00:00,15.9,77.0,0.5,110.0,0.0,0.0,4.0,22.900148235772059,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3398901.509069976,0.0,3028590.7337110007,0.0,2244489.767877786,0.0,3015572.089871784,0.0,2220344.272457443,0.0,13907898.37298799 
 08/02  22:00:00,18.6,82.0,0.5,110.0,0.0,0.0,4.0,20.568569691275635,24.54212568328743,24.806015751307159,24.91732239217249,24.810534260930749,24.910036233723056,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  23:00:00,21.2,85.0,0.5,110.0,0.0,0.0,4.0,19.491957078945626,24.854653349101186,25.142716721003496,25.315699774632657,25.139874786227489,25.3049738206499,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  24:00:00,23.9,84.0,0.5,230.0,0.0,0.0,4.0,19.50965911983709,25.228020138738338,25.449501570237595,25.629279233750027,25.4297292571678,25.625250316754696,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  01:00:00,23.3,87.0,0.5,230.0,0.0,0.0,5.0,19.102661351944108,25.18943063384138,25.431551714835416,25.623250729401648,25.411675301760533,25.618209970685365,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  02:00:00,22.6,89.0,0.5,230.0,0.0,0.0,5.0,18.584760553200874,25.144467071539677,25.39417123088304,25.589384611417395,25.387319839888414,25.58628149286857,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  03:00:00,22.0,92.0,0.5,110.0,0.0,0.0,5.0,18.022759279824894,25.076519328499019,25.323882537309126,25.52051750590754,25.323062233308784,25.518844850275884,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  04:00:00,22.4,91.0,0.5,110.0,0.0,0.0,5.0,17.98604085084785,25.115785787028906,25.339081329383907,25.53121013765609,25.338302684716046,25.5300904606405,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  05:00:00,22.8,89.0,0.5,110.0,0.0,0.0,5.0,18.191200064802833,25.165902707907997,25.367305698447056,25.5528073512369,25.366245353029965,25.552154357445354,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  06:00:00,23.2,88.0,0.5,110.0,0.0,0.0,5.0,19.40909359452762,24.01540012732614,24.020573617287114,24.02653069169387,24.020525636893006,24.026505062078788,0.1,0.1,0.4,0.07,24.0,21.0,0.0,6900812.273738551,0.0,5908618.272551847,0.0,4185243.02841918,0.0,5896612.607657459,0.0,4180794.8169970808,0.0,27072080.99936412 
 08/03  07:00:00,23.5,87.0,0.5,110.0,50.0,62.0,5.0,21.14057730405093,24.000135055452927,24.000218791669896,24.0003681046787,24.000217842537368,24.00031831020697,0.2,0.3,0.4,0.19,24.0,21.0,0.0,6752486.954305699,0.0,5816902.137854892,0.0,4527021.736465549,0.0,5819758.974110277,0.0,3958655.830547687,0.0,26874825.633284104 
 08/03  08:00:00,23.9,86.0,0.5,110.0,124.0,288.0,5.0,24.891489820987123,24.0000007287234,24.000001336197867,24.000003324812707,24.000001318552206,24.00000204404769,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11189998.862027944,0.0,8848027.10790021,0.0,7469587.218359006,0.0,8794243.8973182,0.0,5481882.274760516,0.0,41783739.36036587 
 08/03  09:00:00,24.3,84.0,0.5,250.0,181.0,393.0,5.0,28.858342166637205,24.000000004170049,24.000000009016785,24.000000036119553,24.000000008696195,24.000000014202266,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11372355.530600258,0.0,9399998.340115272,0.0,8832965.097082314,0.0,9201496.885761474,0.0,5766505.927880906,0.0,44573321.78144022 
 08/03  10:00:00,25.8,78.0,0.8,250.0,259.0,426.0,5.0,33.25802769847819,24.00000000002186,24.00000000005803,24.000000000367078,24.00000000005421,24.000000000093484,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11492721.807501546,0.0,9915925.237353938,0.0,9271320.471474633,0.0,9620996.497386974,0.0,6079560.656782376,0.0,46380524.67049946 
 08/03  11:00:00,27.2,72.0,1.2,250.0,298.0,470.0,5.0,37.87522417538358,24.000000000000126,24.000000000000399,24.000000000003398,24.00000000000036,24.000000000000648,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11677349.562127203,0.0,10383296.1458448,0.0,8481550.815891777,0.0,9987811.170798617,0.0,6352986.742234448,0.0,46882994.436896849 
 08/03  12:00:00,28.7,66.0,1.5,270.0,309.0,509.0,5.0,41.79577849661097,24.000000000000005,24.000000000000005,24.000000000000037,24.000000000000005,24.000000000000008,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10357749.755317454,0.0,9646881.599678623,0.0,6863048.981699814,0.0,9142326.753458607,0.0,5891698.615708277,0.0,41901705.705862779 
 08/03  13:00:00,29.1,65.0,1.5,270.0,372.0,421.0,5.0,43.456538870134199,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11883381.16392381,0.0,10926271.604556926,0.0,7264757.803070797,0.0,10279750.332458552,0.0,6596473.833510271,0.0,46950634.73752036 
 08/03  14:00:00,29.4,63.0,1.5,270.0,416.0,317.0,5.0,43.96486942257451,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12176306.918545198,0.0,11407655.089165975,0.0,7470856.531522736,0.0,10686547.019696668,0.0,6857067.237682041,0.0,48598432.79661262 
 08/03  15:00:00,29.8,62.0,1.5,290.0,399.0,234.0,5.0,43.00719788218035,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12241650.243629111,0.0,11638550.913345406,0.0,7615539.576450026,0.0,10944804.467174503,0.0,7413051.731719538,0.0,49853596.93231858 
 08/03  16:00:00,29.8,63.0,1.9,290.0,270.0,476.0,5.0,42.44043139171501,24.0,23.999999999999998,24.000000000000005,24.0,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12322433.918457512,0.0,11644498.042361152,0.0,7606441.259239538,0.0,11029372.493297246,0.0,9241578.790075057,0.0,51844324.50343051 
 08/03  17:00:00,29.8,64.0,2.2,290.0,136.0,630.0,5.0,41.99293755964793,24.0,24.0,24.0,24.0,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8250413.775882259,0.0,8509313.720639006,0.0,5665443.550468832,0.0,7972843.421977602,0.0,9223312.812221624,0.0,39621327.28118932 
 08/03  18:00:00,29.8,66.0,2.6,290.0,90.0,550.0,5.0,39.38165009238948,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6393560.012224026,0.0,6795569.67138324,0.0,4534434.039950629,0.0,6326900.518291292,0.0,8677762.547204782,0.0,32728226.789053967 
 08/03  19:00:00,28.7,71.0,2.2,290.0,71.0,199.0,5.0,35.67813529088579,24.0,24.000000000000005,24.0,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5934287.643992146,0.0,6018114.910203767,0.0,4068421.674192247,0.0,5683484.740599432,0.0,6528597.487566621,0.0,28232906.45655421 
 08/03  20:00:00,27.6,77.0,1.9,290.0,8.0,0.0,5.0,32.00241571818762,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5220469.040665747,0.0,5069360.67351207,0.0,3546232.675260766,0.0,4828217.033314078,0.0,4307294.662688735,0.0,22971574.085441397 
 08/03  21:00:00,26.5,83.0,1.5,250.0,0.0,0.0,5.0,28.823540821625046,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.99999999999999,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4912376.262487649,0.0,4570699.231520067,0.0,3262444.668538998,0.0,4380080.616037193,0.0,3616372.128198965,0.0,20741972.906782874 
 08/03  22:00:00,25.7,86.0,1.3,250.0,0.0,0.0,5.0,26.915528568756469,25.11458774161129,25.241440759859374,25.373399186825414,25.207058006918375,25.466935592546095,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  23:00:00,24.8,89.0,1.2,250.0,0.0,0.0,5.0,24.92834184919765,25.297496878616795,25.52841691787605,25.71339922194091,25.490866590135427,25.861955035368376,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  24:00:00,24.0,91.0,1.0,200.0,0.0,0.0,5.0,23.357798607726026,25.315297059215799,25.583506675380915,25.796582533809038,25.546890247526166,25.973925343557406,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  01:00:00,23.6,91.0,1.0,200.0,0.0,0.0,6.0,22.090727044742697,25.322796468721287,25.605935854487187,25.831894383417585,25.58093705013053,26.027255310308683,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  02:00:00,23.2,91.0,1.0,200.0,0.0,0.0,6.0,21.078318562633084,25.309576189890675,25.59236767422137,25.824303537562085,25.574114705749197,26.027933670321134,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  03:00:00,22.8,91.0,1.0,90.0,0.0,0.0,6.0,20.17003978748148,25.279081845161973,25.55450064906892,25.786984615797296,25.54257866561084,25.99706247646924,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  04:00:00,22.5,92.0,0.8,90.0,0.0,0.0,6.0,19.378177137953857,25.244024968248256,25.507303512041049,25.738899137912769,25.50210751801192,25.94898612501711,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  05:00:00,22.3,92.0,0.7,90.0,0.0,0.0,6.0,18.703721323681945,25.238900584823939,25.482503272501736,25.70981743803347,25.48335564265686,25.917712587747937,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  06:00:00,22.0,92.0,0.5,110.0,0.0,0.0,6.0,19.001667827369027,24.01375613296829,24.0188880725914,24.025122048961675,24.018958927843625,24.031183592295539,0.1,0.1,0.4,0.07,24.0,21.0,0.0,7629042.434922181,0.0,6793730.269211507,0.0,4886608.785205326,0.0,6827510.513890132,0.0,5456837.895785863,0.0,31593729.89901501 
 08/04  07:00:00,23.0,89.0,0.7,110.0,49.0,49.0,6.0,20.75888347094532,24.000130652045887,24.000219115747119,24.000373773575669,24.00022013570913,24.000459103783137,0.2,0.3,0.4,0.19,24.0,21.0,0.0,7518492.056431006,0.0,6600629.278489126,0.0,4968672.820923559,0.0,6610274.13652462,0.0,4857017.9671461,0.0,30555086.259514408 
 08/04  08:00:00,24.1,86.0,0.8,110.0,142.0,134.0,6.0,24.49415981653741,24.000000836631114,24.00000160326399,24.00000355224436,24.000001595444009,24.000003789755316,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11663075.179898695,0.0,9327876.108027263,0.0,6973497.490013652,0.0,9253629.21141718,0.0,6054564.043055999,0.0,43272642.03241278 
 08/04  09:00:00,25.1,82.0,1.0,110.0,205.0,45.0,6.0,26.80170534932949,24.00000001302391,24.000000028790774,24.000000074669125,24.00000002801943,24.000000073905338,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11762196.661041143,0.0,9780119.283921892,0.0,6958860.866786614,0.0,9566223.508311976,0.0,6361235.2354239,0.0,44428635.555485527 
 08/04  10:00:00,26.7,77.0,0.8,110.0,308.0,273.0,6.0,31.555497846461063,24.00000000005636,24.00000000015546,24.00000000054924,24.000000000146163,24.000000000432825,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11893209.750991008,0.0,10379367.502315499,0.0,8305827.236672099,0.0,10049810.797092475,0.0,6714995.625375908,0.0,47343210.91244699 
 08/04  11:00:00,28.2,72.0,0.7,110.0,283.0,547.0,6.0,37.895493101973588,24.000000000000165,24.000000000000598,24.000000000002819,24.000000000000538,24.0000000000018,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12149114.459218959,0.0,10892202.352651859,0.0,8518212.532748608,0.0,10467181.698165225,0.0,6975041.545333319,0.0,49001752.588117968 
 08/04  12:00:00,29.8,67.0,0.5,290.0,227.0,730.0,6.0,43.6432262930548,23.999999999999994,23.999999999999994,24.000000000000005,23.999999999999994,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10851298.416834759,0.0,10052919.774324632,0.0,6934208.8045876,0.0,9551634.482253952,0.0,6431189.186627715,0.0,43821250.664628658 
 08/04  13:00:00,30.5,62.0,1.0,290.0,205.0,759.0,6.0,46.32975006605485,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12346006.751126947,0.0,11151705.165832907,0.0,7267562.375124176,0.0,10571389.683633212,0.0,7034107.52687053,0.0,48370771.502587769 
 08/04  14:00:00,31.2,57.0,1.6,290.0,227.0,712.0,6.0,47.534415283449728,24.0,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12563305.027458398,0.0,11538816.090300255,0.0,7407732.383856755,0.0,10880321.359537386,0.0,7208023.535457906,0.0,49598198.39661071 
 08/04  15:00:00,31.9,52.0,2.1,250.0,251.0,630.0,6.0,46.943781811091287,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12575438.962996312,0.0,11832239.257013824,0.0,7564522.2950395499,0.0,11169452.959949304,0.0,7984816.4062515259,0.0,51126469.881250519 
 08/04  16:00:00,31.4,57.0,1.9,250.0,246.0,508.0,6.0,44.86989689589627,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12498946.727883425,0.0,11907305.707965406,0.0,7596277.360318974,0.0,11287873.464287281,0.0,9748137.932064202,0.0,53038541.19251929 
 08/04  17:00:00,30.8,62.0,1.7,250.0,243.0,301.0,6.0,43.06358796728541,23.999999999999994,23.999999999999998,24.0,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8517410.662712885,0.0,8899013.777066369,0.0,5757251.390949042,0.0,8305843.392323544,0.0,8198619.655090787,0.0,39678138.878142628 
 08/04  18:00:00,30.3,67.0,1.5,180.0,166.0,130.0,6.0,39.893892983700627,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6586490.550936357,0.0,7115152.947749922,0.0,4656785.598696534,0.0,6585322.202379857,0.0,6389442.368708226,0.0,31333193.668470898 
 08/04  19:00:00,29.5,69.0,1.7,180.0,68.0,8.0,6.0,36.18866152654199,24.000000000000005,24.0,24.000000000000005,24.000000000000005,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6059223.67770399,0.0,6245575.963043884,0.0,4146256.173531177,0.0,5824243.379842594,0.0,4833117.559695453,0.0,27108416.753817098 
 08/04  20:00:00,28.7,72.0,1.9,180.0,0.0,0.0,6.0,32.93323381114884,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5408848.356271281,0.0,5412965.672274874,0.0,3653467.029210176,0.0,5068681.699775317,0.0,3983430.5575119645,0.0,23527393.31504361 
 08/04  21:00:00,27.9,75.0,2.1,160.0,0.0,0.0,6.0,30.658299452115263,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5157838.278006511,0.0,5086896.239459036,0.0,3444913.4094335518,0.0,4774393.147594045,0.0,3713203.5908033319,0.0,22177244.665296478 
 08/04  22:00:00,27.3,77.0,2.3,160.0,0.0,0.0,6.0,29.76576337781193,25.301016852259214,25.406155690039236,25.495501689544385,25.34747928769653,25.58179255794131,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  23:00:00,26.8,80.0,2.4,160.0,0.0,0.0,6.0,27.97783152273135,25.51817403316726,25.804174277471636,25.922437002080579,25.72836361071318,26.051404888951205,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  24:00:00,26.2,82.0,2.6,140.0,0.0,0.0,6.0,26.734995665295114,25.599843502236007,25.920804045146025,26.0575114804987,25.841776049953486,26.203879247468895,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  01:00:00,26.2,83.0,2.1,140.0,0.0,0.0,7.0,25.87112674796677,25.556321996527076,25.90620337604064,26.062208422731929,25.818271487129527,26.220587600705416,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  02:00:00,26.1,84.0,1.5,140.0,0.0,0.0,7.0,25.379427893111939,25.574313950232566,25.94000091339195,26.09943223252327,25.8576550729354,26.26045811459581,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  03:00:00,26.1,86.0,1.0,160.0,0.0,0.0,7.0,25.36356415127037,25.588967023578215,25.96623449751876,26.125442526917177,25.880102768739236,26.286023749691294,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  04:00:00,26.1,85.0,1.2,160.0,0.0,0.0,7.0,25.07933705293437,25.599665547939908,25.959769817501699,26.11981090127727,25.878200952759508,26.278521352930907,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  05:00:00,26.2,85.0,1.3,160.0,0.0,0.0,7.0,24.905609253784399,25.614526938777535,25.965394252142674,26.123383872914187,25.884335051904526,26.278574974196699,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  06:00:00,26.2,84.0,1.5,160.0,0.0,0.0,7.0,24.593645065522247,24.018126643789495,24.026809154914174,24.031323286878484,24.02481784631805,24.03574246316034,0.1,0.1,0.4,0.07,24.0,21.0,0.0,11137272.427157734,0.0,10280251.102448317,0.0,6896474.087088989,0.0,9926380.623506094,0.0,7361449.004433003,0.0,45601827.24463414 
 08/05  07:00:00,27.0,84.0,1.7,160.0,30.0,0.0,7.0,25.035875235388404,24.000980204739418,24.001782477094346,24.00220250572978,24.001586036873304,24.00265752376717,0.1,0.1,0.4,0.11,24.0,21.0,0.0,9353808.975945004,0.0,8897956.66769266,0.0,5889460.351436881,0.0,8543454.421333569,0.0,6233676.539751218,0.0,38918356.95615933 
 08/05  08:00:00,27.7,83.0,1.9,160.0,117.0,11.0,7.0,26.18994202807395,24.00001845841878,24.000042329819939,24.000056880377025,24.000036051529244,24.000069675152284,0.3,0.3,0.5,0.15,24.0,21.0,0.0,7723600.91282695,0.0,6834570.3962241,0.0,4478080.083007891,0.0,6581512.213493716,0.0,4525460.821270527,0.0,30143224.426823185 
 08/05  09:00:00,28.5,82.0,2.1,160.0,219.0,15.0,7.0,28.812829092860768,24.000000114735849,24.00000037357023,24.000000561904899,24.000000298990388,24.000000680344067,0.3,0.3,0.5,0.21,24.0,21.0,0.0,7103285.191721817,0.0,6748334.493779218,0.0,4532478.768587264,0.0,6387363.533074022,0.0,4459605.971972071,0.0,29231067.959134394 
 08/05  10:00:00,29.8,76.0,2.6,160.0,316.0,85.0,7.0,32.22730987497978,24.000000000524009,24.000000002607213,24.000000004731509,24.00000000193502,24.000000005156477,0.3,0.3,0.5,0.19,24.0,21.0,0.0,7014318.5903429849,0.0,7150793.0293381889,0.0,5168957.971001521,0.0,6668832.654602677,0.0,4666278.988307777,0.0,30669181.233593149 
