Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 08/05  11:00:00,31.0,69.0,3.1,160.0,389.0,160.0,7.0,36.113404498172709,24.0000000000021,24.000000000016997,24.000000000036605,24.000000000011555,24.000000000035869,0.3,0.3,0.5,0.23,24.0,21.0,0.0,7000369.74303295,0.0,7596115.725953855,0.0,5436034.027120898,0.0,6993815.616500568,0.0,4882733.815046464,0.0,31909068.927654737 
 08/05  12:00:00,32.3,64.0,3.6,200.0,412.0,252.0,7.0,40.30658209926622,24.000000000000008,24.000000000000094,24.000000000000214,24.000000000000058,24.000000000000204,0.1,0.15,0.35,0.2,24.0,21.0,0.0,5500875.347051855,0.0,6906544.803771694,0.0,4558411.569927716,0.0,6177822.453836579,0.0,4407575.404045868,0.0,27551229.57863371 
 08/05  13:00:00,30.9,70.0,2.9,200.0,455.0,97.0,7.0,41.36682531683806,24.0,24.0,24.00000000000001,24.000000000000005,24.000000000000008,0.1,0.15,0.35,0.19,24.0,21.0,0.0,5151828.640667864,0.0,6738988.821893717,0.0,4273868.581171416,0.0,5952829.135454928,0.0,4261387.876047116,0.0,26378903.05523504 
 08/05  14:00:00,29.4,76.0,2.2,200.0,358.0,24.0,7.0,40.023770299021098,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.15,24.0,21.0,0.0,4912617.315106973,0.0,6287325.69789418,0.0,4011419.8229984689,0.0,5593624.966205335,0.0,4009847.3612378167,0.0,24814835.163442777 
 08/05  15:00:00,28.0,84.0,1.5,160.0,165.0,6.0,7.0,33.32067217842359,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,4626510.114139628,0.0,5281228.584952534,0.0,3456455.066760713,0.0,4802830.99108802,0.0,3459908.3115225348,0.0,21626933.06846343 
 08/05  16:00:00,27.8,84.0,2.0,160.0,142.0,0.0,7.0,32.27273183857567,24.0,23.999999999999994,24.0,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,4475191.008444115,0.0,5047098.289583123,0.0,3317140.1030903367,0.0,4622661.415812621,0.0,3321763.4931596119,0.0,20783854.310089809 
 08/05  17:00:00,27.6,85.0,2.6,160.0,104.0,0.0,7.0,31.027080313556945,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.0,0.05,0.3,0.07,24.0,21.0,0.0,3669562.5833551336,0.0,4358509.0068532139,0.0,2900295.7581243838,0.0,3978851.1474703347,0.0,2893319.5756903609,0.0,17800538.071493426 
 08/05  18:00:00,27.4,85.0,3.1,160.0,62.0,0.0,7.0,30.850638142790865,24.9458806899533,25.230556465506948,25.289762096752047,25.16335977758723,25.28303980836651,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  19:00:00,27.3,85.0,2.6,160.0,43.0,0.0,7.0,29.649220470252076,25.142573363718218,25.558355656890396,25.641904448297426,25.465691986562136,25.632908477480919,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  20:00:00,27.1,85.0,2.0,160.0,0.0,0.0,7.0,28.20975768022746,25.24055927007227,25.647365339614898,25.746462206293314,25.55814524050511,25.736168502749036,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  21:00:00,27.0,85.0,1.5,160.0,0.0,0.0,7.0,27.0877209154687,25.29641620857876,25.701672606906738,25.811896317919925,25.614436900451766,25.80068563474987,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  22:00:00,26.7,85.0,1.5,160.0,0.0,0.0,7.0,26.07766115838139,25.31938410628685,25.708343673759154,25.82472349899773,25.627264103621415,25.813377748202467,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  23:00:00,26.5,84.0,1.5,160.0,0.0,0.0,7.0,25.082411360110738,25.33065247133736,25.701933104430816,25.82292351458845,25.627453017729935,25.811560591277229,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  24:00:00,26.2,84.0,1.5,160.0,0.0,0.0,7.0,23.98479110519356,25.323647633510114,25.66785238170741,25.79222488465736,25.601963459814429,25.781172001862399,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  01:00:00,25.3,87.0,1.5,160.0,0.0,0.0,1.0,23.094865628154094,25.254654025749799,25.593418234628609,25.718472852250828,25.533099161546443,25.706853370183983,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  02:00:00,24.5,91.0,1.5,160.0,0.0,0.0,1.0,22.418238650985665,25.176414783063298,25.509786573756459,25.63454185602952,25.45918911246812,25.62238264652709,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  03:00:00,23.6,95.0,1.5,180.0,0.0,0.0,1.0,21.645304838902598,25.064794207513235,25.398555832408179,25.522841256258205,25.357365136892914,25.508469253249488,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  04:00:00,24.4,92.0,1.7,180.0,0.0,0.0,1.0,21.51449746336066,25.141901447809418,25.4324614656699,25.55457243318633,25.39201619342766,25.540273511932666,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  05:00:00,25.2,88.0,1.9,180.0,0.0,0.0,1.0,21.707740293397433,25.18668254825694,25.45927107030559,25.578162605849003,25.417239229684406,25.56347649108261,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  06:00:00,26.0,85.0,2.1,160.0,0.0,0.0,1.0,22.168628081262196,25.245627333631999,25.492743876302968,25.608984421768306,25.453587056481874,25.597133181712786,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  07:00:00,26.8,82.0,2.1,160.0,38.0,0.0,1.0,23.701293240059994,25.300885532701615,25.574731648912164,25.69019124202719,25.525828779996503,25.671417120032964,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  08:00:00,27.5,80.0,2.1,160.0,127.0,37.0,1.0,26.66684064518809,25.3711758143608,25.72492691954273,25.980025852854057,25.65642821781764,25.804093761704629,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  09:00:00,28.3,78.0,2.1,160.0,219.0,15.0,1.0,30.0871511168692,25.461876303079366,25.944831054111839,26.19779525064715,25.84266635511644,26.00128723209195,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  10:00:00,29.0,74.0,2.8,160.0,306.0,26.0,1.0,34.16037013262199,25.55660571021125,26.17218356875198,26.44361422871778,26.03061491373395,26.210579602676366,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  11:00:00,29.7,71.0,3.4,160.0,356.0,55.0,1.0,37.603844026438057,25.66004124582605,26.398722492890046,26.669622745537283,26.217064752363748,26.415220390992429,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  12:00:00,30.4,68.0,4.1,200.0,402.0,55.0,1.0,40.201258678802947,25.768810632115057,26.625430797429,26.699987987406915,26.396177267733,26.61249625383081,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,423153.1984186614,0.0,0.0,0.0,0.0,0.0,423153.1984186614 
 08/06  13:00:00,31.0,69.0,4.1,200.0,479.0,256.0,1.0,45.28632299967265,25.874626408539,26.699994780189415,26.699999996429683,26.582452144063738,26.699678804583319,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,1412535.4505361827,0.0,1062729.8189600344,0.0,0.0,0.0,565344.5899043623,0.0,3040609.8594005794 
 08/06  14:00:00,31.6,69.0,4.1,200.0,319.0,563.0,1.0,50.32249483780406,25.98258285770426,26.6999999976572,26.69999999999817,26.694622104774248,26.699999880223538,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,2134734.0243341366,0.0,1419894.720946164,0.0,177041.65412185397,0.0,1103591.8836444945,0.0,4835262.283046649 
 08/06  15:00:00,32.2,70.0,4.1,250.0,230.0,691.0,1.0,52.66582937709833,26.091090486652047,26.699999999993496,26.69999999999999,26.69999520444906,26.69999999948941,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,2545193.4076402105,0.0,1653362.7553464298,0.0,1008252.5544770531,0.0,2435605.6784437966,0.0,7642414.39590749 
 08/06  16:00:00,31.7,75.0,3.8,250.0,180.0,654.0,1.0,51.070200736813649,26.130139448398187,26.699999999999979,26.699999999999997,26.69999999501602,26.699999999994874,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,2375072.859219879,0.0,1538550.9277291483,0.0,1137616.2445797944,0.0,4802336.626535654,0.0,9853576.658064476 
 08/06  17:00:00,31.1,80.0,3.4,250.0,190.0,471.0,1.0,48.52209676949544,26.15693831342759,26.699999999999993,26.699999999999993,26.699999999996224,26.69999999999995,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,2280974.306314378,0.0,1449248.4891150827,0.0,1273915.0038365026,0.0,5633939.604082452,0.0,10638077.403348417 
 08/06  18:00:00,30.6,85.0,3.1,250.0,156.0,248.0,1.0,44.32832128893995,26.179432348721435,26.700000000000008,26.700000000000008,26.700000000000004,26.700000000000008,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,2057868.3204052607,0.0,1288240.3575334824,0.0,1111601.5820102175,0.0,4515158.27977167,0.0,8972868.53972063 
 08/06  19:00:00,29.5,84.0,2.6,250.0,74.0,102.0,1.0,39.6181200781361,26.149442932596459,26.699999999999993,26.699999999999993,26.699999999999993,26.699999999999993,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,1211728.889711523,0.0,823152.4638131978,0.0,343885.10072235765,0.0,3033642.4880741846,0.0,5412408.942321263 
 08/06  20:00:00,28.4,82.0,2.0,250.0,0.0,0.0,1.0,34.6914199150692,26.086058118904977,26.7,26.7,26.600266601846227,26.7,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,149706.6799587545,0.0,253533.39568550496,0.0,0.0,0.0,1345783.6157579486,0.0,1749023.691402208 
 08/06  21:00:00,27.3,79.0,1.5,160.0,0.0,0.0,1.0,31.00240902523666,26.007650144607923,26.606479384293086,26.648488795484754,26.481937715933478,26.700000000000004,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,834556.0608291548,0.0,834556.0608291548 
 08/06  22:00:00,26.7,81.0,1.7,160.0,0.0,0.0,1.0,28.470657716307529,25.960532393679907,26.53649734489304,26.585641300026507,26.41522484334969,26.699999999999993,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,629715.120142045,0.0,629715.120142045 
 08/06  23:00:00,26.1,83.0,1.9,160.0,0.0,0.0,1.0,26.57634670772245,25.90156485220503,26.467280053499814,26.521158290366765,26.35266691013614,26.699999999999997,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468156.3108170576,0.0,468156.3108170576 
 08/06  24:00:00,25.5,85.0,2.1,140.0,0.0,0.0,1.0,25.100952911365196,25.844134041745816,26.392086195885587,26.447113704692023,26.28657515264036,26.7,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271727.1864738917,0.0,271727.1864738917 
 08/07  01:00:00,25.3,87.0,1.4,140.0,0.0,0.0,2.0,23.918225826853438,25.95540681398412,26.46161535438047,26.512128692844685,26.363637600605747,26.700000000000004,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,469682.73256708166,0.0,469682.73256708166 
 08/07  02:00:00,25.2,89.0,0.7,140.0,0.0,0.0,2.0,22.881344809413183,25.95384705552849,26.426690938510175,26.476168787707466,26.336783659665647,26.7,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,376033.23223140128,0.0,376033.23223140128 
 08/07  03:00:00,25.0,91.0,0.0,0.0,0.0,0.0,2.0,21.886612521845725,25.94467659646734,26.390237047229915,26.439027036025498,26.306247480421118,26.7,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216900.15226679797,0.0,216900.15226679797 
 08/07  04:00:00,24.6,92.0,0.5,0.0,0.0,0.0,2.0,21.48030784378667,25.898849218572456,26.336629389008249,26.381482952675783,26.256870729835819,26.700000000000004,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23722.71089156523,0.0,23722.71089156523 
 08/07  05:00:00,24.3,92.0,1.0,0.0,0.0,0.0,2.0,21.502662508301584,25.88706404518877,26.311714989253198,26.352694945599766,26.236316798111106,26.669525390300146,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  06:00:00,23.9,93.0,1.5,110.0,0.0,0.0,2.0,22.26142149592596,24.020237760659904,24.02973981546413,24.030996406427805,24.027957455269815,24.039329237838169,0.1,0.1,0.4,0.07,24.0,21.0,0.0,12054367.567504246,0.0,11628905.61704062,0.0,7196587.629268136,0.0,11354908.565176649,0.0,7747689.7273123119,0.0,49982459.10630196 
 08/07  07:00:00,25.0,88.0,1.3,110.0,40.0,0.0,2.0,23.359573934836694,24.000417180404143,24.00077849283192,24.00083951546338,24.00070686951786,24.001194140875485,0.2,0.3,0.4,0.19,24.0,21.0,0.0,10573207.0500237,0.0,9777240.06248368,0.0,6116198.241508518,0.0,9575271.746647733,0.0,6523316.674061379,0.0,42565233.77472501 
 08/07  08:00:00,26.2,84.0,1.2,110.0,134.0,107.0,2.0,25.82445156526966,24.000005724524124,24.000012620611686,24.000015699375586,24.00001113907851,24.000021023964309,0.95,0.9,0.9,0.35,24.0,21.0,0.0,13144100.841996275,0.0,10882916.474766646,0.0,7474441.438982746,0.0,10662539.053103552,0.0,6969667.8295889249,0.0,49133665.63843814 
 08/07  09:00:00,27.3,80.0,1.0,250.0,241.0,151.0,2.0,28.615431416195656,24.00000006790605,24.000000183809868,24.00000027872607,24.000000156227693,24.000000326174275,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12988516.75753601,0.0,11353385.947226232,0.0,8350033.512722768,0.0,10963106.89679277,0.0,7276415.642932477,0.0,50931458.757210258 
 08/07  10:00:00,28.5,74.0,1.2,250.0,369.0,130.0,2.0,32.73788134703696,24.000000000457477,24.0000000016056,24.00000000296845,24.000000001301303,24.00000000301162,0.95,0.9,0.9,0.39,24.0,21.0,0.0,13046588.23307458,0.0,11917626.216693197,0.0,8721528.48636462,0.0,11392750.427192377,0.0,7570957.257030532,0.0,52649450.6203553 
 08/07  11:00:00,29.7,68.0,1.3,250.0,451.0,143.0,2.0,36.12725273122828,24.000000000004094,24.00000000001915,24.00000000004028,24.000000000014646,24.000000000037347,0.95,0.9,0.9,0.47,24.0,21.0,0.0,13146853.178961464,0.0,12460111.675392153,0.0,8588179.977633724,0.0,11780203.221077577,0.0,7818984.306027955,0.0,53794332.35909287 
 08/07  12:00:00,30.9,63.0,1.5,250.0,408.0,256.0,2.0,39.50036248953712,24.000000000000033,24.000000000000218,24.00000000000048,24.000000000000154,24.000000000000435,0.5,0.9,0.8,0.57,24.0,21.0,0.0,11710049.054276796,0.0,11602341.828821278,0.0,7403849.959311339,0.0,10773851.164639088,0.0,7214916.210367314,0.0,48705008.21741582 
 08/07  13:00:00,31.5,61.0,1.5,250.0,399.0,389.0,2.0,42.1857770216197,23.999999999999994,23.999999999999994,24.0,23.999999999999994,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,13173750.24868118,0.0,12824529.0342429,0.0,7879601.080152236,0.0,11846964.031298705,0.0,7855873.866636253,0.0,53580718.26101127 
 08/07  14:00:00,32.1,59.0,1.5,250.0,316.0,540.0,2.0,44.571614607205557,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,13417463.313815646,0.0,13060374.55096258,0.0,7973385.953987574,0.0,12062035.92642035,0.0,7963966.786965291,0.0,54477226.53215144 
 08/07  15:00:00,32.7,57.0,1.5,180.0,253.0,621.0,2.0,45.52265817223656,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,13364693.074972518,0.0,13050094.974636805,0.0,7994895.893897015,0.0,12142172.999310153,0.0,8658484.01842448,0.0,55210340.96124097 
 08/07  16:00:00,32.9,56.0,1.7,180.0,207.0,604.0,2.0,44.49496002865059,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,13335649.450366732,0.0,13006415.704250675,0.0,7979217.61641207,0.0,12213777.740425379,0.0,10760159.076851402,0.0,57295219.58830625 
 08/07  17:00:00,33.0,56.0,1.9,180.0,155.0,557.0,2.0,43.50128386907557,24.0,23.999999999999998,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,9218645.00963869,0.0,9865911.60899628,0.0,6071744.404942179,0.0,9170281.61081345,0.0,10096531.155879597,0.0,44423113.79027019 
 08/07  18:00:00,33.2,55.0,2.1,250.0,120.0,407.0,2.0,40.84106323098832,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,7243794.239950372,0.0,8129495.3484996999,0.0,4985955.398043168,0.0,7491802.058345572,0.0,8966883.796023412,0.0,36817930.84086222 
 08/07  19:00:00,31.8,61.0,1.9,250.0,69.0,140.0,2.0,37.17113477507398,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6662390.402860005,0.0,7204563.096487499,0.0,4459234.273871167,0.0,6727270.060336208,0.0,6944338.909085702,0.0,31997796.74264058 
 08/07  20:00:00,30.4,67.0,1.7,250.0,0.0,0.0,2.0,33.599158409682207,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5891871.483470918,0.0,6175457.227329898,0.0,3899728.8702809906,0.0,5775070.0981119,0.0,4976493.497690917,0.0,26718621.17688462 
 08/07  21:00:00,29.0,74.0,1.5,180.0,0.0,0.0,2.0,30.95414515368699,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5540790.38323196,0.0,5673606.826734015,0.0,3613583.1924972825,0.0,5304749.191421932,0.0,4342527.3518909229,0.0,24475256.945776114 
 08/07  22:00:00,28.1,78.0,1.7,180.0,0.0,0.0,2.0,29.892214942847216,25.32149085032727,25.521588534860848,25.5515050368453,25.45058224289674,25.763258215308125,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  23:00:00,27.2,81.0,1.9,180.0,0.0,0.0,2.0,28.275595345594505,25.608945068108988,25.97570394572755,26.009111910524113,25.88426431199409,26.31913289075385,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  24:00:00,26.3,85.0,2.1,160.0,0.0,0.0,2.0,27.169477015025767,25.68220349224611,26.10045698239569,26.143387186611017,26.00393642836091,26.49662356959426,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  01:00:00,25.8,87.0,1.9,160.0,0.0,0.0,3.0,26.104837171714985,25.72316577048834,26.164189796498428,26.21615566050212,26.06535432031278,26.595225263566947,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  02:00:00,25.3,89.0,1.7,160.0,0.0,0.0,3.0,25.04924426876984,25.725763659649919,26.166199405421624,26.223968403238794,26.076997316449288,26.61560973569652,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  03:00:00,24.8,91.0,1.5,140.0,0.0,0.0,3.0,23.959665840745463,25.705922046965804,26.13956441480598,26.202083959896858,26.0578332976438,26.594258666384645,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  04:00:00,24.4,91.0,1.2,140.0,0.0,0.0,3.0,23.035876956412936,25.680095140670987,26.103949134497186,26.168913635166584,26.029132725422977,26.558761923266748,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  05:00:00,23.9,91.0,0.8,140.0,0.0,0.0,3.0,21.986395629195248,25.659360577346147,26.0626868212036,26.12919496590331,25.996415042388806,26.51329633910242,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  06:00:00,23.5,91.0,0.5,140.0,0.0,0.0,3.0,21.510983592509996,24.016143985402637,24.024327996720556,24.026160090383386,24.02294226506418,24.035728860739064,0.1,0.1,0.4,0.07,24.0,21.0,0.0,10726260.439508699,0.0,10108144.954272878,0.0,6522976.441661835,0.0,9853914.962341546,0.0,7659733.713618406,0.0,44871030.51140336 
 08/08  07:00:00,25.1,84.0,0.7,140.0,39.0,0.0,3.0,22.079257123264666,24.000617933058974,24.001136525847046,24.00126436765814,24.001040072981377,24.00196266871076,0.2,0.3,0.4,0.19,24.0,21.0,0.0,9917607.147500582,0.0,9071568.736181826,0.0,5785437.78039104,0.0,8822972.694069179,0.0,6500606.1146687869,0.0,40098192.472811419 
 08/08  08:00:00,26.8,78.0,0.8,140.0,125.0,229.0,3.0,25.611342711233609,24.000004292361404,24.000009453302618,24.000013592416257,24.00000841817031,24.000018187567308,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12687627.602781902,0.0,10434166.371211045,0.0,7893336.948889499,0.0,10212453.939519259,0.0,6809804.756506038,0.0,48037389.61890774 
 08/08  09:00:00,28.4,72.0,1.0,70.0,173.0,471.0,3.0,29.388237305888795,24.00000003176953,24.000000087120556,24.00000019191804,24.000000074730868,24.000000181394527,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12729343.417843596,0.0,11141292.101352817,0.0,10120332.469955344,0.0,10766246.607155621,0.0,7201024.4125629379,0.0,51958239.00887032 
 08/08  10:00:00,29.9,66.0,1.4,70.0,177.0,635.0,3.0,34.82960668515284,24.000000000121898,24.000000000433336,24.000000001541875,24.000000000356154,24.000000000968507,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12831715.455976598,0.0,11610239.249882402,0.0,11057890.17324984,0.0,11158478.017412873,0.0,7445463.881157914,0.0,54103786.77767962 
 08/08  11:00:00,31.4,61.0,1.7,70.0,190.0,714.0,3.0,39.57371570897076,24.000000000000648,24.000000000003039,24.000000000014773,24.000000000002374,24.0000000000072,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12973842.683655575,0.0,12001871.282756603,0.0,9884700.236138596,0.0,11447642.520446243,0.0,7644473.851987788,0.0,53952530.574984807 
 08/08  12:00:00,32.9,55.0,2.1,160.0,204.0,754.0,3.0,44.05601446852122,24.00000000000001,24.00000000000003,24.000000000000136,24.00000000000002,24.000000000000065,0.5,0.9,0.8,0.57,24.0,21.0,0.0,11570610.17261382,0.0,11240184.934408933,0.0,7803663.199142851,0.0,10532641.555938114,0.0,7118871.421506603,0.0,48265971.28361032 
 08/08  13:00:00,33.1,55.0,2.4,160.0,277.0,663.0,3.0,45.830108180043819,24.0,24.0,24.000000000000005,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,13028563.212038743,0.0,12596346.662016713,0.0,8125685.816294487,0.0,11646773.673564949,0.0,7798423.95755933,0.0,53195793.32147422 
 08/08  14:00:00,33.4,55.0,2.8,160.0,281.0,606.0,3.0,46.41096103780746,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,13286936.511432678,0.0,12977083.759741195,0.0,8260369.110697288,0.0,11953883.439790644,0.0,7973972.310495583,0.0,54452245.13215739 
 08/08  15:00:00,33.6,55.0,3.1,230.0,324.0,453.0,3.0,45.290754181685247,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,13353635.548143136,0.0,13262411.029625016,0.0,8453152.99913112,0.0,12269012.156510879,0.0,8729933.14185219,0.0,56068144.87526234 
 08/08  16:00:00,33.5,55.0,2.9,230.0,286.0,412.0,3.0,43.53595447150566,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,13363617.766559646,0.0,13286816.289326098,0.0,8487681.66309725,0.0,12396366.495430258,0.0,10319581.99760657,0.0,57854064.21201982 
 08/08  17:00:00,33.3,55.0,2.8,230.0,208.0,386.0,3.0,42.34629641241265,24.0,24.0,24.0,24.0,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,9244998.151082248,0.0,10092024.081810007,0.0,6546700.806330852,0.0,9294717.931595445,0.0,9303896.681543459,0.0,44482337.652362007 
 08/08  18:00:00,33.2,55.0,2.6,250.0,161.0,230.0,3.0,39.86986027884446,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,7232670.005703104,0.0,8280140.1013529109,0.0,5412906.293008314,0.0,7552601.051074772,0.0,7830260.106290661,0.0,36308577.55742976 
 08/08  19:00:00,31.9,61.0,2.2,250.0,67.0,41.0,3.0,36.47826612617921,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6619445.060166183,0.0,7286223.818776795,0.0,4833949.181926349,0.0,6699003.543939286,0.0,5904901.087861767,0.0,31343522.692670384 
 08/08  20:00:00,30.5,69.0,1.9,250.0,0.0,0.0,3.0,33.42866504714458,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.99999999999999,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5926045.007479148,0.0,6363974.263601651,0.0,4297209.739727482,0.0,5856979.356812982,0.0,4690545.4454224039,0.0,27134753.81304367 
 08/08  21:00:00,29.2,77.0,1.5,250.0,0.0,0.0,3.0,31.26819684065873,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5664778.501988059,0.0,5961958.367342781,0.0,4048873.9235117675,0.0,5496213.0998200629,0.0,4301835.1469986769,0.0,25473659.039661349 
 08/08  22:00:00,28.5,78.0,1.3,250.0,0.0,0.0,3.0,31.396467937586399,25.35676743281432,25.59139717688941,25.69792734749937,25.501224751211177,25.771072485249197,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  23:00:00,27.7,79.0,1.2,250.0,0.0,0.0,3.0,29.566354735411254,25.6656056294338,26.074381992896439,26.21315752929907,25.95580487354338,26.32887557635345,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  24:00:00,27.0,80.0,1.0,160.0,0.0,0.0,3.0,28.61305961567023,25.769166486846449,26.23536564653937,26.39366947452234,26.10755209531682,26.52802060160245,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  01:00:00,26.4,82.0,0.8,160.0,0.0,0.0,4.0,27.113594545179397,25.80952685079288,26.28762880056315,26.46153630986817,26.157411926868833,26.607872443016825,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  02:00:00,25.8,84.0,0.7,160.0,0.0,0.0,4.0,25.61525772782484,25.814431476818944,26.28788576672947,26.472190977088876,26.16872232325092,26.624756514526739,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  03:00:00,25.2,87.0,0.5,160.0,0.0,0.0,4.0,23.92632678567578,25.789394502452596,26.247547596029244,26.436446320767858,26.137925509595609,26.590141398296486,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  04:00:00,24.7,88.0,0.7,160.0,0.0,0.0,4.0,22.638348896839337,25.755783123739236,26.20483669196857,26.395749594784605,26.103787091149234,26.549161732464805,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  05:00:00,24.1,89.0,0.8,160.0,0.0,0.0,4.0,21.61497677470109,25.726235361180828,26.16283462068055,26.35264839446021,26.070952853486256,26.50400212985936,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  06:00:00,23.6,91.0,1.0,160.0,0.0,0.0,4.0,21.47493919882361,24.017319815168095,24.02662306770123,24.031580153740348,24.024561330987397,24.03548858331688,0.1,0.1,0.4,0.07,24.0,21.0,0.0,10869302.19924597,0.0,10455153.162279515,0.0,7086003.771142247,0.0,10024332.212170134,0.0,7517855.499008933,0.0,45952646.8438468 
 08/09  07:00:00,25.1,87.0,0.8,160.0,44.0,31.0,4.0,22.481384183336784,24.000466104672325,24.00091222917577,24.001235935995063,24.000809844598508,24.001386577943508,0.2,0.3,0.4,0.19,24.0,21.0,0.0,9858157.277756183,0.0,9115834.123640784,0.0,6305581.366495355,0.0,8828525.923431512,0.0,6271402.274186925,0.0,40379500.965510759 
 08/09  08:00:00,26.5,84.0,0.7,160.0,124.0,249.0,4.0,25.95368650429305,24.000003306043746,24.000007891728694,24.000014458920803,24.0000067734632,24.000013025046909,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12840581.422881529,0.0,10686414.63148166,0.0,8426271.511302226,0.0,10419290.987808824,0.0,6841758.895547257,0.0,49214317.449021499 
 08/09  09:00:00,28.0,80.0,0.5,340.0,181.0,378.0,4.0,29.56497344991435,24.000000028380755,24.000000084963334,24.00000023074372,24.00000006992121,24.00000014822908,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12965501.730046517,0.0,11415035.368487727,0.0,10103642.306171494,0.0,10982263.27095657,0.0,7240610.206348796,0.0,52707052.8820111 
 08/09  10:00:00,29.0,75.0,0.8,340.0,285.0,340.0,4.0,34.01182485774801,24.000000000167579,24.00000000065628,24.000000002543186,24.000000000514136,24.000000001201536,0.95,0.9,0.9,0.39,24.0,21.0,0.0,13062028.453616489,0.0,11943266.712680905,0.0,10200792.774348222,0.0,11403113.836081673,0.0,7527228.876382112,0.0,54136430.6531094 
 08/09  11:00:00,29.9,70.0,1.2,340.0,366.0,295.0,4.0,37.29505088580045,24.00000000000172,24.00000000000896,24.000000000042968,24.000000000006624,24.000000000016965,0.95,0.9,0.9,0.47,24.0,21.0,0.0,13150771.051821879,0.0,12404856.326923643,0.0,9378102.5136895,0.0,11725051.357463997,0.0,7752484.08386291,0.0,54411265.33376192 
 08/09  12:00:00,30.9,66.0,1.5,250.0,517.0,135.0,4.0,39.97669443964695,24.000000000000015,24.000000000000158,24.000000000000868,24.000000000000108,24.000000000000314,0.5,0.9,0.8,0.57,24.0,21.0,0.0,11756552.350426807,0.0,11911538.499269601,0.0,8044121.806704731,0.0,10986849.29456206,0.0,7348005.875124897,0.0,50047067.82608809 
 08/09  13:00:00,31.9,61.0,1.5,250.0,424.0,313.0,4.0,41.96060153068341,23.999999999999998,24.000000000000005,24.00000000000002,24.0,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,13254544.179657974,0.0,13089515.915832548,0.0,8417185.454245106,0.0,12035581.176097142,0.0,7977495.315591886,0.0,54774322.041424658 
 08/09  14:00:00,32.8,57.0,1.5,250.0,370.0,405.0,4.0,43.79766429433685,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,13487431.651895974,0.0,13361447.778370735,0.0,8506253.611546295,0.0,12270690.445242085,0.0,8101576.227046267,0.0,55727399.71410135 
 08/09  15:00:00,33.8,54.0,1.5,250.0,309.0,469.0,4.0,44.5296116993552,24.0,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,13477857.714644853,0.0,13464801.117620258,0.0,8587766.407881055,0.0,12458104.09042168,0.0,8791702.163056829,0.0,56780231.493624668 
 08/09  16:00:00,31.9,60.0,1.3,250.0,346.0,197.0,4.0,42.355130876246537,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,13273651.917416819,0.0,13236139.918239529,0.0,8471874.807902728,0.0,12356812.78390928,0.0,9444020.770930587,0.0,56782500.19839893 
 08/09  17:00:00,30.0,68.0,1.2,250.0,216.0,62.0,4.0,39.63841143601643,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8975095.223343946,0.0,9510528.813398736,0.0,6261565.259517021,0.0,8806767.796492063,0.0,6845832.672406687,0.0,40399789.76515845 
 08/09  18:00:00,28.1,76.0,1.0,250.0,59.0,0.0,4.0,33.13803900741761,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6704190.155945729,0.0,6833042.276363015,0.0,4664859.093505657,0.0,6353771.180098449,0.0,4664847.857209422,0.0,29220710.563122274 
 08/09  19:00:00,27.6,81.0,1.2,250.0,47.0,0.0,4.0,30.80283310097581,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6168385.727216982,0.0,6318266.907308078,0.0,4329852.076104633,0.0,5877856.58518413,0.0,4221848.6203202879,0.0,26916209.91613411 
 08/09  20:00:00,27.0,85.0,1.3,250.0,0.0,0.0,4.0,28.830991290122844,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999998,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5575352.65704037,0.0,5642043.104993617,0.0,3903384.0765427767,0.0,5264350.46248284,0.0,3785280.386422299,0.0,24170410.687481904 
 08/09  21:00:00,26.5,90.0,1.5,160.0,0.0,0.0,4.0,27.314241139844677,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5362070.151013628,0.0,5297764.342671745,0.0,3664508.41997267,0.0,4963964.447728017,0.0,3564413.8358950319,0.0,22852721.197281094 
 08/09  22:00:00,26.2,91.0,1.3,160.0,0.0,0.0,4.0,26.815441486408944,25.195322633612393,25.40051595621037,25.510272360094829,25.33410174334555,25.4800588673304,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  23:00:00,25.9,91.0,1.2,160.0,0.0,0.0,4.0,25.90146258964328,25.46396687393561,25.813128403525057,25.957882915325628,25.724304437191646,25.92026366699765,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  24:00:00,25.6,92.0,1.0,110.0,0.0,0.0,4.0,25.21478769293779,25.550109113014164,25.92593791745779,26.088992169451207,25.833856156828145,26.048024167363637,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  01:00:00,25.1,92.0,0.8,110.0,0.0,0.0,5.0,24.273486920431016,25.570587805231669,25.95539773308486,26.131778801341356,25.862863588237326,26.089376003092846,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  02:00:00,24.6,92.0,0.7,110.0,0.0,0.0,5.0,23.164482128323738,25.557231209890106,25.931776055429759,26.11510495631926,25.849085340132726,26.072295941373878,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  03:00:00,24.1,91.0,0.5,50.0,0.0,0.0,5.0,21.84069751512253,25.52375306245562,25.87835868757572,26.06518769689461,25.802096520896244,26.02210764861502,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  04:00:00,23.8,91.0,0.7,50.0,0.0,0.0,5.0,20.87350808104908,25.49158921967366,25.83191637568289,26.01896566749598,25.762270591439746,25.976258275561106,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  05:00:00,23.4,91.0,0.8,50.0,0.0,0.0,5.0,20.127767611268618,25.46750065930396,25.791495528158845,25.976065412301577,25.728971806869187,25.933841920296247,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  06:00:00,23.1,91.0,1.0,110.0,0.0,0.0,5.0,20.341323493441029,24.01827206492672,24.026619136411129,24.03251083851049,24.02494562553679,24.031188125242474,0.1,0.1,0.4,0.07,24.0,21.0,0.0,9275149.445240496,0.0,8731752.156283858,0.0,5976392.923607775,0.0,8454644.369861057,0.0,5841916.682845795,0.0,38279855.57783898 
 08/10  07:00:00,24.2,88.0,0.8,110.0,44.0,61.0,5.0,21.477225179448327,24.000318064492129,24.000575233342489,24.00086923638512,24.000525846873328,24.000727465245306,0.2,0.3,0.4,0.19,24.0,21.0,0.0,8716131.636950354,0.0,7823382.8938210499,0.0,5775264.700964579,0.0,7660563.8270374019,0.0,5100515.826243191,0.0,35075858.885016579 
 08/10  08:00:00,25.3,86.0,0.7,110.0,122.0,343.0,5.0,25.399243732188937,24.000001859350449,24.000003964734924,24.000009066666274,24.000003533713107,24.000005189311695,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12366248.404604895,0.0,9974112.561197576,0.0,8587947.849973008,0.0,9807139.240039314,0.0,6098066.299260457,0.0,46833514.35507525 
 08/10  09:00:00,26.4,84.0,0.5,270.0,130.0,613.0,5.0,29.68941961422236,24.00000001016953,24.000000026382528,24.000000106639456,24.00000002273711,24.0000000349963,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12365699.50737556,0.0,10465197.713317724,0.0,10779102.503757222,0.0,10159054.929157967,0.0,6346047.7824023929,0.0,50115102.43601087 
 08/10  10:00:00,28.0,78.0,0.7,270.0,109.0,778.0,5.0,35.27877340482182,24.000000000037223,24.000000000120815,24.00000000088295,24.000000000100397,24.000000000162104,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12486037.592592204,0.0,10833416.525637508,0.0,11457288.073110143,0.0,10478698.904078389,0.0,6573909.261036198,0.0,51829350.35645443 
 08/10  11:00:00,29.6,73.0,0.8,270.0,170.0,735.0,5.0,40.22856874365898,24.000000000000186,24.00000000000072,24.000000000007547,24.000000000000577,24.000000000000975,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12685307.602673768,0.0,11313097.812373659,0.0,9848177.402070789,0.0,10848181.64913353,0.0,6868711.460088686,0.0,51563475.92634043 
 08/10  12:00:00,31.2,68.0,1.0,230.0,332.0,475.0,5.0,43.53720977684371,23.999999999999998,24.0,24.000000000000104,24.0,24.000000000000008,0.5,0.9,0.8,0.57,24.0,21.0,0.0,11394839.485064509,0.0,10912326.170429498,0.0,7865162.503011829,0.0,10174719.899788022,0.0,6544072.752772736,0.0,46891120.81106659 
 08/10  13:00:00,31.6,64.0,1.0,230.0,378.0,408.0,5.0,44.733623093481948,24.0,24.0,24.000000000000008,24.0,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12904280.55495674,0.0,12281626.304868086,0.0,8167251.317646865,0.0,11314329.314620644,0.0,7260042.267222985,0.0,51927529.75931532 
 08/10  14:00:00,32.1,59.0,1.0,230.0,411.0,313.0,5.0,45.08886405757144,24.0,23.999999999999998,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,13135940.060323347,0.0,12721948.066947099,0.0,8344454.88584289,0.0,11684463.718778708,0.0,7498412.22867064,0.0,53385218.96056268 
 08/10  15:00:00,32.5,55.0,1.0,180.0,393.0,233.0,5.0,44.15218870957251,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,13020551.95148272,0.0,12806800.44697671,0.0,8410051.911447073,0.0,11841055.08571056,0.0,8018644.140574335,0.0,54097103.536191407 
 08/10  16:00:00,31.9,59.0,1.2,180.0,362.0,115.0,5.0,41.893928922497057,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12927138.884296542,0.0,12699658.23961057,0.0,8373255.4731180169,0.0,11848583.266092524,0.0,8484901.923548548,0.0,54333537.7866662 
 08/10  17:00:00,31.3,63.0,1.3,180.0,253.0,64.0,5.0,40.032330838462758,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8807352.31966348,0.0,9317468.151760286,0.0,6343828.392387923,0.0,8585745.5216476,0.0,6491702.679238356,0.0,39546097.064697649 
 08/10  18:00:00,30.7,68.0,1.5,50.0,136.0,21.0,5.0,37.0611821684054,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6782591.63161608,0.0,7307859.756716272,0.0,5108446.650211391,0.0,6678682.427070603,0.0,4924644.776847371,0.0,30802225.242461716 
 08/10  19:00:00,29.5,74.0,1.5,50.0,53.0,0.0,5.0,33.889004337974508,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6238380.35932597,0.0,6432652.568398194,0.0,4565552.360610005,0.0,5920481.9996844879,0.0,4168157.867855043,0.0,27325225.155873699 
 08/10  20:00:00,28.2,80.0,1.5,50.0,0.0,0.0,5.0,31.140163916201304,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5583901.744918165,0.0,5623737.3707485659,0.0,4058199.43390364,0.0,5199742.046028925,0.0,3616047.6193918746,0.0,24081628.214991169 
 08/10  21:00:00,27.0,87.0,1.5,160.0,0.0,0.0,5.0,28.96979292657057,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5319042.60240328,0.0,5234728.561496552,0.0,3799834.755474551,0.0,4877128.441280207,0.0,3376002.2328096667,0.0,22606736.593464257 
 08/10  22:00:00,26.5,86.0,1.5,160.0,0.0,0.0,5.0,27.975040851368804,25.242932305278104,25.394526659781464,25.56533261420355,25.326402418252639,25.431379399588655,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  23:00:00,26.1,85.0,1.5,160.0,0.0,0.0,5.0,26.294434645286388,25.467224039612238,25.78540051543311,26.015924001082728,25.697659486938674,25.83823957150446,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  24:00:00,25.6,85.0,1.5,140.0,0.0,0.0,5.0,24.813277965706797,25.54124728342245,25.884890447419847,26.147763816338235,25.797095962577413,25.952680782386964,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  01:00:00,25.1,87.0,1.2,140.0,0.0,0.0,6.0,23.53968230158249,25.564331917925594,25.924928686366216,26.210198458942729,25.839295973666184,26.00492916103806,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  02:00:00,24.6,89.0,0.8,140.0,0.0,0.0,6.0,22.404118967084068,25.553954407939338,25.918668905854056,26.209554152174588,25.837987543474005,26.002843537678794,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  03:00:00,24.1,92.0,0.5,140.0,0.0,0.0,6.0,21.362448039812486,25.524095197348328,25.884360867094779,26.179600891563675,25.81002661116193,25.97202087960576,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  04:00:00,24.0,93.0,0.5,140.0,0.0,0.0,6.0,20.619182473211965,25.516666200170819,25.863317836873866,26.15758376411817,25.793989907639543,25.95229773553235,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  05:00:00,23.8,95.0,0.5,140.0,0.0,0.0,6.0,20.019366220754664,25.519591970544565,25.847956804692428,26.13812803737163,25.78464359176653,25.936166958241487,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  06:00:00,23.7,96.0,0.5,250.0,0.0,0.0,6.0,20.39089421562296,24.01615968967608,24.02347401372626,24.031312825628434,24.021992686439846,24.025923468085595,0.1,0.1,0.4,0.07,24.0,21.0,0.0,10026874.676681657,0.0,9213604.089716657,0.0,6623228.038372553,0.0,8912342.397968574,0.0,5996675.186643291,0.0,40772724.389382738 
 08/11  07:00:00,24.6,92.0,0.8,250.0,43.0,55.0,6.0,21.822538583037287,24.0002168515648,24.00040047604758,24.0006865244773,24.00036426293772,24.00046746761224,0.2,0.3,0.4,0.19,24.0,21.0,0.0,8984114.948845007,0.0,7994057.885507452,0.0,6017475.9423983669,0.0,7813672.334306558,0.0,5103246.216070709,0.0,35912567.32712809 
 08/11  08:00:00,25.6,89.0,1.2,250.0,122.0,330.0,6.0,25.554094402434889,24.000001278081656,24.000002809675295,24.000007221698448,24.00000248634614,24.000003343535217,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12638625.504541642,0.0,10163756.638414802,0.0,8653466.698582577,0.0,9976834.177448674,0.0,6165428.628706937,0.0,47598111.64769463 
 08/11  09:00:00,26.5,86.0,1.5,340.0,115.0,614.0,6.0,29.47761922510944,24.000000007953618,24.000000021380389,24.000000096506356,24.000000018266755,24.00000002544254,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12537542.567796397,0.0,10625734.116108397,0.0,10901930.51199341,0.0,10299956.032569955,0.0,6381104.1445597,0.0,50746267.37302786 
 08/11  10:00:00,27.9,80.0,1.5,340.0,176.0,631.0,6.0,34.499660130384707,24.000000000035859,24.00000000012231,24.00000000095079,24.000000000100348,24.00000000014534,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12604750.672323119,0.0,11087026.045273042,0.0,11272867.158596775,0.0,10681124.94897208,0.0,6658145.132849522,0.0,52303913.95801454 
 08/11  11:00:00,29.2,75.0,1.5,340.0,252.0,577.0,6.0,38.822176101599087,24.000000000000214,24.00000000000092,24.000000000010048,24.000000000000719,24.000000000001088,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12756974.451375235,0.0,11568368.526755419,0.0,9842072.510234245,0.0,11029023.249179759,0.0,6941884.5718663739,0.0,52138323.30941103 
 08/11  12:00:00,30.6,70.0,1.5,250.0,319.0,490.0,6.0,42.39205234028097,24.0,24.000000000000008,24.000000000000126,24.000000000000008,24.00000000000001,0.5,0.9,0.8,0.57,24.0,21.0,0.0,11407623.453580656,0.0,10959804.339531869,0.0,7922770.105356625,0.0,10210507.545191048,0.0,6518777.300479837,0.0,47019482.74414004 
 08/11  13:00:00,30.2,70.0,1.5,250.0,326.0,501.0,6.0,43.95694458608852,24.0,24.000000000000005,24.000000000000008,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12849112.443443463,0.0,12113893.46226819,0.0,8146643.230013811,0.0,11194300.783998618,0.0,7130405.927757446,0.0,51434355.84748152 
 08/11  14:00:00,29.9,70.0,1.5,250.0,314.0,503.0,6.0,44.80315004153568,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,13031282.863909342,0.0,12328009.094607695,0.0,8186059.275673516,0.0,11377374.655943484,0.0,7243277.228902001,0.0,52166003.119036037 
 08/11  15:00:00,29.5,71.0,1.5,250.0,310.0,465.0,6.0,44.27369112062309,24.0,24.0,24.0,24.0,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12993149.698053696,0.0,12356713.600548137,0.0,8205549.710962404,0.0,11483281.42909335,0.0,7895917.927391483,0.0,52934612.366049069 
 08/11  16:00:00,29.2,71.0,1.5,250.0,281.0,413.0,6.0,42.61295568775756,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12901412.389967405,0.0,12312469.75932512,0.0,8175284.9269266719,0.0,11547882.563770565,0.0,9466180.36325828,0.0,54403230.00324804 
 08/11  17:00:00,28.8,72.0,1.5,250.0,196.0,399.0,6.0,41.18629278089347,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8720018.771356695,0.0,9031766.47158551,0.0,6163472.727692585,0.0,8377247.458932363,0.0,8433154.115725019,0.0,40725659.54529217 
 08/11  18:00:00,28.5,72.0,1.5,70.0,158.0,223.0,6.0,38.24010748614172,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6686178.276795372,0.0,7204216.588521532,0.0,4988216.823390434,0.0,6609890.589276459,0.0,6883107.164210618,0.0,32371609.442194415 
 08/11  19:00:00,28.0,75.0,1.2,70.0,64.0,81.0,6.0,34.54359845067978,24.000000000000005,24.0,24.000000000000005,24.000000000000005,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6151042.825950093,0.0,6318957.7183794579,0.0,4441585.483360328,0.0,5862237.333498666,0.0,5359374.284338124,0.0,28133197.64552667 
 08/11  20:00:00,27.5,77.0,0.8,70.0,0.0,0.0,6.0,31.19656651175714,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5459845.900253473,0.0,5432539.946273176,0.0,3909241.0628079327,0.0,5046798.1516811209,0.0,4013631.046374415,0.0,23862056.107390118 
 08/11  21:00:00,27.0,80.0,0.5,50.0,0.0,0.0,6.0,28.217906847893514,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5179959.028325876,0.0,5030591.133484491,0.0,3648552.3027889218,0.0,4679809.615375274,0.0,3579601.99688096,0.0,22118514.07685552 
 08/11  22:00:00,26.4,82.0,0.5,50.0,0.0,0.0,6.0,26.552721689810907,25.227094050412025,25.368488406884056,25.533650566446377,25.300229265765759,25.504484335677238,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  23:00:00,25.8,83.0,0.5,50.0,0.0,0.0,6.0,24.786086711466827,25.444308574280336,25.733527696192927,25.955142371488685,25.642426680596374,25.931476534113665,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  24:00:00,25.2,84.0,0.5,70.0,0.0,0.0,6.0,23.456886219272446,25.50535110078509,25.83329604693982,26.083644089179715,25.737887313962387,26.063936224930847,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  01:00:00,24.9,86.0,0.5,70.0,0.0,0.0,7.0,22.563471328533966,25.405804188609325,25.77439897077881,26.04980969928285,25.68049849609703,26.032547324066205,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  02:00:00,24.7,87.0,0.5,70.0,0.0,0.0,7.0,22.013284032398134,25.40645284095624,25.784928498157769,26.065523598102958,25.69182193350719,26.052751854323757,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  03:00:00,24.4,88.0,0.5,250.0,0.0,0.0,7.0,21.51625513726654,25.370975941639814,25.74543363578919,26.03033048894966,25.659209400259493,26.01717494938618,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  04:00:00,24.1,88.0,0.7,250.0,0.0,0.0,7.0,21.091521371222016,25.333974939493986,25.70067038314187,25.98481023477858,25.619700686584197,25.972417018965844,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  05:00:00,23.9,89.0,0.8,250.0,0.0,0.0,7.0,20.74948271332564,25.29686138771507,25.651099511941945,25.932388623179869,25.575326724936706,25.920087192657584,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  06:00:00,23.6,89.0,1.0,250.0,0.0,0.0,7.0,21.10104580409969,24.015158042415935,24.023729669965335,24.032306235617157,24.02175423897387,24.031893715398718,0.1,0.1,0.4,0.07,24.0,21.0,0.0,8609514.217073679,0.0,8141683.699401713,0.0,5920742.043236218,0.0,7783434.646452565,0.0,5869353.8335138619,0.0,36324728.439678039 
 08/12  07:00:00,24.9,84.0,1.0,250.0,42.0,38.0,7.0,22.479681710537429,24.000172487357,24.000358460890543,24.000615688386348,24.000314198160177,24.000560191895084,0.1,0.1,0.4,0.11,24.0,21.0,0.0,7434992.925953802,0.0,6981725.408002916,0.0,5174322.190183423,0.0,6733019.488292262,0.0,4808428.108463935,0.0,31132488.12089634 
 08/12  08:00:00,26.1,79.0,1.0,250.0,122.0,244.0,7.0,26.059760857529449,24.00000064443102,24.000001803135839,24.000005037031053,24.000001500315809,24.00000313480623,0.3,0.3,0.5,0.15,24.0,21.0,0.0,7068540.130100213,0.0,6375389.730776741,0.0,5847890.204179691,0.0,6136162.146482263,0.0,4115457.855284853,0.0,29543440.06682376 
 08/12  09:00:00,27.4,74.0,1.0,110.0,236.0,149.0,7.0,29.662029630527895,24.000000002779296,24.000000011265749,24.000000048320396,24.000000008750239,24.000000021135628,0.3,0.3,0.5,0.21,24.0,21.0,0.0,6585727.437345458,0.0,6448186.141726682,0.0,5858563.158319343,0.0,6071226.90398184,0.0,4124164.2428903544,0.0,29087867.884263677 
 08/12  10:00:00,28.0,70.0,1.0,110.0,352.0,91.0,7.0,33.37147570204411,24.000000000010404,24.000000000065147,24.00000000039151,24.00000000004662,24.000000000130194,0.3,0.3,0.5,0.19,24.0,21.0,0.0,6345296.295422661,0.0,6673865.582000526,0.0,5586416.24261288,0.0,6184133.370975844,0.0,4257609.648751744,0.0,29047321.139763655 
 08/12  11:00:00,28.5,66.0,1.0,110.0,376.0,103.0,7.0,36.29314619980525,24.000000000000065,24.00000000000061,24.000000000004598,24.000000000000399,24.00000000000128,0.3,0.3,0.5,0.23,24.0,21.0,0.0,6199839.44635147,0.0,6829060.516341284,0.0,5216927.248846248,0.0,6249249.885465201,0.0,4327760.717271818,0.0,28822837.814276019 
 08/12  12:00:00,29.1,62.0,1.0,110.0,423.0,30.0,7.0,38.264792638073419,23.999999999999998,24.000000000000005,24.000000000000076,24.0,24.000000000000019,0.1,0.15,0.35,0.2,24.0,21.0,0.0,4677339.516130345,0.0,6004612.606574184,0.0,4260615.567690184,0.0,5302752.859139515,0.0,3775711.6894223524,0.0,24021032.238956579 
 08/12  13:00:00,29.6,63.0,1.4,110.0,438.0,113.0,7.0,40.42154946460533,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,4461248.979919869,0.0,6019002.584313305,0.0,4075698.7429165497,0.0,5196025.331167094,0.0,3713767.1671843596,0.0,23465742.805501179 
 08/12  14:00:00,30.1,64.0,1.7,110.0,429.0,178.0,7.0,42.347169558914327,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,0.1,0.15,0.35,0.15,24.0,21.0,0.0,4434434.482684826,0.0,6154090.022398783,0.0,4107036.6416405139,0.0,5275697.42944845,0.0,3767158.5269189609,0.0,23738417.103091539 
