Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 08/12  15:00:00,30.6,64.0,2.1,140.0,391.0,231.0,7.0,43.22251667600335,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,4452378.990837363,0.0,6200768.110103156,0.0,4145303.3857908316,0.0,5366186.850943924,0.0,4155707.847883508,0.0,24320345.18555878 
 08/12  16:00:00,29.9,64.0,2.1,140.0,359.0,116.0,7.0,41.78971670665498,24.000000000000005,24.000000000000005,24.000000000000005,24.0,24.000000000000005,0.1,0.15,0.35,0.14,24.0,21.0,0.0,4377714.251967067,0.0,5982972.392013547,0.0,4032163.976212831,0.0,5257244.945505448,0.0,4541676.7233264599,0.0,24191772.28902535 
 08/12  17:00:00,29.1,63.0,2.1,140.0,248.0,69.0,7.0,39.35684342629142,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.0,0.05,0.3,0.07,24.0,21.0,0.0,3545710.225115566,0.0,5042835.278776957,0.0,3467433.8659119454,0.0,4445577.783663416,0.0,4024915.987149982,0.0,20526473.140617867 
 08/12  18:00:00,28.4,62.0,2.1,90.0,134.0,20.0,7.0,37.912870379060667,25.017050300706715,25.347680252265329,25.470178634093175,25.245004040622456,25.502352603278756,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  19:00:00,28.2,62.0,2.9,90.0,36.0,0.0,7.0,34.182232510849328,25.215998273598335,25.699441978337004,25.86724090517616,25.573138775395465,25.871950444216805,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  20:00:00,28.0,62.0,3.8,90.0,0.0,0.0,7.0,30.941095704084995,25.33191538928898,25.817151303357649,26.014565751969575,25.690354076739476,25.983634621305698,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  21:00:00,27.8,62.0,4.6,110.0,0.0,0.0,7.0,29.03431552384702,25.401639107395569,25.89816583728001,26.112677820106769,25.772688570965238,26.072360608348487,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  22:00:00,27.8,62.0,5.1,110.0,0.0,0.0,7.0,27.849505088144445,25.4717939102174,25.964071890068945,26.18603937637721,25.84070040889523,26.141428699462386,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  23:00:00,27.8,62.0,5.7,110.0,0.0,0.0,7.0,27.134469684768768,25.523304995331544,26.01298060954187,26.237417325429719,25.89210108561291,26.192784763092125,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  24:00:00,27.8,62.0,6.2,90.0,0.0,0.0,7.0,26.714174758743085,25.56922809121466,26.048587694690803,26.272528984474339,25.931301645975965,26.22830054631701,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  01:00:00,27.0,68.0,6.2,90.0,0.0,0.0,1.0,26.21365536756829,25.5368853515667,26.016115124662304,26.238027547837466,25.904145309870239,26.194572468687228,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  02:00:00,26.2,75.0,6.2,90.0,0.0,0.0,1.0,25.664352876320284,25.491412965411397,25.964164177387155,26.183998371500317,25.856974298969928,26.14126369897989,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  03:00:00,25.4,83.0,6.2,90.0,0.0,0.0,1.0,24.794288743019288,25.424216017234899,25.82781316433157,26.04908743733519,25.744029242306323,26.007856467698678,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  04:00:00,25.3,84.0,6.0,90.0,0.0,0.0,1.0,24.5306339317948,25.406244793642128,25.84841228604272,26.060072902983266,25.75990437890329,26.019648856019275,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  05:00:00,25.2,86.0,5.9,90.0,0.0,0.0,1.0,24.33484142372435,25.38646254735555,25.79848139200963,26.00472602801089,25.717394197484155,25.965569288219244,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  06:00:00,25.1,87.0,5.7,110.0,0.0,0.0,1.0,24.196904088022316,25.3674995130789,25.715578320843414,25.917076180233204,25.647694980927324,25.87971144681183,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  07:00:00,25.3,86.0,5.3,110.0,9.0,0.0,1.0,24.22376875753807,25.37454614550936,25.746177683376879,25.93500978583634,25.671981175451536,25.899134441332096,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  08:00:00,25.6,84.0,5.0,110.0,46.0,0.0,1.0,24.802023648956646,25.390034089708917,25.77072581400717,25.947418915800954,25.692949623264107,25.913190571687083,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  09:00:00,25.8,83.0,4.6,110.0,89.0,0.0,1.0,24.529440474709174,25.401572448221367,25.75079400672228,25.916980562800814,25.675103289851408,25.884108606653606,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  10:00:00,25.9,83.0,4.8,110.0,129.0,0.0,1.0,26.215566305095647,25.408510790291847,25.852153757020195,26.005314477517108,25.75659926109234,25.96924597527094,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  11:00:00,26.1,84.0,4.9,110.0,160.0,1.0,1.0,27.46380795966903,25.42993342233065,25.921142974713044,26.059471569944365,25.811866482056098,26.021788428090088,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  12:00:00,26.2,85.0,5.1,110.0,179.0,3.0,1.0,26.148283086822077,25.442050020089718,25.917815253594584,26.042990024063479,25.80686173149904,26.00944321219494,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  13:00:00,26.0,86.0,4.9,110.0,187.0,3.0,1.0,27.716547224553655,25.429564653627688,25.97837089001063,26.084580347121944,25.85020828500168,26.053814897327294,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  14:00:00,25.7,88.0,4.8,110.0,182.0,3.0,1.0,28.68271696798878,25.40601677699697,25.974730072292674,26.06841615779479,25.841113222577737,26.03978160407094,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  15:00:00,25.5,89.0,4.6,140.0,165.0,2.0,1.0,26.502719783281756,25.381676564112707,25.907402734294075,25.99885873680365,25.783243995504706,25.97605902262958,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  16:00:00,25.6,89.0,4.6,140.0,138.0,0.0,1.0,27.183027590820687,25.376554068221468,25.913890453543944,25.99977807430305,25.787855205030558,25.9818362013603,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  17:00:00,25.6,89.0,4.6,140.0,100.0,0.0,1.0,27.104222076727678,25.36152796953577,25.852281014944795,25.9360533000306,25.735869453574027,25.918513806750384,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  18:00:00,25.7,89.0,4.6,140.0,57.0,0.0,1.0,26.03123688465124,25.35483197510469,25.76131703357433,25.847372701238858,25.662261415885543,25.828770094367923,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  19:00:00,25.4,91.0,4.4,140.0,17.0,0.0,1.0,25.333473345736686,25.305736700018455,25.673269621565127,25.758278513046859,25.584602786272,25.73999492564372,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  20:00:00,25.0,94.0,4.3,140.0,0.0,0.0,1.0,24.659696955837256,25.247203890469544,25.561030891864623,25.645352713710755,25.486181061753116,25.627719910077145,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  21:00:00,24.7,96.0,4.1,160.0,0.0,0.0,1.0,24.55466768953542,25.1880877682528,25.474514065834609,25.553772147391159,25.40825479284742,25.53678389039171,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  22:00:00,25.4,92.0,4.3,160.0,0.0,0.0,1.0,24.403441629823264,25.23815283396994,25.483374108805813,25.56214722037329,25.42315673681864,25.546578937755009,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  23:00:00,26.1,89.0,4.4,160.0,0.0,0.0,1.0,24.530698291177328,25.266788926680986,25.49665215616424,25.570225782510719,25.431935312098095,25.55606096710841,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  24:00:00,26.8,85.0,4.6,160.0,0.0,0.0,1.0,24.885353932520546,25.31234570213467,25.515129290184228,25.590224173436817,25.451608873322337,25.57571535935067,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  01:00:00,26.7,86.0,4.1,160.0,0.0,0.0,2.0,24.830600270912475,25.41507714834156,25.603695942333787,25.669123061277479,25.542693571863607,25.656020567639055,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  02:00:00,26.5,87.0,3.6,160.0,0.0,0.0,2.0,24.592186252397626,25.401479297357214,25.565354169973319,25.628953076030507,25.509709416794494,25.61703661681303,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  03:00:00,26.4,87.0,3.1,160.0,0.0,0.0,2.0,24.36157732336895,25.406687554137386,25.555015758837209,25.615436578663187,25.503351086990695,25.604715466641186,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  04:00:00,26.3,87.0,3.3,160.0,0.0,0.0,2.0,24.31408592770619,25.39675127135392,25.534722374909717,25.59219772009684,25.485698697150956,25.582038511258938,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  05:00:00,26.1,87.0,3.4,160.0,0.0,0.0,2.0,24.299810290374294,25.404918462364657,25.53439462487397,25.587962960761318,25.48830858832151,25.57840062190988,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  06:00:00,26.0,86.0,3.6,160.0,0.0,0.0,2.0,24.30406603231419,24.021094485413977,24.0252356077915,24.027117024607045,24.023872964121368,24.026824331250095,0.1,0.1,0.4,0.07,24.0,21.0,0.0,11513737.59466697,0.0,9607260.873284163,0.0,5995185.046013302,0.0,9407644.740298186,0.0,5972935.576590464,0.0,42496763.83085309 
 08/14  07:00:00,26.2,87.0,3.4,160.0,14.0,0.0,2.0,24.45870295354284,24.000000068906684,24.000000137074737,24.000000184736657,24.000000115507836,24.00000017902851,0.2,0.3,0.4,0.19,24.0,21.0,0.0,8285843.445811525,0.0,7313650.79223093,0.0,4610667.590033741,0.0,7105248.589448789,0.0,4587620.396969048,0.0,31903030.814494037 
 08/14  08:00:00,26.4,88.0,3.3,160.0,92.0,0.0,2.0,25.30825262183703,24.000000003624576,24.000000007568599,24.000000010309536,24.00000000628376,24.000000009900487,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12214477.65051473,0.0,9371514.636368977,0.0,5695365.061967896,0.0,9250683.200821326,0.0,5649999.217814565,0.0,42182039.76748749 
 08/14  09:00:00,26.6,89.0,3.1,180.0,196.0,41.0,2.0,24.939538639929464,24.000000000374066,24.000000000793457,24.00000000111865,24.000000000647139,24.000000001015179,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12188928.747141391,0.0,9534422.720635744,0.0,6107263.763957629,0.0,9344349.443974685,0.0,5742384.433542203,0.0,42917349.10925165 
 08/14  10:00:00,27.7,84.0,3.3,180.0,298.0,25.0,2.0,27.433342574848188,24.00000000000422,24.0000000000106,24.000000000015846,24.00000000000832,24.000000000013558,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11851997.117601518,0.0,9862074.074836,0.0,6341641.066880914,0.0,9509374.698767176,0.0,5944840.803968832,0.0,43509927.76205444 
 08/14  11:00:00,28.9,79.0,3.4,180.0,349.0,54.0,2.0,31.227548398841017,24.000000000000033,24.000000000000094,24.000000000000147,24.00000000000007,24.000000000000119,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12068644.142528292,0.0,10456232.777339433,0.0,6637652.432947603,0.0,9946140.300772796,0.0,6249911.935459201,0.0,45358581.58904733 
 08/14  12:00:00,30.0,74.0,3.6,160.0,395.0,55.0,2.0,28.227470511262557,24.0,24.0,24.0,24.0,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10730615.239809685,0.0,9402850.904591369,0.0,5761771.518559224,0.0,8823144.057522051,0.0,5584785.319316118,0.0,40303167.039798449 
 08/14  13:00:00,29.4,79.0,3.4,160.0,435.0,110.0,2.0,31.498863470755955,24.0,24.0,24.000000000000005,24.000000000000005,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12326761.761569646,0.0,11122690.974535896,0.0,6583572.402619568,0.0,10266543.099838742,0.0,6489492.148449703,0.0,46789060.387013558 
 08/14  14:00:00,28.9,84.0,3.3,160.0,428.0,173.0,2.0,35.71801545463257,24.000000000000005,24.0,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12672894.809781073,0.0,11583381.296048189,0.0,6804271.8098111259,0.0,10637300.210174909,0.0,6727375.047922329,0.0,48425223.17373762 
 08/14  15:00:00,28.3,89.0,3.1,200.0,390.0,226.0,2.0,37.13434498824063,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12674668.634936752,0.0,11593272.504042289,0.0,6845798.2042634,0.0,10735601.68449294,0.0,7179465.6494664,0.0,49028806.677201788 
 08/14  16:00:00,28.3,88.0,3.1,200.0,356.0,112.0,2.0,36.71411285373901,24.0,24.0,24.000000000000005,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12706315.943860375,0.0,11498395.751525147,0.0,6846243.957574567,0.0,10785643.886196105,0.0,7706804.1267998949,0.0,49543403.665956098 
 08/14  17:00:00,28.2,87.0,3.1,200.0,244.0,66.0,2.0,35.857403337655309,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8284248.030049384,0.0,8044037.878511831,0.0,4823882.995776515,0.0,7471890.90841754,0.0,5668553.613987347,0.0,34292613.42674262 
 08/14  18:00:00,28.2,85.0,3.1,230.0,131.0,17.0,2.0,31.263904494133347,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6184616.863813456,0.0,5880212.232951338,0.0,3561353.4004953515,0.0,5458995.825576137,0.0,3961832.80400628,0.0,25047011.126842563 
 08/14  19:00:00,27.9,84.0,2.8,230.0,40.0,0.0,2.0,29.706608582443367,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5613662.911233911,0.0,5153637.255729981,0.0,3143080.097949763,0.0,4815148.080304242,0.0,3314090.998622586,0.0,22039619.343840485 
 08/14  20:00:00,27.5,82.0,2.4,230.0,0.0,0.0,2.0,28.44132037185773,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4950901.659284798,0.0,4456128.711810938,0.0,2734301.7373237276,0.0,4180902.695879657,0.0,2846817.1831422948,0.0,19169051.987441414 
 08/14  21:00:00,27.2,81.0,2.1,200.0,0.0,0.0,2.0,27.487243874360155,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4656734.991112595,0.0,4128626.178183283,0.0,2539208.557726343,0.0,3890495.3018441579,0.0,2639154.0512194207,0.0,17854219.0800858 
 08/14  22:00:00,26.9,83.0,2.3,200.0,0.0,0.0,2.0,27.34998733942951,25.11863691879193,25.21543024055229,25.20287285582774,25.178904194662505,25.229277172570197,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  23:00:00,26.7,86.0,2.4,200.0,0.0,0.0,2.0,27.003244709216085,25.29893992771202,25.520944646351908,25.500609155637613,25.45567344659873,25.546972921703437,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  24:00:00,26.4,89.0,2.6,250.0,0.0,0.0,2.0,26.76986237530754,25.371184514912977,25.59924132515963,25.582101100375306,25.53498384930567,25.633360029682718,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  01:00:00,26.2,89.0,2.6,250.0,0.0,0.0,3.0,26.518031598715579,25.40379340747126,25.64997728450098,25.635353774858826,25.581530103450424,25.689968130850706,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  02:00:00,26.1,89.0,2.6,250.0,0.0,0.0,3.0,26.080553412141709,25.427806344416575,25.66256409799184,25.6530277967734,25.598000312935328,25.707425402645847,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  03:00:00,25.9,90.0,2.6,250.0,0.0,0.0,3.0,25.674187595314835,25.43090341820617,25.662973416283195,25.655945278771818,25.60110193974826,25.710266228130416,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  04:00:00,25.9,91.0,2.6,250.0,0.0,0.0,3.0,25.436471492278906,25.444572399579117,25.669017337559507,25.66480326353287,25.610227977261876,25.718005477176086,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  05:00:00,25.8,91.0,2.6,250.0,0.0,0.0,3.0,25.246294928945635,25.47034266687969,25.688169890013968,25.68487643966929,25.63322093330676,25.73677562829463,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  06:00:00,25.8,92.0,2.6,250.0,0.0,0.0,3.0,24.982934603882236,24.0184546632301,24.024104022787549,24.024141861561654,24.022497830497753,24.025685636384169,0.1,0.1,0.4,0.07,24.0,21.0,0.0,12043099.773915463,0.0,9787982.655791318,0.0,5985863.717717794,0.0,9321015.946309768,0.0,6229965.9647919,0.0,43367928.05852624 
 08/15  07:00:00,26.0,92.0,2.9,250.0,22.0,0.0,3.0,25.135482602929355,24.000000002301804,24.00000000726188,24.000000007754637,24.000000004974674,24.00000001060679,0.2,0.3,0.4,0.19,24.0,21.0,0.0,8905417.798107107,0.0,7984423.665867935,0.0,4984320.041371328,0.0,7791642.033209486,0.0,5078791.208317715,0.0,34744594.746873568 
 08/15  08:00:00,26.2,91.0,3.3,250.0,109.0,4.0,3.0,25.684923487126676,24.000000000231446,24.00000000074136,24.00000000079043,24.000000000499285,24.000000001072104,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12740895.351914833,0.0,9836219.309289653,0.0,6046718.423292652,0.0,9721686.545951438,0.0,5973137.694676012,0.0,44318657.32512459 
 08/15  09:00:00,26.4,91.0,3.6,250.0,197.0,37.0,3.0,27.503600543179645,24.00000000000396,24.00000000001464,24.000000000016674,24.00000000000956,24.000000000021318,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12156415.076531025,0.0,9836736.10438555,0.0,6337660.763956794,0.0,9573831.09517867,0.0,5978402.405865964,0.0,43883045.445917997 
 08/15  10:00:00,27.0,87.0,3.6,250.0,297.0,25.0,3.0,29.587926176635024,24.000000000000076,24.000000000000339,24.0000000000004,24.00000000000021,24.00000000000049,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12130465.266781714,0.0,10311648.011399808,0.0,6582386.645181129,0.0,9923069.640240645,0.0,6247218.913460067,0.0,45194788.477063369 
 08/15  11:00:00,27.7,83.0,3.6,250.0,349.0,54.0,3.0,31.777508516815819,24.000000000000005,24.000000000000008,24.000000000000008,24.000000000000005,24.000000000000008,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12251022.175069448,0.0,10810405.699293295,0.0,6819049.252584278,0.0,10274969.24562404,0.0,6493685.989431678,0.0,46649132.362002748 
 08/15  12:00:00,28.3,80.0,3.6,230.0,394.0,55.0,3.0,33.912108608723,24.0,24.0,24.0,24.0,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10884075.972254055,0.0,10152130.418919569,0.0,6160938.825133166,0.0,9459492.290765776,0.0,6034821.086027238,0.0,42691458.5930998 
 08/15  13:00:00,28.5,78.0,4.1,230.0,413.0,55.0,3.0,34.77924928739309,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12427174.219863767,0.0,11401429.784203759,0.0,6771142.350447571,0.0,10591980.173428636,0.0,6728157.300298836,0.0,47919883.82824257 
 08/15  14:00:00,28.8,76.0,4.6,230.0,402.0,55.0,3.0,35.21973011154081,24.0,24.000000000000005,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12699213.78885783,0.0,11740825.4462701,0.0,6956262.788000336,0.0,10897463.03612532,0.0,6920367.583029401,0.0,49214132.64228299 
 08/15  15:00:00,29.0,74.0,5.1,250.0,362.0,55.0,3.0,34.9237052147313,24.0,24.0,24.000000000000005,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12780575.254395236,0.0,11801863.636675757,0.0,7027943.664347819,0.0,11025933.943145043,0.0,7191362.406237214,0.0,49827678.90480107 
 08/15  16:00:00,29.0,73.0,4.8,250.0,319.0,23.0,3.0,34.19248885626658,23.999999999999998,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12553821.413674484,0.0,11691272.31154419,0.0,7010446.70366781,0.0,11019202.208766396,0.0,7283852.030544916,0.0,49558594.66819779 
 08/15  17:00:00,29.1,73.0,4.4,250.0,231.0,19.0,3.0,33.896008299484019,24.0,24.0,24.0,24.0,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8244264.599396016,0.0,8495659.836473279,0.0,5134645.28152145,0.0,7913769.276616735,0.0,5450842.26770168,0.0,35239181.26170916 
 08/15  18:00:00,29.1,72.0,4.1,250.0,133.0,6.0,3.0,32.69534592271115,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6263706.978184713,0.0,6462070.533176461,0.0,3941954.7784321915,0.0,5997834.005969636,0.0,4156578.6132898007,0.0,26822144.9090528 
 08/15  19:00:00,28.0,78.0,3.8,250.0,45.0,0.0,3.0,30.667260070387259,23.999999999999994,23.999999999999998,23.999999999999998,24.0,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5652274.009012294,0.0,5527626.4480597139,0.0,3407197.585796813,0.0,5187539.90832809,0.0,3500424.6026101417,0.0,23275062.55380705 
 08/15  20:00:00,26.9,84.0,3.4,250.0,0.0,0.0,3.0,28.785665692669015,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4969311.31305746,0.0,4719975.720006634,0.0,2941186.5246485865,0.0,4467309.763159497,0.0,2984729.5924276749,0.0,20082512.91329985 
 08/15  21:00:00,25.8,90.0,3.1,230.0,0.0,0.0,3.0,27.100955655056237,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4683854.259103594,0.0,4304759.923897841,0.0,2699456.6711199705,0.0,4105640.350952602,0.0,2735045.91189538,0.0,18528757.116969389 
 08/15  22:00:00,25.6,91.0,2.9,230.0,0.0,0.0,3.0,26.44439914431292,25.060718640755164,25.21212156342679,25.212847232588584,25.17533294973751,25.224434205669576,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  23:00:00,25.5,91.0,2.8,230.0,0.0,0.0,3.0,25.705360442218514,25.25649614137746,25.52267725094893,25.52470543647767,25.47186551409458,25.543841724925036,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  24:00:00,25.3,92.0,2.6,250.0,0.0,0.0,3.0,25.371858428298645,25.322958866356076,25.616114453075228,25.62355697059338,25.562368059467607,25.645303899017507,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  01:00:00,25.2,92.0,2.2,250.0,0.0,0.0,4.0,24.728583723434804,25.360316844880108,25.652177612153588,25.668676323646318,25.602302802896419,25.691454700990336,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  02:00:00,25.0,92.0,1.9,250.0,0.0,0.0,4.0,24.048300036886439,25.371973157997947,25.65745157634559,25.679430271423429,25.611878335028537,25.702721788089158,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  03:00:00,24.9,92.0,1.5,200.0,0.0,0.0,4.0,24.25704162213826,25.379038726431497,25.651672348510109,25.67607078562935,25.60985116199208,25.700736926485495,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  04:00:00,24.8,92.0,1.7,200.0,0.0,0.0,4.0,23.569477772655337,25.375373796629675,25.637730577030469,25.666355265624838,25.600482001460205,25.690001051128318,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  05:00:00,24.7,92.0,1.9,200.0,0.0,0.0,4.0,23.10371225317367,25.394767034921239,25.646277609420879,25.67509374161456,25.612148100974865,25.698472999902088,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  06:00:00,24.6,92.0,2.1,200.0,0.0,0.0,4.0,23.149142748105516,24.021178972879967,24.029072726055966,24.03037923491117,24.02786959262454,24.03121009094147,0.1,0.1,0.4,0.07,24.0,21.0,0.0,10658296.03624419,0.0,9137968.340637725,0.0,5744401.82929144,0.0,8886518.33776062,0.0,5828106.118525991,0.0,40255290.66245996 
 08/16  07:00:00,25.0,91.0,1.7,200.0,13.0,0.0,4.0,23.33872452788074,24.000000064557815,24.000000215772439,24.00000027174323,24.00000017997754,24.00000030042846,0.2,0.3,0.4,0.19,24.0,21.0,0.0,8597046.385905162,0.0,7649550.167419304,0.0,4834451.35168224,0.0,7532499.899796939,0.0,4883852.192443461,0.0,33497399.997247109 
 08/16  08:00:00,25.4,90.0,1.4,200.0,90.0,0.0,4.0,24.719401428923477,24.000000001412294,24.000000005301794,24.000000006829536,24.000000004343847,24.000000007548814,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12061647.828702022,0.0,9315331.643964459,0.0,5693584.628133651,0.0,9219248.120711077,0.0,5677051.178296594,0.0,41966863.3998078 
 08/16  09:00:00,25.8,89.0,1.0,200.0,195.0,41.0,4.0,26.49315092389534,24.00000000002673,24.000000000114473,24.000000000158328,24.0000000000914,24.0000000001636,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11965065.557761897,0.0,9695562.313500777,0.0,6281731.28805074,0.0,9471979.95691463,0.0,5891132.942755176,0.0,43305472.05898322 
 08/16  10:00:00,26.3,85.0,1.7,200.0,297.0,25.0,4.0,29.572549836171345,24.000000000000239,24.000000000001259,24.00000000000185,24.000000000000968,24.000000000001806,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11881769.853422305,0.0,10129244.822787997,0.0,6509906.379263797,0.0,9785097.759639675,0.0,6135328.521180101,0.0,44441347.33629387 
 08/16  11:00:00,26.9,81.0,2.4,200.0,348.0,55.0,4.0,31.7374161857065,24.0,24.000000000000026,24.000000000000044,24.000000000000019,24.00000000000004,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11997285.504509632,0.0,10604024.10017131,0.0,6725470.157286719,0.0,10114721.709240266,0.0,6365149.754072794,0.0,45806651.22528072 
 08/16  12:00:00,27.4,77.0,3.1,200.0,394.0,56.0,4.0,33.86687508938582,24.0,24.0,24.0,24.0,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10595284.71727384,0.0,9932155.524503489,0.0,6051412.640241285,0.0,9278646.174805044,0.0,5895038.0999381639,0.0,41752537.15676182 
 08/16  13:00:00,28.2,74.0,3.3,200.0,412.0,56.0,4.0,34.92901402736454,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12162443.562691082,0.0,11240389.416649944,0.0,6694551.557539233,0.0,10456129.79196822,0.0,6621364.162532722,0.0,47174878.4913812 
 08/16  14:00:00,28.9,72.0,3.4,200.0,401.0,56.0,4.0,35.713660133922008,23.999999999999998,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12493595.013356358,0.0,11651080.355910013,0.0,6918328.660330053,0.0,10821677.188777738,0.0,6855038.383946215,0.0,48739719.60232038 
 08/16  15:00:00,29.7,69.0,3.6,250.0,361.0,55.0,4.0,35.77820859475235,24.0,23.999999999999998,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12653129.069455853,0.0,11806792.215098717,0.0,7043212.188893487,0.0,11030003.245986296,0.0,7183382.287202305,0.0,49716519.00663666 
 08/16  16:00:00,29.5,71.0,2.9,250.0,336.0,72.0,4.0,35.65375665633044,24.0,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12513463.483892708,0.0,11723037.046868453,0.0,7036224.997521622,0.0,11049440.722169145,0.0,7645636.442788767,0.0,49967802.693240698 
 08/16  17:00:00,29.2,73.0,2.2,250.0,257.0,98.0,4.0,35.84027448903157,23.999999999999998,24.0,24.0,24.0,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8233827.24786329,0.0,8565574.535351197,0.0,5174044.546297697,0.0,7983356.716687077,0.0,6173484.123031516,0.0,36130287.169230777 
 08/16  18:00:00,29.0,75.0,1.5,250.0,164.0,70.0,4.0,34.55567619446897,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6289221.671750798,0.0,6548761.461226931,0.0,3984685.348326125,0.0,6086934.137100901,0.0,4940146.320595001,0.0,27849748.938999755 
 08/16  19:00:00,28.1,79.0,1.5,250.0,62.0,27.0,4.0,32.059223506545368,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5735594.33474393,0.0,5627491.0225877179,0.0,3460750.5186179706,0.0,5321700.006615001,0.0,4075158.0060725959,0.0,24220693.888637216 
 08/16  20:00:00,27.3,83.0,1.5,250.0,0.0,0.0,4.0,29.544598112534098,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5049500.80895436,0.0,4773877.6479668,0.0,2975326.057443173,0.0,4539745.6494973669,0.0,3223589.4868300037,0.0,20562039.650691704 
 08/16  21:00:00,26.4,87.0,1.5,250.0,0.0,0.0,4.0,27.33323293025219,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4755668.334463417,0.0,4354785.294263651,0.0,2734985.5756115114,0.0,4163639.0729648496,0.0,2895037.3737299807,0.0,18904115.65103341 
 08/16  22:00:00,26.0,89.0,1.2,250.0,0.0,0.0,4.0,26.126478420692537,25.092776603219379,25.227272989433666,25.23137907256119,25.192603805386427,25.278681956750299,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  23:00:00,25.6,90.0,0.8,250.0,0.0,0.0,4.0,24.84738961928093,25.26778590892101,25.50909334632587,25.515324184914168,25.464459691920437,25.592097401368947,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  24:00:00,25.2,91.0,0.5,270.0,0.0,0.0,4.0,23.885644421125585,25.320418635349435,25.589141257726096,25.601765710004579,25.54241977291666,25.688655072570744,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  01:00:00,25.0,92.0,0.3,270.0,0.0,0.0,5.0,23.18572817733411,25.352457578977587,25.637466422895966,25.65647556740985,25.59232893156059,25.750876036125296,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  02:00:00,24.7,92.0,0.2,270.0,0.0,0.0,5.0,22.802718201688223,25.35487581300613,25.649464515009894,25.670914197374544,25.605782742677705,25.76841591175268,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  03:00:00,24.5,92.0,0.0,0.0,0.0,0.0,5.0,22.90501689918753,25.352297650855989,25.661328612328015,25.683259271170479,25.617701345397266,25.782096655001359,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  04:00:00,24.3,93.0,0.0,0.0,0.0,0.0,5.0,22.887872728482578,25.33868064217839,25.643463088229493,25.66703866214146,25.602310814095455,25.765677981589794,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  05:00:00,24.2,95.0,0.0,0.0,0.0,0.0,5.0,22.828917216840684,25.35858313580982,25.654213762032467,25.678026808626073,25.61618409409877,25.77536407138529,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  06:00:00,24.0,96.0,0.0,0.0,0.0,0.0,5.0,23.04412050883234,24.016087318662338,24.02341277052871,24.02430901394928,24.022344121477489,24.02709243121572,0.1,0.1,0.4,0.07,24.0,21.0,0.0,10194339.830760939,0.0,9102559.205923135,0.0,5705348.609480351,0.0,8821702.737062034,0.0,6036519.938744804,0.0,39860470.32197126 
 08/17  07:00:00,24.5,92.0,0.2,0.0,20.0,0.0,5.0,23.48934798485105,24.000850716959044,24.001414649515178,24.001478435987204,24.001322542321547,24.00171731629316,0.2,0.3,0.4,0.19,24.0,21.0,0.0,8607018.372941565,0.0,7798209.436779499,0.0,4931786.351120913,0.0,7652448.163240442,0.0,5156749.07155481,0.0,34146211.39563723 
 08/17  08:00:00,25.1,88.0,0.3,0.0,107.0,3.0,5.0,25.247977252241414,24.000014880338207,24.00002718960604,24.000029081619006,24.000024977470138,24.000033984554315,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12054105.494635776,0.0,9444048.116963726,0.0,5823614.036682514,0.0,9328222.652807735,0.0,5824892.84714344,0.0,42474883.14823319 
 08/17  09:00:00,25.6,85.0,0.5,270.0,196.0,37.0,5.0,27.235727800081244,24.000000281966924,24.000000594695629,24.00000068297729,24.0000005319311,24.00000075854221,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11875998.269217369,0.0,9754462.478442498,0.0,6330160.9261387339,0.0,9520782.589769472,0.0,6011781.958999646,0.0,43493186.22256772 
 08/17  10:00:00,26.5,79.0,1.0,270.0,306.0,84.0,5.0,30.707970140242819,24.00000000221506,24.000000005769797,24.0000000074688,24.00000000496813,24.00000000750662,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11781575.198047826,0.0,10222191.464859797,0.0,6918809.370624565,0.0,9864553.475985347,0.0,6274823.909373288,0.0,45061953.41889083 
 08/17  11:00:00,27.5,74.0,1.6,270.0,379.0,161.0,5.0,34.180801030143658,24.00000000001784,24.00000000006004,24.00000000008574,24.00000000004891,24.000000000078374,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11935590.795871165,0.0,10881239.158095424,0.0,7243386.168740326,0.0,10320926.593296152,0.0,6584984.1692201499,0.0,46966126.88522321 
 08/17  12:00:00,28.4,70.0,2.1,340.0,422.0,233.0,5.0,37.72846675053023,24.000000000000129,24.000000000000609,24.000000000000879,24.000000000000456,24.000000000000776,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10605278.331570875,0.0,10352015.641475423,0.0,6362627.785725869,0.0,9508219.967487196,0.0,6130907.535259778,0.0,42959049.261519137 
 08/17  13:00:00,29.3,68.0,1.7,340.0,417.0,314.0,5.0,40.30665372898427,23.999999999999994,24.0,24.000000000000008,24.0,24.000000000000008,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12221915.260879057,0.0,11796928.33495692,0.0,6957309.350981509,0.0,10713621.364172258,0.0,6878029.860303216,0.0,48567804.17129296 
 08/17  14:00:00,30.2,66.0,1.4,340.0,369.0,398.0,5.0,42.582634133131,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12605411.841818432,0.0,12250898.01880029,0.0,7166738.576610402,0.0,11080862.554555959,0.0,7108639.238843786,0.0,50212550.23062886 
 08/17  15:00:00,31.1,64.0,1.0,340.0,305.0,463.0,5.0,43.57530768245333,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12692632.512016233,0.0,12339161.037198399,0.0,7290051.980318539,0.0,11299292.093984724,0.0,7871602.529605058,0.0,51492740.153122957 
 08/17  16:00:00,31.2,63.0,1.2,340.0,275.0,410.0,5.0,42.63805738354909,24.0,24.0,24.000000000000005,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12722817.40449801,0.0,12301131.496328172,0.0,7330136.373824019,0.0,11434150.470251158,0.0,9524530.816497259,0.0,53312766.56139862 
 08/17  17:00:00,31.3,61.0,1.3,340.0,191.0,389.0,5.0,41.72933074689445,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8565727.342174767,0.0,9057523.70470956,0.0,5415873.08082147,0.0,8345158.9350684159,0.0,8480173.28728101,0.0,39864456.35005522 
 08/17  18:00:00,31.4,60.0,1.5,270.0,149.0,207.0,5.0,39.18611704659902,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6569852.683031283,0.0,7231771.282073496,0.0,4327586.180355613,0.0,6612003.6931273839,0.0,6764015.862896036,0.0,31505229.701483814 
 08/17  19:00:00,30.0,67.0,1.3,270.0,56.0,36.0,5.0,35.574067405203539,24.0,24.0,24.000000000000005,24.000000000000005,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,5955843.2876322609,0.0,6242545.307494131,0.0,3779028.9013129814,0.0,5758800.391230626,0.0,4980668.118844393,0.0,26716886.00651439 
 08/17  20:00:00,28.6,76.0,1.2,270.0,0.0,0.0,5.0,32.31585179600532,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5275207.824832919,0.0,5367752.088207479,0.0,3295493.1515726267,0.0,4962527.454695096,0.0,3887385.8376012195,0.0,22788366.35690934 
 08/17  21:00:00,27.2,85.0,1.0,230.0,0.0,0.0,5.0,29.720283815741199,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5027395.775257062,0.0,4959048.010829891,0.0,3067189.8477289665,0.0,4608905.543640859,0.0,3525769.190666308,0.0,21188308.368123089 
 08/17  22:00:00,26.5,87.0,1.0,230.0,0.0,0.0,5.0,28.32499231411709,25.187253408458145,25.344572417191566,25.337335433159816,25.278529727606498,25.480941788899025,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  23:00:00,25.9,89.0,1.0,230.0,0.0,0.0,5.0,26.438556504712868,25.388930796787606,25.697045009049714,25.68392487247227,25.611451299193296,25.89549953275617,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  24:00:00,25.2,91.0,1.0,160.0,0.0,0.0,5.0,24.721692097301245,25.4392636986043,25.774444647543726,25.766056832146249,25.688220771333215,26.010158533809766,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  01:00:00,25.0,92.0,0.9,160.0,0.0,0.0,6.0,23.56910226881555,25.483807025702693,25.842667840854604,25.839491493418863,25.75329855772411,26.100823057981289,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  02:00:00,24.7,92.0,0.8,160.0,0.0,0.0,6.0,22.819438674635454,25.494414097600236,25.85717513933253,25.85714016671229,25.77282008234621,26.125757728920435,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  03:00:00,24.5,93.0,0.7,160.0,0.0,0.0,6.0,22.170006356245975,25.496910962621194,25.855250757131978,25.858340534914555,25.77483297292439,26.126787708214516,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  04:00:00,24.3,93.0,0.7,160.0,0.0,0.0,6.0,21.733344358309446,25.487719256646885,25.840182830165177,25.844967215570749,25.76385213670884,26.111367745318114,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  05:00:00,24.0,93.0,0.6,160.0,0.0,0.0,6.0,21.367114840194838,25.488947999400513,25.831774920735229,25.836955868654557,25.76029474027203,26.098972345063776,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  06:00:00,23.8,94.0,0.5,250.0,0.0,0.0,6.0,21.679522776586937,24.015483719309637,24.023076171226266,24.023453186625834,24.021429786187814,24.030179788551299,0.1,0.1,0.4,0.07,24.0,21.0,0.0,9941259.494396309,0.0,9339902.48801789,0.0,5813459.040435009,0.0,9014185.033210947,0.0,6618340.387513755,0.0,40727146.443573918 
 08/18  07:00:00,24.5,91.0,0.7,250.0,35.0,14.0,6.0,22.53120115280794,24.000367251051235,24.00067809834355,24.000724374962958,24.000607768636685,24.00100336981498,0.2,0.3,0.4,0.19,24.0,21.0,0.0,8987428.271042129,0.0,8102830.392980446,0.0,5227794.367918956,0.0,7858809.516594341,0.0,5544398.604783802,0.0,35721261.15331968 
 08/18  08:00:00,25.3,89.0,0.8,250.0,124.0,240.0,6.0,25.717623223940906,24.000002801770749,24.000006102753067,24.00000856860479,24.000005306435836,24.00000967084747,0.95,0.9,0.9,0.35,24.0,21.0,0.0,12521559.299187253,0.0,10023794.979532728,0.0,7698299.041407837,0.0,9816049.829862692,0.0,6291085.091083314,0.0,46350788.24107382 
 08/18  09:00:00,26.0,86.0,1.0,270.0,170.0,451.0,6.0,29.328909720677044,24.000000019566586,24.00000005217094,24.000000113154596,24.000000043709514,24.00000008649718,0.95,0.9,0.9,0.38,24.0,21.0,0.0,12358301.571932652,0.0,10494222.565512883,0.0,9555944.756709801,0.0,10157730.017090215,0.0,6553108.559379067,0.0,49119307.47062461 
 08/18  10:00:00,26.9,81.0,1.5,270.0,175.0,625.0,6.0,34.28508879778284,24.000000000086709,24.00000000029218,24.000000001033749,24.00000000023508,24.000000000503677,0.95,0.9,0.9,0.39,24.0,21.0,0.0,12350441.228546249,0.0,10834970.785246475,0.0,10406417.916153456,0.0,10440656.501971884,0.0,6747862.232482412,0.0,50780348.66440047 
 08/18  11:00:00,27.9,76.0,2.1,270.0,189.0,707.0,6.0,38.56098423059781,24.000000000000495,24.000000000002126,24.000000000010325,24.000000000001625,24.00000000000376,0.95,0.9,0.9,0.47,24.0,21.0,0.0,12448262.786119836,0.0,11179565.799923698,0.0,9261132.70285399,0.0,10653504.625114512,0.0,6915676.747269276,0.0,50458142.6612813 
 08/18  12:00:00,28.8,72.0,2.6,250.0,201.0,750.0,6.0,42.45863588038813,24.000000000000008,24.00000000000002,24.000000000000108,24.000000000000015,24.000000000000037,0.5,0.9,0.8,0.57,24.0,21.0,0.0,11033439.67533225,0.0,10519438.795551688,0.0,7193953.67805315,0.0,9684181.055804838,0.0,6376525.771011554,0.0,44807538.97575348 
 08/18  13:00:00,29.8,67.0,2.6,250.0,173.0,797.0,6.0,44.49767182761574,23.999999999999998,23.999999999999998,24.0,23.999999999999994,23.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12561457.926048607,0.0,11828901.645822833,0.0,7480986.811868635,0.0,10743503.251193928,0.0,7027487.560731728,0.0,49642337.19566573 
 08/18  14:00:00,30.7,62.0,2.6,250.0,164.0,799.0,6.0,45.86882875447777,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12825501.386450377,0.0,12179636.76945352,0.0,7621033.8354669329,0.0,11050298.71229444,0.0,7210542.617032339,0.0,50887013.32069761 
 08/18  15:00:00,31.7,57.0,2.6,270.0,150.0,781.0,6.0,45.86790252255597,24.0,23.999999999999998,24.0,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12971295.783815036,0.0,12293567.771548525,0.0,7754894.176333735,0.0,11292454.640876038,0.0,8167370.55274476,0.0,52479582.92531809 
 08/18  16:00:00,31.6,57.0,2.2,270.0,120.0,774.0,6.0,44.46601591391872,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,12765194.757617277,0.0,12182600.394449786,0.0,7698942.835771187,0.0,11320964.903865066,0.0,10617374.553261925,0.0,54585077.44496524 
 08/18  17:00:00,31.5,57.0,1.9,270.0,100.0,692.0,6.0,43.16256534258851,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,8704190.939030709,0.0,9037208.814656636,0.0,5776376.91547798,0.0,8300392.388405581,0.0,10162867.734199547,0.0,41981036.79177045 
 08/18  18:00:00,31.4,56.0,1.5,230.0,96.0,468.0,6.0,39.998616282072138,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,6766853.8433870789,0.0,7340898.543152324,0.0,4682201.62925648,0.0,6659674.109831624,0.0,8845931.942738122,0.0,34295560.068365629 
 08/18  19:00:00,30.1,64.0,1.2,230.0,53.0,108.0,6.0,36.02207446807807,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,6206613.953121878,0.0,6521541.158875907,0.0,4205299.047914848,0.0,5949755.343295212,0.0,6343403.575670426,0.0,29226613.07887827 
 08/18  20:00:00,28.8,72.0,0.8,230.0,0.0,0.0,6.0,32.59604711803192,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,5510134.5042189429,0.0,5661575.259971397,0.0,3727698.896981199,0.0,5131719.012133913,0.0,4545387.911368083,0.0,24576515.584673536 
 08/18  21:00:00,27.5,82.0,0.5,160.0,0.0,0.0,6.0,29.964790853065855,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,5248417.843870544,0.0,5278043.166258559,0.0,3499268.686694961,0.0,4769759.046384835,0.0,4017206.2675505208,0.0,22812695.010759418 
 08/18  22:00:00,26.9,84.0,1.0,160.0,0.0,0.0,6.0,28.764824796897864,25.2566896652093,25.430348122309085,25.49669988897122,25.329149265794777,25.64904328915376,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  23:00:00,26.2,86.0,1.6,160.0,0.0,0.0,6.0,26.912901340873284,25.49200416764911,25.821102459004956,25.906441714508636,25.68637408506565,26.137586057755074,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  24:00:00,25.6,88.0,2.1,160.0,0.0,0.0,6.0,25.403949195540926,25.56544424159084,25.930201480446848,26.030133251852385,25.78679285761101,26.29663645294094,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  01:00:00,25.5,89.0,1.6,160.0,0.0,0.0,7.0,24.48542578390161,25.500091832121926,25.90537511617181,26.01850601563141,25.756174006596628,26.30997584246459,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  02:00:00,25.3,89.0,1.0,160.0,0.0,0.0,7.0,23.94081575456002,25.507071564804439,25.931893865400605,26.047955538671219,25.779997719263677,26.3447887672886,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  03:00:00,25.2,90.0,0.5,140.0,0.0,0.0,7.0,23.639439968219749,25.504197839403159,25.93330285714439,26.049157020935988,25.780905014589448,26.347434897579775,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  04:00:00,24.8,91.0,0.8,140.0,0.0,0.0,7.0,23.17885496128934,25.4666542282364,25.889282258163619,26.005456425520025,25.741456468534066,26.301693606832683,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  05:00:00,24.4,91.0,1.2,140.0,0.0,0.0,7.0,22.614731707051658,25.419420846479079,25.82966142653848,25.946056068700423,25.6888214711755,26.238217014631496,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  06:00:00,24.0,92.0,1.5,110.0,0.0,0.0,7.0,22.415205699037544,24.01464563119839,24.023550265239707,24.026794879299769,24.020364984684269,24.034781073712219,0.1,0.1,0.4,0.07,24.0,21.0,0.0,9990437.452227146,0.0,9544529.261643092,0.0,6348230.444723482,0.0,8951650.044145458,0.0,7221684.555671128,0.0,42056531.758410308 
 08/19  07:00:00,24.7,89.0,1.5,110.0,35.0,9.0,7.0,22.973058582093925,24.000467930997674,24.00095814824868,24.00117603572501,24.00077336971582,24.00167716268758,0.1,0.1,0.4,0.11,24.0,21.0,0.0,8485771.953111105,0.0,8062372.096812492,0.0,5344322.089464785,0.0,7549890.455673655,0.0,5813321.540378887,0.0,35255678.13544092 
 08/19  08:00:00,25.5,85.0,1.5,110.0,117.0,222.0,7.0,26.014796202240718,24.00000204818614,24.000005686163417,24.00001033993359,24.000004257050749,24.000011598312054,0.3,0.3,0.5,0.15,24.0,21.0,0.0,7397935.520786129,0.0,6619792.194676508,0.0,5652710.738008639,0.0,6265614.705781638,0.0,4442225.897156369,0.0,30378279.05640928 
 08/19  09:00:00,26.2,82.0,1.5,160.0,229.0,144.0,7.0,28.98631974589325,24.000000012350357,24.000000049219858,24.00000012843043,24.000000033836714,24.000000112916227,0.3,0.3,0.5,0.21,24.0,21.0,0.0,6786572.133222912,0.0,6578789.814651171,0.0,5678409.811660382,0.0,6112957.150669808,0.0,4384978.390382964,0.0,29541707.30058724 
 08/19  10:00:00,27.2,77.0,1.8,160.0,335.0,185.0,7.0,33.17375330222151,24.000000000036289,24.000000000226576,24.00000000085657,24.000000000141005,24.00000000057593,0.3,0.3,0.5,0.19,24.0,21.0,0.0,6562690.591188164,0.0,6868702.239236639,0.0,5897755.259385798,0.0,6276801.835684663,0.0,4538214.672886866,0.0,30144164.598382135 
 08/19  11:00:00,28.2,73.0,2.0,160.0,358.0,295.0,7.0,37.437708368315629,24.000000000000115,24.000000000001117,24.00000000000555,24.000000000000619,24.000000000003039,0.3,0.3,0.5,0.23,24.0,21.0,0.0,6499287.88895578,0.0,7234371.977583754,0.0,5734874.286941824,0.0,6456800.381620999,0.0,4673186.317618863,0.0,30598520.852721219 
 08/19  12:00:00,29.2,68.0,2.3,160.0,395.0,337.0,7.0,41.688172840736729,24.0,24.000000000000008,24.000000000000037,24.000000000000008,24.00000000000002,0.1,0.15,0.35,0.2,24.0,21.0,0.0,5011520.571821308,0.0,6636407.110014457,0.0,4518360.034175064,0.0,5590814.269984834,0.0,4172184.6998016436,0.0,25929286.685797309 
 08/19  13:00:00,30.3,64.0,2.6,160.0,373.0,405.0,7.0,44.66137112278004,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,4848262.561692109,0.0,6753880.289382994,0.0,4237937.8735945769,0.0,5480470.253567788,0.0,4097827.426868372,0.0,25418378.40510584 
 08/19  14:00:00,31.3,61.0,2.8,160.0,357.0,431.0,7.0,46.49676117124628,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.15,24.0,21.0,0.0,4808429.806911701,0.0,6863601.2600753339,0.0,4235679.934546476,0.0,5529867.594884873,0.0,4118506.024846253,0.0,25556084.621264638 
 08/19  15:00:00,32.3,57.0,3.1,250.0,303.0,463.0,7.0,46.87151671702425,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,4811234.74938632,0.0,6829090.380731877,0.0,4274608.665936256,0.0,5618554.753622906,0.0,4733406.058280151,0.0,26266894.60795751 
 08/19  16:00:00,31.3,62.0,2.6,250.0,294.0,341.0,7.0,45.37607363491783,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,4696733.6467916,0.0,6576322.100143296,0.0,4181618.4103184456,0.0,5542057.400761018,0.0,5857042.163762372,0.0,26853773.721776729 
 08/19  17:00:00,30.3,67.0,2.0,250.0,249.0,200.0,7.0,42.976637873690119,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.0,0.05,0.3,0.07,24.0,21.0,0.0,3937670.6255108139,0.0,5769690.776309239,0.0,3725419.0919504996,0.0,4890135.986407779,0.0,5519630.251196368,0.0,23842546.731374697 
 08/19  18:00:00,29.3,73.0,1.5,250.0,144.0,105.0,7.0,42.156865900060029,25.12801153503837,25.509990717729545,25.564813774314684,25.3533806877888,25.979881580133676,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  19:00:00,28.3,76.0,1.9,250.0,47.0,0.0,7.0,37.67801138586143,25.314801734766076,25.87830982045655,25.956710477751103,25.681776334132438,26.262282628957146,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  20:00:00,27.4,79.0,2.2,250.0,0.0,0.0,7.0,33.08047291015363,25.387972268838124,25.96056644772654,26.063723499811148,25.756438096652944,26.289176400690697,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  21:00:00,26.4,82.0,2.6,230.0,0.0,0.0,7.0,29.796368249231155,25.39374651479906,25.970668079000519,26.09070673640352,25.76505301181285,26.286071455768604,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
