Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 08/19  22:00:00,25.8,84.0,1.9,230.0,0.0,0.0,7.0,27.369667685514395,25.396690734168016,25.964831794207457,26.09348664453437,25.766151701486544,26.281516785887406,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  23:00:00,25.3,85.0,1.2,230.0,0.0,0.0,7.0,25.462918973593227,25.380088103743934,25.948561885945023,26.081862191429946,25.75763664624054,26.26701944813628,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  24:00:00,24.7,87.0,0.5,110.0,0.0,0.0,7.0,23.7774373824558,25.348945884886079,25.907847560418174,26.040685420306155,25.725490732085576,26.227790675986474,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  01:00:00,24.5,88.0,0.7,110.0,0.0,0.0,1.0,22.880198282636419,25.34294944118971,25.89770209182812,26.028287132592664,25.721570129824785,26.21358591184724,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  02:00:00,24.4,89.0,0.8,110.0,0.0,0.0,1.0,22.4502407388337,25.339282105991417,25.881405542265826,26.008594958407984,25.711690193237897,26.19116120806313,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  03:00:00,24.2,90.0,1.0,140.0,0.0,0.0,1.0,22.273511546385984,25.319692963719424,25.85251542454874,25.976175589800623,25.688378802569539,26.15430384496495,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  04:00:00,24.2,91.0,1.2,140.0,0.0,0.0,1.0,22.159157763619385,25.318108284444084,25.82622542636011,25.94694332193766,25.66863084321479,26.1201605254323,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  05:00:00,24.2,91.0,1.3,140.0,0.0,0.0,1.0,22.055045370369009,25.307439214158248,25.79236601465655,25.909908730400788,25.64096137428018,26.07764342108924,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  06:00:00,24.2,91.0,1.5,140.0,0.0,0.0,1.0,21.99301647625388,25.29618917530438,25.75461041711209,25.86884847914972,25.609299238324885,26.030766688466814,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  07:00:00,24.9,88.0,1.9,140.0,27.0,0.0,1.0,22.87915844090206,25.35367344238172,25.80998055261982,25.918156135617516,25.6605717051792,26.072452877335257,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  08:00:00,25.7,85.0,2.2,140.0,118.0,55.0,1.0,25.748012097001465,25.432221697983427,25.949104521172609,26.2343595997763,25.77901378828332,26.184521772886556,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  09:00:00,26.4,83.0,2.6,140.0,193.0,36.0,1.0,28.645308061645879,25.5075356664674,26.118723769892179,26.46098877733882,25.92768415234571,26.325477059282929,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  10:00:00,26.7,82.0,2.6,140.0,244.0,17.0,1.0,31.39855264372889,25.556815346862888,26.2484822277877,26.52648232035477,26.035637108502749,26.43101176511563,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  11:00:00,27.1,82.0,2.6,140.0,240.0,3.0,1.0,32.7026365352538,25.612268329659885,26.351739611040416,26.55331631087478,26.12168042710111,26.515892571163446,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  12:00:00,27.4,81.0,2.6,160.0,175.0,4.0,1.0,32.356071126585707,25.652128326174759,26.361444772950905,26.52279881877673,26.135179825938594,26.52341272381976,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  13:00:00,28.3,76.0,2.9,160.0,276.0,12.0,1.0,34.04650912785383,25.739490980384028,26.540132548176424,26.664317964684814,26.283603569237316,26.67474773803326,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  14:00:00,29.3,72.0,3.3,160.0,344.0,25.0,1.0,36.81625342746835,25.84988950189023,26.696523384734605,26.699986845945433,26.460212174384297,26.69998725687536,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,515875.27264585709,0.0,586407.1117925388,0.0,0.0,0.0,651457.4432955079,0.0,1753739.827733904 
 08/20  15:00:00,30.2,68.0,3.6,180.0,378.0,29.0,1.0,39.004054157223418,25.96779930717043,26.699993674524028,26.699999971228608,26.652088928798816,26.699999966702764,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,1798715.187001613,0.0,1262457.604001601,0.0,0.0,0.0,1487956.8862722899,0.0,4549129.677275504 
 08/20  16:00:00,29.5,71.0,3.3,180.0,258.0,16.0,1.0,37.99796212195302,25.965674390227166,26.699999983811006,26.699999999906607,26.62984698388144,26.699999999852268,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,1281678.4661801875,0.0,958440.9284209546,0.0,0.0,0.0,1246352.19612967,0.0,3486471.590730812 
 08/20  17:00:00,28.9,74.0,2.9,180.0,145.0,0.0,1.0,35.8342623426516,25.949310974026603,26.699999999992835,26.699999999999915,26.543197921899343,26.699999999999819,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,498136.90939255568,0.0,557691.6552579278,0.0,0.0,0.0,751783.3267917599,0.0,1807611.8914422435 
 08/20  18:00:00,28.2,78.0,2.6,160.0,51.0,0.0,1.0,31.694955516695349,25.90093616000892,26.567760851852925,26.661572858830135,26.376687657947426,26.700000000000008,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33462.39930080322,0.0,33462.39930080322 
 08/20  19:00:00,27.7,80.0,2.4,160.0,20.0,0.0,1.0,29.216461720671835,25.856969838967286,26.494755690593708,26.590644586758278,26.309475867931228,26.622865350926607,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  20:00:00,27.1,82.0,2.3,160.0,0.0,0.0,1.0,27.981328971940529,25.802551831437787,26.396510920306047,26.50302936199904,26.22193263167316,26.536476256089985,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  21:00:00,26.6,84.0,2.1,250.0,0.0,0.0,1.0,27.214027579825584,25.754565549147587,26.332058860213779,26.43731382582424,26.16549837978323,26.46653535595581,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  22:00:00,26.5,84.0,2.3,250.0,0.0,0.0,1.0,26.70648106777884,25.74023752469958,26.283664807439089,26.38840658594335,26.12634347222702,26.41668528700015,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  23:00:00,26.3,84.0,2.4,250.0,0.0,0.0,1.0,26.27887941365347,25.71136258984591,26.231931377619938,26.333897499603354,26.083018126766459,26.360805790279696,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  24:00:00,26.2,84.0,2.6,160.0,0.0,0.0,1.0,25.960529520337773,25.69407165571807,26.187682001830639,26.286454624352243,26.046968988281969,26.313686497530705,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  01:00:00,25.4,87.0,2.6,160.0,0.0,0.0,2.0,25.115050354022963,25.735902512484445,26.1943793596726,26.286699538362848,26.069917385917987,26.31322425105048,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  02:00:00,24.6,92.0,2.6,160.0,0.0,0.0,2.0,24.13341241281141,25.66559244550239,26.089704324797258,26.180355006315148,25.978442621735888,26.20681126656971,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  03:00:00,23.8,96.0,2.6,160.0,0.0,0.0,2.0,23.036709657949915,25.580318844235295,25.971879480328405,26.06111317422836,25.875300214212805,26.086856289930183,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  04:00:00,24.2,96.0,2.6,160.0,0.0,0.0,2.0,22.65136049475933,25.59797158775607,25.958427672647617,26.045517129279245,25.867443652058566,26.069486333172088,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  05:00:00,24.6,96.0,2.6,160.0,0.0,0.0,2.0,22.69452170692031,25.635358831026477,25.974113802944545,26.057133567904378,25.888400491432426,26.080176028257804,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  06:00:00,25.0,96.0,2.6,250.0,0.0,0.0,2.0,23.983790905140319,24.022613325050508,24.03221516275469,24.035057813393008,24.0295504370484,24.035771901688024,0.1,0.1,0.4,0.07,24.0,21.0,0.0,12262499.512103966,0.0,10991016.533660893,0.0,6914280.923912849,0.0,10505360.268319754,0.0,6969531.962987687,0.0,47642689.20098515 
 08/21  07:00:00,24.4,95.0,1.9,250.0,7.0,0.0,2.0,23.688381741775684,24.000000004075134,24.000000019126895,24.000000029746709,24.00000001277539,24.000000032160206,0.2,0.3,0.4,0.19,24.0,21.0,0.0,9920699.8167834,0.0,9142885.97267691,0.0,5839878.766023634,0.0,8887867.829689382,0.0,5881478.519616822,0.0,39672810.90479015 
 08/21  08:00:00,23.8,95.0,1.2,250.0,42.0,0.0,2.0,23.66058268718413,24.000000000780607,24.000000003567679,24.000000005465116,24.00000000236165,24.00000000592198,0.95,0.9,0.9,0.35,24.0,21.0,0.0,13328012.527967049,0.0,10009346.132270653,0.0,6084879.114563415,0.0,9965798.62093067,0.0,6096101.099585204,0.0,45484137.49531699 
 08/21  09:00:00,23.2,94.0,0.5,250.0,85.0,0.0,2.0,24.19416935767636,24.000000000075173,24.000000000358534,24.000000000548448,24.00000000023305,24.000000000596253,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11904521.203584634,0.0,9315880.904427953,0.0,5734285.564366564,0.0,9140715.524984107,0.0,5756828.760126762,0.0,41852231.95749002 
 08/21  10:00:00,23.9,91.0,0.8,250.0,180.0,20.0,2.0,25.696317128605526,24.000000000001717,24.000000000009199,24.000000000014624,24.000000000005799,24.000000000015473,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11766703.606417451,0.0,9598041.061686838,0.0,6051420.789062995,0.0,9306388.082670026,0.0,5901464.960721081,0.0,42624018.5005584 
 08/21  11:00:00,24.5,88.0,1.2,250.0,300.0,24.0,2.0,28.719044696159,24.00000000000001,24.0000000000001,24.000000000000165,24.000000000000058,24.00000000000017,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11890832.728147803,0.0,10188095.718939145,0.0,6340253.405741336,0.0,9743672.450994172,0.0,6197589.478936906,0.0,44360443.78275935 
 08/21  12:00:00,25.2,84.0,1.5,250.0,413.0,29.0,2.0,31.998845138202367,23.999999999999994,24.0,24.0,23.999999999999994,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10562378.28174865,0.0,9778853.57774663,0.0,5914136.979400009,0.0,9123035.86545397,0.0,5864960.599316153,0.0,41243365.303665418 
 08/21  13:00:00,25.4,83.0,1.3,250.0,353.0,27.0,2.0,32.972088335407679,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,12027124.079203168,0.0,10754262.015708225,0.0,6399476.429611908,0.0,10015318.02008062,0.0,6387084.732068558,0.0,45583265.27667248 
 08/21  14:00:00,25.6,81.0,1.2,250.0,271.0,9.0,2.0,32.38574181474524,23.999999999999998,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,12205006.735189502,0.0,10582239.398255099,0.0,6353866.349438063,0.0,9987850.853574895,0.0,6344645.709350955,0.0,45473609.04580851 
 08/21  15:00:00,25.8,80.0,1.0,270.0,161.0,2.0,2.0,30.82064677062714,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,12051261.79331411,0.0,10164138.116441573,0.0,6159972.490235286,0.0,9731195.16602324,0.0,6159792.467035503,0.0,44266360.03304971 
 08/21  16:00:00,24.8,83.0,1.0,270.0,133.0,0.0,2.0,29.321820940076714,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11816265.567439802,0.0,9812032.154186082,0.0,5967197.611411248,0.0,9469988.485073358,0.0,5971778.952780818,0.0,43037262.77089131 
 08/21  17:00:00,23.7,88.0,1.0,270.0,94.0,0.0,2.0,28.16145782770042,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7467729.535897721,0.0,6446369.320611587,0.0,3967234.492692448,0.0,6174977.479728318,0.0,3963887.314019779,0.0,28020198.142949854 
 08/21  18:00:00,22.7,92.0,1.0,290.0,50.0,0.0,2.0,26.570286862396036,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5317325.914228748,0.0,4596254.218630149,0.0,2862351.2838875597,0.0,4402003.344914211,0.0,2854870.855740711,0.0,20032805.617401378 
 08/21  19:00:00,22.9,91.0,0.8,290.0,30.0,0.0,2.0,25.21128290482855,24.000000000000005,24.0,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4810231.298659315,0.0,4047175.0864839188,0.0,2531569.5443176778,0.0,3893183.2639777215,0.0,2523147.878595683,0.0,17805307.072034316 
 08/21  20:00:00,23.2,90.0,0.7,290.0,0.0,0.0,2.0,23.80657506196166,24.000000000000005,24.000000000000005,24.000000000000005,24.0,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4239766.253366812,0.0,3504951.415735842,0.0,2207390.7548256434,0.0,3385651.0310076528,0.0,2198284.180443981,0.0,15536043.635379933 
 08/21  21:00:00,23.4,89.0,0.5,270.0,0.0,0.0,2.0,22.824178025385558,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4007438.8363637758,0.0,3264297.1401470706,0.0,2060004.331030451,0.0,3170763.244727083,0.0,2052658.4066538166,0.0,14555161.958922197 
 08/21  22:00:00,23.1,90.0,0.5,270.0,0.0,0.0,2.0,21.965256449592596,24.81085168456864,24.96387699924906,24.96888730075529,24.934978087113774,24.964942628378439,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  23:00:00,22.7,91.0,0.5,270.0,0.0,0.0,2.0,21.75001392853129,24.914335661630909,25.064557749733554,25.066408772257185,25.042724927604195,25.06354666091157,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  24:00:00,22.4,92.0,0.5,360.0,0.0,0.0,2.0,21.827590486941927,24.90132240440228,25.09462450632849,25.10053853971623,25.070949396036828,25.0974455003589,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  01:00:00,22.3,93.0,0.5,360.0,0.0,0.0,3.0,21.087530153761639,24.89848124977658,25.057422416329417,25.069648128480595,25.041628640622525,25.06681766305249,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  02:00:00,22.2,93.0,0.5,360.0,0.0,0.0,3.0,20.104785566312814,24.879573020987225,25.01420603600984,25.030407602685196,25.00494330246262,25.02774559265403,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  03:00:00,22.1,94.0,0.5,140.0,0.0,0.0,3.0,19.005775982649334,24.852212362934535,24.951416909128527,24.973006844057765,24.952760392786098,24.97161317727153,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  04:00:00,21.9,95.0,0.5,140.0,0.0,0.0,3.0,18.604956037529058,24.80631329454626,24.912840138538713,24.93335463973566,24.91539098267529,24.931543031476467,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  05:00:00,21.8,95.0,0.5,140.0,0.0,0.0,3.0,18.73752823234979,24.802980768583795,24.909589239773195,24.92825876715505,24.91368769447133,24.92674254668666,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  06:00:00,21.6,95.0,0.5,140.0,0.0,0.0,3.0,20.024243140145417,24.008102227956699,24.00999305154913,24.010483360411585,24.010019683799088,24.01044309046714,0.1,0.1,0.4,0.07,24.0,21.0,0.0,5567743.910214059,0.0,4639094.336493223,0.0,2893589.844344755,0.0,4596816.5445541809,0.0,2886861.914233178,0.0,20584106.549839397 
 08/22  07:00:00,22.2,93.0,0.5,140.0,7.0,0.0,3.0,21.000911103802414,24.000141168543018,24.000188214661045,24.000204315369069,24.000186952495448,24.000202914963827,0.2,0.3,0.4,0.19,24.0,21.0,0.0,5586537.080707455,0.0,4468826.043280477,0.0,2834824.2558196985,0.0,4439037.404941746,0.0,2829238.0039261875,0.0,20158462.788675567 
 08/22  08:00:00,22.8,91.0,0.5,140.0,42.0,0.0,3.0,22.58330049847372,24.00000303313032,24.000004121184895,24.000004487563868,24.000004069736187,24.00000445509661,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10811410.688228732,0.0,7935766.915620068,0.0,4816982.535437595,0.0,7900743.948642168,0.0,4814629.644710772,0.0,36279533.732639338 
 08/22  09:00:00,23.4,89.0,0.5,320.0,85.0,0.0,3.0,24.070490093826064,24.00000008893874,24.000000123829346,24.00000013425625,24.000000121026316,24.000000133254269,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10737820.056564313,0.0,8037934.164061723,0.0,4865763.30630832,0.0,7953980.627115417,0.0,4865665.22773975,0.0,36461163.38178952 
 08/22  10:00:00,24.5,82.0,0.5,320.0,126.0,0.0,3.0,25.525897573435164,24.000000002684783,24.00000000390523,24.00000000421097,24.000000003755127,24.000000004169438,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10647467.324722538,0.0,8177851.80599951,0.0,4955419.782808261,0.0,8034012.309870085,0.0,4943643.655878732,0.0,36758394.87927912 
 08/22  11:00:00,25.7,75.0,0.5,320.0,157.0,1.0,3.0,27.192952219480483,24.000000000062557,24.000000000098056,24.00000000010518,24.000000000092098,24.000000000103804,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10739709.321764006,0.0,8467899.081983582,0.0,5122173.178415712,0.0,8259526.197125336,0.0,5103436.737955277,0.0,37692744.517243918 
 08/22  12:00:00,26.8,69.0,0.5,360.0,176.0,3.0,3.0,28.871482509259669,24.000000000001294,24.00000000000227,24.000000000002414,24.00000000000206,24.00000000000238,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9392789.801571679,0.0,7663988.072771019,0.0,4619057.6804011729,0.0,7396867.652812777,0.0,4608858.857437461,0.0,33681562.06499411 
 08/22  13:00:00,27.2,68.0,0.8,360.0,276.0,12.0,3.0,30.911394696553367,24.000000000000019,24.000000000000044,24.000000000000047,24.00000000000004,24.00000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10949690.465501402,0.0,9089158.224412427,0.0,5420716.021929971,0.0,8693990.695467523,0.0,5414956.621484405,0.0,39568512.02879573 
 08/22  14:00:00,27.7,67.0,1.2,360.0,344.0,25.0,3.0,33.09276880769896,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11339973.229861405,0.0,9814643.275684048,0.0,5768339.856844049,0.0,9222815.274114859,0.0,5763433.164061867,0.0,41909204.800566229 
 08/22  15:00:00,28.1,65.0,1.5,250.0,376.0,29.0,3.0,34.55547080426497,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11409023.124922192,0.0,10260797.176744285,0.0,6032443.5195352029,0.0,9624357.110138532,0.0,6148577.263397987,0.0,43475198.194738198 
 08/22  16:00:00,27.7,66.0,1.7,250.0,310.0,23.0,3.0,34.41628892073277,24.0,23.999999999999998,24.0,24.000000000000005,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11392179.789558119,0.0,10179646.61110945,0.0,6026748.257808511,0.0,9633742.152392012,0.0,6325474.031232448,0.0,43557790.84210054 
 08/22  17:00:00,27.2,67.0,1.9,250.0,221.0,15.0,3.0,33.985902294294017,24.0,24.000000000000005,24.0,24.0,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7136860.019382611,0.0,6863032.807026833,0.0,4087987.7510895736,0.0,6429098.978839356,0.0,4404226.658570576,0.0,28921206.21490895 
 08/22  18:00:00,26.8,68.0,2.1,200.0,121.0,3.0,3.0,32.297015324696079,24.0,24.0,24.0,23.999999999999998,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5113393.45929709,0.0,4917927.325382096,0.0,2955246.236255013,0.0,4603806.267825362,0.0,3164810.615498866,0.0,20755183.904258428 
 08/22  19:00:00,26.1,72.0,1.7,200.0,24.0,0.0,3.0,29.804603011041839,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4579494.814676886,0.0,4050457.7048859905,0.0,2464080.970292996,0.0,3851879.792615887,0.0,2553807.386518782,0.0,17499720.668990546 
 08/22  20:00:00,25.5,77.0,1.4,200.0,0.0,0.0,3.0,27.855946823704746,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999998,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3980446.778183001,0.0,3414894.165725028,0.0,2097448.7040102479,0.0,3279597.79790519,0.0,2154426.9836552126,0.0,14926814.429478679 
 08/22  21:00:00,24.8,82.0,1.0,270.0,0.0,0.0,3.0,25.451559628435704,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3738264.1195586009,0.0,3052104.7280091799,0.0,1887754.0331247298,0.0,2964580.9387231499,0.0,1941397.5395961877,0.0,13584101.359011846 
 08/22  22:00:00,24.4,85.0,1.2,270.0,0.0,0.0,3.0,24.318200683792364,24.85670713391368,24.996207719186736,24.98137411427834,24.965149192866777,25.009328420084449,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  23:00:00,24.0,87.0,1.3,270.0,0.0,0.0,3.0,23.36810573276621,24.965075001369074,25.09165719208196,25.07972560220257,25.076218806187414,25.10876864062275,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  24:00:00,23.6,90.0,1.5,140.0,0.0,0.0,3.0,23.223162437702997,24.97119574891436,25.0961017770974,25.08743429358795,25.077854111029344,25.12149862370822,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  01:00:00,23.4,92.0,1.9,140.0,0.0,0.0,4.0,22.639021859737018,24.97485900709527,25.12072610333331,25.113605822515095,25.104780302698399,25.14920674847253,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  02:00:00,23.1,94.0,2.2,140.0,0.0,0.0,4.0,22.150482836974747,24.953694660730898,25.092237037975616,25.08688722216497,25.079772972691417,25.122254761815733,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  03:00:00,22.9,96.0,2.6,250.0,0.0,0.0,4.0,22.535268218131244,24.932933277714768,25.053969040626148,25.050517765816893,25.047077043378807,25.084786628210574,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  04:00:00,22.3,96.0,2.6,250.0,0.0,0.0,4.0,21.822646202964358,24.864235381038715,24.984803525085775,24.980525929754646,24.982155924186576,25.014803011657845,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  05:00:00,21.8,96.0,2.6,250.0,0.0,0.0,4.0,21.142112842688947,24.820983626188395,24.932255142708365,24.92747742161321,24.936377146414498,24.96038666895916,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  06:00:00,21.2,96.0,2.6,20.0,0.0,0.0,4.0,21.46455594623002,24.01642713304318,24.018716229751619,24.01888711652209,24.01906271672361,24.02015335353677,0.1,0.1,0.4,0.07,24.0,21.0,0.0,5468697.184277881,0.0,4250456.001682623,0.0,2606791.804523159,0.0,4302011.58182975,0.0,2693107.206537177,0.0,19321063.77885059 
 08/23  07:00:00,21.5,94.0,2.4,20.0,6.0,0.0,4.0,21.097729537604637,24.000745009218126,24.000818368685743,24.000825259811636,24.00083963172073,24.000909406991867,0.2,0.3,0.4,0.19,24.0,21.0,0.0,6024330.3247186499,0.0,4604930.459235594,0.0,2889723.95514448,0.0,4631597.3325041779,0.0,2970852.868784404,0.0,21121434.94038731 
 08/23  08:00:00,21.7,91.0,2.3,20.0,41.0,0.0,4.0,21.737716104227507,24.000045168211537,24.000047251514148,24.000046884036139,24.00004855268702,24.0000520499858,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11183157.95318835,0.0,8111375.568234826,0.0,4905934.76118984,0.0,8105805.756632483,0.0,4925465.307411066,0.0,37231739.34665657 
 08/23  09:00:00,22.0,89.0,2.1,320.0,85.0,0.0,4.0,22.72195764266067,24.000001811845,24.000001878478704,24.00000184125574,24.00000192291212,24.00000205736342,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10660407.848056969,0.0,7813256.053453959,0.0,4706225.739021833,0.0,7773448.185377504,0.0,4732283.563865915,0.0,35685621.389776188 
 08/23  10:00:00,23.3,75.0,2.3,320.0,180.0,20.0,4.0,24.670275054310058,24.00000003202988,24.00000003478465,24.00000003493906,24.000000035040519,24.000000038000473,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10421685.971535309,0.0,7946266.77280953,0.0,4918195.316843691,0.0,7815731.906053037,0.0,4790883.986444283,0.0,35892763.95368585 
 08/23  11:00:00,24.7,62.0,2.4,320.0,301.0,24.0,4.0,27.144887147445915,24.000000000385805,24.00000000047008,24.000000000477507,24.00000000045771,24.00000000050867,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10453015.20669574,0.0,8536069.155942746,0.0,5222061.310947951,0.0,8248528.628279156,0.0,5093508.301793296,0.0,37553182.603658888 
 08/23  12:00:00,26.0,51.0,2.6,320.0,420.0,25.0,4.0,30.69944196600115,24.00000000000221,24.000000000003369,24.00000000000337,24.000000000003074,24.00000000000356,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9074644.375546102,0.0,8151319.07355676,0.0,4821876.487533797,0.0,7644770.6080063269,0.0,4782038.978166213,0.0,34474649.5228092 
 08/23  13:00:00,25.9,59.0,2.6,320.0,354.0,27.0,4.0,31.726929764072087,24.000000000000143,24.000000000000239,24.00000000000023,24.00000000000021,24.00000000000024,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10511452.58339719,0.0,9212689.619599488,0.0,5363318.25315374,0.0,8601387.176654466,0.0,5360608.092226183,0.0,39049455.72503107 
 08/23  14:00:00,25.8,67.0,2.6,320.0,270.0,9.0,4.0,31.338471366804489,24.000000000000015,24.00000000000003,24.00000000000002,24.000000000000019,24.00000000000003,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10856232.614275739,0.0,9195270.961112574,0.0,5416369.137624726,0.0,8704908.82168197,0.0,5417031.5653765019,0.0,39589813.100071508 
 08/23  15:00:00,25.7,75.0,2.6,140.0,160.0,2.0,4.0,29.940955436883184,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11043935.615662205,0.0,9010462.19130212,0.0,5374342.281537706,0.0,8667165.181209987,0.0,5385858.974172627,0.0,39481764.243884649 
 08/23  16:00:00,25.4,78.0,2.6,140.0,132.0,0.0,4.0,28.73972602829687,24.0,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11084639.179784693,0.0,8883295.00965778,0.0,5326491.318460651,0.0,8613448.966416643,0.0,5341892.023013077,0.0,39249766.49733284 
 08/23  17:00:00,25.1,81.0,2.6,140.0,92.0,0.0,4.0,27.97402912357402,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6938384.751469223,0.0,5744863.819690303,0.0,3469561.851447596,0.0,5524214.76336856,0.0,3475876.461840608,0.0,25152901.647816294 
 08/23  18:00:00,24.8,84.0,2.6,140.0,49.0,0.0,4.0,26.807071947094259,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4968010.6088264719,0.0,4069038.799459118,0.0,2478123.424599184,0.0,3911108.2131920887,0.0,2480253.1167503998,0.0,17906534.16282726 
 08/23  19:00:00,24.4,87.0,2.2,140.0,11.0,0.0,4.0,25.66910901608437,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4515120.834220731,0.0,3517469.889872739,0.0,2155849.094788396,0.0,3411463.6349139285,0.0,2156787.8148183419,0.0,15756691.268614136 
 08/23  20:00:00,23.9,89.0,1.9,140.0,0.0,0.0,4.0,24.26762928175776,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3921257.8627309126,0.0,3020916.2023567145,0.0,1863514.0609996566,0.0,2945958.6706786325,0.0,1863749.6097670384,0.0,13615396.406532955 
 08/23  21:00:00,23.5,91.0,1.5,200.0,0.0,0.0,4.0,23.388407027663879,23.999999999999998,24.0,24.0,23.999999999999998,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3667026.8899094036,0.0,2769003.5254715129,0.0,1713624.585111103,0.0,2710869.673576227,0.0,1710785.9583278422,0.0,12571310.632396089 
 08/23  22:00:00,23.3,91.0,1.0,200.0,0.0,0.0,4.0,22.678603034522199,24.760749525145905,24.840323460373104,24.82409676958565,24.823688566854817,24.82248395140267,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  23:00:00,23.2,91.0,0.5,200.0,0.0,0.0,4.0,22.148663369696778,24.8504439041309,24.920534781191188,24.90713471603381,24.91177440230368,24.90566403218316,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  24:00:00,23.0,90.0,0.0,0.0,0.0,0.0,4.0,21.855332263418434,24.846657539511,24.935780335554289,24.92282188074583,24.926444762511744,24.921371653255659,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  01:00:00,22.7,90.0,0.2,0.0,0.0,0.0,5.0,21.562875134238455,24.825992676135077,24.915878563426256,24.906225366522219,24.909714906104825,24.904686970264775,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  02:00:00,22.5,89.0,0.3,0.0,0.0,0.0,5.0,21.304871602629477,24.801877015922007,24.89068137262974,24.882962182892283,24.88678193379385,24.881402909683947,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  03:00:00,22.2,88.0,0.5,360.0,0.0,0.0,5.0,21.00839305554703,24.760134664117225,24.84465244232826,24.8383567505822,24.844692015465708,24.836779409450778,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  04:00:00,21.9,89.0,0.8,360.0,0.0,0.0,5.0,20.51308294392023,24.710373206791453,24.78032602862104,24.776352925755825,24.78627712537549,24.774758579075877,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  05:00:00,21.7,90.0,1.2,360.0,0.0,0.0,5.0,20.026727802653804,24.695922447253098,24.74839092442824,24.745080303537536,24.759627583361003,24.743498086412978,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  06:00:00,21.4,90.0,1.5,20.0,0.0,0.0,5.0,19.976551800998477,24.012706615592504,24.0131923297503,24.013341026383015,24.013550580955177,24.01328879612984,0.1,0.1,0.4,0.07,24.0,21.0,0.0,4718778.898207506,0.0,3496021.1367954637,0.0,2141237.3837011649,0.0,3482118.5651240765,0.0,2136215.8015472616,0.0,15974371.78537547 
 08/24  07:00:00,22.0,87.0,1.7,20.0,17.0,0.0,5.0,20.347663841892947,24.000534268468237,24.00052262277797,24.000526570671896,24.000540149104773,24.000524017709503,0.2,0.3,0.4,0.19,24.0,21.0,0.0,4973852.128273722,0.0,3754302.373123708,0.0,2345460.2364474528,0.0,3781369.806699466,0.0,2342631.960511166,0.0,17197616.505055518 
 08/24  08:00:00,22.6,84.0,1.9,20.0,82.0,0.0,5.0,22.26228084465766,24.000008184806715,24.000008040971268,24.000008149526669,24.000008275960526,24.000008048771769,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10159622.98455834,0.0,7542993.777774942,0.0,4573209.028961981,0.0,7517077.044327666,0.0,4546963.070117076,0.0,34339865.90574 
 08/24  09:00:00,23.2,82.0,2.1,340.0,84.0,0.0,5.0,23.21749327298857,24.000000492576875,24.000000473385549,24.000000470950867,24.00000048524278,24.00000046582356,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10420303.174531894,0.0,7727783.850140549,0.0,4664572.016822698,0.0,7671498.852763314,0.0,4650455.8011924349,0.0,35134613.69545089 
 08/24  10:00:00,22.9,86.0,1.6,340.0,125.0,0.0,5.0,23.855228993859414,24.000000029636728,24.00000002821332,24.000000027599009,24.000000028680448,24.000000027222386,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10193593.42874916,0.0,7603065.436243109,0.0,4589542.6515496899,0.0,7521483.554717297,0.0,4575812.985639487,0.0,34483498.05689874 
 08/24  11:00:00,22.6,90.0,1.0,340.0,156.0,1.0,5.0,25.018107971549289,24.000000001206545,24.000000001164126,24.00000000112395,24.000000001169057,24.000000001105098,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10255462.723309257,0.0,7714454.9212152999,0.0,4657128.295491643,0.0,7600297.185605165,0.0,4637839.048963731,0.0,34865182.1745851 
 08/24  12:00:00,22.3,93.0,0.5,20.0,175.0,3.0,5.0,23.519181370390205,24.000000000023357,24.00000000002323,24.000000000022277,24.000000000022959,24.000000000021847,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8883803.900514309,0.0,6604247.130843531,0.0,3989700.020020655,0.0,6492510.498649691,0.0,3977430.5815870228,0.0,29947692.13161521 
 08/24  13:00:00,22.7,92.0,0.5,20.0,183.0,3.0,5.0,25.401758008447645,24.000000000000413,24.000000000000428,24.00000000000041,24.00000000000042,24.000000000000399,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10482534.08658053,0.0,7818443.963352466,0.0,4695522.403144681,0.0,7653435.186223315,0.0,4686848.589671724,0.0,35336784.22897271 
 08/24  14:00:00,23.0,90.0,0.5,20.0,177.0,3.0,5.0,26.197904742668628,24.00000000000003,24.00000000000003,24.00000000000002,24.000000000000026,24.00000000000002,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10781761.572321292,0.0,8098509.962471169,0.0,4857964.933763377,0.0,7913726.227324121,0.0,4849919.000424048,0.0,36501881.69630401 
 08/24  15:00:00,23.4,88.0,0.5,250.0,160.0,1.0,5.0,24.459902105008945,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10775768.091610907,0.0,7995435.27182494,0.0,4810957.743307488,0.0,7860152.321941985,0.0,4812453.08032754,0.0,36254766.50901286 
 08/24  16:00:00,23.2,89.0,0.4,250.0,131.0,0.0,5.0,25.295310245913563,24.0,24.0,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10719643.177371465,0.0,8078893.063848212,0.0,4857713.675498939,0.0,7939392.079849621,0.0,4866355.557560469,0.0,36461997.55412871 
 08/24  17:00:00,23.0,90.0,0.3,250.0,91.0,0.0,5.0,25.18964236969704,24.0,24.0,24.0,23.999999999999998,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6412384.668570251,0.0,4968414.411195638,0.0,3004743.065573466,0.0,4855019.575977756,0.0,3005397.7211392766,0.0,22245959.442456388 
 08/24  18:00:00,22.8,91.0,0.2,250.0,48.0,0.0,5.0,24.52017163260498,24.0,24.0,24.0,23.999999999999998,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4476071.695735112,0.0,3287197.3917839855,0.0,2003723.7216349235,0.0,3220989.967690778,0.0,2000969.3562999066,0.0,14988952.133144707 
 08/24  19:00:00,22.6,92.0,0.2,250.0,10.0,0.0,5.0,23.577204905102687,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4006204.780209695,0.0,2754717.0001862829,0.0,1686444.9867240687,0.0,2728567.62520396,0.0,1682954.6650723066,0.0,12858889.057396314 
 08/24  20:00:00,22.4,94.0,0.1,250.0,0.0,0.0,5.0,22.051481036926373,23.999999999999998,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3407776.6346241727,0.0,2243179.9190946167,0.0,1379430.6907362792,0.0,2238455.6930879477,0.0,1376452.5492109208,0.0,10645295.486753937 
 08/24  21:00:00,22.2,95.0,0.0,0.0,0.0,0.0,5.0,22.154363850275517,24.0,24.000000000000005,23.999999999999998,24.0,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3138883.636204314,0.0,1962890.981940463,0.0,1210581.668947484,0.0,1977256.797652253,0.0,1208104.6502709098,0.0,9497717.735015424 
 08/24  22:00:00,22.1,80.0,0.3,0.0,0.0,0.0,5.0,20.969403487345728,24.542348317079207,24.52114711114649,24.505789884446949,24.527445780142878,24.50474149871303,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  23:00:00,21.9,65.0,0.7,0.0,0.0,0.0,5.0,20.110908570639155,24.60154130930905,24.557020909623746,24.53920339538101,24.56910646476662,24.537979907180337,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  24:00:00,21.8,49.0,1.0,250.0,0.0,0.0,5.0,18.402615465601586,24.562250985903704,24.208757796798638,24.221488291548228,24.28135348795886,24.220324513367645,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  01:00:00,21.6,64.0,1.0,250.0,0.0,0.0,6.0,18.326459187379699,24.51110986594697,24.42026834213347,24.406434991891449,24.4813951382689,24.404948960641325,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  02:00:00,21.5,79.0,1.0,250.0,0.0,0.0,6.0,18.478861978441377,24.48051709088438,24.36782162157193,24.35718639016185,24.399326725821135,24.355490341156643,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  03:00:00,21.3,95.0,1.0,250.0,0.0,0.0,6.0,18.532161497195856,24.433152515909204,24.334278039022299,24.31956063958114,24.368977905458327,24.31829744653495,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  04:00:00,21.3,95.0,0.8,250.0,0.0,0.0,6.0,18.505882501727354,24.40753537191957,24.292964019384795,24.277872265586909,24.32516012512488,24.276524603222805,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  05:00:00,21.4,95.0,0.7,250.0,0.0,0.0,6.0,18.498514908529996,24.420512126984347,24.290047810331904,24.273425022912407,24.322197450917437,24.271938601613198,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  06:00:00,21.4,95.0,0.5,270.0,0.0,0.0,6.0,18.80801287691772,24.010064894573277,24.004548379981484,24.004252432494284,24.005426269651019,24.00421467434812,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3356308.15632916,0.0,1613996.4129069,0.0,978259.9666724628,0.0,1735935.789588761,0.0,974882.5966900938,0.0,8659382.922187379 
 08/25  07:00:00,22.2,93.0,0.5,270.0,6.0,0.0,6.0,19.41753331988832,24.000197210190046,24.00007418707624,24.000067897537638,24.000089938286668,24.000067140701803,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3672549.3941931177,0.0,2012496.6068986916,0.0,1229168.2345243497,0.0,2090847.1711484059,0.0,1226719.485941669,0.0,10231780.892706234 
 08/25  08:00:00,23.0,90.0,0.5,270.0,40.0,0.0,6.0,21.243178525134817,24.000002961121319,24.00000104624225,24.00000094905971,24.000001270801186,24.00000093771148,0.95,0.9,0.9,0.35,24.0,21.0,0.0,9684190.970937716,0.0,6429121.1872466499,0.0,3894314.492642693,0.0,6464364.082596114,0.0,3893786.3493083098,0.0,30365777.08273148 
 08/25  09:00:00,23.8,88.0,0.5,250.0,83.0,0.0,6.0,22.986253008420314,24.000000061277459,24.0000000210825,24.000000018821237,24.000000025508276,24.000000018590894,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9993446.156713687,0.0,6928399.95880519,0.0,4167377.990789746,0.0,6877923.470139025,0.0,4165893.4933907429,0.0,32133041.069838387 
 08/25  10:00:00,25.2,82.0,0.7,250.0,179.0,18.0,6.0,25.162889995865219,24.000000000818369,24.000000000285689,24.000000000257797,24.000000000340067,24.00000000024881,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10082412.657733446,0.0,7341914.489510431,0.0,4471917.002769169,0.0,7201305.571532649,0.0,4376654.444654225,0.0,33474204.16619992 
 08/25  11:00:00,26.6,75.0,0.8,250.0,297.0,23.0,6.0,29.42490573794387,24.000000000003767,24.000000000001469,24.000000000001337,24.000000000001678,24.000000000001255,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10335953.64075311,0.0,8102983.430429334,0.0,4909742.011736198,0.0,7793360.626963548,0.0,4778225.501920804,0.0,35920265.211803 
 08/25  12:00:00,28.0,70.0,1.0,70.0,409.0,29.0,6.0,33.540423837540448,24.000000000000015,24.00000000000001,24.00000000000001,24.00000000000001,24.000000000000008,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9161246.327480605,0.0,7884299.757463186,0.0,4630421.619003972,0.0,7346044.870227789,0.0,4569661.290682643,0.0,33591673.86485819 
 08/25  13:00:00,27.9,71.0,0.8,70.0,350.0,26.0,6.0,34.63891853212981,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10770202.817160476,0.0,9020196.854990008,0.0,5222235.495821854,0.0,8380094.419574473,0.0,5199281.770522857,0.0,38592011.35806967 
 08/25  14:00:00,27.7,73.0,0.7,70.0,267.0,9.0,6.0,34.15242992999538,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11040795.676912763,0.0,8966186.039148648,0.0,5255603.69924915,0.0,8454069.948758638,0.0,5236589.171702104,0.0,38953244.5357713 
 08/25  15:00:00,27.6,74.0,0.5,160.0,159.0,2.0,6.0,32.398495554050708,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11025869.026547574,0.0,8687060.405555781,0.0,5157652.088461181,0.0,8332455.06571457,0.0,5149295.794764799,0.0,38352332.3810439 
 08/25  16:00:00,26.8,79.0,0.5,160.0,130.0,0.0,6.0,30.754085986731388,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10968348.649529107,0.0,8518151.930121109,0.0,5085275.026642861,0.0,8240872.661418274,0.0,5080606.996291359,0.0,37893255.26400271 
 08/25  17:00:00,26.1,83.0,0.5,160.0,90.0,0.0,6.0,29.5749991865841,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6732952.857318321,0.0,5330921.660559067,0.0,3201387.1259292669,0.0,5110151.49656727,0.0,3187831.084468196,0.0,23563244.22484212 
 08/25  18:00:00,25.3,88.0,0.5,250.0,47.0,0.0,6.0,27.20533910533965,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4770398.677681018,0.0,3656103.486287288,0.0,2215862.2118338907,0.0,3507726.0041262775,0.0,2197892.103746226,0.0,16347982.4836747 
 08/25  19:00:00,24.9,90.0,0.5,250.0,10.0,0.0,6.0,25.36162736923613,23.999999999999998,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4373703.009409838,0.0,3206302.7351560236,0.0,1961128.7816140368,0.0,3112860.216301183,0.0,1941861.796788044,0.0,14595856.539269127 
 08/25  20:00:00,24.4,92.0,0.5,250.0,0.0,0.0,6.0,24.158487099984965,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3806224.2168102369,0.0,2763727.462327445,0.0,1693733.0826820476,0.0,2686420.787989146,0.0,1675102.05121456,0.0,12625207.601023436 
 08/25  21:00:00,24.0,94.0,0.5,290.0,0.0,0.0,6.0,23.984600921753825,24.0,24.0,23.999999999999998,24.000000000000005,23.999999999999998,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3579993.7723064019,0.0,2569394.340053697,0.0,1577051.4815350562,0.0,2505807.6750887457,0.0,1560523.7058370973,0.0,11792770.974820998 
 08/25  22:00:00,23.7,94.0,0.5,290.0,0.0,0.0,6.0,23.088753707797588,24.73053441704207,24.758475127799764,24.739206414738125,24.741604535988566,24.73100817192159,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  23:00:00,23.5,95.0,0.5,290.0,0.0,0.0,6.0,22.29267805968879,24.81983118676379,24.841118912493003,24.8216581690371,24.82806402992769,24.812601246257797,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  24:00:00,23.2,95.0,0.5,250.0,0.0,0.0,6.0,21.567641346739835,24.81113388335107,24.827937153997469,24.81131260776592,24.819489587718399,24.801940934609186,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  01:00:00,23.1,94.0,0.5,250.0,0.0,0.0,7.0,21.164859423467747,24.677782090669113,24.698892617047897,24.688612769496875,24.694007033715218,24.679344728622618,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  02:00:00,23.1,93.0,0.5,250.0,0.0,0.0,7.0,20.865237217884567,24.656723707305038,24.668860653791908,24.661650675749017,24.668476701325984,24.653088710712117,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  03:00:00,23.0,92.0,0.5,230.0,0.0,0.0,7.0,20.62025158543344,24.61040997628326,24.618833608230415,24.613472616677496,24.619665692449286,24.603998285523276,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  04:00:00,22.8,92.0,0.3,230.0,0.0,0.0,7.0,20.51841450752963,24.563287486197149,24.57625148473153,24.569989048275678,24.578093016959053,24.561464070553805,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  05:00:00,22.6,92.0,0.2,230.0,0.0,0.0,7.0,20.327529017802875,24.51226889172524,24.518552672258804,24.513155141680227,24.523768833254186,24.504706758295695,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  06:00:00,22.4,92.0,0.0,0.0,0.0,0.0,7.0,20.72053862654311,24.01498742488584,24.01420830884799,24.014144001497557,24.014467220097779,24.013779847020368,0.1,0.1,0.4,0.07,24.0,21.0,0.0,4629526.171411337,0.0,3282638.78886909,0.0,2001869.9932340305,0.0,3364006.553153376,0.0,1992179.6045138057,0.0,15270221.11118164 
 08/26  07:00:00,23.1,92.0,0.2,0.0,13.0,0.0,7.0,21.15001992151398,24.00047718792038,24.00042339054993,24.00041632040478,24.00042980465624,24.00040199976715,0.1,0.1,0.4,0.11,24.0,21.0,0.0,4130741.995263981,0.0,3021562.4005086554,0.0,1866774.7241843679,0.0,3000777.224276446,0.0,1844023.1577899922,0.0,13863879.502023442 
 08/26  08:00:00,23.8,91.0,0.3,0.0,97.0,0.0,7.0,23.379050242011986,24.000002089215465,24.00000196099254,24.000001980957586,24.000001952764188,24.000001850540856,0.3,0.3,0.5,0.15,24.0,21.0,0.0,5202838.996561667,0.0,3986440.138981465,0.0,2470087.028877434,0.0,3903986.757913521,0.0,2394724.003551528,0.0,17958076.925885615 
 08/26  09:00:00,24.5,90.0,0.5,250.0,187.0,33.0,7.0,25.820615948371537,24.0000000101237,24.00000001103409,24.00000001278189,24.00000001053838,24.00000001021455,0.3,0.3,0.5,0.21,24.0,21.0,0.0,5107919.135300191,0.0,4219432.183361896,0.0,2890970.60912209,0.0,4052085.2686420266,0.0,2507152.534434191,0.0,18777559.730860399 
 08/26  10:00:00,25.8,83.0,1.4,250.0,287.0,25.0,7.0,29.895632454787259,24.000000000020444,24.00000000002966,24.000000000038324,24.00000000002634,24.000000000026675,0.3,0.3,0.5,0.19,24.0,21.0,0.0,5108737.041635171,0.0,4589186.662419699,0.0,3052571.9307198349,0.0,4304671.209230377,0.0,2698711.773076718,0.0,19753878.6170818 
 08/26  11:00:00,27.2,78.0,2.2,250.0,339.0,54.0,7.0,33.08894747035389,24.000000000000094,24.000000000000193,24.000000000000264,24.00000000000015,24.000000000000165,0.3,0.3,0.5,0.23,24.0,21.0,0.0,5182888.354177041,0.0,4999232.498486882,0.0,3219224.352905688,0.0,4535865.995112286,0.0,2874150.525185325,0.0,20811361.72586722 
 08/26  12:00:00,28.5,72.0,3.1,20.0,384.0,55.0,7.0,36.03903135437984,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.2,24.0,21.0,0.0,3695379.3483637005,0.0,4421749.028289836,0.0,2609190.2574410217,0.0,3758173.0461684449,0.0,2456652.4804148629,0.0,16941144.160677867 
 08/26  13:00:00,28.3,73.0,3.1,20.0,348.0,26.0,7.0,36.752981010404827,24.0,24.0,24.0,23.999999999999998,24.000000000000005,0.1,0.15,0.35,0.19,24.0,21.0,0.0,3488881.2382720757,0.0,4271080.665497724,0.0,2434847.4468500798,0.0,3580054.6374942718,0.0,2358149.801061865,0.0,16133013.789176016 
 08/26  14:00:00,28.2,74.0,3.1,20.0,266.0,9.0,7.0,35.89683321290047,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.15,24.0,21.0,0.0,3402864.476507009,0.0,3903022.143121901,0.0,2298678.9575533207,0.0,3373251.5374450299,0.0,2223430.9240923409,0.0,15201248.0387196 
 08/26  15:00:00,28.0,75.0,3.1,20.0,158.0,2.0,7.0,33.96703821818422,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999998,0.1,0.15,0.35,0.13,24.0,21.0,0.0,3295826.5761840224,0.0,3461641.9228204109,0.0,2098597.858169876,0.0,3090208.429791248,0.0,2033177.5959099399,0.0,13979452.382875497 
 08/26  16:00:00,28.0,76.0,2.9,20.0,129.0,0.0,7.0,32.43967735139337,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,3241709.9273431415,0.0,3307456.338447579,0.0,2029087.501989386,0.0,2973550.335929911,0.0,1964460.970942943,0.0,13516265.07465296 
 08/26  17:00:00,27.9,76.0,2.8,20.0,89.0,0.0,7.0,31.169859948610119,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.0,0.05,0.3,0.07,24.0,21.0,0.0,2467487.8250354949,0.0,2720556.643599037,0.0,1689523.0226557595,0.0,2420867.7119477509,0.0,1616015.1716272836,0.0,10914450.374865326 
 08/26  18:00:00,27.9,77.0,2.6,20.0,46.0,0.0,7.0,30.448235348259187,24.829686175001407,24.95542564345338,24.958678428788816,24.881451031771037,24.924553105936874,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  19:00:00,27.3,76.0,2.9,20.0,14.0,0.0,7.0,28.88185028193905,24.838836715618123,25.06274127262243,25.068392819405159,24.983387891674697,25.02843681975284,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  20:00:00,26.8,75.0,3.3,20.0,0.0,0.0,7.0,27.592905438319357,24.889100576569019,25.106606460748407,25.120918103529108,25.033211738163915,25.07979886386301,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  21:00:00,26.2,74.0,3.6,20.0,0.0,0.0,7.0,26.696828107244273,24.87971398782577,25.115492187971435,25.134924378379237,25.042633229035319,25.08706957631353,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  22:00:00,25.9,74.0,3.4,20.0,0.0,0.0,7.0,26.072721501701808,24.890663719981668,25.123988111266649,25.14813136544535,25.05504847476916,25.101876256524414,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  23:00:00,25.6,74.0,3.3,20.0,0.0,0.0,7.0,25.762884215527799,24.883240069266618,25.128254633315753,25.154874454047286,25.06255379701471,25.1077848686912,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  24:00:00,25.3,74.0,3.1,20.0,0.0,0.0,7.0,25.45498185451231,24.874840105491609,25.116491135248674,25.145388068235407,25.05514347642457,25.099031310543368,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  01:00:00,25.1,75.0,2.6,20.0,0.0,0.0,1.0,24.92317913356623,24.867220677764864,25.093305959181014,25.12495223304004,25.037800133181514,25.079765836078548,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  02:00:00,25.0,77.0,2.0,20.0,0.0,0.0,1.0,24.313189237606069,24.862269316965578,25.07198463724683,25.105729002422139,25.02175406657726,25.062006848838455,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  03:00:00,24.8,78.0,1.5,340.0,0.0,0.0,1.0,23.610080215856724,24.84503411152031,25.03689376507471,25.07414604355834,24.992627609600516,25.02831550838954,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  04:00:00,24.5,82.0,1.2,340.0,0.0,0.0,1.0,23.004155556784555,24.814741402654464,24.996110092983736,25.03449623421519,24.957397156971405,24.989582075623326,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  05:00:00,24.1,86.0,0.8,340.0,0.0,0.0,1.0,22.4473203077434,24.77145336828501,24.943890772586245,24.983017695924596,24.91100755978302,24.938841929337245,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
