Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 08/27  06:00:00,23.8,89.0,0.5,320.0,0.0,0.0,1.0,21.916360639799977,24.734488266548376,24.893940510304668,24.93362616411034,24.866774570446088,24.890736734425304,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  07:00:00,24.2,88.0,1.4,320.0,8.0,0.0,1.0,22.229283729210346,24.75853044285793,24.920731823554854,24.95899858648445,24.89176538291657,24.917207419633777,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  08:00:00,24.7,87.0,2.2,320.0,79.0,0.0,1.0,23.94278722782577,24.791971149805005,25.006557107258435,25.048842133794869,24.9651363667169,24.997380650113109,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  09:00:00,25.1,86.0,3.1,340.0,184.0,37.0,1.0,26.363672544527789,24.84122518085654,25.173369899895687,25.35129454649428,25.104253122094169,25.147977013640685,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  10:00:00,25.8,82.0,2.9,340.0,286.0,25.0,1.0,30.72567345318153,24.927695022657394,25.406438935965207,25.58456617397932,25.29081442725523,25.351918699751019,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  11:00:00,26.5,78.0,2.8,340.0,338.0,54.0,1.0,34.56568690068763,25.02564497570326,25.65761611557253,25.808344450924378,25.472195048324929,25.552389856263397,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  12:00:00,27.2,75.0,2.6,290.0,384.0,56.0,1.0,38.04305229275357,25.131113386698595,25.916883854837335,25.93574594850983,25.650096759461307,25.751759783059485,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  13:00:00,27.2,75.0,3.6,290.0,401.0,56.0,1.0,39.81362921381777,25.19019141144839,26.10536465061643,26.036192783745848,25.772988083640308,25.89234338535948,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  14:00:00,27.3,76.0,4.7,290.0,388.0,56.0,1.0,40.01413844245042,25.259082324065614,26.25263386730785,26.142480195723459,25.884450453232295,26.019270682978463,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  15:00:00,27.3,76.0,5.7,290.0,346.0,54.0,1.0,39.13054584385245,25.299646690836768,26.302236525756386,26.196323761378986,25.93994946848598,26.17617348451879,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  16:00:00,27.0,77.0,4.8,290.0,317.0,70.0,1.0,38.53898153197329,25.32475552498593,26.315591243593258,26.22190934565839,25.975086502264014,26.42234085760545,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  17:00:00,26.6,78.0,4.0,290.0,235.0,91.0,1.0,37.29460029295739,25.333453655355286,26.261952996493969,26.19195334381652,25.96029115564572,26.570235219517526,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  18:00:00,26.3,79.0,3.1,270.0,145.0,37.0,1.0,35.057158104831767,25.340829025211606,26.171255690560867,26.12486899483877,25.90534061656087,26.499981839296887,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  19:00:00,25.4,83.0,2.6,270.0,30.0,0.0,1.0,31.84116250775725,25.282333031717078,25.988237498621257,25.965124023550275,25.764427630430665,26.171308363312638,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  20:00:00,24.5,86.0,2.0,270.0,0.0,0.0,1.0,28.551106446202465,25.2017180472371,25.81577338370918,25.811260045200546,25.625488487037946,25.941509466128527,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  21:00:00,23.6,90.0,1.5,270.0,0.0,0.0,1.0,26.362712002287439,25.10372806788027,25.672344004209444,25.675953182019847,25.507980573549984,25.77691190431694,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  22:00:00,23.3,89.0,1.5,270.0,0.0,0.0,1.0,24.784871256539505,25.050110729584359,25.588365720738428,25.598210579295377,25.442943842179269,25.687361241369297,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  23:00:00,23.1,89.0,1.5,270.0,0.0,0.0,1.0,23.643225582361148,25.011154692462548,25.521246035327644,25.534224869473698,25.391325178905164,25.61863667236232,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  24:00:00,22.8,88.0,1.5,230.0,0.0,0.0,1.0,22.653608843165367,24.96658935116076,25.443957501730187,25.45978502720711,25.329767604318627,25.54193543192033,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  01:00:00,22.7,90.0,1.9,230.0,0.0,0.0,2.0,21.901591312102949,25.089011657817378,25.522841132816376,25.536269592612049,25.41845117180925,25.6167256044514,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  02:00:00,22.6,91.0,2.2,230.0,0.0,0.0,2.0,21.401804237907738,25.080907670796046,25.470980301406955,25.485051586765363,25.380372603990915,25.56283714054392,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  03:00:00,22.5,92.0,2.6,250.0,0.0,0.0,2.0,21.002746094374268,25.073744054573738,25.43348827376449,25.448651796970667,25.352933795548766,25.52455228017426,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  04:00:00,22.2,90.0,2.8,250.0,0.0,0.0,2.0,20.689325448041659,25.029016752364215,25.367335468854667,25.38189482542265,25.296607385951874,25.455998416007185,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  05:00:00,21.9,89.0,2.9,250.0,0.0,0.0,2.0,20.37490452856955,25.009785096024328,25.322356904336816,25.3357442985048,25.261452099455619,25.40777245498399,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  06:00:00,21.6,87.0,3.1,250.0,0.0,0.0,2.0,20.679875891262456,24.01202267729535,24.019034891582146,24.01961855097585,24.01750616318726,24.021639924005759,0.1,0.1,0.4,0.07,24.0,21.0,0.0,6086961.844386339,0.0,5985344.092592853,0.0,3641432.9482054847,0.0,5779791.099482687,0.0,3823640.7072692776,0.0,25317170.691936643 
 08/28  07:00:00,22.2,84.0,3.1,250.0,19.0,0.0,2.0,21.24576799090312,24.000356466562697,24.000635260063146,24.000662849514137,24.000564756136613,24.000758848115426,0.2,0.3,0.4,0.19,24.0,21.0,0.0,6515617.97647523,0.0,6120067.249532659,0.0,3807448.4125812205,0.0,5875939.948463979,0.0,3965720.0346696295,0.0,26284793.62172272 
 08/28  08:00:00,22.8,81.0,3.1,250.0,102.0,73.0,2.0,23.41134983487271,24.00000503716583,24.00000979186473,24.0000112277663,24.000008531172566,24.000011915754994,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10853987.802661093,0.0,8666537.729566917,0.0,5680505.113443872,0.0,8497052.634110362,0.0,5273416.187467901,0.0,38971499.467250149 
 08/28  09:00:00,23.4,77.0,3.1,250.0,186.0,34.0,2.0,24.96478718083749,24.000000156005798,24.000000333466319,24.000000408298058,24.0000002819854,24.000000406465305,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10938956.114944263,0.0,8978275.381702403,0.0,5923332.560997246,0.0,8723288.03597811,0.0,5444217.079194099,0.0,40008069.17281612 
 08/28  10:00:00,24.3,72.0,3.6,250.0,286.0,25.0,2.0,27.209650406642596,24.00000000236122,24.000000005918808,24.00000000765636,24.000000004789315,24.00000000722192,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10855658.463634812,0.0,9308255.398439452,0.0,5973536.285605815,0.0,8909628.342329406,0.0,5629191.083744948,0.0,40676269.57375444 
 08/28  11:00:00,25.1,66.0,4.1,250.0,339.0,55.0,2.0,29.407744821370597,24.00000000003653,24.000000000111457,24.000000000149425,24.000000000084655,24.000000000133669,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10966319.842668137,0.0,9822326.764978748,0.0,6176479.402886246,0.0,9209874.30743033,0.0,5841419.214259374,0.0,42016419.53222283 
 08/28  12:00:00,26.0,61.0,4.6,250.0,384.0,57.0,2.0,31.300420203577738,24.000000000000627,24.000000000002467,24.000000000003248,24.000000000001714,24.00000000000285,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9635713.468619377,0.0,9206976.513642554,0.0,5511951.840572018,0.0,8378409.139000055,0.0,5367893.614432547,0.0,38100944.57626655 
 08/28  13:00:00,26.3,59.0,4.4,250.0,401.0,57.0,2.0,32.31528374308219,24.00000000000003,24.000000000000136,24.00000000000017,24.000000000000087,24.00000000000015,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11070309.4405343,0.0,10422288.48762506,0.0,6081827.330869751,0.0,9441931.30831246,0.0,6014889.25815924,0.0,43031245.825500819 
 08/28  14:00:00,26.7,58.0,4.3,250.0,388.0,57.0,2.0,33.03778141403355,24.0,24.00000000000001,24.00000000000001,24.000000000000008,24.000000000000008,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11365168.313001512,0.0,10758031.90784685,0.0,6255492.068096047,0.0,9736753.766280553,0.0,6196705.854050869,0.0,44312151.90927583 
 08/28  15:00:00,27.0,56.0,4.1,250.0,346.0,56.0,2.0,33.069368241025809,24.0,23.999999999999998,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11473633.725930332,0.0,10775430.260634302,0.0,6313174.914029426,0.0,9852585.82381815,0.0,6476809.064157409,0.0,44891633.78856962 
 08/28  16:00:00,26.3,59.0,3.9,250.0,316.0,137.0,2.0,33.08816468295793,24.0,24.0,23.999999999999998,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11278603.143497982,0.0,10643760.289950869,0.0,6261717.977815129,0.0,9825818.439128278,0.0,7204599.479117954,0.0,45214499.32951021 
 08/28  17:00:00,25.7,62.0,3.8,250.0,232.0,193.0,2.0,32.96978625895415,23.999999999999998,24.0,24.0,24.0,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7198835.717184115,0.0,7469284.90454482,0.0,4415015.673943274,0.0,6820201.647887633,0.0,6055085.692976668,0.0,31958423.63653651 
 08/28  18:00:00,25.0,66.0,3.6,250.0,160.0,80.0,2.0,31.132569754856335,23.999999999999998,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999998,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5184792.308493687,0.0,5337521.385459125,0.0,3190637.4175919995,0.0,4875784.1322671859,0.0,4431094.280951316,0.0,23019829.52476331 
 08/28  19:00:00,24.3,69.0,2.6,250.0,32.0,0.0,2.0,28.41956754922332,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4561959.763782542,0.0,4355248.139043739,0.0,2648834.640084296,0.0,4035128.848014412,0.0,3111254.0767824247,0.0,18712425.467707416 
 08/28  20:00:00,23.7,73.0,1.5,250.0,0.0,0.0,2.0,26.09949724467529,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3922633.643452988,0.0,3631485.270966652,0.0,2236237.750496407,0.0,3383641.0566751325,0.0,2474111.6756700195,0.0,15648109.397261199 
 08/28  21:00:00,23.0,76.0,0.5,230.0,0.0,0.0,2.0,24.301683375082683,24.0,24.0,23.999999999999998,24.0,23.999999999999998,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3627633.164168268,0.0,3292593.512781502,0.0,2038125.2899970143,0.0,3086890.1033414679,0.0,2231195.9936788587,0.0,14276438.06396711 
 08/28  22:00:00,22.8,80.0,0.7,230.0,0.0,0.0,2.0,23.09047470635936,24.767914458464824,25.014900029386678,25.000601195594265,24.938019877255806,25.015806882862223,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  23:00:00,22.6,84.0,0.8,230.0,0.0,0.0,2.0,22.16506065654171,24.902732561227468,25.117013450254225,25.102839700448194,25.06067993759528,25.203271756766826,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  24:00:00,22.4,88.0,1.0,230.0,0.0,0.0,2.0,21.50872186286872,24.908541792655755,25.15201464880632,25.141729350432234,25.091252859613335,25.250991796638723,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  01:00:00,22.1,89.0,1.2,230.0,0.0,0.0,3.0,20.964086446944195,24.888277338771198,25.135898104216854,25.128974687056215,25.08030710459404,25.25107192035154,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  02:00:00,21.8,90.0,1.3,230.0,0.0,0.0,3.0,20.494043638729438,24.854016328088649,25.098969369935199,25.09370516484477,25.04746727874981,25.21978772937935,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  03:00:00,21.5,91.0,1.5,180.0,0.0,0.0,3.0,19.972572946976656,24.80770804162004,25.03976576595117,25.03691270437141,24.99603544050909,25.163840560556144,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  04:00:00,21.8,89.0,1.5,180.0,0.0,0.0,3.0,19.742078015522425,24.83220393370547,25.03570398583006,25.034994303837445,24.995297918605119,25.160037970121946,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  05:00:00,22.0,87.0,1.5,180.0,0.0,0.0,3.0,19.51942795780248,24.864495199058064,25.03761626102838,25.037910735118087,25.003072077136424,25.15984134133195,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  06:00:00,22.3,85.0,1.5,180.0,0.0,0.0,3.0,19.977373334082168,24.01245359783587,24.016777732137056,24.017030126593455,24.015730967160836,24.020977248868385,0.1,0.1,0.4,0.07,24.0,21.0,0.0,5330648.887735862,0.0,4614981.221832028,0.0,2846678.87981126,0.0,4443783.313914899,0.0,3167000.1928062865,0.0,20403092.496100334 
 08/29  07:00:00,22.6,83.0,1.5,180.0,22.0,0.0,3.0,20.50496918170931,24.00034943305264,24.000494063686224,24.00050147505497,24.000459652112647,24.000655445498585,0.2,0.3,0.4,0.19,24.0,21.0,0.0,5498204.63178591,0.0,4586454.602127584,0.0,2868701.338573842,0.0,4452307.480767183,0.0,3118715.1825583439,0.0,20524383.235812859 
 08/29  08:00:00,22.8,81.0,1.5,180.0,110.0,217.0,3.0,23.567106668018405,24.00000268354934,24.000004128344984,24.000005460570465,24.00000374602388,24.000005680726134,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10330087.932903456,0.0,7921980.83987562,0.0,6066541.763700433,0.0,7803901.676427829,0.0,4836453.959447786,0.0,36958966.17235513 
 08/29  09:00:00,23.1,79.0,1.5,270.0,166.0,434.0,3.0,26.822624196827996,24.000000022126238,24.00000003845313,24.000000081608535,24.000000033816734,24.00000005345438,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10562183.262981676,0.0,8546962.668517076,0.0,8113720.885202419,0.0,8310833.527523961,0.0,5159089.268676164,0.0,40692789.61290129 
 08/29  10:00:00,24.2,71.0,1.7,270.0,231.0,461.0,3.0,31.426914648378994,24.000000000097395,24.000000000203238,24.000000000686588,24.000000000170404,24.000000000282264,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10634353.008919558,0.0,9049048.825508688,0.0,8490710.599640076,0.0,8664552.331221862,0.0,5412371.151065768,0.0,42251035.916355948 
 08/29  11:00:00,25.3,64.0,1.9,270.0,334.0,361.0,3.0,35.30166435962592,24.000000000000644,24.000000000001714,24.00000000000726,24.000000000001316,24.000000000002296,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10775464.818950272,0.0,9870215.769521604,0.0,7501252.904375986,0.0,9042194.736245024,0.0,5717905.606845116,0.0,42907033.835938 
 08/29  12:00:00,26.4,58.0,2.1,290.0,408.0,238.0,3.0,37.72574943123181,24.000000000000008,24.000000000000033,24.000000000000143,24.00000000000002,24.00000000000004,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9465638.786179616,0.0,9563245.331570669,0.0,6053273.596142697,0.0,8243715.653723524,0.0,5308960.129386754,0.0,38634833.49700326 
 08/29  13:00:00,27.3,56.0,2.3,290.0,404.0,364.0,3.0,39.80243239735728,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11001149.71679095,0.0,11190448.595936312,0.0,6534332.816515515,0.0,9421123.207381182,0.0,6053470.218594362,0.0,44200524.555218327 
 08/29  14:00:00,28.2,53.0,2.4,290.0,318.0,519.0,3.0,41.79473630344103,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11386408.499776474,0.0,11748255.7942361,0.0,6714078.267109625,0.0,9758849.456815685,0.0,6270484.988466612,0.0,45878077.0064045 
 08/29  15:00:00,29.1,51.0,2.6,290.0,219.0,639.0,3.0,42.379713061048409,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11506267.581483845,0.0,11609597.718207173,0.0,6780664.695097674,0.0,9918966.507485629,0.0,7260476.874911777,0.0,47075973.3771861 
 08/29  16:00:00,28.4,53.0,2.6,290.0,121.0,744.0,3.0,41.232762115706,24.0,24.0,24.0,24.0,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11434788.79436956,0.0,11009031.964601396,0.0,6655282.384915745,0.0,9882525.556067076,0.0,9614553.612325509,0.0,48596182.312279287 
 08/29  17:00:00,27.8,55.0,2.6,290.0,86.0,682.0,3.0,39.73322103332599,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7432216.959227718,0.0,7732404.67684194,0.0,4709686.926678094,0.0,6854643.955146376,0.0,9014624.719851863,0.0,35743577.23774599 
 08/29  18:00:00,27.1,58.0,2.6,290.0,99.0,371.0,3.0,36.27093537894099,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5534748.6252773399,0.0,5900799.353109856,0.0,3614999.5419778476,0.0,5171036.392654582,0.0,7165714.375682377,0.0,27387298.288702 
 08/29  19:00:00,25.7,63.0,1.9,290.0,36.0,15.0,3.0,32.02684558426795,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4871992.164449148,0.0,4916013.29945776,0.0,3080161.5812497988,0.0,4307793.453797538,0.0,4332319.260601727,0.0,21508279.759555974 
 08/29  20:00:00,24.2,70.0,1.2,290.0,0.0,0.0,3.0,28.333405899685844,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4143607.313308495,0.0,4092418.1807234676,0.0,2617716.2037363776,0.0,3554066.995970057,0.0,3155369.141740805,0.0,17563177.835479205 
 08/29  21:00:00,22.8,77.0,0.5,140.0,0.0,0.0,3.0,25.1962799731836,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3833490.329638,0.0,3662804.75132205,0.0,2361793.8749491858,0.0,3188651.242698847,0.0,2764279.6845688105,0.0,15811019.883176893 
 08/29  22:00:00,21.7,83.0,1.0,140.0,0.0,0.0,3.0,22.914735788959385,24.722853420317848,24.949191270720257,24.968082820125678,24.884902103642795,25.102624887244095,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  23:00:00,20.7,89.0,1.6,140.0,0.0,0.0,3.0,21.06966913200975,24.784648540045568,25.076416030447427,25.103221846540458,24.949570511615478,25.3090889604061,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  24:00:00,19.6,96.0,2.1,140.0,0.0,0.0,3.0,19.5642078660954,24.64375286474186,25.022918756586379,25.054192522689925,24.885846463318658,25.296741726668484,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  01:00:00,19.1,94.0,1.6,140.0,0.0,0.0,4.0,18.294909750693244,24.607437213526148,24.967246731242317,25.002928165529377,24.8301081490188,25.267237807792804,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  02:00:00,18.7,92.0,1.0,140.0,0.0,0.0,4.0,17.091005176400779,24.549322065659184,24.89523099163246,24.93130806647323,24.76256598482821,25.203543405052206,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  03:00:00,18.2,90.0,0.5,110.0,0.0,0.0,4.0,15.93128418790447,24.476449589065554,24.798202044998015,24.835091351537277,24.67519185219561,25.108555043087894,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  04:00:00,18.0,91.0,0.5,110.0,0.0,0.0,4.0,15.04406110509428,24.419102318773296,24.714516232532394,24.751655568889995,24.60008411099831,25.019984527317047,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  05:00:00,17.7,92.0,0.5,110.0,0.0,0.0,4.0,14.303398059256674,24.37398543144624,24.64019142686285,24.675641358432779,24.53543457281919,24.936636999223408,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  06:00:00,17.5,93.0,0.5,140.0,0.0,0.0,4.0,14.551670138535667,24.006412743227174,24.011665634120925,24.013282592753737,24.008699686206826,24.023083728799678,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3624024.988905911,0.0,2848423.182290799,0.0,1887975.1636512376,0.0,2527125.214243985,0.0,2323536.007901184,0.0,13211084.556993116 
 08/30  07:00:00,18.9,88.0,0.3,140.0,22.0,0.0,4.0,15.297586471194574,24.00016142522739,24.000300407047868,24.000360418936006,24.00020297401562,24.000704816253987,0.2,0.3,0.4,0.19,24.0,21.0,0.0,4007085.374476056,0.0,3349364.223072831,0.0,2161142.849747871,0.0,3017859.799282602,0.0,2633862.5770032077,0.0,15169314.823582568 
 08/30  08:00:00,20.2,84.0,0.2,140.0,113.0,156.0,4.0,19.832242143237069,24.000000539532107,24.00000107279649,24.000001617570648,24.000000689020927,24.000002793331626,0.95,0.9,0.9,0.35,24.0,21.0,0.0,9018659.174075626,0.0,7072205.749731126,0.0,5173036.312062527,0.0,6815509.03060279,0.0,4549654.741655564,0.0,32629065.008127639 
 08/30  09:00:00,21.6,79.0,0.0,0.0,223.0,126.0,4.0,24.27083181743638,24.000000002502618,24.000000005611704,24.000000010956055,24.00000000339823,24.000000015660889,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9916493.516809753,0.0,8078104.1507436609,0.0,6227277.044202328,0.0,7674122.945936276,0.0,5120967.739157887,0.0,37016965.3968499 
 08/30  10:00:00,23.6,72.0,0.5,0.0,331.0,89.0,4.0,27.85015431033239,24.000000000018205,24.00000000004842,24.00000000011379,24.000000000027187,24.00000000014063,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10348838.963430632,0.0,8875563.878769054,0.0,6421786.982905545,0.0,8259097.565890722,0.0,5530441.658035023,0.0,39435729.049030978 
 08/30  11:00:00,25.6,66.0,1.0,0.0,359.0,102.0,4.0,31.203521643643819,24.000000000000136,24.000000000000456,24.000000000001177,24.000000000000229,24.000000000001337,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10698465.052098705,0.0,9593963.685730862,0.0,6383673.413398093,0.0,8740016.557167778,0.0,5862193.128354686,0.0,41278311.83675012 
 08/30  12:00:00,27.6,60.0,1.5,20.0,405.0,30.0,4.0,33.406923957924998,23.999999999999998,24.000000000000008,24.00000000000002,24.0,24.000000000000026,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9545508.71002634,0.0,9087972.91511801,0.0,5660560.776858705,0.0,8115126.128275431,0.0,5519125.761858175,0.0,37928294.29213666 
 08/30  13:00:00,28.3,55.0,1.7,20.0,413.0,352.0,4.0,37.61471622539385,24.000000000000005,24.000000000000008,24.0,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11090410.907408938,0.0,10982867.913177945,0.0,6289460.448432778,0.0,9294318.087686355,0.0,6244525.707593497,0.0,43901583.06429951 
 08/30  14:00:00,28.9,51.0,1.9,20.0,307.0,603.0,4.0,41.50031436693494,24.000000000000005,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11380048.994881558,0.0,11699456.441493718,0.0,6459288.659216726,0.0,9585064.680269102,0.0,6418012.341652345,0.0,45541871.11751345 
 08/30  15:00:00,29.6,46.0,2.1,360.0,125.0,825.0,4.0,42.99459979598145,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11304804.061062566,0.0,11227775.496194955,0.0,6380542.34186682,0.0,9536054.8134456,0.0,7316592.429458218,0.0,45765769.14202815 
 08/30  16:00:00,29.4,50.0,2.3,360.0,121.0,741.0,4.0,41.84050495781841,24.0,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11283886.299878119,0.0,10819880.143495705,0.0,6344861.580888689,0.0,9633712.084088935,0.0,9738250.069544139,0.0,47820590.17789558 
 08/30  17:00:00,29.2,55.0,2.4,360.0,132.0,553.0,4.0,40.398220930451909,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7394174.669370488,0.0,7799796.002785393,0.0,4565054.86844989,0.0,6811195.7586932829,0.0,8756992.653289874,0.0,35327213.95258893 
 08/30  18:00:00,29.0,59.0,2.6,290.0,109.0,274.0,4.0,37.233109274718618,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5582673.71047625,0.0,6039830.28309198,0.0,3552977.7768041619,0.0,5205342.351465526,0.0,6700536.897472778,0.0,27081361.019310699 
 08/30  19:00:00,27.4,65.0,2.1,290.0,32.0,0.0,4.0,33.18858199840778,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4959730.063067635,0.0,5020327.5841267,0.0,3008240.2523990047,0.0,4316800.333275304,0.0,4210955.538126206,0.0,21516053.77099485 
 08/30  20:00:00,25.9,72.0,1.5,290.0,0.0,0.0,4.0,29.859797499280515,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4287073.1914218389,0.0,4211914.469595927,0.0,2557690.978607708,0.0,3593703.3336892707,0.0,3237680.963384764,0.0,17888062.936699507 
 08/30  21:00:00,24.3,80.0,1.0,110.0,0.0,0.0,4.0,26.576564037164549,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3973884.2437589957,0.0,3782408.4631823336,0.0,2308713.529410282,0.0,3244982.9881964547,0.0,2894566.8589768095,0.0,16204556.083524876 
 08/30  22:00:00,22.9,81.0,1.0,110.0,0.0,0.0,4.0,24.53493057908833,24.787716317545219,25.016048619922939,24.9937311640143,24.928594868461866,25.1853888443122,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  23:00:00,21.4,82.0,1.0,110.0,0.0,0.0,4.0,22.56473201365471,24.842832010458886,25.138626404236289,25.1005970225864,24.992334726284449,25.390954063290704,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  24:00:00,20.0,82.0,1.0,110.0,0.0,0.0,4.0,20.93581155610639,24.691188073902354,25.07376671794472,25.03269089832826,24.911992876084068,25.373256658739604,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  01:00:00,19.7,83.0,2.2,110.0,0.0,0.0,5.0,19.759978361025476,24.647258672375555,25.037532852370476,24.994151176713897,24.87579402798055,25.362004009220628,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  02:00:00,19.3,84.0,3.4,110.0,0.0,0.0,5.0,18.88283931227069,24.591109446252419,24.962369893908006,24.91980878939492,24.808387733095957,25.294933855654578,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  03:00:00,19.0,85.0,4.6,110.0,0.0,0.0,5.0,18.11637907338416,24.541577282111868,24.872563900767397,24.835467260211467,24.726985393021545,25.21122519907438,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  04:00:00,18.9,86.0,3.2,110.0,0.0,0.0,5.0,17.62854758303292,24.500995632189267,24.82374686933337,24.785664525998585,24.68295689239483,25.154801743964336,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  05:00:00,18.9,88.0,1.9,110.0,0.0,0.0,5.0,17.28977530769805,24.499029799234763,24.806207105927997,24.76567513056484,24.670327850290954,25.12551894587677,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  06:00:00,18.8,89.0,0.5,90.0,0.0,0.0,5.0,17.570210214139065,24.00594096093853,24.011257895384824,24.01065054838006,24.0081749966078,24.020951790403083,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3681057.3583520979,0.0,2978699.935753841,0.0,1848111.58142173,0.0,2585376.823052893,0.0,2487479.5687450047,0.0,13580725.267325566 
 08/31  07:00:00,19.7,92.0,0.7,90.0,16.0,0.0,5.0,18.188372281219555,24.000155805298275,24.0003290495557,24.000307188858849,24.000209999456126,24.0006950562741,0.2,0.3,0.4,0.19,24.0,21.0,0.0,4198820.731889412,0.0,3708439.704924004,0.0,2247970.0742323237,0.0,3281854.1241364295,0.0,2891215.534323728,0.0,16328300.169505896 
 08/31  08:00:00,20.7,94.0,0.8,90.0,111.0,65.0,5.0,21.635366849104483,24.000000861436406,24.000001984595565,24.000002040424339,24.000001194645404,24.00000464350278,0.95,0.9,0.9,0.35,24.0,21.0,0.0,9251739.238367519,0.0,7292439.460926489,0.0,4783354.881151053,0.0,6982623.5766350519,0.0,4768152.424560179,0.0,33078309.581640293 
 08/31  09:00:00,21.6,95.0,1.0,250.0,216.0,134.0,5.0,25.120975318463029,24.000000005983027,24.000000015717509,24.000000019781184,24.000000008870427,24.000000039531878,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10237753.919878437,0.0,8366524.9878127709,0.0,6131433.812509585,0.0,7894131.077993335,0.0,5351488.089542008,0.0,37981331.887736137 
 08/31  10:00:00,23.7,83.0,1.2,250.0,265.0,403.0,5.0,30.28851757619519,24.00000000002112,24.000000000067577,24.000000000121124,24.00000000003522,24.000000000178756,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10766007.728946016,0.0,9204606.395640243,0.0,7693256.826664528,0.0,8571043.024682284,0.0,5770412.705713488,0.0,42005326.681646559 
 08/31  11:00:00,25.9,72.0,1.3,250.0,248.0,622.0,5.0,36.12202793291464,24.000000000000058,24.00000000000026,24.000000000000605,24.000000000000115,24.0000000000007,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11119838.198175716,0.0,10135282.744369194,0.0,7667247.152836321,0.0,9043255.062166023,0.0,6076839.397714093,0.0,44042462.55526134 
 08/31  12:00:00,28.0,63.0,1.5,250.0,150.0,824.0,5.0,41.686342826780229,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000008,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9862259.318225187,0.0,9880831.207407095,0.0,5927266.422620797,0.0,8107569.778063368,0.0,5537866.011675047,0.0,39315792.73799149 
 08/31  13:00:00,28.7,56.0,1.7,250.0,125.0,867.0,5.0,44.18447599976884,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11313097.608392,0.0,11367272.556180016,0.0,6238989.505747756,0.0,9101822.986022262,0.0,6134666.186947204,0.0,44155848.84328924 
 08/31  14:00:00,29.5,50.0,1.9,250.0,116.0,869.0,5.0,45.70203572126424,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11525922.913747916,0.0,11638061.367765967,0.0,6369070.3151060589,0.0,9376671.073582558,0.0,6290110.028789166,0.0,45199835.69899167 
 08/31  15:00:00,30.2,45.0,2.1,290.0,99.0,856.0,5.0,45.3839966636437,24.0,24.000000000000005,23.999999999999998,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11532004.59296811,0.0,11359090.807633808,0.0,6461269.008496775,0.0,9562842.219266814,0.0,7341027.743295342,0.0,46256234.37166084 
 08/31  16:00:00,29.9,44.0,2.4,290.0,143.0,720.0,5.0,43.32607517742524,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11379594.167945527,0.0,11131234.208279539,0.0,6483529.645553417,0.0,9720477.49892051,0.0,9784474.124510095,0.0,48499309.64520909 
 08/31  17:00:00,29.5,43.0,2.8,290.0,126.0,594.0,5.0,41.20962201186871,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7412988.916049507,0.0,7998145.186641871,0.0,4637252.0425809,0.0,6804598.815964055,0.0,8933807.207017973,0.0,35786792.1682543 
 08/31  18:00:00,29.2,42.0,3.1,320.0,112.0,307.0,5.0,37.492793740978239,24.000000000000005,24.0,24.0,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5491593.4425018499,0.0,6164395.0509982,0.0,3567779.208176877,0.0,5133099.022772776,0.0,6893663.584969428,0.0,27250530.30941913 
 08/31  19:00:00,26.8,55.0,2.4,320.0,32.0,0.0,5.0,33.00470561360565,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4775883.261250137,0.0,5073692.333367142,0.0,2980618.7687136677,0.0,4178604.773424882,0.0,4226224.606105111,0.0,21235023.74286094 
 08/31  20:00:00,25.6,61.0,1.7,320.0,0.0,0.0,5.0,29.27408401116319,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4156189.8387895885,0.0,4327800.137567366,0.0,2570480.7672808368,0.0,3515337.958677614,0.0,3241556.9242192928,0.0,17811365.626534698 
 08/31  21:00:00,24.3,67.0,1.0,110.0,0.0,0.0,5.0,26.306478237285725,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3905049.3462609059,0.0,3963369.695849912,0.0,2359990.858146793,0.0,3220483.746503807,0.0,2922411.766937536,0.0,16371305.413698953 
 08/31  22:00:00,23.2,74.0,1.2,110.0,0.0,0.0,5.0,24.19601872717224,24.867544417321679,25.08999266678764,25.048957914119563,24.983733537920878,25.237020651645066,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  23:00:00,22.3,79.0,1.3,110.0,0.0,0.0,5.0,22.343766707825276,24.983105211548709,25.29103686204394,25.22815796215394,25.084111206674917,25.508402877126526,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  24:00:00,21.6,84.0,1.5,140.0,0.0,0.0,5.0,20.89485689186797,24.956935455928425,25.31541818727833,25.247598104978299,25.085828204314834,25.56778892685452,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  01:00:00,21.0,87.0,2.4,140.0,0.0,0.0,6.0,19.89553449158204,24.89604184419063,25.2826086565735,25.21305000939551,25.042808493322327,25.554686524160254,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  02:00:00,20.6,89.0,1.7,140.0,0.0,0.0,6.0,18.951535477989155,24.796469406794065,25.18905183884536,25.120203525673369,24.950700855056089,25.470905250755807,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  03:00:00,20.1,91.0,1.0,140.0,0.0,0.0,6.0,17.920651510484328,24.660378533215888,25.05655225342952,24.98476528540461,24.82207925689073,25.340366461859604,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  04:00:00,19.6,93.0,1.0,140.0,0.0,0.0,6.0,17.019651557924094,24.531570572620866,24.90361806439786,24.834112520116386,24.674318526706455,25.186202968714484,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  05:00:00,19.1,95.0,1.0,140.0,0.0,0.0,6.0,16.260306883287084,24.436291775579997,24.785325527763339,24.71831926422198,24.567515701426765,25.063741834997886,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  06:00:00,18.5,97.0,1.0,140.0,0.0,0.0,6.0,16.220646599321506,24.004538325451244,24.010178295695888,24.00900081245155,24.00574907109405,24.01814895119667,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3776838.0383856438,0.0,3224224.3950432834,0.0,1960893.5956173612,0.0,2548594.600859673,0.0,2636889.161725906,0.0,14147439.791631869 
 09/01  07:00:00,20.4,88.0,1.4,140.0,24.0,0.0,6.0,17.136061416847569,24.000067704401805,24.000179932701135,24.000155155877825,24.000082633826865,24.000405970089888,0.2,0.3,0.4,0.19,24.0,21.0,0.0,4147948.334014591,0.0,3829414.9793760154,0.0,2286190.648678454,0.0,3108503.3936269839,0.0,2927264.9351923374,0.0,16299322.290888383 
 09/01  08:00:00,21.9,83.0,1.7,140.0,129.0,206.0,6.0,21.757353061093064,24.00000021817839,24.00000066100499,24.000000744042006,24.000000275652284,24.000001639299389,0.95,0.9,0.9,0.35,24.0,21.0,0.0,9460013.743088713,0.0,7602760.944686987,0.0,5794786.969721319,0.0,7158624.367053503,0.0,4799710.323808686,0.0,34815896.348359208 
 09/01  09:00:00,23.5,79.0,2.1,20.0,122.0,588.0,6.0,26.217268459079628,24.000000000991745,24.00000000355203,24.000000006926546,24.00000000135111,24.00000000915431,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9999290.721853307,0.0,8266821.032072377,0.0,8487576.941412036,0.0,7762136.684121502,0.0,5141547.861038461,0.0,39657373.240497689 
 09/01  10:00:00,25.5,69.0,2.3,20.0,128.0,739.0,6.0,31.57434286079827,24.000000000003067,24.000000000013256,24.000000000047593,24.000000000004645,24.000000000035447,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10233489.158239408,0.0,8736467.671509164,0.0,9402572.270600798,0.0,8102712.103701283,0.0,5398262.1847537639,0.0,41873503.38880441 
 09/01  11:00:00,27.5,60.0,2.4,20.0,112.0,841.0,6.0,36.79267996342935,24.000000000000026,24.000000000000076,24.000000000000317,24.000000000000033,24.000000000000175,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10404925.26171219,0.0,9395001.380177683,0.0,7982980.909672597,0.0,8364004.642748132,0.0,5625934.116870231,0.0,41772846.31118083 
 09/01  12:00:00,29.5,52.0,2.6,360.0,98.0,897.0,6.0,41.93520096574253,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9093860.839765903,0.0,9243960.014902458,0.0,5906914.961513756,0.0,7469250.246615365,0.0,5145929.311812876,0.0,36859915.37461036 
 09/01  13:00:00,30.5,47.0,2.6,360.0,102.0,904.0,6.0,44.327512043216888,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10540249.771882846,0.0,10877354.566448339,0.0,6233541.614152971,0.0,8520217.234562837,0.0,5797409.132685307,0.0,41968772.31973229 
 09/01  14:00:00,31.5,43.0,2.6,360.0,95.0,904.0,6.0,45.95241271881111,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10798672.472918285,0.0,11237521.916667883,0.0,6394667.912497923,0.0,8842594.419859712,0.0,5992961.449796863,0.0,43266418.17174066 
 09/01  15:00:00,32.5,39.0,2.6,70.0,127.0,832.0,6.0,45.8340728332883,24.0,24.0,24.0,23.999999999999998,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10966661.629578434,0.0,11182583.698691333,0.0,6581815.763871693,0.0,9181030.2969653,0.0,7171272.908556664,0.0,45083364.29766342 
 09/01  16:00:00,31.8,44.0,2.8,70.0,95.0,801.0,6.0,43.85120577956642,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10796526.507628575,0.0,10766448.877484747,0.0,6536149.967382732,0.0,9253216.113089282,0.0,9635226.240937766,0.0,46987567.706523109 
 09/01  17:00:00,31.1,50.0,2.9,70.0,128.0,597.0,6.0,41.932909788912578,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6993129.543802925,0.0,7806453.062703317,0.0,4757737.560832112,0.0,6465147.808878075,0.0,8784218.70967859,0.0,34806686.685895029 
 09/01  18:00:00,30.4,56.0,3.1,320.0,94.0,372.0,6.0,38.39033074453458,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5290616.717585244,0.0,6075759.251222104,0.0,3727954.4567810895,0.0,4911353.853739138,0.0,7178808.6764089739,0.0,27184492.955736549 
 09/01  19:00:00,28.7,63.0,2.1,320.0,31.0,0.0,6.0,34.11772841653421,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4667500.430622097,0.0,5096186.687447159,0.0,3195393.569540839,0.0,4089846.036645664,0.0,4259647.392084874,0.0,21308574.116340635 
 09/01  20:00:00,26.9,71.0,1.0,320.0,0.0,0.0,6.0,30.48645372033541,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3943455.583746861,0.0,4295730.4230414959,0.0,2741403.69800026,0.0,3343309.1040203308,0.0,3176485.2477478014,0.0,17500384.056556748 
 09/01  21:00:00,25.2,80.0,0.0,0.0,0.0,0.0,6.0,27.232282197894624,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3628315.059341658,0.0,3881284.7242278049,0.0,2491845.4886668238,0.0,3000297.8888248938,0.0,2845930.065263554,0.0,15847673.226324734 
 09/01  22:00:00,24.5,82.0,1.0,0.0,0.0,0.0,6.0,25.27365001506996,24.772051100185036,25.112403156992405,25.136079584059979,24.871650301436323,25.298538318699238,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  23:00:00,23.9,84.0,2.1,0.0,0.0,0.0,6.0,23.680497712396368,24.90347682854172,25.280393982156455,25.301858787157778,24.998898927246786,25.49250083811369,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  24:00:00,23.2,85.0,3.1,140.0,0.0,0.0,6.0,22.567983857426133,24.869457328305168,25.29777972728164,25.326637856681374,25.002460258927749,25.549015255126159,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  01:00:00,22.7,87.0,2.1,140.0,0.0,0.0,7.0,21.494061679121427,24.701172185528248,25.159771311472363,25.195941863620829,24.853208032370426,25.432993727292087,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  02:00:00,22.3,89.0,1.0,140.0,0.0,0.0,7.0,20.361007811749347,24.627137405643525,25.091380266906709,25.131034323951199,24.787728059863729,25.375624841838616,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  03:00:00,21.8,91.0,0.0,0.0,0.0,0.0,7.0,19.132911708600866,24.53437042889953,24.99161889885149,25.031411365631365,24.693866109375674,25.276018399149643,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  04:00:00,21.5,91.0,0.0,0.0,0.0,0.0,7.0,18.350177770742268,24.446983374542087,24.90532818970926,24.942494090750878,24.615124310884825,25.18538176472552,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  05:00:00,21.3,91.0,0.0,0.0,0.0,0.0,7.0,17.897388930809698,24.37206782386958,24.818547833070157,24.851596210332546,24.536972982969659,25.089558337570524,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  06:00:00,21.0,91.0,0.0,0.0,0.0,0.0,7.0,18.00038354718967,24.003573624834059,24.01144504162228,24.012691951770515,24.00561088634331,24.019709803833988,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3857837.495014283,0.0,3717870.0566831955,0.0,2533911.826158292,0.0,2823167.449658453,0.0,3124053.3188101176,0.0,16056840.14632434 
 09/02  07:00:00,22.3,87.0,0.5,0.0,22.0,0.0,7.0,18.799816359945539,24.000063293896795,24.000288368707627,24.00033402836454,24.000106185990555,24.000622262437454,0.1,0.1,0.4,0.11,24.0,21.0,0.0,3637346.892555713,0.0,4130522.7854386947,0.0,2642656.000507609,0.0,3076097.4609612475,0.0,3121519.172280629,0.0,16608142.311743893 
 09/02  08:00:00,23.5,83.0,1.0,0.0,128.0,153.0,7.0,22.77520848776376,24.000000112369617,24.000000745642969,24.000001268666169,24.000000220441917,24.000001877267889,0.3,0.3,0.5,0.15,24.0,21.0,0.0,4773029.887701734,0.0,4601015.47468471,0.0,3879493.4944230976,0.0,3964834.9599735375,0.0,3018680.605850174,0.0,20237054.422633254 
 09/02  09:00:00,24.8,80.0,1.5,360.0,166.0,356.0,7.0,26.58228274842172,24.000000000278967,24.000000002835866,24.00000000905224,24.00000000068523,24.00000000788101,0.3,0.3,0.5,0.21,24.0,21.0,0.0,4780628.067155113,0.0,4769722.312806867,0.0,5082338.032938915,0.0,4158906.4574922027,0.0,3018800.102246348,0.0,21810394.972639447 
 09/02  10:00:00,26.0,75.0,1.2,360.0,230.0,457.0,7.0,32.898077714229248,24.00000000000026,24.000000000004616,24.000000000029677,24.000000000000897,24.000000000013704,0.3,0.3,0.5,0.19,24.0,21.0,0.0,4780165.099149524,0.0,5058158.511079854,0.0,5744013.295074989,0.0,4352704.56974587,0.0,3149336.4946229455,0.0,23084377.969673188 
 09/02  11:00:00,27.3,71.0,0.8,360.0,245.0,568.0,7.0,38.943991275743538,23.999999999999994,24.000000000000005,24.000000000000094,23.999999999999994,24.00000000000002,0.3,0.3,0.5,0.23,24.0,21.0,0.0,4814463.330743875,0.0,5506790.277521448,0.0,5015035.944738751,0.0,4482791.427002321,0.0,3298949.1836318529,0.0,23118030.16363825 
 09/02  12:00:00,28.5,67.0,0.5,340.0,259.0,627.0,7.0,44.85371174567293,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.15,0.35,0.2,24.0,21.0,0.0,3322645.0836323688,0.0,5332914.175063284,0.0,3391571.763858302,0.0,3561990.525062768,0.0,2829747.6878829828,0.0,18438869.235499707 
 09/02  13:00:00,29.5,58.0,1.5,340.0,220.0,748.0,7.0,48.85776165557535,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.19,24.0,21.0,0.0,3176524.759052866,0.0,5735180.044938564,0.0,3097941.842912681,0.0,3464475.8157219288,0.0,2781093.1117421758,0.0,18255215.574368217 
 09/02  14:00:00,30.4,50.0,2.6,340.0,103.0,890.0,7.0,50.50639987177402,24.000000000000005,24.0,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.15,0.35,0.15,24.0,21.0,0.0,3090734.319598387,0.0,5516972.730920409,0.0,2976831.2431129219,0.0,3353812.8342701888,0.0,2693366.7115367909,0.0,17631717.839438697 
 09/02  15:00:00,31.4,43.0,3.6,180.0,82.0,885.0,7.0,49.89236111190335,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,3032661.883136323,0.0,5040466.100755621,0.0,2941807.287857984,0.0,3363985.5551439768,0.0,3355207.767940731,0.0,17734128.594834638 
 09/02  16:00:00,30.6,47.0,3.4,180.0,99.0,788.0,7.0,47.65763579162436,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,2883782.93109989,0.0,4636657.488119127,0.0,2856350.856705826,0.0,3347937.2820252559,0.0,5708514.851020425,0.0,19433243.408970525 
 09/02  17:00:00,29.7,52.0,3.3,180.0,125.0,564.0,7.0,44.40715744937569,24.0,24.0,24.0,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,2183103.816976055,0.0,4155904.7038541298,0.0,2528994.72255192,0.0,2943832.255086172,0.0,6206177.752382144,0.0,18018013.25085042 
 09/02  18:00:00,28.9,57.0,3.1,180.0,112.0,192.0,7.0,42.11607420756057,24.84393174861755,25.345787186774034,25.32605372154745,25.02689249978636,25.912039933695327,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  19:00:00,27.7,59.0,2.8,180.0,25.0,0.0,7.0,36.819327009352189,24.88180682651146,25.483993811497997,25.483598888519397,25.132018144710274,25.985543584158728,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  20:00:00,26.6,63.0,2.4,180.0,0.0,0.0,7.0,32.57053626147961,24.881256110502794,25.516759260578625,25.528497978565097,25.119250135785675,25.877053438431508,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  21:00:00,25.4,66.0,2.1,180.0,0.0,0.0,7.0,29.490185013950599,24.827665440753454,25.48005526905283,25.497417727581323,25.064710628163906,25.805821626107745,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  22:00:00,24.9,70.0,1.7,180.0,0.0,0.0,7.0,27.32596668420679,24.800612364980365,25.461897130861528,25.480187565528416,25.04982949932779,25.78122520960594,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  23:00:00,24.4,75.0,1.4,180.0,0.0,0.0,7.0,25.66240868124835,24.767048035492409,25.429942575409485,25.44768357756101,25.022335552513547,25.747128576978346,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  24:00:00,23.9,80.0,1.0,200.0,0.0,0.0,7.0,24.32067645868512,24.728787066630763,25.38515895691662,25.403283649147494,24.986151943535029,25.700558185241066,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  01:00:00,23.9,80.0,0.7,200.0,0.0,0.0,1.0,23.320920553842009,24.730262807833808,25.365113604258249,25.382437887461209,24.97547422388884,25.676412677253958,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  02:00:00,23.8,80.0,0.3,200.0,0.0,0.0,1.0,22.45643916406284,24.716019090952569,25.327926775718159,25.34405100481137,24.949318892261723,25.63286594969754,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  03:00:00,23.8,80.0,0.0,0.0,0.0,0.0,1.0,21.779144573127,24.709193313400879,25.295812880186419,25.3106751659516,24.927789427806265,25.593000595331,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  04:00:00,23.6,82.0,0.2,0.0,0.0,0.0,1.0,21.146681600020679,24.67556185332345,25.236656425092379,25.250527000207616,24.88081232432709,25.525273927385937,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  05:00:00,23.4,83.0,0.3,0.0,0.0,0.0,1.0,20.55198418418373,24.634675016803898,25.168834212576976,25.18225596872425,24.825927714646466,25.448627360582444,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  06:00:00,23.2,84.0,0.5,180.0,0.0,0.0,1.0,19.998211752057914,24.58989200441533,25.092305956602769,25.10640516828517,24.764908676093609,25.364116095931516,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  07:00:00,23.9,80.0,1.5,180.0,17.0,0.0,1.0,20.48679984485271,24.637644970151688,25.121510702742783,25.13299799995642,24.800294486652715,25.38004972785734,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  08:00:00,24.7,77.0,2.6,180.0,106.0,208.0,1.0,23.789966096956929,24.713108632426388,25.2630365499526,25.877981247699546,24.92639017245502,25.48062482890273,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  09:00:00,25.4,73.0,3.6,160.0,142.0,515.0,1.0,28.53060511862526,24.808332336430284,25.471227620179009,26.66826575140541,25.115629127101387,25.618864657603806,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,976987.7309163574,0.0,0.0,0.0,0.0,0.0,976987.7309163574 
 09/03  10:00:00,26.4,69.0,2.9,160.0,196.0,536.0,1.0,35.35872571534882,24.924084710044128,25.72739139135955,26.69998406782352,25.331873112020575,25.79872577398092,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,1964820.3960737687,0.0,0.0,0.0,0.0,0.0,1964820.3960737687 
 09/03  11:00:00,27.3,65.0,2.2,160.0,354.0,282.0,1.0,40.3035294865994,25.03569723772285,26.10071155772903,26.69999999186002,25.53154906264108,26.016098549473516,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,872440.8909962226,0.0,0.0,0.0,0.0,0.0,872440.8909962226 
