Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 09/03  12:00:00,28.3,62.0,1.5,180.0,359.0,77.0,1.0,41.675794742214979,25.15489563313585,26.313120209751277,26.69999999998546,25.68379256524279,26.191516499538716,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,269834.5727318929,0.0,0.0,0.0,0.0,0.0,269834.5727318929 
 09/03  13:00:00,29.0,57.0,1.7,180.0,427.0,168.0,1.0,44.88000389722049,25.246189536993975,26.61788568222564,26.699999999999986,25.83797676753646,26.36523988588818,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,277513.7496814061,0.0,0.0,0.0,0.0,0.0,277513.7496814061 
 09/03  14:00:00,29.8,53.0,1.9,180.0,405.0,290.0,1.0,48.387400166406838,25.364695041325964,26.699967560839803,26.700000000000004,25.995598519336853,26.545636233693995,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,1174776.5717279269,0.0,585095.8867146826,0.0,0.0,0.0,0.0,0.0,1759872.4584426094 
 09/03  15:00:00,30.5,48.0,2.1,200.0,295.0,450.0,1.0,50.06012146771135,25.48172819640853,26.699999873815807,26.7,26.117961199485696,26.6996123373124,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,1533737.1516377303,0.0,765337.2559864688,0.0,0.0,0.0,1046656.5469612067,0.0,3345730.954585406 
 09/03  16:00:00,29.7,53.0,2.3,200.0,295.0,256.0,1.0,47.87313875272406,25.4885507259481,26.699999999865488,26.699999999999993,26.148058992648474,26.699998750784354,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,1070079.4740109107,0.0,670530.3465596498,0.0,0.0,0.0,1909483.8877958605,0.0,3650093.708366421 
 09/03  17:00:00,28.8,58.0,2.4,200.0,212.0,108.0,1.0,44.264688684576267,25.473402783045203,26.69999999999996,26.69999999999999,26.104285326632686,26.69999999848112,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,403020.81856680478,0.0,430060.93039923548,0.0,0.0,0.0,1339095.3220289315,0.0,2172177.070994972 
 09/03  18:00:00,28.0,63.0,2.6,180.0,97.0,0.0,1.0,39.926758718505919,25.434422613807283,26.61002832505279,26.700000000000004,25.98629895075738,26.699999999999709,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,86159.02837049234,0.0,0.0,0.0,280815.633568709,0.0,366974.66193920138 
 09/03  19:00:00,27.3,66.0,3.1,180.0,15.0,0.0,1.0,35.28541438388566,25.387674760198459,26.4418686982386,26.583149518056787,25.85458988998088,26.566350858240253,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  20:00:00,26.5,68.0,3.6,180.0,0.0,0.0,1.0,31.83095342364636,25.32633119014407,26.307322314874019,26.460939710054526,25.749418333202504,26.417793527039167,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  21:00:00,25.8,71.0,4.1,160.0,0.0,0.0,1.0,29.323896921997485,25.265381367337395,26.197508365769666,26.352392903819628,25.667015698838818,26.30800223843697,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  22:00:00,25.6,72.0,3.8,160.0,0.0,0.0,1.0,27.635548982047987,25.239723393337344,26.13564837701046,26.28710846018734,25.628301268342069,26.24694514742478,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  23:00:00,25.4,74.0,3.4,160.0,0.0,0.0,1.0,26.444010691450008,25.215425855925376,26.076570833422108,26.222999584371487,25.59220870643024,26.189091135671658,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  24:00:00,25.2,76.0,3.1,160.0,0.0,0.0,1.0,25.557778415256935,25.19258173169183,26.017912725489368,26.159127852166184,25.555592857674168,26.130640910405057,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  01:00:00,25.1,77.0,2.8,160.0,0.0,0.0,2.0,24.912644849428966,25.311168070618839,26.08803247719162,26.218699586760779,25.64830145837986,26.194304683881297,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  02:00:00,24.9,79.0,2.4,160.0,0.0,0.0,2.0,24.245249452379903,25.300102574906285,26.028034591615666,26.15403303015097,25.612392268153394,26.133176954935828,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  03:00:00,24.7,81.0,2.1,180.0,0.0,0.0,2.0,23.681098357267876,25.285474281686619,25.980080587504994,26.101359312457715,25.584310491903858,26.082041947603288,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  04:00:00,24.6,81.0,2.3,180.0,0.0,0.0,2.0,23.286869572924517,25.26683508426028,25.92403312569289,26.04106442827921,25.54777834718969,26.023408220959156,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  05:00:00,24.6,81.0,2.4,180.0,0.0,0.0,2.0,23.023827956040443,25.28453875098118,25.90101300021194,26.012590507255884,25.543741671714657,25.996323956332927,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  06:00:00,24.5,81.0,2.6,180.0,0.0,0.0,2.0,23.095817380984806,24.013885496334316,24.0293775665789,24.0330394369998,24.01981599656424,24.032562731528949,0.1,0.1,0.4,0.07,24.0,21.0,0.0,7379478.520678897,0.0,8436003.56452293,0.0,5455006.698384849,0.0,6901700.5188144859,0.0,5415676.205508158,0.0,33587865.50790931 
 09/04  07:00:00,25.5,79.0,3.3,180.0,20.0,0.0,2.0,23.520959707617437,24.000750209286858,24.001977016165545,24.00229576296607,24.00121347201364,24.002248433077999,0.2,0.3,0.4,0.19,24.0,21.0,0.0,7342322.064793555,0.0,7985027.691158384,0.0,5186883.660313008,0.0,6788549.718314013,0.0,5138705.25239587,0.0,32441488.386974835 
 09/04  08:00:00,26.6,76.0,3.9,180.0,126.0,189.0,2.0,25.693356048553956,24.000010135963114,24.000033186340838,24.000048520146878,24.000018372101608,24.000038543932175,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11343755.774460908,0.0,9586337.73312338,0.0,7064467.95350435,0.0,8989220.050689547,0.0,5835271.995550101,0.0,42819053.50732829 
 09/04  09:00:00,27.6,73.0,4.6,180.0,127.0,563.0,2.0,28.040864283288728,24.0000001577063,24.000000633173209,24.000001461051327,24.00000031999947,24.000000730099857,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11350501.329511675,0.0,10215243.22850288,0.0,9801196.715805168,0.0,9364659.386926413,0.0,6139285.648144138,0.0,46870886.308890279 
 09/04  10:00:00,28.5,71.0,4.3,180.0,114.0,738.0,2.0,32.35863643218542,24.000000000822003,24.000000004368965,24.000000016960955,24.00000000199414,24.00000000499065,0.95,0.9,0.9,0.39,24.0,21.0,0.0,11408113.62189315,0.0,10597848.619189317,0.0,10650138.161283983,0.0,9637515.743079976,0.0,6312058.16658395,0.0,48605674.312030378 
 09/04  11:00:00,29.4,69.0,3.9,180.0,264.0,510.0,2.0,35.74628853246178,24.000000000006513,24.000000000049327,24.00000000023976,24.000000000019143,24.00000000005258,0.95,0.9,0.9,0.47,24.0,21.0,0.0,11609595.666629913,0.0,11786348.806953837,0.0,9053846.006429695,0.0,10015153.382147644,0.0,6612810.269183191,0.0,49077754.13134427 
 09/04  12:00:00,30.3,67.0,3.6,160.0,357.0,75.0,2.0,36.16246770307417,24.0,24.0,24.0,23.999999999999998,23.999999999999998,0.5,0.9,0.8,0.57,24.0,21.0,0.0,10338688.013616043,0.0,11083302.319445668,0.0,7201424.758098289,0.0,9308311.655037566,0.0,6251605.9871120699,0.0,44183332.733309637 
 09/04  13:00:00,29.4,69.0,3.9,160.0,347.0,488.0,2.0,38.649244345753128,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,11644305.728547749,0.0,12831811.63424106,0.0,7436511.643598002,0.0,10107881.30338477,0.0,6736336.046254303,0.0,48756846.35602589 
 09/04  14:00:00,28.5,71.0,4.3,160.0,246.0,704.0,2.0,40.79315552073322,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11824931.282928013,0.0,13448580.645847327,0.0,7408400.619308905,0.0,10183936.482396735,0.0,6776950.388747974,0.0,49642799.419228959 
 09/04  15:00:00,27.6,73.0,4.6,180.0,96.0,857.0,2.0,40.55204011490319,24.0,23.999999999999998,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11810161.439889485,0.0,12447883.342107924,0.0,7158791.025609969,0.0,9933995.789758284,0.0,7705414.703497273,0.0,49056246.30086294 
 09/04  16:00:00,26.7,79.0,4.1,180.0,116.0,742.0,2.0,39.062460735180788,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11598992.281838472,0.0,11700368.384416979,0.0,7051297.518286281,0.0,9965295.328577932,0.0,9912065.103725246,0.0,50228018.616844918 
 09/04  17:00:00,25.7,86.0,3.6,180.0,181.0,357.0,2.0,37.20972230313452,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7432548.195824545,0.0,8336160.435640154,0.0,5127365.906325625,0.0,6925225.388886364,0.0,7779028.97781857,0.0,35600328.90449526 
 09/04  18:00:00,24.8,93.0,3.1,180.0,94.0,0.0,2.0,31.490103815704499,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5401762.545948313,0.0,6012410.332156555,0.0,3840379.0785476465,0.0,4917625.58047943,0.0,4364593.872491096,0.0,24536771.409623039 
 09/04  19:00:00,25.2,92.0,2.8,180.0,12.0,0.0,2.0,28.79777383340237,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4899242.633992979,0.0,5258329.341094324,0.0,3405895.9534745488,0.0,4315945.975262418,0.0,3470707.768424784,0.0,21350121.672249054 
 09/04  20:00:00,25.5,91.0,2.4,180.0,0.0,0.0,2.0,27.134647399511598,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4334813.893388437,0.0,4701924.801717072,0.0,3055671.88329481,0.0,3792291.847464735,0.0,3045987.4694821296,0.0,18930689.89534718 
 09/04  21:00:00,25.9,90.0,2.1,180.0,0.0,0.0,2.0,26.035068240503013,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,4160922.1546031108,0.0,4440999.6355712939,0.0,2877601.681774917,0.0,3584432.456202816,0.0,2880525.554196246,0.0,17944481.482348384 
 09/04  22:00:00,26.0,89.0,2.6,180.0,0.0,0.0,2.0,25.453913095296174,24.929078893328624,25.287176955996175,25.32480878355957,25.062393714821586,25.332532799683614,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  23:00:00,26.1,88.0,3.1,180.0,0.0,0.0,2.0,24.842593773003423,25.12098749673542,25.515873684962178,25.553586430168804,25.268478543101965,25.56494982192789,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  24:00:00,26.2,88.0,3.6,180.0,0.0,0.0,2.0,24.314065495044763,25.189944425203284,25.60884964758793,25.655389733910007,25.33771378022233,25.669140308687056,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  01:00:00,26.2,87.0,3.4,180.0,0.0,0.0,3.0,24.139657697656966,25.22455993399837,25.655678789237049,25.704306163710006,25.3802669218949,25.718988729527348,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  02:00:00,26.2,86.0,3.3,180.0,0.0,0.0,3.0,24.20945028513297,25.241158017827666,25.675477393783234,25.725190431826836,25.398414875404027,25.739966699084137,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  03:00:00,26.2,85.0,3.1,280.0,0.0,0.0,3.0,24.37115869636226,25.246734383022173,25.680851676908597,25.730192771545796,25.40307004018977,25.74317970051804,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  04:00:00,24.9,88.0,2.9,280.0,0.0,0.0,3.0,23.971969373526485,25.13336010035035,25.575273322578437,25.623667597703244,25.30189301034695,25.63553595489863,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  05:00:00,23.5,91.0,2.8,280.0,0.0,0.0,3.0,23.265196470551357,25.02078655366667,25.462844373186515,25.509893715282226,25.197346203595687,25.521547518935504,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  06:00:00,22.2,94.0,2.6,110.0,0.0,0.0,3.0,22.832342391483093,24.01129419392562,24.021788507452656,24.02352509377698,24.014865328386386,24.023860770160483,0.1,0.1,0.4,0.07,24.0,21.0,0.0,6614953.59147891,0.0,7025986.910039406,0.0,4517058.756866761,0.0,5712493.886448242,0.0,4542275.150426971,0.0,28412768.295260289 
 09/05  07:00:00,22.5,95.0,1.7,110.0,10.0,0.0,3.0,22.682387923510207,24.000000004493648,24.000000057420693,24.000000085663808,24.0000000133856,24.000000087822916,0.2,0.3,0.4,0.19,24.0,21.0,0.0,6803434.61182289,0.0,6901016.262569823,0.0,4413725.9361005,0.0,5912304.030752259,0.0,4427540.87702787,0.0,28458021.718273347 
 09/05  08:00:00,22.8,95.0,0.9,110.0,87.0,0.0,3.0,23.997963237202407,24.0000000000855,24.00000000130281,24.00000000201449,24.000000000276498,24.000000002050109,0.95,0.9,0.9,0.35,24.0,21.0,0.0,11348513.720490616,0.0,8788344.45513243,0.0,5384297.7856344659,0.0,8518976.411966896,0.0,5341433.920800166,0.0,39381566.29402457 
 09/05  09:00:00,23.1,96.0,0.0,0.0,178.0,32.0,3.0,23.6444173006684,24.000000000009004,24.000000000140135,24.000000000218809,24.000000000029404,24.00000000021478,0.95,0.9,0.9,0.38,24.0,21.0,0.0,11285550.818325617,0.0,8938749.779196833,0.0,5696735.716566645,0.0,8542613.560182337,0.0,5412403.280891469,0.0,39876053.1551629 
 09/05  10:00:00,23.3,96.0,0.9,0.0,230.0,16.0,3.0,26.48940732500494,24.00000000000006,24.000000000001223,24.000000000002009,24.000000000000236,24.000000000001898,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10587678.066630362,0.0,8979808.527017005,0.0,5697256.202996084,0.0,8313660.949913422,0.0,5436322.601519613,0.0,39014726.348076488 
 09/05  11:00:00,23.5,96.0,1.7,0.0,229.0,3.0,3.0,27.970026321529028,24.000000000000005,24.000000000000044,24.00000000000007,24.00000000000001,24.000000000000069,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10647243.555082176,0.0,9147770.822759849,0.0,5647437.294698358,0.0,8441755.453770683,0.0,5524158.19384268,0.0,39408365.32015374 
 09/05  12:00:00,23.7,95.0,2.6,290.0,168.0,3.0,3.0,25.73843251657182,24.0,24.0,24.0,24.0,24.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9170286.102540849,0.0,7650328.3797686309,0.0,4708763.9834433109,0.0,7055955.120291999,0.0,4656770.848096506,0.0,33242104.434141295 
 09/05  13:00:00,23.6,96.0,2.4,290.0,176.0,3.0,3.0,26.230221468432914,24.0,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10602033.198186342,0.0,8585877.372193795,0.0,5230082.178694671,0.0,8007997.378106246,0.0,5201113.422729306,0.0,37627103.54991036 
 09/05  14:00:00,23.5,96.0,2.3,290.0,170.0,2.0,3.0,26.73549017000887,24.000000000000005,24.000000000000008,24.000000000000005,24.000000000000005,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10816305.141080335,0.0,8694404.398123553,0.0,5288708.068631098,0.0,8135626.355418293,0.0,5262385.000315072,0.0,38197428.96356835 
 09/05  15:00:00,23.4,96.0,2.1,160.0,151.0,0.0,3.0,25.014121088881816,24.0,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10720320.931452636,0.0,8538481.121298816,0.0,5203199.420058149,0.0,8055325.247434933,0.0,5184137.784393972,0.0,37701464.50463851 
 09/05  16:00:00,23.5,96.0,1.9,160.0,120.0,0.0,3.0,25.27021084154547,24.0,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10666300.884530914,0.0,8463473.698593274,0.0,5158068.794116521,0.0,8027247.954841429,0.0,5145459.063474444,0.0,37460550.395556587 
 09/05  17:00:00,23.5,96.0,1.7,160.0,80.0,0.0,3.0,25.021458384557876,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6300415.774650253,0.0,5272490.966678706,0.0,3253875.9836425238,0.0,4896003.796868511,0.0,3235860.881911181,0.0,22958647.403751173 
 09/05  18:00:00,23.6,95.0,1.5,180.0,37.0,0.0,3.0,24.32959195529505,24.0,23.999999999999998,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4371141.678591292,0.0,3616102.6728502,0.0,2255871.29535572,0.0,3308701.643336065,0.0,2238226.5303820457,0.0,15790043.820515324 
 09/05  19:00:00,23.2,96.0,1.5,180.0,5.0,0.0,3.0,23.158245922722008,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3806037.465934529,0.0,2975588.3108648376,0.0,1868176.7141798295,0.0,2732376.343932608,0.0,1851977.8374275827,0.0,13234156.672339386 
 09/05  20:00:00,22.7,96.0,1.5,180.0,0.0,0.0,3.0,22.203370510661629,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3114291.3376244746,0.0,2379995.27772321,0.0,1504962.392755134,0.0,2176583.2782029618,0.0,1490194.4913564353,0.0,10666026.777662214 
 09/05  21:00:00,22.3,96.0,1.5,160.0,0.0,0.0,3.0,22.32119435292851,24.0,23.999999999999998,24.000000000000005,23.999999999999998,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2778212.2316566628,0.0,2037535.7583439472,0.0,1292512.0179142482,0.0,1868841.3719534036,0.0,1279294.7485132924,0.0,9256396.128381554 
 09/05  22:00:00,22.6,95.0,1.7,160.0,0.0,0.0,3.0,21.654202419887939,24.476212537552603,24.551690064676536,24.552100516862337,24.5040996379957,24.54684714173788,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  23:00:00,22.8,94.0,1.9,160.0,0.0,0.0,3.0,21.215786220069725,24.52383660657688,24.585142921431229,24.587973765757078,24.539674988573176,24.583419586306677,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  24:00:00,23.1,93.0,2.1,360.0,0.0,0.0,3.0,20.95744016194693,24.515038475735545,24.571426274118509,24.57588638815495,24.518537824899629,24.57007512356883,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  01:00:00,23.0,94.0,1.4,360.0,0.0,0.0,4.0,20.528617384720094,24.48105618735248,24.525958949191208,24.531907917477708,24.475648316968444,24.525443442126627,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  02:00:00,22.9,95.0,0.7,360.0,0.0,0.0,4.0,19.931131437960365,24.441971350576425,24.47120627738129,24.478623992930616,24.42425372739966,24.47228230049354,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  03:00:00,22.8,96.0,0.0,0.0,0.0,0.0,4.0,19.249172608732154,24.399174522144734,24.41156137673518,24.42121363900572,24.370025782725024,24.414937276701616,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  04:00:00,22.7,96.0,0.3,0.0,0.0,0.0,4.0,18.937869837079164,24.348914027612787,24.357027625581524,24.365708794024333,24.317282833541936,24.359591897545017,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  05:00:00,22.7,97.0,0.7,0.0,0.0,0.0,4.0,18.95013882797508,24.343291913267,24.342813162704826,24.350060260426827,24.304163933032226,24.344035193811299,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  06:00:00,22.6,98.0,1.0,160.0,0.0,0.0,4.0,19.382097981088877,24.00600414252305,24.005298495511214,24.00562369312035,24.004325728657358,24.00546550847279,0.1,0.1,0.4,0.07,24.0,21.0,0.0,3220088.144154397,0.0,2096436.3219244625,0.0,1330469.5060496187,0.0,1952209.8379816374,0.0,1317364.0432455359,0.0,9916567.85335565 
 09/06  07:00:00,22.8,97.0,1.0,160.0,4.0,0.0,4.0,19.683460595317706,24.000179517694009,24.000135794776484,24.000141965679206,24.000113181664717,24.0001380140103,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3487274.6755029105,0.0,2345573.241204338,0.0,1468398.6492415192,0.0,2233307.421115257,0.0,1459093.602351808,0.0,10993647.589415834 
 09/06  08:00:00,23.1,96.0,1.0,160.0,35.0,0.0,4.0,21.145883178379184,24.000003176160594,24.000002319527309,24.000002411388363,24.000001927655409,24.00000234289476,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10338501.524758237,0.0,7363301.593552429,0.0,4458746.270412277,0.0,7246010.832945717,0.0,4452892.259448461,0.0,33859452.48111712 
 09/06  09:00:00,23.3,95.0,1.0,160.0,78.0,0.0,4.0,22.339448910075459,24.000000117100148,24.00000008255325,24.000000084574773,24.000000067552489,24.000000082062223,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10282877.472392692,0.0,7377930.824474288,0.0,4446084.514388518,0.0,7305340.072806542,0.0,4442898.291269453,0.0,33855131.175331499 
 09/06  10:00:00,23.5,95.0,1.0,160.0,118.0,0.0,4.0,23.863966892125828,24.000000002335687,24.000000001655818,24.00000000168354,24.000000001323195,24.00000000162806,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9651792.276714877,0.0,7012532.373620337,0.0,4227882.938011023,0.0,6880706.208687581,0.0,4215802.456724651,0.0,31988716.253758469 
 09/06  11:00:00,23.8,94.0,1.0,160.0,150.0,0.0,4.0,25.07975014101763,24.00000000009086,24.000000000065087,24.00000000006496,24.000000000050613,24.00000000006257,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9606144.90892188,0.0,7082191.623219278,0.0,4266242.196576327,0.0,6894387.726816228,0.0,4248695.317809077,0.0,32097661.77334279 
 09/06  12:00:00,24.0,94.0,1.0,90.0,168.0,2.0,4.0,24.1855661238393,24.00000000000303,24.00000000000223,24.00000000000218,24.000000000001678,24.000000000002094,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8127155.817951586,0.0,5987089.667181818,0.0,3605666.4699410519,0.0,5780344.03900289,0.0,3595045.450141851,0.0,27095301.444219199 
 09/06  13:00:00,24.2,93.0,0.8,90.0,175.0,3.0,4.0,25.28190836369892,24.00000000000009,24.000000000000069,24.000000000000069,24.00000000000005,24.000000000000065,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9739137.16794451,0.0,7138889.308384271,0.0,4277296.616481919,0.0,6889770.473109306,0.0,4270001.3278240249,0.0,32315094.89374403 
 09/06  14:00:00,24.4,93.0,0.7,90.0,169.0,2.0,4.0,26.930340771234634,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10013779.95404745,0.0,7357128.8698334139,0.0,4407256.266648004,0.0,7098679.047896771,0.0,4401627.056381462,0.0,33278471.194807106 
 09/06  15:00:00,24.6,92.0,0.5,90.0,151.0,0.0,4.0,25.080648851661687,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10008397.182510307,0.0,7347856.391383959,0.0,4414544.771344739,0.0,7127280.101385213,0.0,4415660.006832439,0.0,33313738.45345666 
 09/06  16:00:00,24.5,92.0,0.3,90.0,119.0,0.0,4.0,25.518165616057368,24.0,24.0,24.0,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10004893.521564145,0.0,7384984.44825552,0.0,4440455.243525127,0.0,7180324.355629354,0.0,4446426.106244977,0.0,33457083.675219124 
 09/06  17:00:00,24.3,92.0,0.2,90.0,79.0,0.0,4.0,25.808096031155146,24.0,24.000000000000005,23.999999999999998,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5589371.988303717,0.0,4299114.697543427,0.0,2591597.7413764086,0.0,4108617.026841096,0.0,2590589.409804929,0.0,19179290.863869579 
 09/06  18:00:00,24.2,92.0,0.0,0.0,36.0,0.0,4.0,25.061476629018899,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3656614.0502001277,0.0,2675333.4642236509,0.0,1627633.344216592,0.0,2543472.20274916,0.0,1624192.0973327624,0.0,12127245.158722293 
 09/06  19:00:00,23.8,92.0,0.2,0.0,9.0,0.0,4.0,24.15645222699393,23.999999999999998,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3173138.514832441,0.0,2173876.648962586,0.0,1326788.5566063605,0.0,2080057.7721499447,0.0,1323342.655503164,0.0,10077204.1480545 
 09/06  20:00:00,23.5,93.0,0.3,0.0,0.0,0.0,4.0,22.7476365160126,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2566655.7883532627,0.0,1683857.3343915947,0.0,1032136.6899087384,0.0,1614205.3084058385,0.0,1028938.209998716,0.0,7925793.33105815 
 09/06  21:00:00,23.1,93.0,0.5,110.0,0.0,0.0,4.0,21.960828109462626,24.0,23.999999999999998,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2311972.6483583098,0.0,1444481.8011062502,0.0,888543.8765662073,0.0,1396925.049768586,0.0,886842.2260855591,0.0,6928765.601884912 
 09/06  22:00:00,22.8,93.0,0.3,110.0,0.0,0.0,4.0,20.895090639243074,24.373520645571774,24.352587300911318,24.341911658142246,24.34681651752195,24.34134271358645,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  23:00:00,22.4,94.0,0.2,110.0,0.0,0.0,4.0,19.842696141217976,24.33146890928792,24.29582211654698,24.286583619450373,24.29075152087446,24.285559542155349,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  24:00:00,22.1,94.0,0.0,0.0,0.0,0.0,4.0,18.644443064693229,24.257245308696925,24.202976500167425,24.197189206736025,24.205322862515815,24.19574225897266,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  01:00:00,21.8,93.0,0.0,0.0,0.0,0.0,5.0,18.155923946125097,24.182658175356204,24.14116751135554,24.135215502650359,24.14488619117903,24.133687467182037,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  02:00:00,21.6,92.0,0.0,0.0,0.0,0.0,5.0,18.20723598217337,24.118677701547758,24.088443623331938,24.081644050822093,24.092790645106129,24.080037338798215,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  03:00:00,21.3,91.0,0.0,0.0,0.0,0.0,5.0,18.914673072687788,24.053831397408258,24.0572070644262,24.046435703204815,24.057895917042424,24.044804509486409,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  04:00:00,20.6,92.0,0.2,0.0,0.0,0.0,5.0,18.323885363448384,23.936845458689079,23.916556345439596,23.907330932875455,23.928950763196853,23.905733479294577,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  05:00:00,20.0,93.0,0.3,0.0,0.0,0.0,5.0,17.38703458060749,23.843826555997145,23.81422752819631,23.80304602759817,23.837760461398049,23.80156702336413,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  06:00:00,19.3,93.0,0.5,140.0,0.0,0.0,5.0,16.362153516363674,23.999803858325568,23.966241731403213,23.98238732058295,23.982717832542357,23.9820489231617,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1082365.0119285377,0.0,817.4025666988939,0.0,62970.01583928389,0.0,38780.083957571056,0.0,61168.72513669748,0.0,1246101.239428789 
 09/07  07:00:00,20.2,91.0,0.8,140.0,19.0,0.0,5.0,16.583926057591574,23.999999999970937,23.999999996865119,23.999999999999227,23.99999999992922,23.99999999999949,0.2,0.3,0.4,0.19,24.0,21.0,0.0,1739333.9135240108,0.0,413334.17685589598,0.0,270087.6499098813,0.0,549097.6820062249,0.0,255467.49261953985,0.0,3227320.9149155535 
 09/07  08:00:00,21.2,89.0,1.2,140.0,122.0,182.0,5.0,20.960184759517405,23.999999999999959,23.999999999995386,24.0,23.999999999999898,24.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8769930.190334434,0.0,6789066.877229047,0.0,5277185.408379975,0.0,6718236.649176966,0.0,3972043.8270035146,0.0,31526462.95212394 
 09/07  09:00:00,22.1,86.0,1.5,180.0,128.0,553.0,5.0,25.448186594083468,24.000000000000005,23.999999999999987,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8816896.765029766,0.0,6796094.186569771,0.0,6916837.611006921,0.0,6663604.970545925,0.0,3909151.4064484105,0.0,33102584.93960079 
 09/07  10:00:00,24.1,76.0,1.2,180.0,132.0,719.0,5.0,32.20377995425425,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9009722.917622906,0.0,7097933.897300777,0.0,8010593.7177924909,0.0,6897253.755163579,0.0,4070193.8887422627,0.0,35085698.17662201 
 09/07  11:00:00,26.0,66.0,0.8,180.0,120.0,820.0,5.0,38.19320682897445,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9194791.936225765,0.0,7934072.351348608,0.0,6648830.683316346,0.0,7045636.354964125,0.0,4250133.965715148,0.0,35073465.29156999 
 09/07  12:00:00,28.0,58.0,0.5,340.0,112.0,867.0,5.0,43.662287170802539,24.00000000000001,24.00000000000001,24.00000000000001,24.00000000000001,24.00000000000001,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7931388.619451656,0.0,8138884.603106762,0.0,4772654.6219346369,0.0,6165888.867740356,0.0,3816955.0755740355,0.0,30825771.787807447 
 09/07  13:00:00,29.1,56.0,1.5,340.0,119.0,870.0,5.0,45.82840646228418,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9591586.852451023,0.0,10047610.028787839,0.0,5245190.186941068,0.0,7330601.91969006,0.0,4568202.301461905,0.0,36783191.2893319 
 09/07  14:00:00,30.2,53.0,2.6,340.0,114.0,864.0,5.0,46.68806133675435,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10005488.463713568,0.0,10557255.709206645,0.0,5519096.25121161,0.0,7762646.766970491,0.0,4855748.3476035599,0.0,38700235.53870587 
 09/07  15:00:00,31.3,51.0,3.6,200.0,101.0,842.0,5.0,45.67591879908047,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10208740.17467076,0.0,10343870.93986673,0.0,5771598.249944214,0.0,8165996.550690196,0.0,6035037.933549931,0.0,40525243.84872183 
 09/07  16:00:00,30.4,53.0,3.4,200.0,107.0,755.0,5.0,43.3538119860671,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10235383.997873988,0.0,9820299.125887067,0.0,5805657.996031196,0.0,8352081.47937719,0.0,8530920.918228537,0.0,42744343.51739798 
 09/07  17:00:00,29.6,56.0,3.3,200.0,108.0,595.0,5.0,41.25371396849942,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6321193.5102887,0.0,6703627.332797353,0.0,3992316.9577056749,0.0,5507514.131379039,0.0,7657879.635403323,0.0,30182531.567574089 
 09/07  18:00:00,28.7,59.0,3.1,160.0,91.0,304.0,5.0,37.615486033647467,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4504842.910941397,0.0,4977913.922108922,0.0,2983898.0641831036,0.0,4006418.3087677455,0.0,5710589.64561793,0.0,22183662.851619096 
 09/07  19:00:00,27.8,63.0,2.8,160.0,20.0,0.0,5.0,33.60203530216486,24.0,24.0,24.0,24.0,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3969810.6532706196,0.0,4194188.2690499506,0.0,2568070.6687173608,0.0,3289642.618351048,0.0,3234462.7756712476,0.0,17256174.985060228 
 09/07  20:00:00,27.0,67.0,2.4,160.0,0.0,0.0,5.0,30.494807599082578,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3366368.404206572,0.0,3586252.9366770379,0.0,2226595.7132619789,0.0,2735777.4130293435,0.0,2469197.1964304216,0.0,14384191.663605355 
 09/07  21:00:00,26.1,72.0,2.1,180.0,0.0,0.0,5.0,28.20739997611247,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3159699.752909006,0.0,3335533.572653307,0.0,2073654.941271788,0.0,2520156.487285789,0.0,2231622.3981494468,0.0,13320667.152269338 
 09/07  22:00:00,25.6,75.0,1.7,180.0,0.0,0.0,5.0,26.77828423383207,24.790045798786584,25.051014422506513,25.044152001248066,24.827773236074987,25.122798275637004,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  23:00:00,25.2,79.0,1.4,180.0,0.0,0.0,5.0,25.188881290586719,24.894725622366829,25.19736079409241,25.185928082070285,24.950206654982425,25.28675074346044,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  24:00:00,24.7,83.0,1.0,250.0,0.0,0.0,5.0,23.61902040966148,24.897592822787816,25.222152324866454,25.214446850120618,24.945547015390504,25.331824402367077,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  01:00:00,24.2,85.0,0.7,250.0,0.0,0.0,6.0,22.578721411854376,24.87677114966938,25.222152514824736,25.212893021603933,24.934684469868328,25.341559196392877,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  02:00:00,23.6,87.0,0.3,250.0,0.0,0.0,6.0,21.690066529988326,24.82494617150834,25.180823320398923,25.171540349017659,24.892009447570513,25.305126196100557,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  03:00:00,23.1,89.0,0.0,0.0,0.0,0.0,6.0,21.047261858060606,24.77096489593091,25.1339495940676,25.1231241325932,24.84768236126754,25.259289704174756,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  04:00:00,23.2,86.0,0.7,0.0,0.0,0.0,6.0,20.73904166073898,24.76626740597749,25.1140784892749,25.102773985622365,24.833209600435969,25.238003608063218,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  05:00:00,23.2,84.0,1.4,0.0,0.0,0.0,6.0,20.623828280346339,24.775418667587759,25.107293298364568,25.094357861094005,24.834188874956899,25.22738325944931,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  06:00:00,23.3,81.0,2.1,70.0,0.0,0.0,6.0,21.10217423363309,24.009619291111116,24.018442959528085,24.018281459414668,24.010692283085875,24.022749472741894,0.1,0.1,0.4,0.07,24.0,21.0,0.0,5017915.617311484,0.0,5175973.753175714,0.0,3170002.869337203,0.0,3843796.497831229,0.0,3539753.4260911589,0.0,20747442.16374679 
 09/08  07:00:00,24.0,79.0,1.9,70.0,11.0,0.0,6.0,21.652527758183458,24.000229138136655,24.000572000995839,24.000562786849309,24.000262999228537,24.000773954530727,0.2,0.3,0.4,0.19,24.0,21.0,0.0,5073287.433958429,0.0,5047111.283474117,0.0,3108971.923515779,0.0,4056812.606460993,0.0,3392971.729992917,0.0,20679154.977402234 
 09/08  08:00:00,24.7,78.0,1.7,70.0,93.0,55.0,6.0,23.873290206672903,24.000002894581436,24.000008228918927,24.000008748572033,24.00000342501314,24.000011536995325,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10395102.627275423,0.0,8210495.486254405,0.0,5320368.855632434,0.0,7810349.927886062,0.0,5036123.502475949,0.0,36772440.39952427 
 09/08  09:00:00,25.4,77.0,1.5,20.0,201.0,144.0,6.0,26.263595118207655,24.00000003260029,24.000000112010093,24.000000140896483,24.00000004166896,24.000000157623803,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10378385.238457248,0.0,8650007.27436973,0.0,6283148.150266241,0.0,8054343.855542717,0.0,5262656.492469465,0.0,38628541.0111054 
 09/08  10:00:00,26.7,71.0,1.5,20.0,259.0,366.0,6.0,31.565793591413656,24.00000000010011,24.000000000445664,24.00000000077213,24.000000000146817,24.00000000062601,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10433052.040435438,0.0,9355233.776406395,0.0,7579111.41692692,0.0,8390244.940626976,0.0,5582153.10049991,0.0,41339795.27489564 
 09/08  11:00:00,28.0,66.0,1.5,20.0,254.0,571.0,6.0,36.812428849052398,24.000000000000367,24.000000000002225,24.00000000000461,24.000000000000619,24.000000000002914,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10643779.755159157,0.0,10441214.184468762,0.0,7484701.564469534,0.0,8760627.878189585,0.0,5856496.247085037,0.0,43186819.62937207 
 09/08  12:00:00,29.3,61.0,1.5,340.0,222.0,711.0,6.0,41.895729419367608,24.000000000000015,24.000000000000026,24.00000000000004,24.000000000000019,24.00000000000003,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9369027.677077678,0.0,10594859.533363432,0.0,5913257.655976893,0.0,7866715.971907997,0.0,5364529.527995188,0.0,39108390.36632119 
 09/08  13:00:00,29.8,60.0,2.4,340.0,241.0,676.0,6.0,43.65477889260113,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10934574.920822977,0.0,12395574.540423893,0.0,6345253.306945559,0.0,9002049.160326275,0.0,6068555.043272472,0.0,44746006.97179118 
 09/08  14:00:00,30.2,60.0,3.2,340.0,287.0,562.0,6.0,44.00247533233092,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,11252525.370362416,0.0,12729450.441458203,0.0,6575766.351090381,0.0,9429011.633543168,0.0,6347185.3730987119,0.0,46333939.16955287 
 09/08  15:00:00,30.7,60.0,4.1,290.0,303.0,421.0,6.0,42.50451544341906,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,11389043.69681702,0.0,12511149.483751163,0.0,6784487.115188122,0.0,9789547.233226793,0.0,7327601.289107663,0.0,47801828.81809076 
 09/08  16:00:00,30.2,60.0,3.8,290.0,193.0,529.0,6.0,40.71936571228208,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,11370966.57913851,0.0,11793346.259298567,0.0,6703696.017286247,0.0,9804825.599326346,0.0,9110018.83892895,0.0,48782853.29397862 
 09/08  17:00:00,29.8,61.0,3.4,290.0,142.0,474.0,6.0,39.262005390055069,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,7269613.918058464,0.0,8340524.9181525609,0.0,4752574.1215832,0.0,6736229.526896445,0.0,8120947.453520062,0.0,35219889.93821073 
 09/08  18:00:00,29.3,61.0,3.1,50.0,93.0,270.0,6.0,36.19571719479837,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,5399415.625434332,0.0,6310322.380837362,0.0,3606783.556155937,0.0,5000133.5642373119,0.0,6279669.529467856,0.0,26596324.6561328 
 09/08  19:00:00,28.1,65.0,2.8,50.0,18.0,0.0,6.0,32.63625621528904,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,4723606.821979634,0.0,5307572.586944015,0.0,3093227.0841805378,0.0,4209440.229295939,0.0,3952119.2773089238,0.0,21285965.999709049 
 09/08  20:00:00,27.0,70.0,2.4,50.0,0.0,0.0,6.0,29.83427438382506,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,4013483.005968937,0.0,4601182.155389045,0.0,2701770.504612984,0.0,3561248.48033135,0.0,3107642.5641022969,0.0,17985326.710404613 
 09/08  21:00:00,25.8,75.0,2.1,50.0,0.0,0.0,6.0,27.677371533797758,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,3707699.3622603469,0.0,4219975.978684522,0.0,2487685.467929136,0.0,3254370.4292959796,0.0,2831588.631355664,0.0,16501319.869525649 
 09/08  22:00:00,25.1,79.0,1.4,50.0,0.0,0.0,6.0,26.347524898395297,24.842057028521105,25.24738648493726,25.183744947669085,24.992163478874926,25.339068925000157,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  23:00:00,24.5,83.0,0.7,50.0,0.0,0.0,6.0,24.683979270908475,24.965570970297514,25.405753964720434,25.331665862918116,25.115462147870426,25.513136028618818,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  24:00:00,23.8,86.0,0.0,0.0,0.0,0.0,6.0,22.98338869189524,24.94021082430073,25.42284215638889,25.349479525162236,25.111226751612834,25.556339399282039,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  01:00:00,23.3,88.0,0.0,0.0,0.0,0.0,7.0,21.625947752207517,24.782083559406755,25.29468798646622,25.22691531862789,24.974666860425395,25.44656641487226,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  02:00:00,22.9,89.0,0.0,0.0,0.0,0.0,7.0,20.35409746637266,24.71010698107747,25.222267891493705,25.15957455947799,24.90562796186798,25.384888844121485,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  03:00:00,22.4,90.0,0.0,0.0,0.0,0.0,7.0,19.29810279966126,24.619951674658759,25.12483307457905,25.065256205921235,24.816871282660818,25.291160270174655,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  04:00:00,22.1,91.0,0.0,0.0,0.0,0.0,7.0,18.66663031477616,24.543270267304729,25.04330705293632,24.985745010137437,24.744570861076065,25.209480466705967,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  05:00:00,21.7,93.0,0.0,0.0,0.0,0.0,7.0,18.230690815208726,24.446470361863996,24.940777567118336,24.883952050162404,24.653021870891679,25.104386948498758,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  06:00:00,21.4,94.0,0.0,0.0,0.0,0.0,7.0,18.360540545412897,24.00456198207439,24.014672256254003,24.013151344554477,24.007827895853184,24.019499009352516,0.1,0.1,0.4,0.07,24.0,21.0,0.0,4072527.2547127015,0.0,4503531.688108913,0.0,2509932.4964799687,0.0,3525821.555667257,0.0,2994340.770903451,0.0,17606153.765872294 
 09/09  07:00:00,22.3,90.0,0.2,0.0,18.0,0.0,7.0,18.900918839822486,24.000082732352813,24.00039572096006,24.000343089870098,24.000161024775708,24.000604362522148,0.1,0.1,0.4,0.11,24.0,21.0,0.0,3951211.9654783729,0.0,4561038.7841574479,0.0,2765749.185423312,0.0,3482823.0366678407,0.0,3244430.8712282555,0.0,18005253.842955226 
 09/09  08:00:00,23.3,86.0,0.3,0.0,120.0,168.0,7.0,22.870888730283349,24.00000014854699,24.000001065539398,24.00000131974953,24.00000035102639,24.000001788800544,0.3,0.3,0.5,0.15,24.0,21.0,0.0,5003373.913935967,0.0,4800945.87112275,0.0,4047338.1037792598,0.0,4182172.503816731,0.0,3064691.9959129339,0.0,21098522.38856764 
 09/09  09:00:00,24.2,82.0,0.5,110.0,135.0,523.0,7.0,27.37539005922426,24.00000000025203,24.00000000287762,24.00000000760486,24.000000000777413,24.000000005027475,0.3,0.3,0.5,0.21,24.0,21.0,0.0,4900328.249793216,0.0,4899852.563561872,0.0,5899541.665198541,0.0,4303157.270608563,0.0,2988258.9331157205,0.0,22991138.682277915 
 09/09  10:00:00,25.5,79.0,1.4,110.0,140.0,694.0,7.0,34.284915833289087,24.000000000000207,24.000000000004044,24.00000000002504,24.000000000000897,24.000000000007149,0.3,0.3,0.5,0.19,24.0,21.0,0.0,4864534.414707663,0.0,5100650.193449406,0.0,6722133.5415791659,0.0,4438143.829991996,0.0,3063071.2108447717,0.0,24188533.190573 
 09/09  11:00:00,26.7,75.0,2.2,110.0,129.0,797.0,7.0,39.50789107881405,24.000000000000015,24.000000000000026,24.000000000000136,24.000000000000015,24.000000000000037,0.3,0.3,0.5,0.23,24.0,21.0,0.0,4861255.260869756,0.0,5813917.237245321,0.0,5350370.315838806,0.0,4473017.784705982,0.0,3168571.1815515367,0.0,23667131.780211405 
 09/09  12:00:00,28.0,71.0,3.1,290.0,122.0,847.0,7.0,44.118892075439358,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.2,24.0,21.0,0.0,3344177.506990793,0.0,5874842.406862162,0.0,3402909.817532461,0.0,3496968.180954534,0.0,2678003.9567261778,0.0,18796901.86906613 
 09/09  13:00:00,29.0,65.0,2.9,290.0,136.0,839.0,7.0,47.19038044551741,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,3219577.2251364279,0.0,6414023.955269226,0.0,3108887.0356552319,0.0,3432340.5456045486,0.0,2665616.5458792818,0.0,18840445.307544717 
 09/09  14:00:00,30.0,60.0,2.8,290.0,140.0,815.0,7.0,48.98902398748516,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.15,24.0,21.0,0.0,3224586.9729458566,0.0,6510453.807850271,0.0,3111509.959798951,0.0,3485650.3854837885,0.0,2698619.8467453338,0.0,19030820.9728242 
 09/09  15:00:00,31.0,55.0,2.6,270.0,155.0,744.0,7.0,49.15253886729436,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,3284687.6911228608,0.0,6088327.034437595,0.0,3201312.1980455906,0.0,3652381.2756329148,0.0,3626865.9161690168,0.0,19853574.115407979 
 09/09  16:00:00,29.9,58.0,2.8,270.0,179.0,569.0,7.0,46.6738494127095,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.15,0.35,0.14,24.0,21.0,0.0,3145694.360661151,0.0,5436609.081208544,0.0,3116463.125516858,0.0,3615827.33606243,0.0,5393374.21727358,0.0,20707968.120722563 
 09/09  17:00:00,28.8,62.0,2.9,270.0,181.0,296.0,7.0,43.02317850824033,24.000000000000005,24.000000000000005,24.000000000000005,24.0,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,2335127.0743240767,0.0,4576050.697690484,0.0,2701523.74456571,0.0,3041253.719617438,0.0,4860831.545347212,0.0,17514786.78154492 
 09/09  18:00:00,27.7,66.0,3.1,320.0,100.0,60.0,7.0,40.08892225515284,24.717417061476334,25.307722141076824,25.260229410195998,24.915347703489436,25.402990222516338,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  19:00:00,26.6,69.0,2.8,320.0,13.0,0.0,7.0,35.07101405023906,24.773675072531505,25.45038992527649,25.425634751546313,25.024031452197517,25.59095664627242,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  20:00:00,25.6,73.0,2.4,320.0,0.0,0.0,7.0,31.378331257558167,24.765853402510527,25.48865042582899,25.47185901881924,25.015946047985719,25.565415958776187,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  21:00:00,24.5,77.0,2.1,200.0,0.0,0.0,7.0,28.656663214873619,24.708017828635645,25.45197365465711,25.440397124185134,24.968695789408267,25.521672085340076,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  22:00:00,24.2,78.0,1.7,200.0,0.0,0.0,7.0,26.745688995081136,24.6906340280292,25.444280055397905,25.432913091247149,24.96323734752945,25.517040060652133,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  23:00:00,23.9,80.0,1.4,200.0,0.0,0.0,7.0,25.317438447093644,24.673337874650487,25.42197703961763,25.410523538127387,24.94764753734351,25.4988245821641,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  24:00:00,23.6,81.0,1.0,230.0,0.0,0.0,7.0,24.1715836254062,24.653515853812669,25.38768386929297,25.376080270721123,24.923790739835594,25.467873539647138,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  01:00:00,23.3,83.0,0.8,230.0,0.0,0.0,1.0,23.22568729993214,24.625667919390869,25.341168894091756,25.329560405503348,24.889906176714626,25.423154367553125,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  02:00:00,23.0,85.0,0.7,230.0,0.0,0.0,1.0,22.443428802082935,24.5877441854024,25.283634649511375,25.27189437189449,24.846411595705207,25.365895234096067,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  03:00:00,22.7,86.0,0.5,270.0,0.0,0.0,1.0,21.72650093792927,24.54269104524292,25.216302885287548,25.20405808835465,24.793143293822224,25.297750650745905,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  04:00:00,22.3,88.0,0.3,270.0,0.0,0.0,1.0,20.83365421670139,24.47996833005606,25.123714545975035,25.112469133131513,24.716521163383147,25.2047079324524,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  05:00:00,22.0,89.0,0.2,270.0,0.0,0.0,1.0,19.902506948546948,24.41623824179713,25.025806692619008,25.01571209559489,24.638085420037805,25.1051380437381,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  06:00:00,21.6,90.0,0.0,0.0,0.0,0.0,1.0,18.872481529576708,24.336149686110887,24.90668130779654,24.896421726344916,24.539456359010708,24.984190833715866,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  07:00:00,22.4,88.0,0.3,0.0,17.0,0.0,1.0,19.11418996731931,24.395562484979064,24.94948236867849,24.92900469048165,24.58178460501956,25.00960135749567,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  08:00:00,23.2,86.0,0.7,0.0,101.0,174.0,1.0,22.493574755448305,24.458830523813636,25.074128304596085,25.59011146639116,24.69116825157171,25.107512031791374,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  09:00:00,24.0,83.0,1.0,290.0,204.0,129.0,1.0,26.896703054576233,24.556549862019414,25.28431419656182,25.93233756874156,24.867621670626549,25.269123141000084,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  10:00:00,24.9,76.0,1.4,290.0,257.0,364.0,1.0,33.76831102743145,24.667422233977886,25.574464538890429,26.563866355123616,25.07276105845523,25.46019602070256,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  11:00:00,25.9,70.0,1.7,290.0,251.0,572.0,1.0,41.15563497661649,24.792637809300826,26.041155313939929,26.675937033269866,25.26157790655327,25.6537421164723,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  12:00:00,26.8,64.0,2.1,270.0,218.0,715.0,1.0,47.43945630217755,24.91429347693813,26.61001253705481,26.473392507681518,25.39565903821671,25.81180791380509,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,6394.434138101866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6394.434138101866 
 09/10  13:00:00,27.8,59.0,1.9,270.0,234.0,685.0,1.0,51.41989777485609,25.047277077613559,26.699924708266079,26.466121999441638,25.536872481295349,25.982855441984556,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,1887241.1327075747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1887241.1327075747 
 09/10  14:00:00,28.7,55.0,1.7,270.0,280.0,570.0,1.0,53.02028462410621,25.179536363010166,26.699999524613064,26.566929105017946,25.69519600810289,26.17109197206851,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,2290832.6413844989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2290832.6413844989 
 09/10  15:00:00,29.7,51.0,1.5,230.0,296.0,430.0,1.0,52.20430852022413,25.315684788267104,26.699999996006757,26.69630688398106,25.862288764157229,26.690600183573915,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,2056323.4336272679,0.0,35540.53430584707,0.0,0.0,0.0,216750.31791701879,0.0,2308614.2858501339 
 09/10  16:00:00,28.5,56.0,2.5,230.0,189.0,529.0,1.0,49.66210035784927,25.295415758420718,26.699999999995734,26.643866415408327,25.849634600778,26.69996615850038,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,976347.1080966157,0.0,0.0,0.0,0.0,0.0,2271402.071667156,0.0,3247749.1797637718 
 09/10  17:00:00,27.4,62.0,3.6,230.0,140.0,467.0,1.0,45.41154662625637,25.275715357090705,26.700000000000004,26.559457358358498,25.83159624982033,26.699999930949127,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,390364.95365534265,0.0,0.0,0.0,0.0,0.0,2784243.704255873,0.0,3174608.6579112156 
 09/10  18:00:00,26.2,68.0,4.6,320.0,90.0,251.0,1.0,39.96649054488605,25.23584563885122,26.62187583332207,26.413675186834849,25.731151359975255,26.699999999936364,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1874124.8816837837,0.0,1874124.8816837837 
