Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 09/10  19:00:00,25.4,72.0,3.6,320.0,15.0,0.0,1.0,34.57973549913612,25.171804342392698,26.40667045824765,26.235960503207339,25.57250791316638,26.637021536648576,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  20:00:00,24.6,77.0,2.5,320.0,0.0,0.0,1.0,30.74471268948147,25.08336466311443,26.24601234028743,26.090058684748283,25.445999932635865,26.388548533104325,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  21:00:00,23.8,81.0,1.5,270.0,0.0,0.0,1.0,28.46200366604611,24.988675140763868,26.127870190459214,25.97664958720732,25.357529289896143,26.22715013163945,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  22:00:00,23.4,83.0,1.2,270.0,0.0,0.0,1.0,26.419166550022696,24.938524181799197,26.02046187836621,25.87372492593708,25.283343068341457,26.10633100951451,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  23:00:00,23.0,85.0,0.8,270.0,0.0,0.0,1.0,24.607456182486854,24.885161686021005,25.91564978640967,25.773253097122827,25.212699119063104,26.003613293894277,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  24:00:00,22.6,87.0,0.5,140.0,0.0,0.0,1.0,22.891596646718747,24.828871045897875,25.797967804866219,25.658413291992696,25.13433675362813,25.891177549047077,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  01:00:00,22.2,91.0,0.7,140.0,0.0,0.0,2.0,21.615809277341989,24.899851938835256,25.813243225917718,25.673582403712808,25.18412582014538,25.90443831231336,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  02:00:00,21.9,94.0,0.8,140.0,0.0,0.0,2.0,20.640845722705789,24.866274580897149,25.72919039037982,25.594601707092964,25.127452911833907,25.822069598794316,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  03:00:00,21.5,97.0,1.0,140.0,0.0,0.0,2.0,19.857690712154164,24.81040872067397,25.629972128801968,25.49729324945921,25.060924569590854,25.720995082928356,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  04:00:00,21.1,95.0,0.7,140.0,0.0,0.0,2.0,19.109347951603597,24.739211576134296,25.514446903717336,25.38504256515691,24.977700200576046,25.604937047012258,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  05:00:00,20.8,93.0,0.3,140.0,0.0,0.0,2.0,18.335276314095379,24.697371459098915,25.42475670762512,25.302165967455637,24.919179605793649,25.516121410809526,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  06:00:00,20.4,91.0,0.0,0.0,0.0,0.0,2.0,18.311550671605713,24.006504308193745,24.021870155555378,24.01899883265607,24.009835583944495,24.02516844490139,0.1,0.1,0.4,0.07,24.0,21.0,0.0,4780893.509921055,0.0,6021954.042893036,0.0,3544993.5791044419,0.0,4224605.8282455899,0.0,4018042.852181932,0.0,22590489.812346057 
 09/11  07:00:00,21.1,90.0,0.2,0.0,17.0,0.0,2.0,18.724654733965317,24.000278128303355,24.001307659799893,24.001132267390405,24.000440237737896,24.001528940154409,0.2,0.3,0.4,0.19,24.0,21.0,0.0,5478166.65198146,0.0,6609195.737739974,0.0,3869690.2705276135,0.0,4768170.082181205,0.0,4251789.252602715,0.0,24977011.995032967 
 09/11  08:00:00,21.9,88.0,0.3,0.0,97.0,218.0,2.0,22.56578983601863,24.00000125670633,24.00000743104004,24.000008049528014,24.0000021300514,24.000008909314,0.95,0.9,0.9,0.35,24.0,21.0,0.0,10326910.831079914,0.0,8754158.38873153,0.0,6458174.755773146,0.0,7984545.235000832,0.0,5284746.450794199,0.0,38808535.66137962 
 09/11  09:00:00,22.6,86.0,0.5,290.0,159.0,409.0,2.0,26.287530151132324,24.0000000075598,24.000000057287918,24.00000009258641,24.000000014244639,24.000000068525105,0.95,0.9,0.9,0.38,24.0,21.0,0.0,10386805.24469882,0.0,9246470.791360312,0.0,8230293.900704632,0.0,8207274.650774083,0.0,5528114.401163769,0.0,41598958.98870162 
 09/11  10:00:00,23.6,79.0,1.2,290.0,234.0,399.0,2.0,30.603795629234026,24.00000000003653,24.000000000374329,24.00000000085661,24.000000000078019,24.000000000431517,0.95,0.9,0.9,0.39,24.0,21.0,0.0,10397978.026392529,0.0,9946744.87588212,0.0,8431746.016513555,0.0,8448297.95018662,0.0,5750173.224009341,0.0,42974940.09298416 
 09/11  11:00:00,24.5,71.0,1.9,290.0,364.0,201.0,2.0,33.14747367249921,24.000000000000555,24.000000000007625,24.00000000001898,24.000000000001309,24.00000000000814,0.95,0.9,0.9,0.47,24.0,21.0,0.0,10459683.509074232,0.0,10772378.87854628,0.0,7282251.022213104,0.0,8716553.089256207,0.0,5970499.150686691,0.0,43201365.64977651 
 09/11  12:00:00,25.5,65.0,2.6,270.0,371.0,51.0,2.0,33.66646387583841,24.000000000000055,24.000000000000843,24.000000000002019,24.00000000000012,24.00000000000084,0.5,0.9,0.8,0.57,24.0,21.0,0.0,9116564.118111704,0.0,9785478.905267198,0.0,5923521.384319013,0.0,7803869.622112822,0.0,5436206.039412715,0.0,38065640.06922345 
 09/11  13:00:00,25.2,64.0,2.8,270.0,341.0,15.0,2.0,32.72263890342264,24.000000000000005,24.000000000000044,24.0000000000001,24.000000000000005,24.00000000000004,0.95,0.9,0.9,0.54,24.0,21.0,0.0,10328729.09906575,0.0,10191629.7079156,0.0,6177413.815438261,0.0,8543333.75490512,0.0,5843325.312170402,0.0,41084431.68949513 
 09/11  14:00:00,24.8,62.0,2.9,270.0,252.0,8.0,2.0,31.368447495396006,24.000000000000005,24.000000000000005,24.000000000000008,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10430441.333317126,0.0,9881126.694223533,0.0,6072425.358763639,0.0,8490842.409727173,0.0,5760853.846098598,0.0,40635689.64213006 
 09/11  15:00:00,24.5,61.0,3.1,320.0,148.0,0.0,2.0,29.375588058010167,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10210743.045762554,0.0,9349069.484066589,0.0,5827511.440694069,0.0,8211099.557410147,0.0,5523627.870488539,0.0,39122051.3984219 
 09/11  16:00:00,24.2,65.0,2.6,320.0,115.0,0.0,2.0,27.862615424623024,24.000000000000005,24.000000000000005,24.0,24.0,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10088995.136690515,0.0,9060249.210863604,0.0,5682025.89093348,0.0,8064077.484843573,0.0,5380092.779122677,0.0,38275440.50245385 
 09/11  17:00:00,23.9,69.0,2.0,320.0,74.0,0.0,2.0,26.889491814343218,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6092098.106992874,0.0,5882345.760044948,0.0,3792556.7578617169,0.0,5011256.481853806,0.0,3496799.6647874398,0.0,24275056.771540785 
 09/11  18:00:00,23.6,73.0,1.5,50.0,31.0,0.0,2.0,25.77462456270077,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4187239.9179598458,0.0,4225784.076322716,0.0,2774871.8337164234,0.0,3495449.4554793045,0.0,2524084.043221235,0.0,17207429.326699526 
 09/11  19:00:00,22.7,75.0,1.0,50.0,6.0,0.0,2.0,24.085557138009006,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3609321.7830648815,0.0,3559414.098621769,0.0,2377177.2570876299,0.0,2910748.3733261919,0.0,2121617.0114262106,0.0,14578278.523526682 
 09/11  20:00:00,21.7,78.0,0.5,50.0,0.0,0.0,2.0,22.59256457358074,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2930312.7606813719,0.0,2906811.0781845788,0.0,1976450.7358300989,0.0,2337649.982379788,0.0,1736567.4850640337,0.0,11887792.042139871 
 09/11  21:00:00,20.8,80.0,0.0,0.0,0.0,0.0,2.0,21.24467437784592,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2585512.043752016,0.0,2506617.144149217,0.0,1725580.5183591797,0.0,2006075.0601071437,0.0,1500957.4360785224,0.0,10324742.202446077 
 09/11  22:00:00,20.5,82.0,0.0,0.0,0.0,0.0,2.0,19.93395193811422,24.33949975317429,24.611508126343563,24.683269538293904,24.469628960498136,24.5767605422968,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  23:00:00,20.1,84.0,0.0,0.0,0.0,0.0,2.0,19.060629471356937,24.286955747413815,24.608935115676418,24.68794089121093,24.45620997015479,24.563321653508063,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  24:00:00,19.8,86.0,0.0,0.0,0.0,0.0,2.0,18.339530037470703,24.199090689066048,24.5384254288525,24.630691727966878,24.37679304625604,24.493697241660344,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  01:00:00,19.6,89.0,0.0,0.0,0.0,0.0,3.0,17.772846049669803,24.13638671040541,24.468024465815018,24.565987406006074,24.307293795923149,24.42530390429478,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  02:00:00,19.4,92.0,0.0,0.0,0.0,0.0,3.0,17.301726708918545,24.067790936551885,24.386066287498794,24.485848998056189,24.230753654174437,24.34487347892781,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  03:00:00,19.2,96.0,0.0,0.0,0.0,0.0,3.0,16.93020902685946,23.996690281288474,24.299705069723644,24.398981064054625,24.15077820068373,24.259403200968536,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  04:00:00,19.2,94.0,0.0,0.0,0.0,0.0,3.0,16.51080161330388,23.94454684943642,24.219533473508496,24.31847002129185,24.07885205176194,24.181183873131198,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  05:00:00,19.1,93.0,0.0,0.0,0.0,0.0,3.0,16.054453698784465,23.909892808136676,24.157719410020634,24.254061872092679,24.026405509160079,24.119633862062999,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  06:00:00,19.1,91.0,0.0,0.0,0.0,0.0,3.0,15.932924893186814,23.996887899539915,24.005393387745419,24.010929666049188,24.000608468482214,24.003891247779685,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1524173.2947899204,0.0,1175832.988181501,0.0,939676.909686533,0.0,844009.2541152662,0.0,706329.8855579501,0.0,5190022.33233117 
 09/12  07:00:00,19.9,87.0,0.5,0.0,9.0,0.0,3.0,16.277349374672636,23.999937719249958,24.00009969579344,24.00023748465893,24.000009820406694,24.000070002946303,0.2,0.3,0.4,0.19,24.0,21.0,0.0,2090016.701667442,0.0,1644673.8853077882,0.0,1223286.9659024799,0.0,1294097.7772299066,0.0,974886.3857429484,0.0,7226961.715850565 
 09/12  08:00:00,20.6,83.0,1.0,0.0,90.0,45.0,3.0,19.6831095832874,23.999999741457886,24.000000431496248,24.00000117256524,24.000000039903477,24.000000299176859,0.95,0.9,0.9,0.35,24.0,21.0,0.0,7953907.606426625,0.0,6092467.717434514,0.0,4074355.6596584005,0.0,5725669.699165267,0.0,3618487.0412933945,0.0,27464887.7239782 
 09/12  09:00:00,21.4,78.0,1.5,320.0,197.0,141.0,3.0,23.558272509742719,23.999999998730574,24.000000002363718,24.00000000820928,24.000000000202215,24.000000001587066,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8717935.706769625,0.0,6970070.002479605,0.0,5157047.852047838,0.0,6595095.691340391,0.0,4069115.4676203934,0.0,31509264.72025785 
 09/12  10:00:00,22.5,73.0,1.5,320.0,325.0,125.0,3.0,27.17207475553201,23.999999999993336,24.000000000015107,24.000000000063787,24.000000000001159,24.000000000009544,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8867144.612631774,0.0,7609520.892367257,0.0,5584402.981194263,0.0,6947144.439232255,0.0,4332818.722708806,0.0,33341031.648134356 
 09/12  11:00:00,23.6,67.0,1.5,320.0,413.0,135.0,3.0,31.6547580034968,23.999999999999976,24.000000000000079,24.000000000000357,24.000000000000008,24.000000000000044,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9069898.511545128,0.0,8622794.767447357,0.0,5633467.150284683,0.0,7317661.247702921,0.0,4619075.2987959659,0.0,35262896.975776057 
 09/12  12:00:00,24.7,62.0,1.5,20.0,463.0,148.0,3.0,35.27306380523276,24.0,24.0,24.000000000000005,24.0,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7839197.188803024,0.0,8483120.003275766,0.0,4802923.518002017,0.0,6603338.197129452,0.0,4261026.738064539,0.0,31989605.645274797 
 09/12  13:00:00,24.9,61.0,2.0,20.0,413.0,167.0,3.0,36.5427902027108,24.0,24.0,24.0,24.000000000000005,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9335186.464665499,0.0,9710831.859369295,0.0,5258969.044674209,0.0,7610853.9995856159,0.0,4879421.379054605,0.0,36795262.747349228 
 09/12  14:00:00,25.0,61.0,2.6,20.0,389.0,105.0,3.0,35.99902239833086,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9590733.19936863,0.0,9654667.727601037,0.0,5362266.851857543,0.0,7819716.567485845,0.0,5027852.175865695,0.0,37455236.52217875 
 09/12  15:00:00,25.2,60.0,3.1,340.0,328.0,43.0,3.0,34.3358161128069,24.0,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9610176.813951625,0.0,9355252.916552818,0.0,5381572.858829999,0.0,7895937.190417472,0.0,5257350.4939952869,0.0,37500290.273747209 
 09/12  16:00:00,24.5,64.0,3.1,340.0,267.0,21.0,3.0,32.446119505685299,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9541300.31556091,0.0,8960264.928853503,0.0,5305854.884113159,0.0,7840032.976926183,0.0,5267171.68955137,0.0,36914624.79500512 
 09/12  17:00:00,23.7,68.0,3.1,340.0,175.0,10.0,3.0,30.825088248876413,24.0,23.999999999999998,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5557484.722510812,0.0,5573981.138401845,0.0,3374857.783002452,0.0,4708556.857931891,0.0,3317392.674035039,0.0,22532273.175882039 
 09/12  18:00:00,23.0,72.0,3.1,340.0,74.0,0.0,3.0,28.478267328353604,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3581759.8118784308,0.0,3755669.8442687855,0.0,2330672.07260295,0.0,3092668.36096964,0.0,2183710.3319267935,0.0,14944480.421646599 
 09/12  19:00:00,22.5,69.0,3.1,340.0,7.0,0.0,3.0,25.92605820860085,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3053629.4843786174,0.0,2996631.149054374,0.0,1887135.9479368809,0.0,2459722.7535524878,0.0,1701060.3542098946,0.0,12098179.689132255 
 09/12  20:00:00,21.9,65.0,3.1,340.0,0.0,0.0,3.0,23.676334274121975,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2427183.9446128646,0.0,2372229.796141759,0.0,1514055.680201447,0.0,1914134.3871380415,0.0,1330342.5947946122,0.0,9557946.402888723 
 09/12  21:00:00,21.4,61.0,3.1,70.0,0.0,0.0,3.0,22.19211340074905,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2138606.534657293,0.0,2044292.6663618428,0.0,1312469.5092871879,0.0,1645640.9895750667,0.0,1145743.4885980352,0.0,8286753.188479425 
 09/12  22:00:00,21.0,64.0,2.6,70.0,0.0,0.0,3.0,20.848419891089969,24.30191915666714,24.52206988490711,24.538920903061137,24.40548511864744,24.457999481659646,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  23:00:00,20.6,66.0,2.0,70.0,0.0,0.0,3.0,19.826015697594465,24.277454699510167,24.51791080934256,24.535260634059129,24.39418307812426,24.443720953606499,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  24:00:00,20.2,68.0,1.5,360.0,0.0,0.0,3.0,18.869957162001037,24.166660846185676,24.438985293332519,24.460539081779687,24.310862179328497,24.358912576912937,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  01:00:00,20.0,72.0,1.5,360.0,0.0,0.0,4.0,18.025973732634158,24.104183879247296,24.36175341854745,24.388526011324239,24.239559420787296,24.2850024266095,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  02:00:00,19.7,76.0,1.5,360.0,0.0,0.0,4.0,17.231739149876615,24.02789416677966,24.26324024477692,24.294348784070907,24.14877439048005,24.19097711018138,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  03:00:00,19.5,80.0,1.5,340.0,0.0,0.0,4.0,16.501611769844446,23.961143329945587,24.1663048701852,24.20112771089178,24.058385155700777,24.098149798216629,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  04:00:00,19.3,82.0,1.3,340.0,0.0,0.0,4.0,16.253553363806149,23.881407117449375,24.087338134344035,24.120582059125334,23.984916379309433,24.02168022892377,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  05:00:00,19.0,83.0,1.2,340.0,0.0,0.0,4.0,16.21314647936502,23.83135925816353,24.02941978029321,24.059240254963698,23.93401071580902,23.963522428513376,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  06:00:00,18.8,84.0,1.0,360.0,0.0,0.0,4.0,16.741031395752836,23.998442593481589,24.00030874616469,24.000724036749248,23.999497057313719,23.99968241924995,0.1,0.1,0.4,0.07,24.0,21.0,0.0,957991.5886847687,0.0,735668.9746829118,0.0,525129.6848700631,0.0,540639.6697833345,0.0,385977.47627274206,0.0,3145407.3942938207 
 09/13  07:00:00,20.0,76.0,2.0,360.0,13.0,0.0,4.0,17.671819595605048,23.999987204517845,24.00000237853644,24.000005879091419,23.999996662626953,23.999997637946639,0.2,0.3,0.4,0.19,24.0,21.0,0.0,1646279.775521855,0.0,1153889.0384279974,0.0,769254.3571731038,0.0,991551.7423434167,0.0,639003.1973222802,0.0,5199978.110788653 
 09/13  08:00:00,21.1,70.0,3.1,360.0,91.0,220.0,4.0,21.178903217447219,23.999999945707637,24.000000010505795,24.00000003521128,23.99999998618655,23.999999989972737,0.95,0.9,0.9,0.35,24.0,21.0,0.0,6752755.981253052,0.0,5246437.527014603,0.0,4186228.402657449,0.0,4818120.164650285,0.0,3025244.79976268,0.0,24028786.87533807 
 09/13  09:00:00,22.3,63.0,4.1,50.0,154.0,473.0,4.0,24.667493821563949,23.999999999687014,24.00000000006706,24.000000000390615,23.999999999916857,23.99999999993947,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8240113.087162116,0.0,6619249.262146957,0.0,6777818.404905904,0.0,6292015.812220721,0.0,3764309.4187874316,0.0,31693505.985223127 
 09/13  10:00:00,23.9,61.0,3.8,50.0,169.0,615.0,4.0,29.47112340219181,23.999999999998996,24.00000000000028,24.000000000002737,23.999999999999717,23.999999999999799,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8637565.765763924,0.0,7414390.568703355,0.0,7758143.152632926,0.0,6815372.644773524,0.0,4114543.441662698,0.0,34740015.573536429 
 09/13  11:00:00,25.4,59.0,3.4,50.0,253.0,515.0,4.0,33.806997742266059,24.0,24.000000000000008,24.000000000000026,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9021747.73485514,0.0,8985838.199804459,0.0,6670045.997952378,0.0,7248124.553355189,0.0,4472285.378252329,0.0,36398041.864219497 
 09/13  12:00:00,27.0,56.0,3.1,20.0,384.0,240.0,4.0,36.5477018957071,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7943816.3286380949,0.0,8871266.75645303,0.0,5224287.423645974,0.0,6633029.393849225,0.0,4201330.573131348,0.0,32873730.47571767 
 09/13  13:00:00,27.6,55.0,3.1,20.0,479.0,148.0,4.0,37.671852589256,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9562551.382819174,0.0,10323038.099469513,0.0,5747865.3475973759,0.0,7922594.696420889,0.0,5027509.8607815629,0.0,38583559.38708852 
 09/13  14:00:00,28.3,53.0,3.1,20.0,459.0,147.0,4.0,38.378653295572679,23.999999999999998,24.0,24.0,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9973250.322710388,0.0,10800331.574315746,0.0,5998761.620869111,0.0,8357517.634573912,0.0,5351668.669920077,0.0,40481529.82238924 
 09/13  15:00:00,28.9,51.0,3.1,50.0,424.0,113.0,4.0,37.94558574154097,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10122517.892084673,0.0,10749694.987360765,0.0,6151663.234009603,0.0,8634395.570789304,0.0,5922384.0060160229,0.0,41580655.69026037 
 09/13  16:00:00,27.9,55.0,3.3,50.0,272.0,80.0,4.0,35.72293177639584,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9985502.95850882,0.0,10013310.607491628,0.0,5971704.773144314,0.0,8438368.17050248,0.0,6024905.8334681619,0.0,40433792.3431154 
 09/13  17:00:00,27.0,59.0,3.4,50.0,144.0,2.0,4.0,33.32431315658538,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5975360.706838561,0.0,6255477.061738113,0.0,3907537.218142911,0.0,5132080.747392967,0.0,3600111.060182642,0.0,24870566.794295197 
 09/13  18:00:00,26.0,63.0,3.6,70.0,29.0,0.0,4.0,30.349023404844109,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3948123.763602068,0.0,4202753.902081992,0.0,2731822.3241130828,0.0,3398276.0155611315,0.0,2328793.3977915279,0.0,16609769.4031498 
 09/13  19:00:00,25.4,66.0,3.1,70.0,3.0,0.0,4.0,27.839382229188716,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3455682.1287434299,0.0,3601409.676520623,0.0,2373141.853749605,0.0,2865400.22550967,0.0,1957856.601231764,0.0,14253490.48575509 
 09/13  20:00:00,24.9,68.0,2.6,70.0,0.0,0.0,4.0,26.270878431308437,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2912340.7979456104,0.0,3126569.5657085075,0.0,2081003.3705874563,0.0,2452875.127877815,0.0,1689169.9386637295,0.0,12261958.80078312 
 09/13  21:00:00,24.3,71.0,2.1,50.0,0.0,0.0,4.0,25.46664221125282,23.999999999999998,23.999999999999998,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2700153.9741842665,0.0,2921314.8367319137,0.0,1947746.7551844046,0.0,2292725.094770873,0.0,1582587.5719098482,0.0,11444528.232781306 
 09/13  22:00:00,23.9,70.0,2.1,50.0,0.0,0.0,4.0,24.935063411738186,24.610776162343769,24.9080904141895,24.963409246085165,24.734406990368539,24.801728989982064,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  23:00:00,23.5,70.0,2.1,50.0,0.0,0.0,4.0,24.03506975608221,24.663698530837537,24.983245261145183,25.046556760778097,24.78996143854816,24.86285187377674,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  24:00:00,23.1,69.0,2.1,70.0,0.0,0.0,4.0,23.30790744927824,24.631432966341757,24.983859400577566,25.059945153720734,24.774929909896288,24.85774946803494,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  01:00:00,23.0,70.0,2.6,70.0,0.0,0.0,5.0,22.523982915809119,24.620488549806585,24.957374511621916,25.041099294970999,24.750410594812537,24.835359798349569,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  02:00:00,23.0,70.0,3.1,70.0,0.0,0.0,5.0,21.881871334924868,24.608814953719475,24.92820366073037,25.01659275689657,24.726447599323774,24.81071776661162,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  03:00:00,22.9,71.0,3.6,50.0,0.0,0.0,5.0,21.289590815972333,24.581400665641064,24.877206708769035,24.96884691938535,24.68381586665602,24.765184371295015,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  04:00:00,22.6,71.0,3.4,50.0,0.0,0.0,5.0,20.7581606890403,24.529745243950335,24.81047144340487,24.90321445093592,24.625624508497198,24.702518617367909,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  05:00:00,22.2,72.0,3.3,50.0,0.0,0.0,5.0,20.259593529215349,24.492390360078603,24.757779742233607,24.849892630742099,24.58308968510152,24.652980951811647,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  06:00:00,21.9,72.0,3.1,20.0,0.0,0.0,5.0,20.03522697984556,24.0066122064383,24.01298309271375,24.016431734923829,24.008025515796633,24.010044743674884,0.1,0.1,0.4,0.07,24.0,21.0,0.0,2575062.8188962356,0.0,2546659.132499288,0.0,1760385.821807349,0.0,2000467.4563463997,0.0,1367163.1665029242,0.0,10249738.396052197 
 09/14  07:00:00,22.5,70.0,3.1,20.0,11.0,0.0,5.0,20.151908900559119,24.00000123522268,24.00000451402641,24.000008044439107,24.000001527201279,24.000002590907639,0.2,0.3,0.4,0.19,24.0,21.0,0.0,3058366.7161303085,0.0,2985366.5379621249,0.0,2052132.1071959227,0.0,2433638.495851272,0.0,1658217.7118380303,0.0,12187721.568977658 
 09/14  08:00:00,23.0,67.0,3.1,20.0,90.0,226.0,5.0,22.96494015413807,24.000000004667638,24.000000019635789,24.00000004865351,24.000000006067169,24.00000001071386,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8322510.83552441,0.0,6718706.323235283,0.0,5320095.277498604,0.0,6333496.147598983,0.0,3875996.6446543855,0.0,30570805.228511666 
 09/14  09:00:00,23.6,65.0,3.1,50.0,153.0,474.0,5.0,26.120222386840934,24.00000000003468,24.00000000017168,24.00000000070442,24.000000000048748,24.000000000087235,0.95,0.9,0.9,0.38,24.0,21.0,0.0,9073189.082055146,0.0,7614060.235830391,0.0,7609528.4505958179,0.0,7151168.404861806,0.0,4323934.089520667,0.0,35771880.26286383 
 09/14  10:00:00,25.1,61.0,2.8,50.0,117.0,715.0,5.0,30.967164160508348,24.00000000000014,24.000000000000779,24.00000000000558,24.00000000000021,24.00000000000037,0.95,0.9,0.9,0.39,24.0,21.0,0.0,9391851.553254974,0.0,8373376.517408399,0.0,8764615.151159376,0.0,7545332.825517549,0.0,4582119.843443069,0.0,38657295.89078336 
 09/14  11:00:00,26.5,57.0,2.4,50.0,232.0,569.0,5.0,35.494718968041407,24.000000000000005,24.00000000000001,24.000000000000055,24.000000000000005,24.000000000000008,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9701705.420386795,0.0,9925513.447373948,0.0,7476348.874270421,0.0,7986154.407457087,0.0,4946722.957161605,0.0,40036445.10664985 
 09/14  12:00:00,28.0,53.0,2.1,140.0,382.0,240.0,5.0,38.090186723059748,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8553022.483474669,0.0,9805576.500286358,0.0,5881763.890529189,0.0,7372312.700456296,0.0,4679020.257685049,0.0,36291695.83243156 
 09/14  13:00:00,27.4,56.0,2.1,140.0,409.0,166.0,5.0,38.399538321346657,24.0,24.000000000000005,24.0,23.999999999999994,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9840906.356520933,0.0,10685988.583657407,0.0,6095663.773450506,0.0,8304736.406287537,0.0,5268552.1642048419,0.0,40195847.28412122 
 09/14  14:00:00,26.7,60.0,2.1,140.0,384.0,104.0,5.0,37.868576896424219,23.999999999999998,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10256136.665980645,0.0,10785069.429997744,0.0,6324693.859786144,0.0,8680853.476704719,0.0,5524125.680324176,0.0,41570879.11279342 
 09/14  15:00:00,26.1,64.0,2.1,110.0,323.0,42.0,5.0,36.321286764772917,24.0,24.0,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10218640.053486266,0.0,10426838.608147443,0.0,6301839.140518804,0.0,8716657.005995622,0.0,5732863.225207994,0.0,41396838.03335612 
 09/14  16:00:00,25.4,67.0,1.9,110.0,277.0,66.0,5.0,34.83309785928643,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,10236853.550999616,0.0,10125342.24950075,0.0,6219052.4807204599,0.0,8671417.673607119,0.0,6037901.5220286869,0.0,41290567.47685663 
 09/14  17:00:00,24.6,70.0,1.7,110.0,192.0,76.0,5.0,33.67498924310087,23.999999999999998,24.0,24.0,24.0,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6222699.113697451,0.0,6729937.753784885,0.0,4262865.170570763,0.0,5539741.821840095,0.0,4352839.709262656,0.0,27108083.56915585 
 09/14  18:00:00,23.9,72.0,1.5,90.0,89.0,40.0,5.0,31.200997936199927,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4258743.058134539,0.0,4692353.510347314,0.0,3084050.4880235677,0.0,3834831.8185521105,0.0,3026241.727827987,0.0,18896220.60288552 
 09/14  19:00:00,23.5,69.0,1.0,90.0,8.0,0.0,5.0,28.515969164359853,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3678286.6665221166,0.0,3899931.628969782,0.0,2623857.507083185,0.0,3146633.6567786259,0.0,2286149.6904164066,0.0,15634859.149770117 
 09/14  20:00:00,23.2,66.0,0.5,90.0,0.0,0.0,5.0,26.086145558165595,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,3035272.6018093514,0.0,3264022.221308296,0.0,2238019.1479561657,0.0,2598077.7300374105,0.0,1829285.2374022413,0.0,12964676.938513466 
 09/14  21:00:00,22.8,62.0,0.0,0.0,0.0,0.0,5.0,24.604291099498714,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2733896.404535584,0.0,2954675.746146058,0.0,2036421.1063138529,0.0,2344951.0202704716,0.0,1643772.6102315258,0.0,11713716.887497493 
 09/14  22:00:00,22.1,67.0,0.3,0.0,0.0,0.0,5.0,22.8535485411456,24.492501717304156,24.80043677909366,24.89102474161063,24.63186059458544,24.71281514827548,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  23:00:00,21.4,71.0,0.7,0.0,0.0,0.0,5.0,21.201290728312125,24.508911435432429,24.839460819130446,24.949967850012507,24.655715773405889,24.739473340385456,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  24:00:00,20.7,76.0,1.0,160.0,0.0,0.0,5.0,19.57992794536523,24.400257515821595,24.76349143582809,24.886365281644296,24.571130246479038,24.660113129619377,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  01:00:00,20.2,79.0,1.0,160.0,0.0,0.0,6.0,18.454109474883987,24.307507084463745,24.690544211019785,24.820758506022238,24.499531816966056,24.584052976289614,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  02:00:00,19.8,81.0,1.0,160.0,0.0,0.0,6.0,17.705667868638764,24.226183295076316,24.604947238529144,24.735792961101099,24.42001981863166,24.50077198225852,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  03:00:00,19.3,83.0,1.0,230.0,0.0,0.0,6.0,17.006621108515757,24.13008408109507,24.49042481196741,24.623979006086154,24.31191899943627,24.39164511933939,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  04:00:00,18.9,84.0,0.7,230.0,0.0,0.0,6.0,16.30522015543069,24.039862903630636,24.380191170202754,24.51274939066076,24.210050151523718,24.28527735566049,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  05:00:00,18.6,85.0,0.3,230.0,0.0,0.0,6.0,15.589369749251663,23.983485111584835,24.298409521640197,24.428563688144505,24.138810046897999,24.206662516644209,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  06:00:00,18.2,85.0,0.0,0.0,0.0,0.0,6.0,15.266591928519397,23.99977901636189,24.005477186249438,24.010195484076726,24.00184290444275,24.00331110469608,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1556406.0864531329,0.0,1383458.529751304,0.0,1097538.94148986,0.0,996512.5800530703,0.0,757728.1512068977,0.0,5791644.2889542649 
 09/15  07:00:00,19.4,78.0,0.0,0.0,14.0,0.0,6.0,15.765802841721588,23.999993919885843,24.0001499971941,24.000324084883027,24.000042710564679,24.000082670698818,0.2,0.3,0.4,0.19,24.0,21.0,0.0,2096832.9465185065,0.0,1897533.7345470219,0.0,1433056.349986969,0.0,1465959.4182439729,0.0,1040742.5411870349,0.0,7934124.990483505 
 09/15  08:00:00,20.7,72.0,0.0,0.0,88.0,240.0,6.0,20.590287002338806,23.999999985555154,24.000000390708054,24.000001213180487,24.000000102663038,24.000000205774314,0.95,0.9,0.9,0.35,24.0,21.0,0.0,7511079.194571687,0.0,6025216.888400682,0.0,4994316.41336473,0.0,5613731.747138268,0.0,3459770.2081029915,0.0,27604114.45157836 
 09/15  09:00:00,21.9,66.0,0.0,0.0,160.0,433.0,6.0,26.090615146797398,23.999999999958825,24.000000001300366,24.000000007044294,24.00000000031416,24.000000000644176,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8540266.423611151,0.0,7148235.467218587,0.0,7212603.282116677,0.0,6678207.219764171,0.0,4049276.734673007,0.0,33628589.1273836 
 09/15  10:00:00,23.1,65.0,0.9,0.0,225.0,465.0,6.0,30.84646789823407,23.999999999999845,24.000000000006176,24.000000000054315,24.000000000001326,24.000000000002794,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8926462.131744544,0.0,8033832.156351836,0.0,7757714.340754563,0.0,7171432.544751297,0.0,4390742.561824075,0.0,36280183.735426317 
 09/15  11:00:00,24.2,63.0,1.7,0.0,360.0,252.0,6.0,33.814856628302859,23.999999999999994,24.00000000000007,24.00000000000078,24.000000000000015,24.00000000000003,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9249009.249775265,0.0,9195932.34964025,0.0,6650475.553953202,0.0,7614167.588103144,0.0,4754583.813329119,0.0,37464168.55480099 
 09/15  12:00:00,25.4,61.0,2.6,360.0,343.0,77.0,6.0,34.61578566987794,24.0,24.000000000000008,24.00000000000005,24.0,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,8083126.06170398,0.0,8355430.0199689869,0.0,5316783.256678376,0.0,6825500.444950335,0.0,4345003.530336279,0.0,32925843.313637958 
 09/15  13:00:00,26.1,57.0,2.8,360.0,342.0,445.0,6.0,37.52109068934761,23.999999999999994,23.999999999999994,24.0,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9642376.07205264,0.0,10696784.47704818,0.0,5805315.85249185,0.0,7885208.078561145,0.0,5020832.082824291,0.0,39050516.562978107 
 09/15  14:00:00,26.7,54.0,2.9,360.0,260.0,657.0,6.0,40.4493018430151,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,10007983.917359135,0.0,11911220.754134939,0.0,5991379.709767831,0.0,8213134.906360729,0.0,5265062.038123084,0.0,41388781.32574572 
 09/15  15:00:00,27.4,51.0,3.1,70.0,146.0,775.0,6.0,40.90133339460115,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,10103835.604905479,0.0,11453520.15640749,0.0,5995103.542744439,0.0,8307514.126077287,0.0,6443911.647222409,0.0,42303885.077357109 
 09/15  16:00:00,26.7,54.0,2.4,70.0,138.0,680.0,6.0,39.562115901651747,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9996341.019754488,0.0,10440847.258705819,0.0,5915527.104027811,0.0,8363095.175210999,0.0,8557186.462968043,0.0,43272997.020667169 
 09/15  17:00:00,26.0,57.0,1.7,70.0,120.0,500.0,6.0,37.912661307887578,23.999999999999998,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,6114805.049690994,0.0,6855059.923437543,0.0,4012500.991147356,0.0,5409963.469075485,0.0,7237417.779163279,0.0,29629747.21251466 
 09/15  18:00:00,25.3,61.0,1.0,180.0,88.0,158.0,6.0,34.53219696754533,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4182135.3762868104,0.0,4886388.042437918,0.0,2919523.608279029,0.0,3786317.140076006,0.0,4678993.767617947,0.0,20453357.93469771 
 09/15  19:00:00,24.4,62.0,1.5,180.0,11.0,0.0,6.0,30.674628831128634,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3564224.055789988,0.0,3981937.7298950857,0.0,2447911.121674133,0.0,3023887.9214804198,0.0,2846875.900711384,0.0,15864836.72955101 
 09/15  20:00:00,23.5,63.0,2.1,180.0,0.0,0.0,6.0,27.325954678848679,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2891007.7034531219,0.0,3289921.1614733578,0.0,2049156.3715139684,0.0,2416218.720882213,0.0,2190518.6082478316,0.0,12836822.565570493 
 09/15  21:00:00,22.6,64.0,2.6,160.0,0.0,0.0,6.0,24.995872290898107,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2587995.2997740029,0.0,2934234.032119235,0.0,1829112.3242558432,0.0,2119011.731251605,0.0,1928027.0452530068,0.0,11398380.432653692 
 09/15  22:00:00,21.8,68.0,1.7,160.0,0.0,0.0,6.0,23.01709114771827,24.449562707386816,24.789516271167764,24.78610100610096,24.557809156977805,24.84158284047458,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  23:00:00,20.9,73.0,0.9,160.0,0.0,0.0,6.0,21.095452542066537,24.44287689905935,24.825600258848767,24.815965211600305,24.56258033341353,24.888151327902216,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  24:00:00,20.1,78.0,0.0,0.0,0.0,0.0,6.0,19.127957740800036,24.314491539767638,24.750696366120026,24.740664332894349,24.462493593581138,24.826168253095604,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  01:00:00,19.3,80.0,0.5,0.0,0.0,0.0,7.0,17.585712154194327,24.061321617161263,24.498985422302459,24.503585449983619,24.20656241753386,24.605717757133676,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  02:00:00,18.6,83.0,1.0,0.0,0.0,0.0,7.0,16.477573285044746,23.940474568010765,24.37298799622038,24.37496103327778,24.090463266591667,24.477166782712709,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  03:00:00,17.8,86.0,1.5,110.0,0.0,0.0,7.0,15.61353617781726,23.789742986834498,24.202359245324876,24.206103884508936,23.93236489542368,24.308318524446656,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  04:00:00,17.5,87.0,1.2,110.0,0.0,0.0,7.0,14.839891249891352,23.69300598098797,24.08107502359511,24.08520026770749,23.823296995066408,24.185864492473269,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  05:00:00,17.1,87.0,0.8,110.0,0.0,0.0,7.0,14.022060580455442,23.578166626638685,23.940829551577683,23.945290032462326,23.696248932470114,24.044056892340504,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  06:00:00,16.8,87.0,0.5,140.0,0.0,0.0,7.0,13.490672878876304,23.997247210313185,23.999379625767867,23.999378919682539,23.999388154277754,24.00070841184638,0.1,0.1,0.4,0.07,24.0,21.0,0.0,751760.880653576,0.0,864881.0565322304,0.0,569635.6271898435,0.0,202959.01542028326,0.0,746115.7655546521,0.0,3135352.345350585 
 09/16  07:00:00,18.1,78.0,1.0,140.0,13.0,0.0,7.0,13.849448489278679,23.999958777198388,23.999991014151065,23.99999076631694,23.9999958127135,24.000012772222119,0.1,0.1,0.4,0.11,24.0,21.0,0.0,945231.7419614713,0.0,843558.9505958986,0.0,542178.1770935941,0.0,359281.07406518459,0.0,698608.2417923082,0.0,3388858.1855084567 
 09/16  08:00:00,19.5,70.0,1.6,140.0,89.0,205.0,7.0,17.57395390069278,23.999999947698119,23.999999986176144,23.999999974431508,23.999999995152608,24.00000002108562,0.3,0.3,0.5,0.15,24.0,21.0,0.0,2303486.1199603469,0.0,2109461.4130732149,0.0,2212548.6592132688,0.0,1604072.5158649686,0.0,1350844.744489173,0.0,9580413.45260097 
 09/16  09:00:00,20.8,63.0,2.1,50.0,159.0,434.0,7.0,23.032999285834916,23.99999999996026,23.999999999984796,23.9999999999281,23.999999999995958,24.00000000002317,0.3,0.3,0.5,0.21,24.0,21.0,0.0,2691545.229592061,0.0,2837884.7758943319,0.0,4081684.4449051979,0.0,2218242.724670195,0.0,1663954.4535736563,0.0,13493311.62863544 
 09/16  10:00:00,22.3,60.0,1.9,50.0,203.0,521.0,7.0,29.451412034305919,23.99999999999996,23.99999999999997,23.999999999999788,23.999999999999987,24.000000000000015,0.3,0.3,0.5,0.19,24.0,21.0,0.0,2936152.1602492395,0.0,3559367.155002412,0.0,4806874.424289027,0.0,2669459.3477027674,0.0,1906091.1472563355,0.0,15877944.23449978 
 09/16  11:00:00,23.7,58.0,1.7,50.0,322.0,386.0,7.0,34.73609509675625,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,24.000000000000015,0.3,0.3,0.5,0.23,24.0,21.0,0.0,3128171.3595835876,0.0,4509892.9774152259,0.0,3765223.9388761066,0.0,2986696.6885750598,0.0,2166817.9471832758,0.0,16556802.911633255 
 09/16  12:00:00,25.2,55.0,1.5,320.0,372.0,250.0,7.0,38.24723538835649,24.0,24.0,23.999999999999998,24.0,24.0,0.1,0.15,0.35,0.2,24.0,21.0,0.0,1951514.1028837995,0.0,4379161.0293224,0.0,2454101.001623585,0.0,2229297.3082487636,0.0,1790325.9561264353,0.0,12804399.398204983 
 09/16  13:00:00,25.4,52.0,1.9,320.0,354.0,432.0,7.0,41.601964421458799,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,1843248.9294533805,0.0,5016421.512565209,0.0,2235827.0275738539,0.0,2162163.922153618,0.0,1769791.936130481,0.0,13027453.327876542 
 09/16  14:00:00,25.7,50.0,2.2,320.0,282.0,583.0,7.0,44.48752093442543,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.15,24.0,21.0,0.0,1823121.8190258137,0.0,5378383.700674486,0.0,2181953.9264725886,0.0,2133514.9599871819,0.0,1767900.1762103046,0.0,13284874.582370377 
 09/16  15:00:00,25.9,48.0,2.6,50.0,180.0,703.0,7.0,44.92296256274822,24.0,24.0,23.999999999999994,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,1808619.2859305863,0.0,4913871.401700528,0.0,2112703.116733831,0.0,2080559.7267783134,0.0,2576013.5998947017,0.0,13491767.131037962 
 09/16  16:00:00,25.6,50.0,2.6,50.0,143.0,659.0,7.0,43.12022096203478,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999994,0.1,0.15,0.35,0.14,24.0,21.0,0.0,1743872.4594070018,0.0,3983818.629483114,0.0,2001645.2095918819,0.0,2030637.5056889235,0.0,4379607.262051427,0.0,14139581.066222348 
 09/16  17:00:00,25.4,52.0,2.6,50.0,129.0,488.0,7.0,40.04864779375953,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.0,0.05,0.3,0.07,24.0,21.0,0.0,1143455.1466999425,0.0,3062186.4355672195,0.0,1639786.9465030947,0.0,1596623.625843944,0.0,4665067.594017808,0.0,12107119.748632009 
 09/16  18:00:00,25.1,54.0,2.6,160.0,87.0,188.0,7.0,36.77245547362962,24.454219424711395,24.91813430925152,24.811340009066265,24.530284735996575,25.40712821028154,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  19:00:00,24.0,58.0,1.7,160.0,11.0,0.0,7.0,31.60831993740397,24.371044648966046,24.941185100646189,24.858352392090994,24.514311220832096,25.277075514388998,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  20:00:00,22.8,63.0,0.9,160.0,0.0,0.0,7.0,27.601757304564467,24.258217762073675,24.863406706515617,24.793653884719075,24.397775675243297,25.07700864601713,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  21:00:00,21.7,69.0,0.0,0.0,0.0,0.0,7.0,24.61185674064138,24.125123734084864,24.755189973347784,24.686517808542467,24.279085562040835,24.927884062857829,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  22:00:00,20.8,73.0,0.3,0.0,0.0,0.0,7.0,22.245825911435177,24.007568535952858,24.65039338429429,24.579657755922356,24.175984851019675,24.806314986520478,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  23:00:00,20.0,78.0,0.7,0.0,0.0,0.0,7.0,20.413572660316093,23.883781294456918,24.530686497268826,24.460882125349515,24.06640199912935,24.693916368731366,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  24:00:00,19.1,82.0,1.0,110.0,0.0,0.0,7.0,18.83620914595491,23.767568496941985,24.393328079055665,24.324286143849269,23.941168829524469,24.55746226998521,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  01:00:00,18.5,85.0,1.0,110.0,0.0,0.0,1.0,17.54229913552138,23.6727863859511,24.272119961058395,24.203195145690704,23.838263591532749,24.437525294185613,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  02:00:00,17.8,88.0,1.0,110.0,0.0,0.0,1.0,16.256034937995694,23.56240718855228,24.124829203876489,24.05755689705803,23.712907060306184,24.28915765582914,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  03:00:00,17.2,90.0,1.0,140.0,0.0,0.0,1.0,15.159120141808174,23.454318415467566,23.9822931262091,23.919251446942697,23.592947793103656,24.142712154229156,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  04:00:00,16.7,90.0,0.7,140.0,0.0,0.0,1.0,14.146987012171467,23.349856978026688,23.84241725703597,23.78202598613426,23.473958402774359,23.9984044350292,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  05:00:00,16.1,90.0,0.3,140.0,0.0,0.0,1.0,13.118608635790317,23.23011845089178,23.68935671503965,23.631421504827345,23.34212976932426,23.840556823441486,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  06:00:00,15.6,90.0,0.0,0.0,0.0,0.0,1.0,12.15651974714918,23.115106233348255,23.53726334421723,23.481582745137339,23.210774557646027,23.683850510112288,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  07:00:00,16.8,82.0,0.2,0.0,14.0,0.0,1.0,12.190159506879692,23.150164777190793,23.532395103665395,23.481517207137267,23.217165004857255,23.67192062050006,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  08:00:00,18.1,74.0,0.3,0.0,97.0,199.0,1.0,15.719583571027262,23.234860774010003,23.691603476915643,24.197653684586024,23.345609083126584,23.77341654523731,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  09:00:00,19.3,68.0,0.5,250.0,151.0,470.0,1.0,22.08518992723329,23.35801266446929,23.892973253736306,25.30105023749078,23.562408988801808,23.93912228882275,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  10:00:00,20.8,63.0,0.8,250.0,153.0,654.0,1.0,31.095009366960864,23.54765181013366,24.32570462854749,25.997599687122898,23.851150410552806,24.153945003427695,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  11:00:00,22.3,58.0,1.2,250.0,268.0,518.0,1.0,37.41869548491847,23.785490969870709,25.012361081985917,25.794641435025168,24.086452540344739,24.436590994008748,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  12:00:00,23.8,54.0,1.5,290.0,370.0,252.0,1.0,40.49225705019148,23.96086307839,25.45706529994547,25.544651285401529,24.2878062230314,24.693102814295928,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  13:00:00,24.7,51.0,1.5,290.0,412.0,220.0,1.0,42.779732015441499,24.08893364000128,25.74372130646888,25.515522617268194,24.45526071798376,24.89875149494055,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  14:00:00,25.7,48.0,1.5,290.0,393.0,218.0,1.0,44.18263994435493,24.227807605252339,25.958380207409986,25.603778312825946,24.613263277719598,25.098072118757814,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  15:00:00,26.6,46.0,1.5,230.0,367.0,178.0,1.0,44.047195769788078,24.363396454086997,26.054342455696707,25.717857104409736,24.7634575642313,25.532854436568223,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  16:00:00,25.7,51.0,1.5,230.0,285.0,105.0,1.0,41.81522618146615,24.346250281202435,25.87779166220021,25.658518033055349,24.74395941106168,25.650675389600076,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  17:00:00,24.7,56.0,1.5,230.0,177.0,35.0,1.0,38.168859226790257,24.3105310263696,25.674308738828946,25.54782932691687,24.671935983446475,25.522843700582187,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  18:00:00,23.8,61.0,1.5,50.0,62.0,0.0,1.0,34.15886532221598,24.246866366369035,25.428330539716457,25.37811682725363,24.544254145470018,25.219298686849645,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  19:00:00,23.1,66.0,1.5,50.0,4.0,0.0,1.0,29.730687699603754,24.179502541949434,25.199938027512414,25.194429238747138,24.39483666887553,24.973448793299384,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  20:00:00,22.3,70.0,1.5,50.0,0.0,0.0,1.0,26.565535177838343,24.09483396184936,25.023852792169927,25.034878922748847,24.273108414037666,24.798990496010636,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  21:00:00,21.6,76.0,1.5,140.0,0.0,0.0,1.0,24.175885944664708,24.002511520739789,24.88147227714347,24.898781044880474,24.179427599323206,24.66660103158932,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  22:00:00,21.2,76.0,1.2,140.0,0.0,0.0,1.0,22.42086635887964,23.944631231884164,24.7744724956993,24.7956082173273,24.115466856073405,24.570751381983518,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  23:00:00,20.7,77.0,0.8,140.0,0.0,0.0,1.0,21.048105675808299,23.87213375283982,24.67064087620291,24.69276732324461,24.046435539471977,24.476047176518418,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  24:00:00,20.3,78.0,0.5,140.0,0.0,0.0,1.0,19.90577764261602,23.800958751630618,24.571117774364834,24.594425915776033,23.97719529856735,24.386759631318669,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  01:00:00,20.0,80.0,0.3,140.0,0.0,0.0,2.0,18.952161834445645,23.88930723152547,24.60277808824329,24.620111073178597,24.064792899525317,24.424582914167237,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  02:00:00,19.7,82.0,0.2,140.0,0.0,0.0,2.0,18.15966163129555,23.86232368899686,24.525128757071675,24.539586090840847,24.00249464721358,24.353167799183088,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
