Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 09/18  03:00:00,19.4,84.0,0.0,0.0,0.0,0.0,2.0,17.45837664794199,23.813418379572619,24.44258528884518,24.458694127512769,23.951556996015968,24.279726536541039,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  04:00:00,19.3,84.0,0.2,0.0,0.0,0.0,2.0,17.07881277581174,23.77506842033597,24.371732425313568,24.38651097271218,23.905861607882579,24.21561825553589,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  05:00:00,19.1,85.0,0.3,0.0,0.0,0.0,2.0,16.74981641574236,23.753836037456489,24.30996713757294,24.323958814734483,23.871376105178439,24.16045674460701,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  06:00:00,19.0,85.0,0.5,160.0,0.0,0.0,2.0,17.658216176472285,23.999766697778975,24.001714712601375,24.00198457659836,23.99536358837583,24.000616849976156,0.1,0.1,0.4,0.07,24.0,21.0,0.0,783912.1805758388,0.0,1175229.467159303,0.0,817553.3805634709,0.0,111181.12548318916,0.0,525786.338350493,0.0,3413662.492132295 
 09/18  07:00:00,19.4,83.0,0.3,160.0,5.0,0.0,2.0,17.620280818844944,23.999999999962076,24.00000000130094,24.000000002448066,23.999999999995397,24.00000000019304,0.2,0.3,0.4,0.19,24.0,21.0,0.0,1522611.9803965388,0.0,1879261.3786644429,0.0,1209611.3667231405,0.0,828375.618117034,0.0,918494.799173449,0.0,6358355.143074605 
 09/18  08:00:00,19.8,80.0,0.2,160.0,82.0,0.0,2.0,20.030268912539165,23.999999999999824,24.000000000006965,24.00000000001358,23.99999999999997,24.000000000000968,0.95,0.9,0.9,0.35,24.0,21.0,0.0,7126480.917606021,0.0,5940439.730860132,0.0,3630665.489273081,0.0,5152925.078572605,0.0,3395197.6011766029,0.0,25245708.81748844 
 09/18  09:00:00,20.2,77.0,0.0,0.0,194.0,123.0,2.0,24.47517278040739,24.0,24.000000000000026,24.000000000000065,24.0,24.000000000000005,0.95,0.9,0.9,0.38,24.0,21.0,0.0,7947070.099469622,0.0,6889132.055927225,0.0,4843481.677882787,0.0,6008211.8291347,0.0,3915871.3872613629,0.0,29603767.049675697 
 09/18  10:00:00,21.8,68.0,0.3,0.0,232.0,466.0,2.0,29.52533591480511,24.00000000000001,24.00000000000001,24.00000000000001,24.00000000000001,24.00000000000001,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8415420.667758072,0.0,7847226.826579656,0.0,6654095.495624846,0.0,6543366.511291681,0.0,4229638.973472353,0.0,33689748.4747266 
 09/18  11:00:00,23.5,59.0,0.7,0.0,206.0,689.0,2.0,35.545704721790468,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8756501.415385586,0.0,9945270.786678514,0.0,6421639.227987924,0.0,6849771.625763384,0.0,4466547.66366118,0.0,36439730.71947658 
 09/18  12:00:00,25.1,52.0,1.0,320.0,154.0,816.0,2.0,40.24384715267756,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7579164.200374661,0.0,10659139.316320496,0.0,4770067.072420484,0.0,5918086.829212286,0.0,3978873.9051716469,0.0,32905331.323499577 
 09/18  13:00:00,26.0,48.0,1.2,320.0,142.0,844.0,2.0,42.46960780397803,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9115105.610054348,0.0,12673702.689549182,0.0,5129395.121349879,0.0,6939253.295584899,0.0,4614252.054400785,0.0,38471708.7709391 
 09/18  14:00:00,26.8,45.0,1.3,320.0,135.0,836.0,2.0,43.671659194315768,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9463675.92876673,0.0,13020978.154267479,0.0,5302132.749153825,0.0,7262402.636151546,0.0,4814531.986805184,0.0,39863721.45514477 
 09/18  15:00:00,27.7,42.0,1.5,290.0,140.0,780.0,2.0,43.11787430593836,24.0,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9627046.114932307,0.0,12326872.891051325,0.0,5478787.406613385,0.0,7605869.906366148,0.0,6270563.925808116,0.0,41309140.24477128 
 09/18  16:00:00,27.3,47.0,2.0,290.0,130.0,688.0,2.0,40.78551255633033,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9625921.226736386,0.0,11054794.47466617,0.0,5498248.731575967,0.0,7802117.444801659,0.0,8452898.118143162,0.0,42433979.99592335 
 09/18  17:00:00,26.8,51.0,2.6,290.0,125.0,489.0,2.0,38.255493490447978,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5897311.516086382,0.0,7248761.125643111,0.0,3686344.0735306718,0.0,4994799.229210359,0.0,7097023.049987752,0.0,28924238.994458274 
 09/18  18:00:00,26.4,56.0,3.1,320.0,80.0,184.0,2.0,34.408094220679959,24.0,24.0,24.000000000000005,24.0,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,4106936.902734061,0.0,5271462.56900995,0.0,2669699.214372025,0.0,3470937.444764694,0.0,4708383.474463133,0.0,20227419.605343865 
 09/18  19:00:00,25.1,60.0,2.6,320.0,9.0,0.0,2.0,30.643252760991765,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3517196.9120896,0.0,4296251.120709658,0.0,2224259.6291835277,0.0,2755970.1820700757,0.0,2834037.6237771257,0.0,15627715.467829988 
 09/18  20:00:00,23.7,64.0,2.0,320.0,0.0,0.0,2.0,27.21728272702078,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2854321.930201943,0.0,3601023.0128572017,0.0,1842608.158970817,0.0,2170413.4844857237,0.0,2161620.6743337258,0.0,12629987.26084941 
 09/18  21:00:00,22.4,69.0,1.5,320.0,0.0,0.0,2.0,24.967717120636377,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2567297.012155926,0.0,3221717.1673231355,0.0,1634576.6775436267,0.0,1888555.281690744,0.0,1896890.8991491695,0.0,11209037.037862603 
 09/18  22:00:00,21.5,74.0,1.5,320.0,0.0,0.0,2.0,23.01062920714099,24.425179520102686,24.857776261580864,24.682710126847835,24.47972624841404,24.814212456985805,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  23:00:00,20.7,80.0,1.5,320.0,0.0,0.0,2.0,21.313223164001867,24.418231304953566,24.909921675107925,24.700945787567606,24.476555278793727,24.86300202784274,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  24:00:00,19.8,86.0,1.5,160.0,0.0,0.0,2.0,19.606294914581,24.282424345847397,24.829527697577768,24.596053586978504,24.35950293736543,24.786020225901674,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  01:00:00,19.3,87.0,1.0,160.0,0.0,0.0,3.0,18.16045230284556,24.202659252731899,24.748030800628777,24.514564510199944,24.270628311868685,24.718517438956505,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  02:00:00,18.7,88.0,0.5,160.0,0.0,0.0,3.0,16.811158392774059,24.106312814312767,24.635743838692748,24.403553880218909,24.16601424215571,24.613881504223149,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  03:00:00,18.2,89.0,0.0,0.0,0.0,0.0,3.0,15.598728563992856,24.014978869878765,24.52037037437247,24.292810792480095,24.06532912796309,24.504957587645337,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  04:00:00,18.0,90.0,0.5,0.0,0.0,0.0,3.0,14.773075248850468,23.93999898934488,24.41338682428431,24.19287231949524,23.976094508583296,24.401967382937025,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  05:00:00,17.7,90.0,1.0,0.0,0.0,0.0,3.0,14.231927374254838,23.880500032567878,24.31784408905583,24.104222053934416,23.90092885922723,24.30827055434453,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  06:00:00,17.5,90.0,1.5,140.0,0.0,0.0,3.0,14.332504976826249,23.995679918902576,24.015157636914208,24.003275964365874,23.998359722804325,24.014828342511988,0.1,0.1,0.4,0.07,24.0,21.0,0.0,1523733.6411435279,0.0,1626161.4977308715,0.0,696762.1814406063,0.0,512383.0761781993,0.0,1049351.6402573642,0.0,5408392.036750569 
 09/19  07:00:00,18.2,88.0,1.5,140.0,13.0,0.0,3.0,14.807679864220456,23.99991319050706,24.000366644664198,24.000060391697674,23.999978544930813,24.000365251899127,0.2,0.3,0.4,0.19,24.0,21.0,0.0,1992892.0662062527,0.0,2059984.721617218,0.0,924179.7592417783,0.0,953569.8035992342,0.0,1281468.764814332,0.0,7212095.1154788159 
 09/19  08:00:00,19.0,86.0,1.5,140.0,84.0,231.0,3.0,18.96401560312475,23.999999744210969,24.000001209706249,24.000000252191705,23.999999941638696,24.000001184676429,0.95,0.9,0.9,0.35,24.0,21.0,0.0,7605811.313445265,0.0,6216204.88477888,0.0,4619260.564632524,0.0,5236517.6397525579,0.0,3655091.7612894575,0.0,27332886.163898689 
 09/19  09:00:00,19.7,84.0,1.5,290.0,132.0,501.0,3.0,23.64811807673854,23.999999999101204,24.00000000493192,24.00000000172451,23.999999999796903,24.00000000470535,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8603231.758990318,0.0,7097455.364666332,0.0,6965955.852530876,0.0,6373606.864782175,0.0,4140576.01913104,0.0,33180825.860100748 
 09/19  10:00:00,21.2,75.0,1.9,290.0,143.0,678.0,3.0,28.809128587521994,23.9999999999973,24.000000000019516,24.00000000001116,23.99999999999937,24.00000000001674,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8946611.490040005,0.0,8300734.563281661,0.0,7938882.497221736,0.0,6768538.687221093,0.0,4424819.769363249,0.0,36379587.00712775 
 09/19  11:00:00,22.6,67.0,2.2,290.0,156.0,759.0,3.0,33.79351535114967,24.000000000000005,24.00000000000012,24.00000000000008,24.00000000000001,24.000000000000087,0.95,0.9,0.9,0.47,24.0,21.0,0.0,9197193.251483283,0.0,10195921.468835965,0.0,6759554.84557952,0.0,6970929.0922643379,0.0,4653837.966188763,0.0,37777436.624351877 
 09/19  12:00:00,24.1,60.0,2.6,290.0,151.0,809.0,3.0,38.08841775999955,24.0,24.0,24.000000000000005,24.0,24.000000000000005,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7974386.949289117,0.0,10877203.638138676,0.0,4977350.663811826,0.0,6075621.120733232,0.0,4206573.0463274889,0.0,34111135.41830034 
 09/19  13:00:00,24.6,58.0,3.3,290.0,156.0,816.0,3.0,39.89300580780367,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,9472579.354707927,0.0,12808473.021519313,0.0,5316383.809576403,0.0,7090833.344184321,0.0,4843102.601932069,0.0,39531372.13192003 
 09/19  14:00:00,25.1,55.0,3.9,290.0,148.0,809.0,3.0,40.52930459641183,24.0,24.0,24.0,24.0,23.999999999999994,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9767274.019701526,0.0,13094757.356337667,0.0,5466425.868823159,0.0,7370064.227814816,0.0,5019885.963018836,0.0,40718407.435696009 
 09/19  15:00:00,25.6,53.0,4.6,290.0,151.0,753.0,3.0,39.550741724084,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9827504.931810992,0.0,12405683.144578537,0.0,5592121.298805771,0.0,7615310.261446094,0.0,6371661.949554605,0.0,41812281.586196009 
 09/19  16:00:00,24.9,54.0,4.4,290.0,133.0,676.0,3.0,37.45221413643035,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9746331.90766432,0.0,11070825.920003638,0.0,5548724.146467673,0.0,7716922.067530242,0.0,8392749.902577306,0.0,42475553.94424318 
 09/19  17:00:00,24.1,55.0,4.3,290.0,124.0,482.0,3.0,35.17187656035861,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5851487.623862169,0.0,7106327.48672639,0.0,3645165.96441291,0.0,4773980.470476519,0.0,6931220.267379467,0.0,28308181.812857454 
 09/19  18:00:00,23.4,56.0,4.1,320.0,81.0,165.0,3.0,31.60757881181306,24.0,24.000000000000005,24.0,24.000000000000005,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3889797.5790113608,0.0,4965617.131740976,0.0,2552784.3111962454,0.0,3152907.035735682,0.0,4416022.403217612,0.0,18977128.460901876 
 09/19  19:00:00,22.5,61.0,3.2,320.0,8.0,0.0,3.0,27.956960324724343,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,3248849.866844778,0.0,3978688.5118289075,0.0,2076246.562183221,0.0,2387687.6924908144,0.0,2636060.785243423,0.0,14327533.418591146 
 09/19  20:00:00,21.6,67.0,2.4,320.0,0.0,0.0,3.0,24.5620482356667,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2602928.531004918,0.0,3243128.2755265359,0.0,1678633.7714579502,0.0,1789007.7689110626,0.0,1968715.59708951,0.0,11282413.943989976 
 09/19  21:00:00,20.7,74.0,1.5,320.0,0.0,0.0,3.0,22.271345679032007,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,2337617.8750295008,0.0,2864916.7179437477,0.0,1469836.7340777284,0.0,1509989.229978419,0.0,1701934.5324291036,0.0,9884295.0894585 
 09/19  22:00:00,19.6,78.0,1.5,320.0,0.0,0.0,3.0,20.11391671625686,24.253439057831529,24.680230533164637,24.526508926439367,24.281737649751638,24.643863313518254,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  23:00:00,18.6,82.0,1.5,320.0,0.0,0.0,3.0,18.440041579362317,24.122855345912968,24.649416875930684,24.4507525975013,24.173195286851035,24.59630236871058,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  24:00:00,17.5,87.0,1.5,140.0,0.0,0.0,3.0,16.915133634988707,23.983552986535828,24.517798477389556,24.314829305888343,24.021592487793279,24.485257814863418,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  01:00:00,17.2,88.0,1.2,140.0,0.0,0.0,4.0,15.71746015579011,23.902272193627984,24.427897821998746,24.223471376943615,23.93026525617758,24.39958035720823,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  02:00:00,17.0,89.0,0.8,140.0,0.0,0.0,4.0,14.699305435337305,23.827445739360443,24.32868674951019,24.12686518110297,23.841248930666706,24.306569522889875,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  03:00:00,16.7,90.0,0.5,140.0,0.0,0.0,4.0,13.764456855525804,23.74084325768237,24.213379407906304,24.01616926645738,23.741387490421077,24.195402990896004,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  04:00:00,16.8,91.0,1.2,140.0,0.0,0.0,4.0,13.72176257480209,23.681539635207899,24.1379280996165,23.943413674983839,23.677565894388239,24.118623833219865,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  05:00:00,16.8,92.0,1.9,140.0,0.0,0.0,4.0,14.067543425011813,23.648525658018156,24.081251720693574,23.888076414128077,23.635347309802154,24.059094575156658,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  06:00:00,16.9,93.0,2.6,160.0,0.0,0.0,4.0,15.029168206060036,23.999835952000116,24.000390487168198,23.9997753211497,23.94124294726015,24.000282147298678,0.1,0.1,0.4,0.07,24.0,21.0,0.0,641493.3453234834,0.0,1085352.0460128876,0.0,362177.7025021642,0.0,0.0,0.0,664860.0551694257,0.0,2753883.14900796 
 09/20  07:00:00,17.8,88.0,2.2,160.0,10.0,0.0,4.0,15.810507484548396,23.999998047290334,24.00000517121179,23.999997753692278,23.999785733902756,24.000003708266676,0.2,0.3,0.4,0.19,24.0,21.0,0.0,1452181.083659958,0.0,1397236.505973911,0.0,588028.941911753,0.0,452306.6318467697,0.0,846899.2571710178,0.0,4736652.42056341 
 09/20  08:00:00,18.6,84.0,1.9,160.0,85.0,202.0,4.0,19.433469991494687,23.999999992891995,24.000000020925307,23.99999998907304,23.999999284573695,24.000000014622957,0.95,0.9,0.9,0.35,24.0,21.0,0.0,6717822.650744609,0.0,5523524.905453399,0.0,3905744.8707033188,0.0,4813318.64944244,0.0,3231963.291479867,0.0,24192374.367823636 
 09/20  09:00:00,19.5,80.0,1.5,160.0,151.0,452.0,4.0,23.89235977089486,23.999999999973327,24.00000000009105,23.999999999921849,23.999999997434686,24.000000000061147,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8109015.6091099469,0.0,6706466.796392895,0.0,6490257.539063692,0.0,5709167.418843709,0.0,3867488.9059297686,0.0,30882396.26934001 
 09/20  10:00:00,20.5,70.0,3.2,160.0,142.0,677.0,4.0,28.388927800439939,23.999999999999898,24.00000000000048,23.999999999999344,23.999999999989638,24.000000000000289,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8454863.546257956,0.0,7804964.81561329,0.0,7555997.750559222,0.0,6219017.39340171,0.0,4139773.8249943929,0.0,34174617.33082657 
 09/20  11:00:00,21.6,61.0,5.0,160.0,154.0,761.0,4.0,31.860737539896755,24.0,24.000000000000005,23.999999999999994,23.999999999999934,24.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8662976.08047831,0.0,9616418.032176285,0.0,6384217.1278142719,0.0,6415557.446099764,0.0,4322230.804956868,0.0,35401399.4915255 
 09/20  12:00:00,22.6,53.0,6.7,270.0,144.0,821.0,4.0,34.3636612563708,24.0,24.0,24.0,24.0,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7387145.59123829,0.0,10166938.891935848,0.0,4591815.7487369929,0.0,5472765.060043822,0.0,3827637.9093566758,0.0,31446303.20131163 
 09/20  13:00:00,22.6,53.0,6.4,270.0,156.0,814.0,4.0,35.63295348106347,24.0,24.0,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,8783688.04186502,0.0,11979177.086967355,0.0,4888011.136958107,0.0,6425791.572663968,0.0,4413119.55242232,0.0,36489787.39087677 
 09/20  14:00:00,22.7,52.0,6.0,270.0,159.0,787.0,4.0,36.435541289756027,24.0,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9066494.638572678,0.0,12226021.393434385,0.0,5030885.101803595,0.0,6666100.492249176,0.0,4586967.0854078489,0.0,37576468.711467679 
 09/20  15:00:00,22.7,51.0,5.7,290.0,174.0,701.0,4.0,36.08397300478475,24.0,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9143514.058631206,0.0,11515235.172541097,0.0,5136629.640666824,0.0,6887051.450442892,0.0,5832078.399919498,0.0,38514508.72220151 
 09/20  16:00:00,22.2,54.0,5.0,290.0,188.0,532.0,4.0,34.475472008677979,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9074440.129300198,0.0,10322307.79904407,0.0,5139060.758117623,0.0,7039255.193914278,0.0,7414955.605331674,0.0,38990019.48570785 
 09/20  17:00:00,21.6,57.0,4.3,290.0,163.0,305.0,4.0,32.48081368499297,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5257077.592289305,0.0,6448236.734341006,0.0,3282091.023261179,0.0,4152539.4475722515,0.0,5471502.961573246,0.0,24611447.759036989 
 09/20  18:00:00,21.1,60.0,3.6,290.0,76.0,84.0,4.0,29.345869763081589,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3334329.6745109625,0.0,4275623.881815078,0.0,2220536.2793229667,0.0,2521173.7830209017,0.0,3205217.957997149,0.0,15556881.576667058 
 09/20  19:00:00,20.3,63.0,2.9,290.0,0.0,0.0,4.0,25.790455598349966,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,2726173.9763632949,0.0,3311339.916782596,0.0,1701252.2371157769,0.0,1784129.9004184956,0.0,1991204.6534057186,0.0,11514100.684085882 
 09/20  20:00:00,19.6,67.0,2.2,290.0,0.0,0.0,4.0,22.926545101573394,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2114136.6021228746,0.0,2627046.5630494637,0.0,1331063.222865103,0.0,1253850.675693014,0.0,1466459.9184599727,0.0,8792556.982190429 
 09/20  21:00:00,18.8,71.0,1.5,230.0,0.0,0.0,4.0,20.92596989326971,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999998,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1845762.7360214107,0.0,2255758.7590405887,0.0,1122983.8875812353,0.0,989637.6298926188,0.0,1229232.4290445727,0.0,7443375.441580425 
 09/20  22:00:00,18.3,74.0,1.3,230.0,0.0,0.0,4.0,19.032163743726213,24.069755378976035,24.485966437413898,24.335634425359243,24.07656598409101,24.3973709706123,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  23:00:00,17.9,77.0,1.2,230.0,0.0,0.0,4.0,17.701934590547226,23.967816849219603,24.4300424820306,24.250526512324677,23.97060592406181,24.32932628507892,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  24:00:00,17.4,80.0,1.0,200.0,0.0,0.0,4.0,16.457447371994335,23.851394201064644,24.33490521262245,24.143756675723585,23.841545543988123,24.234584374428324,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  01:00:00,16.8,83.0,1.4,200.0,0.0,0.0,5.0,15.57394953285128,23.734835208906195,24.208904952716538,24.016714988415033,23.719173631910779,24.113711371331655,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  02:00:00,16.2,85.0,1.7,200.0,0.0,0.0,5.0,14.92216603856195,23.617046594062395,24.074374944322036,23.883422342658258,23.593720250187738,23.983452895905005,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  03:00:00,15.6,88.0,2.1,160.0,0.0,0.0,5.0,14.381688497944828,23.488855845012109,23.92099763366256,23.736385772425316,23.456447184717584,23.831706136884294,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  04:00:00,15.4,88.0,1.9,160.0,0.0,0.0,5.0,13.804052437003476,23.39678122786689,23.79322561494623,23.612944630671337,23.345244035449974,23.706991975952119,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  05:00:00,15.2,88.0,1.7,160.0,0.0,0.0,5.0,13.18953381041975,23.330448104115104,23.689970676922767,23.513189545936773,23.26068380216553,23.604947674233665,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  06:00:00,15.0,88.0,1.5,160.0,0.0,0.0,5.0,12.394859099836513,23.90581073921073,23.954381553620416,23.798123351788929,23.547456035836129,23.89065442126175,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  07:00:00,16.5,84.0,1.2,160.0,12.0,0.0,5.0,12.943029836314864,23.999186845737357,23.999600394399559,23.999499094603878,23.849090271768625,23.999395217180465,0.2,0.3,0.4,0.19,24.0,21.0,0.0,659760.1659655483,0.0,474027.3887497799,0.0,103323.732125198,0.0,0.0,0.0,198812.25030535006,0.0,1435923.5371458764 
 09/21  08:00:00,17.9,79.0,0.8,160.0,87.0,163.0,5.0,17.422825743408148,23.999998096768555,23.999999056156314,23.999998475892537,23.999864977015919,23.999998614160434,0.95,0.9,0.9,0.35,24.0,21.0,0.0,5829765.834893721,0.0,4221608.393869338,0.0,3299284.558829133,0.0,3680928.0558858325,0.0,2496896.647211924,0.0,19528483.49068995 
 09/21  09:00:00,19.4,75.0,0.5,230.0,192.0,115.0,5.0,22.141548881006025,23.999999994184834,23.999999996649373,23.999999993445713,23.999999624166564,23.999999995478086,0.95,0.9,0.9,0.38,24.0,21.0,0.0,7013340.112820384,0.0,6008663.685756012,0.0,4277883.1008498859,0.0,4628912.713343506,0.0,3295495.652368341,0.0,25224295.265138128 
 09/21  10:00:00,20.4,72.0,0.8,230.0,259.0,364.0,5.0,27.296125614408397,23.999999999984487,23.999999999988434,23.99999999997012,23.999999999012226,23.999999999986288,0.95,0.9,0.9,0.39,24.0,21.0,0.0,7812663.347242174,0.0,7163603.383835203,0.0,5609903.558895439,0.0,5586969.9311213479,0.0,3804039.8117545766,0.0,29977180.032848739 
 09/21  11:00:00,21.3,69.0,1.2,230.0,236.0,607.0,5.0,33.49188864482339,23.99999999999996,23.999999999999959,23.999999999999895,23.999999999997873,23.99999999999996,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8296291.953338192,0.0,9032823.31417171,0.0,5610941.060718833,0.0,6057353.192907029,0.0,4103332.781985155,0.0,33100742.30312092 
 09/21  12:00:00,22.3,66.0,1.5,360.0,199.0,746.0,5.0,38.151020234807869,24.0,24.0,24.0,23.999999999999994,24.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7201399.668821619,0.0,9847105.620344812,0.0,4204638.9606061759,0.0,5226066.358670825,0.0,3647233.770750643,0.0,30126444.379194075 
 09/21  13:00:00,23.0,60.0,2.0,360.0,153.0,817.0,5.0,40.60887006803398,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,8769108.220668016,0.0,11822895.883855362,0.0,4595050.534237529,0.0,6248065.682467358,0.0,4260926.841747408,0.0,35696047.16297568 
 09/21  14:00:00,23.7,54.0,2.6,360.0,145.0,811.0,5.0,41.43793207090952,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,9072437.388849587,0.0,12122695.589347031,0.0,4746304.139288168,0.0,6515037.174658401,0.0,4432644.92037928,0.0,36889119.21252247 
 09/21  15:00:00,24.4,49.0,3.1,340.0,147.0,756.0,5.0,40.56754094473173,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9139677.35454078,0.0,11452686.142441731,0.0,4884161.90738514,0.0,6768803.07804027,0.0,5758708.178242038,0.0,38004036.660649958 
 09/21  16:00:00,23.7,51.0,3.1,340.0,130.0,676.0,5.0,38.2731130019646,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,9038642.853241275,0.0,10164740.42237088,0.0,4857206.5631971419,0.0,6881034.919878099,0.0,7802561.1379844569,0.0,38744185.896671857 
 09/21  17:00:00,23.0,54.0,3.1,340.0,122.0,472.0,5.0,35.68673638925462,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5213849.929416017,0.0,6300315.4097104989,0.0,3026074.4063404814,0.0,4066441.1630322395,0.0,6337981.557134631,0.0,24944662.46563387 
 09/21  18:00:00,22.3,56.0,3.1,320.0,77.0,147.0,5.0,31.607911020077343,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3343356.386339184,0.0,4243133.623825744,0.0,2017634.995254352,0.0,2465378.1008656735,0.0,3806666.865905164,0.0,15876169.972190118 
 09/21  19:00:00,20.9,62.0,2.4,320.0,0.0,0.0,5.0,27.18214116786134,24.000000000000005,24.0,24.000000000000005,24.0,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,2708457.5764777318,0.0,3237058.708411207,0.0,1508482.8074757495,0.0,1698272.331123058,0.0,2130830.0098156516,0.0,11283101.433303398 
 09/21  20:00:00,19.4,68.0,1.7,320.0,0.0,0.0,5.0,23.39500212357625,24.0,24.000000000000005,24.000000000000005,24.0,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2047290.656492742,0.0,2478907.8105852978,0.0,1113435.5295426748,0.0,1107731.6128784947,0.0,1486336.665532419,0.0,8233702.275031628 
 09/21  21:00:00,18.0,75.0,1.0,140.0,0.0,0.0,5.0,20.649938744627066,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1750619.4906784578,0.0,2065249.7950521503,0.0,891485.0015740867,0.0,809489.8910612521,0.0,1201598.2572701167,0.0,6718442.435636063 
 09/21  22:00:00,17.4,78.0,1.0,140.0,0.0,0.0,5.0,18.28474685654223,23.982063392958496,24.390040078804149,24.174761809266785,23.96992359076036,24.345178881101626,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  23:00:00,16.7,81.0,1.0,140.0,0.0,0.0,5.0,16.545103963129088,23.847109296625704,24.290978104816568,24.043149671665625,23.830807095706058,24.242455441548065,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  24:00:00,16.1,84.0,1.0,140.0,0.0,0.0,5.0,15.102214817471019,23.7126473929032,24.17887461479863,23.91513169148709,23.685703660676006,24.138735284909087,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  01:00:00,15.7,86.0,1.2,140.0,0.0,0.0,6.0,14.286545230648049,23.60892499978568,24.071922114965309,23.804283249757135,23.58017743947927,24.034708581539385,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  02:00:00,15.4,88.0,1.3,140.0,0.0,0.0,6.0,13.725614660112094,23.51073185267048,23.955039707925878,23.688262824546248,23.47072146066361,23.921283732891938,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  03:00:00,15.0,90.0,1.5,160.0,0.0,0.0,6.0,13.343327839471545,23.40360730992313,23.82705985443197,23.56365868632641,23.35654805036228,23.794200230143895,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  04:00:00,14.9,91.0,1.0,160.0,0.0,0.0,6.0,12.852951643327668,23.321454769284786,23.712716969988614,23.454507682375089,23.258432553997524,23.681787348802567,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  05:00:00,14.9,91.0,0.5,160.0,0.0,0.0,6.0,12.177859535933985,23.27357388163534,23.62510511146262,23.37203368273861,23.189660681776809,23.594990161747334,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  06:00:00,14.8,92.0,0.0,0.0,0.0,0.0,6.0,11.382060061085563,23.869298624639066,23.912558801664063,23.679547200322984,23.499644741066616,23.904455705335594,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  07:00:00,15.9,86.0,0.0,0.0,8.0,0.0,6.0,11.715029891292069,23.999114154229426,23.99947970925365,23.96198085715065,23.780051225731385,23.99950467802122,0.2,0.3,0.4,0.19,24.0,21.0,0.0,534364.6686899792,0.0,332433.4677582497,0.0,0.0,0.0,0.0,0.0,180677.68750373834,0.0,1047475.8239519673 
 09/22  08:00:00,17.1,81.0,0.0,0.0,75.0,78.0,6.0,15.651575577822755,23.999997444141564,23.99999849918452,23.999903476643789,23.999810654026473,23.99999860305738,0.95,0.9,0.9,0.35,24.0,21.0,0.0,5669897.542765704,0.0,4101523.107822079,0.0,2746965.696480439,0.0,3342520.612604891,0.0,2401680.737438243,0.0,18262587.697111355 
 09/22  09:00:00,18.2,75.0,0.0,0.0,187.0,123.0,6.0,20.951019617851644,23.999999994559564,23.99999999639668,23.999999735506294,23.999999646822308,23.99999999680495,0.95,0.9,0.9,0.38,24.0,21.0,0.0,6722897.2082723439,0.0,5572636.462833956,0.0,3736148.795385031,0.0,4236360.447686422,0.0,3171539.1209079658,0.0,23439582.03508572 
 09/22  10:00:00,20.2,68.0,0.5,0.0,282.0,111.0,6.0,25.13446200976061,23.999999999977388,23.99999999998165,23.99999999854896,23.99999999858958,23.99999999998498,0.95,0.9,0.9,0.39,24.0,21.0,0.0,7576774.418847327,0.0,6678190.309384143,0.0,4359555.869409779,0.0,5318139.424847501,0.0,3714304.2456638209,0.0,27646964.268152577 
 09/22  11:00:00,22.2,62.0,1.0,0.0,348.0,72.0,6.0,28.734330133514047,23.999999999999866,23.99999999999986,23.99999999998937,23.9999999999917,23.999999999999898,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8106498.578456827,0.0,7573115.5322644379,0.0,4434630.616786762,0.0,5911030.650185952,0.0,4075232.4395310257,0.0,30100507.817225007 
 09/22  12:00:00,24.2,56.0,1.5,320.0,389.0,6.0,6.0,30.823647956594728,23.999999999999994,23.999999999999994,23.999999999999827,23.99999999999988,23.999999999999994,0.5,0.9,0.8,0.57,24.0,21.0,0.0,7070506.65408941,0.0,6943331.752900242,0.0,3826743.5226654,0.0,5329042.86802697,0.0,3745161.2251405476,0.0,26914786.022822575 
 09/22  13:00:00,18.2,75.0,0.0,0.0,329.0,307.0,6.0,33.03418764427575,24.0,24.0,23.999999999999998,23.999999999999998,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,8091999.581779941,0.0,8511634.00914356,0.0,4033637.630533804,0.0,5857707.297118659,0.0,4025823.556793442,0.0,30520802.075369404 
 09/22  14:00:00,21.6,64.0,0.0,0.0,367.0,140.0,6.0,34.676281386361008,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,8698058.56528379,0.0,9136199.89263214,0.0,4383911.000332,0.0,6392467.889923198,0.0,4406753.437109826,0.0,33017390.785280959 
 09/22  15:00:00,25.0,54.0,0.0,0.0,316.0,27.0,6.0,34.027212803816528,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,9018968.737632057,0.0,8800372.819096778,0.0,4666938.5140590169,0.0,6847719.836698158,0.0,4801410.139329429,0.0,34135410.04681543 
 09/22  16:00:00,24.3,56.0,0.3,0.0,255.0,65.0,6.0,33.02521145115917,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,8955908.279820513,0.0,8518912.809874248,0.0,4626817.335910833,0.0,6847584.050000073,0.0,5122839.363494848,0.0,34072061.83910052 
 09/22  17:00:00,23.6,59.0,0.7,0.0,176.0,49.0,6.0,31.855689250409808,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,5029064.09168241,0.0,5234206.491620763,0.0,2781234.6624692084,0.0,3914662.9789695155,0.0,3389788.581621611,0.0,20348956.806363506 
 09/22  18:00:00,22.9,61.0,1.0,180.0,71.0,6.0,6.0,29.224038144176857,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,3089075.6129260307,0.0,3366139.1749744957,0.0,1763204.563272411,0.0,2264763.6310679365,0.0,2008512.9789168249,0.0,12491695.961157699 
 09/22  19:00:00,22.0,68.0,1.4,180.0,0.0,0.0,6.0,26.37019138084756,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,2555140.4933263168,0.0,2526258.595863334,0.0,1328443.932154893,0.0,1651663.580339213,0.0,1456402.1362713976,0.0,9517908.737955153 
 09/22  20:00:00,21.2,74.0,1.7,180.0,0.0,0.0,6.0,23.397562405837126,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1994080.9869769479,0.0,1947620.3980752964,0.0,1006907.5358972418,0.0,1177936.8671281862,0.0,1089428.6989127978,0.0,7215974.4869904699 
 09/22  21:00:00,20.3,82.0,2.1,140.0,0.0,0.0,6.0,21.54950981072477,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1765653.9455296433,0.0,1630243.2013273447,0.0,833230.1376639777,0.0,941313.5882094356,0.0,907495.0994828747,0.0,6077935.972213275 
 09/22  22:00:00,19.8,83.0,1.9,140.0,0.0,0.0,6.0,20.047825310830129,24.110489149603415,24.337108600939115,24.23580691782892,24.116279044701395,24.276599860429685,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  23:00:00,19.4,84.0,1.7,140.0,0.0,0.0,6.0,19.025739641326117,24.014666845193916,24.28990513403959,24.15673932808494,24.040549325468214,24.20423122386383,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  24:00:00,18.9,85.0,1.5,140.0,0.0,0.0,6.0,18.160248294205176,23.889957129710383,24.17376705217297,24.045681190013103,23.902756906472136,24.0997515592953,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  01:00:00,18.4,87.0,1.0,140.0,0.0,0.0,7.0,17.4514497194549,23.652333638267558,23.9368046518702,23.815543662570158,23.667707793882877,23.869174701938634,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  02:00:00,17.8,89.0,0.5,140.0,0.0,0.0,7.0,17.061072200398337,23.527111244888894,23.82172833959821,23.704016190107983,23.558627818939159,23.758490567022649,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  03:00:00,17.3,90.0,0.0,0.0,0.0,0.0,7.0,16.873669013162109,23.391665069306673,23.684430862186419,23.56902999123063,23.43227530190815,23.623758723507007,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  04:00:00,17.2,90.0,0.0,0.0,0.0,0.0,7.0,15.985112656570779,23.320404436327686,23.56520328678562,23.45574522296699,23.328263637548714,23.509250159172724,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  05:00:00,17.0,90.0,0.0,0.0,0.0,0.0,7.0,15.02663613184569,23.223715710542345,23.43873631059396,23.3339067235707,23.21564023744311,23.38604783513569,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  06:00:00,16.9,90.0,0.0,0.0,0.0,0.0,7.0,14.115361788342574,23.81453682403683,23.779160544230263,23.687007833222024,23.576657055519278,23.738560943306486,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  07:00:00,17.6,88.0,0.0,0.0,9.0,0.0,7.0,14.067875254779063,23.94108565893945,23.859569558650379,23.779306922021907,23.669067101820219,23.82203942174748,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  08:00:00,18.3,85.0,0.0,0.0,86.0,75.0,7.0,16.861347513039847,23.999972414688469,23.999968471424567,23.999920417113729,23.982029706974474,23.999538243199429,0.3,0.3,0.5,0.15,24.0,21.0,0.0,1533719.0873195313,0.0,1099028.5670482706,0.0,1019261.2879067874,0.0,412827.025289893,0.0,517311.097760203,0.0,4582147.065324686 
 09/23  09:00:00,19.0,82.0,0.0,0.0,206.0,72.0,7.0,21.513301536732539,23.999999983667057,23.999999975368757,23.99999991556396,23.999991823535479,23.99999970044517,0.3,0.3,0.5,0.21,24.0,21.0,0.0,1981932.62715534,0.0,1870598.3320031386,0.0,1435911.2829029617,0.0,1181824.4248719225,0.0,951739.7544154803,0.0,7422006.421348843 
 09/23  10:00:00,19.7,80.0,0.3,0.0,270.0,63.0,7.0,25.908018804195476,23.999999999982049,23.999999999958903,23.999999999823169,23.99999999105333,23.999999999601348,0.3,0.3,0.5,0.19,24.0,21.0,0.0,2234483.4561105149,0.0,2384967.9003272757,0.0,1756767.1776342563,0.0,1685267.3244267835,0.0,1119108.3546236815,0.0,9180594.213122512 
 09/23  11:00:00,20.5,77.0,0.7,0.0,273.0,12.0,7.0,27.91183408082867,23.9999999999999,23.999999999999657,23.99999999999849,23.999999999945307,23.999999999997209,0.3,0.3,0.5,0.23,24.0,21.0,0.0,2397064.84453015,0.0,2620004.318214227,0.0,1582014.3969270425,0.0,1868990.9739157905,0.0,1312529.420394021,0.0,9780603.953981232 
 09/23  12:00:00,21.2,75.0,1.0,360.0,159.0,0.0,7.0,27.08340286256959,24.0,23.999999999999998,23.99999999999999,23.99999999999974,23.999999999999984,0.1,0.15,0.35,0.2,24.0,21.0,0.0,968697.3128462024,0.0,1266595.9969562856,0.0,730947.9343590473,0.0,714745.390760916,0.0,602032.5016428474,0.0,4283019.136565299 
 09/23  13:00:00,21.5,74.0,0.7,360.0,164.0,1.0,7.0,26.898034859112973,24.000000000000005,23.999999999999998,24.0,23.999999999999998,23.999999999999994,0.1,0.15,0.35,0.19,24.0,21.0,0.0,753754.7471843312,0.0,1089429.5220812008,0.0,613851.5018774773,0.0,603453.3200229909,0.0,533021.6005556837,0.0,3593510.6917216845 
 09/23  14:00:00,21.7,72.0,0.3,360.0,156.0,1.0,7.0,26.94740150993442,24.0,24.0,24.0,24.0,23.999999999999998,0.1,0.15,0.35,0.15,24.0,21.0,0.0,686015.6123484362,0.0,1029637.2511168165,0.0,581517.7251271796,0.0,560603.9671295786,0.0,510786.5607181278,0.0,3368561.1164401394 
 09/23  15:00:00,22.0,71.0,0.0,0.0,135.0,0.0,7.0,23.49388283183075,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.13,24.0,21.0,0.0,630332.4996546414,0.0,516177.2754189388,0.0,314249.45738392279,0.0,109353.69403044088,0.0,251958.36102460917,0.0,1822071.287512553 
 09/23  16:00:00,21.7,72.0,0.0,0.0,101.0,0.0,7.0,23.62886001309545,24.0,24.0,24.0,24.0,24.0,0.1,0.15,0.35,0.14,24.0,21.0,0.0,541501.8017533928,0.0,772019.9511672257,0.0,457502.77839131446,0.0,326808.8906222836,0.0,388367.7381408405,0.0,2486201.1600750575 
 09/23  17:00:00,21.5,72.0,0.0,0.0,60.0,0.0,7.0,23.078372884151205,23.926050138394836,24.0,23.999999999999998,23.88906394341994,24.0,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,236954.35923608626,0.0,141448.5209818956,0.0,0.0,0.0,41488.966202199736,0.0,419891.8464201816 
 09/23  18:00:00,21.2,73.0,0.0,0.0,20.0,0.0,7.0,21.993828106042956,23.689757644421094,23.83319416245371,23.834159986299118,23.684441003697214,23.77558073786458,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  19:00:00,20.8,76.0,0.0,0.0,0.0,0.0,7.0,19.932293313943516,23.573439794606196,23.696307009885957,23.697844922892146,23.55471979200128,23.630632977465554,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  20:00:00,20.4,80.0,0.0,0.0,0.0,0.0,7.0,18.736508913771947,23.446733652360949,23.558871194844074,23.56448419909099,23.431706070588917,23.49009452465009,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  21:00:00,20.0,83.0,0.0,0.0,0.0,0.0,7.0,17.710056140093909,23.34315631243554,23.4400253870514,23.44874595197087,23.317396987690885,23.37412583365669,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  22:00:00,19.2,85.0,0.5,0.0,0.0,0.0,7.0,16.838492599057113,23.199127002832534,23.284502189250568,23.295247660599757,23.168255374748769,23.222257707473476,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  23:00:00,18.5,87.0,1.0,0.0,0.0,0.0,7.0,16.15641471339203,23.072091960970039,23.146792908925116,23.159514055509729,23.038311752520987,23.087932161595135,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  24:00:00,17.7,88.0,1.5,140.0,0.0,0.0,7.0,15.575964290807992,22.927109330578547,22.989616752344177,23.002966884685859,22.891353005651078,22.932159219752838,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  01:00:00,17.4,89.0,1.0,140.0,0.0,0.0,1.0,15.07184108718275,22.84053080781929,22.88980685375525,22.90302691542759,22.80120399246185,22.833987529297084,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  02:00:00,17.2,89.0,0.5,140.0,0.0,0.0,1.0,14.613865673475967,22.75680794570892,22.79496190442851,22.806865779853369,22.71575896737442,22.74002213057102,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  03:00:00,16.9,90.0,0.0,0.0,0.0,0.0,1.0,14.196101475709272,22.666465858375895,22.69465556144162,22.705252155126588,22.62508616763452,22.641273895518908,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  04:00:00,16.5,91.0,0.2,0.0,0.0,0.0,1.0,13.988510457843712,22.560212090794044,22.582561737247258,22.592644033130655,22.521559790741983,22.530551971548989,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  05:00:00,16.2,91.0,0.3,0.0,0.0,0.0,1.0,13.760100949629966,22.469263792267893,22.475138271798089,22.48500415236852,22.423729171664463,22.424900796359393,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  06:00:00,15.8,92.0,0.5,50.0,0.0,0.0,1.0,13.754146761725258,22.365987811366336,22.368036647344256,22.376423046227928,22.32469451540926,22.31640510387393,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  07:00:00,16.3,91.0,0.5,50.0,5.0,0.0,1.0,13.665752268997622,22.357660504116713,22.325384978259856,22.333381214355329,22.290139695206446,22.276171392896104,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  08:00:00,16.8,91.0,0.5,50.0,63.0,0.0,1.0,14.818778639926223,22.354944257788529,22.35897473257632,22.36869932849467,22.316801321677504,22.30060152788713,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  09:00:00,17.3,90.0,0.5,270.0,161.0,10.0,1.0,17.686968074878153,22.375071316824525,22.47837735238007,22.519988763726553,22.402663765041355,22.39103016746222,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  10:00:00,18.7,84.0,0.5,270.0,263.0,71.0,1.0,22.39228804813947,22.51006885980564,22.82767766253097,22.93876978624049,22.62108978530437,22.63269217808628,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  11:00:00,20.2,78.0,0.5,270.0,362.0,113.0,1.0,28.829193467243408,22.71936981139253,23.30634386334476,23.266339573190078,22.89884904280608,22.92852369076361,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  12:00:00,21.6,72.0,0.5,290.0,395.0,199.0,1.0,34.70194348276028,22.92801923418661,23.879282973684217,23.44905631120435,23.130382995209346,23.206134734278146,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  13:00:00,22.5,68.0,0.8,290.0,398.0,215.0,1.0,38.75588533342975,23.07415356239563,24.293788178180305,23.60705196453615,23.314081058640566,23.423227558397824,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  14:00:00,23.3,63.0,1.2,290.0,377.0,213.0,1.0,40.75866766745691,23.21379792359395,24.562687319948716,23.768958078306434,23.471681148072585,23.63095675606001,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  15:00:00,24.2,59.0,1.5,290.0,348.0,172.0,1.0,40.85408138552489,23.35949623317465,24.68580000598556,23.930865652294189,23.628223793005597,24.082112707529907,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  16:00:00,23.8,61.0,1.9,290.0,297.0,95.0,1.0,38.69933779956989,23.378355627481576,24.57334234620623,23.942935551248146,23.651495951505333,24.26514338887307,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  17:00:00,23.5,63.0,2.2,290.0,168.0,97.0,1.0,35.613362974218279,23.399679245693016,24.40373038400069,23.901870842835537,23.634235812881614,24.33427881987579,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  18:00:00,23.1,65.0,2.6,340.0,65.0,1.0,1.0,31.695426371595553,23.390604780906778,24.197831864180693,23.79912116215835,23.556267111543567,24.06194895178329,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  19:00:00,22.2,68.0,2.4,340.0,0.0,0.0,1.0,27.73381569272794,23.328578828641346,23.98608532465582,23.652618452515634,23.438304800541876,23.808031654003899,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  20:00:00,21.3,72.0,2.3,340.0,0.0,0.0,1.0,25.01300281958708,23.250694418601257,23.833728252689779,23.533536483648239,23.342133952728486,23.63892338082881,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  21:00:00,20.4,76.0,2.1,50.0,0.0,0.0,1.0,23.137475454183144,23.157584380578368,23.707176958836564,23.431227662735876,23.25527870086918,23.51548528327259,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  22:00:00,19.9,79.0,1.4,50.0,0.0,0.0,1.0,21.74337765381606,23.084383912573043,23.613623520890579,23.352381530671886,23.191369209255425,23.43311312877666,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  23:00:00,19.4,82.0,0.7,50.0,0.0,0.0,1.0,20.580778156800919,23.009320934568018,23.52168800642857,23.271658656017367,23.129159702312653,23.349084966859885,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  24:00:00,18.9,85.0,0.0,0.0,0.0,0.0,1.0,19.569427225139454,22.936311596211249,23.435085385404915,23.191447656730174,23.062629161351884,23.27292168092547,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  01:00:00,18.7,86.0,0.0,0.0,0.0,0.0,2.0,18.78582493670685,23.04790805312136,23.507558707280773,23.273862717120666,23.17480943857059,23.35419002824055,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  02:00:00,18.4,88.0,0.0,0.0,0.0,0.0,2.0,18.443523950387865,23.02664315338585,23.470382649817766,23.245573051632364,23.14951613916323,23.32111907715229,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  03:00:00,18.2,89.0,0.0,0.0,0.0,0.0,2.0,18.14353146930547,23.003843442614817,23.42262116600157,23.20618517514533,23.124750763629508,23.279174916677698,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  04:00:00,18.0,90.0,0.0,0.0,0.0,0.0,2.0,17.843249050130919,22.971800051974168,23.361823588716839,23.15295568462105,23.084965423891846,23.225568250733564,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  05:00:00,17.8,90.0,0.0,0.0,0.0,0.0,2.0,17.555826716092946,22.966081900142254,23.323861044344047,23.122596549833785,23.068213416901629,23.19354299159376,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  06:00:00,17.6,90.0,0.0,0.0,0.0,0.0,2.0,17.26454201382394,23.508485227521779,23.6569567938646,23.48202915037565,23.433596569599076,23.549482797748465,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  07:00:00,18.3,88.0,0.0,0.0,3.0,0.0,2.0,17.37043677767172,23.70546563830826,23.789771027846994,23.61903222772486,23.538912683426074,23.686006350419356,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  08:00:00,19.0,85.0,0.0,0.0,50.0,0.0,2.0,19.116732970350328,23.998718952143589,23.998982202354534,23.99866693841625,23.998653164436769,23.998738284662847,0.95,0.9,0.9,0.35,24.0,21.0,0.0,5646013.300291698,0.0,4317929.732187271,0.0,2216599.066555089,0.0,3507065.8249503418,0.0,2350427.684394556,0.0,18038035.608378956 
 09/25  09:00:00,19.7,82.0,0.0,0.0,157.0,13.0,2.0,22.510432137911466,23.999994568441083,23.99999535890687,23.999994215894647,23.999994741209116,23.999994608907885,0.95,0.9,0.9,0.38,24.0,21.0,0.0,6607656.045477164,0.0,4966571.441325528,0.0,3035446.8297859535,0.0,4730334.690091934,0.0,2920574.0658218206,0.0,22260583.072502398 
 09/25  10:00:00,20.3,80.0,0.3,0.0,212.0,6.0,2.0,24.493998749086694,23.999999929684504,23.999999936204408,23.999999923856579,23.99999993281919,23.99999993036684,0.95,0.9,0.9,0.39,24.0,21.0,0.0,6977302.076466683,0.0,5738647.007666053,0.0,3228782.6676378238,0.0,4956793.657827816,0.0,3185087.60244002,0.0,24086613.012038396 
 09/25  11:00:00,20.8,78.0,0.7,0.0,209.0,4.0,2.0,25.838883559972989,23.999999998347009,23.999999998387446,23.999999998189535,23.999999998453004,23.99999999835061,0.95,0.9,0.9,0.47,24.0,21.0,0.0,7424699.581693342,0.0,6005729.878245603,0.0,3404311.6959555365,0.0,5350232.734288817,0.0,3397987.3129134315,0.0,25582961.203096734 
 09/25  12:00:00,21.4,76.0,1.0,320.0,156.0,1.0,2.0,25.628492720380256,23.99999999999998,23.999999999999966,23.999999999999966,23.99999999999998,23.99999999999997,0.5,0.9,0.8,0.57,24.0,21.0,0.0,6268122.472138803,0.0,5022051.506801643,0.0,2824915.791011475,0.0,4452468.686844537,0.0,2858445.929276853,0.0,21426004.386073315 
