Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 09/25  13:00:00,21.3,78.0,0.8,320.0,162.0,1.0,2.0,25.743422799258889,23.999999999999998,23.99999999999999,23.999999999999994,23.999999999999994,23.999999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,7736117.0508178309,0.0,5830996.394865216,0.0,3331235.095258821,0.0,5353429.881223841,0.0,3368605.2192650015,0.0,25620383.64143071 
 09/25  14:00:00,21.3,80.0,0.7,320.0,154.0,0.0,2.0,25.7704307005384,23.999999999999998,23.999999999999998,23.999999999999998,23.999999999999998,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,8015129.696910186,0.0,6120634.617895162,0.0,3511037.1906638697,0.0,5633880.129799619,0.0,3546278.478427986,0.0,26826960.113696826 
 09/25  15:00:00,21.2,82.0,0.5,340.0,132.0,0.0,2.0,23.290897312093287,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,8122620.037501929,0.0,5889026.1136850039,0.0,3406372.3865335488,0.0,5491726.493835182,0.0,3440172.4903048265,0.0,26349917.521860489 
 09/25  16:00:00,20.7,87.0,0.3,340.0,98.0,0.0,2.0,23.424623162446744,23.999999999999998,23.999999999999994,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,8250225.072393302,0.0,6129315.532357125,0.0,3560670.5919087158,0.0,5748888.299830869,0.0,3590622.49572079,0.0,27279721.992210799 
 09/25  17:00:00,20.2,91.0,0.2,340.0,57.0,0.0,2.0,22.73888353902958,24.0,24.0,24.0,23.999999999999998,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,4210191.222289959,0.0,3099142.5567121545,0.0,1763363.193650506,0.0,2755853.8895121517,0.0,1788068.2800587489,0.0,13616619.14222352 
 09/25  18:00:00,19.7,96.0,0.0,0.0,18.0,0.0,2.0,21.29435320692303,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,2329969.488240969,0.0,1395404.0150208336,0.0,768870.7493602934,0.0,1171750.6255819859,0.0,788472.3265437869,0.0,6454467.204747868 
 09/25  19:00:00,19.5,92.0,0.7,0.0,0.0,0.0,2.0,19.849680302819875,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1948689.3980353829,0.0,1076240.082858979,0.0,586767.8502903613,0.0,910205.560292171,0.0,602524.8579247347,0.0,5124427.749401629 
 09/25  20:00:00,19.3,87.0,1.4,0.0,0.0,0.0,2.0,18.738778279916173,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1423280.567235539,0.0,633493.1516084176,0.0,332091.5363620618,0.0,541493.215148281,0.0,344421.89180201609,0.0,3274780.3621563154 
 09/25  21:00:00,19.1,83.0,2.1,70.0,0.0,0.0,2.0,17.999501297060659,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1232614.6834468616,0.0,438496.5002277633,0.0,242470.13387002215,0.0,392479.23777117746,0.0,242101.99514640487,0.0,2548162.550462229 
 09/25  22:00:00,18.9,83.0,1.6,70.0,0.0,0.0,2.0,17.164531864943585,23.829019287758116,23.820287972239905,23.772268290162495,23.798025349164076,23.77643504936545,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  23:00:00,18.7,83.0,1.0,70.0,0.0,0.0,2.0,16.410715016436659,23.71136043314832,23.67535620035575,23.62301607559723,23.650106062333906,23.630239617211879,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  24:00:00,18.5,82.0,0.5,70.0,0.0,0.0,2.0,15.552255528487777,23.579139859750986,23.520865132852877,23.46941257724928,23.498393205671979,23.47719477743332,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  01:00:00,18.6,84.0,1.0,70.0,0.0,0.0,3.0,15.277347389253516,23.51597720111095,23.443609271790849,23.392285358774996,23.423691358540624,23.400360654469496,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  02:00:00,18.6,85.0,1.6,70.0,0.0,0.0,3.0,15.335450038900108,23.4494354957298,23.36673757919436,23.315887580083616,23.349616714513784,23.323260162408944,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  03:00:00,18.7,86.0,2.1,20.0,0.0,0.0,3.0,15.574683086313984,23.40508992950019,23.313255576375199,23.259507255555893,23.29751291227986,23.26647052209979,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  04:00:00,18.5,88.0,1.4,20.0,0.0,0.0,3.0,15.434826686422462,23.321589121391925,23.21722926438933,23.16555643316882,23.209055208902023,23.17160542250283,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  05:00:00,18.2,89.0,0.7,20.0,0.0,0.0,3.0,15.047277433706466,23.26979403841932,23.15687102976495,23.103911523552044,23.15363662915157,23.109904235192219,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  06:00:00,18.0,90.0,0.0,0.0,0.0,0.0,3.0,14.564017616129246,23.780384415627745,23.455119827527989,23.401677764909779,23.44150698269257,23.408484704117467,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  07:00:00,18.2,92.0,0.2,0.0,2.0,0.0,3.0,14.403769071602874,23.889179786192746,23.52131697386413,23.478432501609388,23.515191838848176,23.484970855995959,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  08:00:00,18.3,93.0,0.3,0.0,24.0,0.0,3.0,15.882144619821706,23.99916865808007,23.998213021911039,23.998316208395268,23.998217914561339,23.99830478937795,0.95,0.9,0.9,0.35,24.0,21.0,0.0,6322075.387125187,0.0,3163608.596203471,0.0,1768011.2716647378,0.0,3147514.3819967207,0.0,1781155.7798748958,0.0,16182365.41686501 
 09/26  09:00:00,18.5,94.0,0.5,290.0,65.0,0.0,3.0,17.79438396027956,23.99998965261248,23.99998579246104,23.99998748970581,23.999985842270236,23.9999873187536,0.95,0.9,0.9,0.38,24.0,21.0,0.0,6529511.456919664,0.0,3917625.095337324,0.0,2261410.596787736,0.0,3933653.225857806,0.0,2270396.9205864088,0.0,18912597.295488936 
 09/26  10:00:00,19.6,88.0,1.2,290.0,105.0,0.0,3.0,19.773933963550964,23.999999869250464,23.999999846355338,23.999999871215363,23.999999849387508,23.99999986894598,0.95,0.9,0.9,0.39,24.0,21.0,0.0,7206753.934454637,0.0,4685646.5289792329,0.0,2752937.9916376818,0.0,4642864.465914327,0.0,2755519.2437071378,0.0,22043722.164693018 
 09/26  11:00:00,20.8,82.0,1.9,290.0,137.0,0.0,3.0,21.555208851500575,23.99999999774004,23.999999997507247,23.99999999797246,23.999999997613274,23.99999999793836,0.95,0.9,0.9,0.47,24.0,21.0,0.0,7557618.7270696009,0.0,4992943.01472407,0.0,2938435.712654462,0.0,4906525.2652586069,0.0,2936242.331416785,0.0,23331765.051123524 
 09/26  12:00:00,21.9,77.0,2.6,20.0,156.0,1.0,3.0,22.900714386002809,23.999999999955337,23.99999999995371,23.99999999996335,23.999999999956154,23.99999999996274,0.5,0.9,0.8,0.57,24.0,21.0,0.0,6334910.763378807,0.0,4249182.73873488,0.0,2468826.6102588896,0.0,4087633.97248845,0.0,2469654.1970888997,0.0,19610208.281949928 
 09/26  13:00:00,22.0,77.0,2.4,20.0,242.0,8.0,3.0,25.000269083474028,23.999999999999497,23.999999999999475,23.999999999999603,23.999999999999529,23.999999999999596,0.95,0.9,0.9,0.54,24.0,21.0,0.0,7975106.599453617,0.0,5609459.239992441,0.0,3224446.8198767935,0.0,5318057.935060522,0.0,3225817.7414305724,0.0,25352888.335813948 
 09/26  14:00:00,22.2,78.0,2.3,20.0,292.0,23.0,3.0,27.174884887470588,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,0.95,0.9,0.9,0.34,24.0,21.0,0.0,8358411.376373125,0.0,6228455.323099498,0.0,3506629.3039560948,0.0,5742639.080365034,0.0,3518648.4712040268,0.0,27354783.55499778 
 09/26  15:00:00,22.3,78.0,2.1,20.0,295.0,39.0,3.0,28.58249150236284,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,8492651.603646778,0.0,6701800.480971778,0.0,3675196.0799065346,0.0,5999335.434273615,0.0,3873581.2500882728,0.0,28742564.84888698 
 09/26  16:00:00,22.1,79.0,1.7,20.0,189.0,14.0,3.0,27.88136344410114,24.0,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,8510657.562484067,0.0,6406563.531897648,0.0,3632760.2797848137,0.0,5957007.246613727,0.0,3816946.08639388,0.0,28323934.707174139 
 09/26  17:00:00,22.0,80.0,1.4,20.0,87.0,0.0,3.0,26.44846108989762,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,4367708.115465599,0.0,3120463.428789098,0.0,1743765.2633691384,0.0,2833609.4474500759,0.0,1831041.3256154608,0.0,13896587.58068937 
 09/26  18:00:00,21.8,81.0,1.0,20.0,17.0,0.0,3.0,24.503217339890847,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,2447622.031211651,0.0,1471372.218000174,0.0,804484.4421634597,0.0,1318054.1487838156,0.0,846259.6809070867,0.0,6887792.521066186 
 09/26  19:00:00,21.2,85.0,0.8,20.0,0.0,0.0,3.0,22.35744417425421,23.999999999999998,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,2011993.4184673215,0.0,1035512.4408308517,0.0,572016.7718936016,0.0,957657.1267318315,0.0,594813.6040400895,0.0,5171993.361963697 
 09/26  20:00:00,20.6,88.0,0.7,20.0,0.0,0.0,3.0,20.892657935622887,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1472168.0889031755,0.0,637535.842846752,0.0,338670.49528614585,0.0,584420.8112439496,0.0,360987.4570702554,0.0,3393782.695350278 
 09/26  21:00:00,20.0,92.0,0.5,360.0,0.0,0.0,3.0,20.286619771463408,24.000000000000005,24.0,24.0,24.0,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1274505.2537311218,0.0,339018.948756402,0.0,138326.91511175713,0.0,287318.48309404487,0.0,180087.15733347415,0.0,2219256.7580267998 
 09/26  22:00:00,20.0,92.0,0.5,360.0,0.0,0.0,3.0,19.250051760122799,23.964377548014647,23.90637526600347,23.848917058207549,23.883769355228976,23.868886865108395,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  23:00:00,20.0,92.0,0.5,360.0,0.0,0.0,3.0,18.490546835922229,23.883873271843979,23.82140020301488,23.764517451859925,23.802192734661877,23.785473745297055,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  24:00:00,20.0,92.0,0.5,290.0,0.0,0.0,3.0,17.99556498484791,23.777690622478788,23.71594392508509,23.65316857710394,23.69847543867218,23.676384519367063,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  01:00:00,20.0,92.0,0.5,290.0,0.0,0.0,4.0,17.65358466616729,23.72707298369494,23.655444167960228,23.595950101841717,23.640682315670625,23.61781366452943,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  02:00:00,20.0,92.0,0.5,290.0,0.0,0.0,4.0,17.401990744624013,23.67671979649302,23.588377517404209,23.526321379893365,23.576699630541734,23.54971125784186,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  03:00:00,20.0,92.0,0.5,360.0,0.0,0.0,4.0,17.0847121504297,23.640970621760184,23.529383063988527,23.470199701699316,23.521159046647268,23.49241653796833,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  04:00:00,20.2,92.0,0.3,360.0,0.0,0.0,4.0,17.034238118852323,23.62874039940218,23.500483219851654,23.443129637725848,23.491673639589643,23.465245908674875,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  05:00:00,20.3,92.0,0.2,360.0,0.0,0.0,4.0,16.98291990188234,23.625924681233096,23.485318181200353,23.427988533111426,23.478307176724689,23.449050374625448,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  06:00:00,20.5,92.0,0.0,0.0,0.0,0.0,4.0,18.601905784368357,23.939706166352747,23.60866706997236,23.57060316291662,23.609561609418138,23.59198141827057,0.1,0.1,0.4,0.07,24.0,21.0,0.0,31499.43392442326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31499.43392442326 
 09/27  07:00:00,20.7,94.0,1.0,0.0,2.0,0.0,4.0,18.589762742829323,23.999999999980689,23.780495764251307,23.726184145695777,23.775683153871314,23.746907015659727,0.2,0.3,0.4,0.19,24.0,21.0,0.0,385354.04861921237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385354.04861921237 
 09/27  08:00:00,20.8,95.0,2.1,0.0,24.0,0.0,4.0,19.721911660440975,23.999999999999763,23.99802043927999,23.99771981469902,23.997988520616834,23.99783113895465,0.95,0.9,0.9,0.35,24.0,21.0,0.0,8629890.949035848,0.0,5042869.980910613,0.0,2879125.491280783,0.0,5030211.003393277,0.0,2930900.5076962935,0.0,24512997.932316815 
 09/27  09:00:00,21.0,96.0,3.1,50.0,64.0,0.0,4.0,20.671043821609645,23.999999999999987,23.99991852788365,23.999913918050944,23.99991811480381,23.999916100162364,0.95,0.9,0.9,0.38,24.0,21.0,0.0,8241610.664909316,0.0,5432820.9744855719,0.0,3200551.563894512,0.0,5434782.2150937379,0.0,3222070.51651486,0.0,25531835.934897998 
 09/27  10:00:00,20.8,95.0,3.1,50.0,104.0,0.0,4.0,21.794206906035869,24.0,23.99999737821175,23.999997279525219,23.99999740351361,23.99999736215528,0.95,0.9,0.9,0.39,24.0,21.0,0.0,8171225.97875719,0.0,5380639.053723173,0.0,3180417.0779730577,0.0,5351331.089000797,0.0,3194469.0226874875,0.0,25278082.222141707 
 09/27  11:00:00,20.7,94.0,3.1,50.0,135.0,0.0,4.0,22.443394761356318,23.999999999999998,23.999999870831944,23.999999868486254,23.99999987169882,23.999999873173587,0.95,0.9,0.9,0.47,24.0,21.0,0.0,8216770.586977915,0.0,5546168.472181551,0.0,3271144.7377369629,0.0,5450921.69729558,0.0,3277289.6485661098,0.0,25762295.142758117 
 09/27  12:00:00,20.5,93.0,3.1,50.0,154.0,1.0,4.0,21.652068194272588,24.0,23.99999999509736,23.999999995186088,23.999999995154526,23.9999999953443,0.5,0.9,0.8,0.57,24.0,21.0,0.0,6708274.222098751,0.0,4293839.373281871,0.0,2518527.420330159,0.0,4211224.751086606,0.0,2531051.2729363969,0.0,20262917.039733784 
 09/27  13:00:00,20.4,94.0,3.4,50.0,159.0,1.0,4.0,22.778252348371799,24.000000000000005,23.999999999884854,23.999999999890563,23.99999999988809,23.999999999893917,0.95,0.9,0.9,0.54,24.0,21.0,0.0,8275965.210753264,0.0,5499952.923827726,0.0,3227270.8931868646,0.0,5375380.983990405,0.0,3238998.1691762336,0.0,25617568.180934494 
 09/27  14:00:00,20.4,94.0,3.8,50.0,151.0,0.0,4.0,23.132373695902229,24.0,23.999999999999998,23.999999999999994,23.999999999999998,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,8571454.715947895,0.0,5711156.635757757,0.0,3354605.459194101,0.0,5580246.945904214,0.0,3368365.1253036779,0.0,26585828.882107647 
 09/27  15:00:00,20.3,93.0,4.1,50.0,129.0,0.0,4.0,22.012748347792063,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,8540040.684600803,0.0,5525548.826956342,0.0,3260821.300937546,0.0,5455926.375025066,0.0,3279664.1362430837,0.0,26062001.323762835 
 09/27  16:00:00,19.9,92.0,4.8,50.0,96.0,0.0,4.0,21.895450125057584,24.0,24.0,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,8517092.469542252,0.0,5617895.456343213,0.0,3321426.95749736,0.0,5558408.728094708,0.0,3337547.272394781,0.0,26352370.883872317 
 09/27  17:00:00,19.6,91.0,5.5,50.0,55.0,0.0,4.0,21.02624807402272,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,4234563.329319368,0.0,2456057.874465027,0.0,1436884.052375974,0.0,2431333.6533095526,0.0,1449962.1331228372,0.0,12008801.042592759 
 09/27  18:00:00,19.2,89.0,6.2,340.0,16.0,0.0,4.0,19.81524295721377,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,2268204.485906916,0.0,929897.7456554358,0.0,534210.9646666197,0.0,959195.6368286155,0.0,543152.166640315,0.0,5234660.999697902 
 09/27  19:00:00,19.1,86.0,5.3,340.0,0.0,0.0,4.0,18.958012412177177,24.0,23.999999999999998,23.999999999999998,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1834049.2353533218,0.0,595299.4465429715,0.0,332052.46792155897,0.0,633130.6647722868,0.0,340285.18228464588,0.0,3734816.996874785 
 09/27  20:00:00,19.0,84.0,4.5,340.0,0.0,0.0,4.0,18.370436368391287,24.000000000000005,24.0,24.000000000000005,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1294008.2656104905,0.0,266635.49254297986,0.0,114236.47390105018,0.0,296239.92118400349,0.0,127694.79704737122,0.0,2098814.950285895 
 09/27  21:00:00,18.9,81.0,3.6,340.0,0.0,0.0,4.0,17.911319427059284,24.0,23.995894760509289,23.9674125573518,24.0,23.974922787261386,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1116798.4549377822,0.0,0.0,0.0,0.0,0.0,49819.17527360581,0.0,0.0,0.0,1166617.630211388 
 09/27  22:00:00,18.6,79.0,3.1,340.0,0.0,0.0,4.0,17.296166830493428,23.761217596060157,23.658203050218558,23.61664965964541,23.682204379905128,23.623536157751894,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  23:00:00,18.4,78.0,2.6,340.0,0.0,0.0,4.0,16.685890013181639,23.63785218962417,23.47686313444786,23.4409216143235,23.51602720802982,23.448167444075886,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  24:00:00,18.1,76.0,2.1,290.0,0.0,0.0,4.0,15.934234251923574,23.48132479135011,23.292160103629457,23.260082138975088,23.33816832536915,23.266451853378379,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  01:00:00,18.1,78.0,2.8,290.0,0.0,0.0,5.0,15.598228509547767,23.39896381586341,23.18921162637441,23.158066082574217,23.239400913555288,23.164170089515588,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  02:00:00,18.2,80.0,3.4,290.0,0.0,0.0,5.0,15.546045354467607,23.330385858989819,23.105262181223986,23.073302610041254,23.158473567429714,23.079049341764809,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  03:00:00,18.2,81.0,4.1,320.0,0.0,0.0,5.0,15.600981096818904,23.26389215255569,23.026197931927088,22.99336375143543,23.082798697544168,22.998871595711316,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  04:00:00,17.5,83.0,4.4,320.0,0.0,0.0,5.0,15.345621860483864,23.110779106390355,22.86781539626845,22.83691862671822,22.934324722889899,22.84243404384337,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  05:00:00,16.7,86.0,4.8,320.0,0.0,0.0,5.0,14.931634954733213,23.003319799480236,22.747640573030865,22.716303842718149,22.820029829970357,22.72162548387351,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  06:00:00,16.0,88.0,5.1,270.0,0.0,0.0,5.0,14.489781960553576,23.531834723189879,23.000988705464914,22.985003022633806,23.08663900995397,22.990862231977319,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  07:00:00,16.8,83.0,3.9,270.0,8.0,0.0,5.0,14.55801679503582,23.715655674688969,23.17389075251871,23.14743415584825,23.24049600970812,23.151947919497766,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  08:00:00,17.7,78.0,2.7,270.0,79.0,172.0,5.0,17.36763314031491,23.99958350266829,23.979322188914066,23.995341904231386,23.98397439647586,23.975362423855289,0.95,0.9,0.9,0.35,24.0,21.0,0.0,4872291.089726634,0.0,2091883.7884313386,0.0,2047409.7921120288,0.0,2171840.7695604695,0.0,1081900.1974023192,0.0,12265325.63723279 
 09/28  09:00:00,18.5,73.0,1.5,320.0,149.0,412.0,5.0,22.156846794602214,23.999999071954517,23.999962962687257,23.999983226768135,23.999972413277424,23.999962226373627,0.95,0.9,0.9,0.38,24.0,21.0,0.0,6052799.2490970189,0.0,3933683.4319687939,0.0,4218900.360623143,0.0,3780697.909106851,0.0,2057035.5669467319,0.0,20043116.517742538 
 09/28  10:00:00,19.6,65.0,1.9,320.0,141.0,658.0,5.0,27.79265223756488,23.999999998125266,23.999999918063993,23.999999933245804,23.999999949168275,23.999999934852676,0.95,0.9,0.9,0.39,24.0,21.0,0.0,6617574.098818459,0.0,5329836.423870031,0.0,5448285.634135573,0.0,4601676.544599209,0.0,2627415.642972583,0.0,24624788.344395855 
 09/28  11:00:00,20.6,58.0,2.2,320.0,147.0,759.0,5.0,32.82822310131408,23.99999999999492,23.99999999966769,23.999999999721699,23.999999999871326,23.999999999837198,0.95,0.9,0.9,0.47,24.0,21.0,0.0,7170270.39006181,0.0,7785743.125419178,0.0,4656077.214992459,0.0,4898301.057059224,0.0,2897202.6196405675,0.0,27407594.40717324 
 09/28  12:00:00,21.7,51.0,2.6,290.0,130.0,833.0,5.0,36.87087048681011,23.999999999999987,23.999999999997756,23.99999999999885,23.999999999999596,23.999999999999479,0.5,0.9,0.8,0.57,24.0,21.0,0.0,6085753.315089493,0.0,8724653.898398204,0.0,3166772.7076115238,0.0,4061713.6081591767,0.0,2493895.4018084418,0.0,24532788.931066839 
 09/28  13:00:00,21.7,49.0,3.4,290.0,152.0,819.0,5.0,38.322372427006737,24.0,23.999999999999873,23.999999999999955,23.999999999999987,23.999999999999984,0.95,0.9,0.9,0.54,24.0,21.0,0.0,7612262.341232566,0.0,10689968.688948304,0.0,3626927.634619606,0.0,5119571.546820116,0.0,3158546.969629783,0.0,30207277.181250376 
 09/28  14:00:00,21.8,47.0,4.3,290.0,151.0,799.0,5.0,38.55646192764428,23.999999999999998,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,7973083.8624931699,0.0,11047542.426704782,0.0,3832782.2183045644,0.0,5397208.487252544,0.0,3347219.0188156629,0.0,31597836.013570724 
 09/28  15:00:00,21.8,45.0,5.1,290.0,138.0,758.0,5.0,37.07989610370191,24.0,24.0,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,8010500.335820546,0.0,10352710.229841732,0.0,3971356.716611678,0.0,5589114.169913958,0.0,4455162.386929214,0.0,32378843.83911713 
 09/28  16:00:00,18.9,56.0,4.8,290.0,137.0,633.0,5.0,34.12498924893572,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7849493.225693631,0.0,8767007.952685053,0.0,3875841.2513930017,0.0,5559975.270792136,0.0,6258802.237611961,0.0,32311119.93817578 
 09/28  17:00:00,15.9,70.0,4.4,290.0,133.0,377.0,5.0,30.592311573539989,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3945535.3154688056,0.0,4419743.722179694,0.0,1971592.9369982153,0.0,2531463.660533973,0.0,4330116.354533051,0.0,17198451.989713737 
 09/28  18:00:00,13.0,87.0,4.1,320.0,58.0,109.0,5.0,25.285062531129087,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1947475.6863850554,0.0,2052940.890630729,0.0,761639.2392489355,0.0,686547.0900096309,0.0,1864076.773574421,0.0,7312679.679848772 
 09/28  19:00:00,14.0,81.0,3.1,320.0,0.0,0.0,5.0,20.711141230787669,24.000000000000008,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1555911.0146666973,0.0,1370044.9677435642,0.0,461425.40008847878,0.0,285548.8207049703,0.0,786405.5322079733,0.0,4459335.735411684 
 09/28  20:00:00,15.0,76.0,2.0,320.0,0.0,0.0,5.0,17.960500006815296,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1140430.8492484298,0.0,964257.4590980182,0.0,274192.730304823,0.0,43200.628017046816,0.0,396900.1937675771,0.0,2818981.8604358949 
 09/28  21:00:00,16.0,70.0,1.0,90.0,0.0,0.0,5.0,16.13735433557118,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,1056491.0674688162,0.0,865202.4558651457,0.0,238799.46629432863,0.0,38800.948799013975,0.0,320469.1185755288,0.0,2519763.057002833 
 09/28  22:00:00,15.5,76.0,0.7,90.0,0.0,0.0,5.0,14.407998283672172,23.62652267252797,23.925123808770687,23.678843068324786,23.501032630990794,23.76072931138018,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  23:00:00,14.9,81.0,0.3,90.0,0.0,0.0,5.0,13.01916070334139,23.48518037881516,23.760594539891089,23.528116636959149,23.343747687693076,23.609934318191465,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  24:00:00,14.4,87.0,0.0,0.0,0.0,0.0,5.0,11.811949619569184,23.30841606914598,23.586363018915919,23.334536953228477,23.150734365372,23.430171733977319,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  01:00:00,13.7,88.0,0.2,0.0,0.0,0.0,6.0,10.743133783249084,23.154183946054176,23.405379351847075,23.157807737876384,22.986879450155528,23.25687872626578,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  02:00:00,13.0,89.0,0.3,0.0,0.0,0.0,6.0,9.812882282772272,22.993782038598956,23.221494094560538,22.975069593357479,22.81656878766808,23.077128603980904,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  03:00:00,12.3,90.0,0.5,140.0,0.0,0.0,6.0,8.99043916461678,22.82685585546956,23.02644616178385,22.783957653581689,22.638418780339437,22.884802375764524,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  04:00:00,11.9,91.0,0.5,140.0,0.0,0.0,6.0,8.29612998301909,22.68404295173777,22.854558514653705,22.616691090656987,22.48490292369035,22.716699026772486,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  05:00:00,11.5,91.0,0.5,140.0,0.0,0.0,6.0,7.665573445278017,22.56527946168779,22.703347832649916,22.46958543166647,22.35342117200468,22.567740419868295,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  06:00:00,11.1,92.0,0.5,140.0,0.0,0.0,6.0,7.086818838862252,23.244658864376043,23.029165647875986,22.829708207360665,22.71738824616858,22.923689380535284,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  07:00:00,12.4,89.0,0.3,140.0,8.0,0.0,6.0,7.244074135541556,23.64282516761138,23.27237079131067,23.093405319853379,22.97356528351346,23.169994779533213,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  08:00:00,13.6,87.0,0.2,140.0,79.0,136.0,6.0,11.072323287018313,23.999862653966603,23.982402393181475,23.97938024980227,23.946046709090074,23.971796966968868,0.95,0.9,0.9,0.35,24.0,21.0,76507.40406674196,3245109.6144468944,47947.73502188433,1786559.6989636874,44012.248847857045,1358909.677664725,21081.262355312032,1064011.0654113673,27919.483113145976,862296.4861058323,217468.13340494134,8316886.542592507 
 09/29  09:00:00,14.9,84.0,0.0,0.0,180.0,213.0,6.0,17.214750889776118,23.999999807347508,23.99997733219707,23.999962890058109,23.99995220717856,23.99996967787687,0.95,0.9,0.9,0.38,24.0,21.0,0.0,4829696.381106713,938.1874994228707,3308418.602002602,1828.478130496374,2705031.3767677696,752.4182089273315,2362013.0421479686,1449.217686534559,1669506.9961713339,4968.301525381135,14874666.398196385 
 09/29  10:00:00,16.7,74.0,0.3,0.0,243.0,334.0,6.0,23.27625318099308,23.999999999693864,23.999999958528585,23.9999999104611,23.999999937569183,23.99999995605516,0.95,0.9,0.9,0.39,24.0,21.0,0.0,5885155.493026823,0.0,4890827.892467828,0.0,3816885.8708996747,0.0,3650662.421828799,0.0,2314809.583730028,0.0,20558341.26195315 
 09/29  11:00:00,18.5,66.0,0.7,0.0,290.0,396.0,6.0,29.0728601039038,23.999999999999355,23.99999999987406,23.999999999739978,23.99999999988215,23.99999999990787,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6743317.138026923,0.0,6920757.656720016,0.0,3960516.03732262,0.0,4327113.86277925,0.0,2857142.645446675,0.0,24808847.340295488 
 09/29  12:00:00,20.3,58.0,1.0,320.0,366.0,364.0,6.0,33.70525064068844,24.0,23.99999999999942,23.999999999999173,23.99999999999972,23.999999999999749,0.5,0.9,0.8,0.57,24.0,21.0,0.0,5871316.887489625,0.0,7516545.085535199,0.0,3089998.9171917999,0.0,3904592.6143238327,0.0,2666574.8346498159,0.0,23049028.339190276 
 09/29  13:00:00,20.9,56.0,1.4,320.0,377.0,283.0,6.0,34.84204607549219,23.999999999999998,23.999999999999959,23.99999999999995,23.999999999999987,23.999999999999987,0.95,0.9,0.9,0.54,24.0,21.0,0.0,7477246.806299343,0.0,8884493.478564049,0.0,3639563.5613286828,0.0,5085170.970624246,0.0,3387720.792041146,0.0,28474195.608857465 
 09/29  14:00:00,21.5,53.0,1.7,320.0,381.0,134.0,6.0,34.5303736086003,23.999999999999998,23.999999999999994,23.999999999999994,24.0,23.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,7828395.302448124,0.0,8522385.170877204,0.0,3821255.70334946,0.0,5362093.853538405,0.0,3617812.06050812,0.0,29151942.090721314 
 09/29  15:00:00,22.1,50.0,2.1,340.0,299.0,27.0,6.0,32.317901749226127,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,7878539.43870163,0.0,7628354.943704851,0.0,3894331.1822153015,0.0,5501158.284976417,0.0,3761707.987559206,0.0,28664091.837157407 
 09/29  16:00:00,21.6,51.0,1.9,340.0,223.0,18.0,6.0,30.260908139337184,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7819321.116338543,0.0,7169500.3006930029,0.0,3856340.7994607745,0.0,5497633.787050275,0.0,3782168.9381216678,0.0,28124964.941664265 
 09/29  17:00:00,21.2,53.0,1.7,340.0,130.0,4.0,6.0,28.42975367629556,23.999999999999998,23.999999999999998,23.999999999999998,23.999999999999998,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3994865.491832856,0.0,3963371.6551145727,0.0,2085098.9948064462,0.0,2586244.934636694,0.0,1991948.8365142537,0.0,14621529.912904822 
 09/29  18:00:00,20.7,54.0,1.5,70.0,36.0,0.0,6.0,26.1874724400751,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,2184401.4674044048,0.0,2300806.274359351,0.0,1134203.5537706258,0.0,1169120.2548440789,0.0,963203.4333805336,0.0,7751734.983758994 
 09/29  19:00:00,19.5,62.0,1.5,70.0,0.0,0.0,6.0,23.404878054948524,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1705401.4009178119,0.0,1624922.3834780805,0.0,778794.2136771226,0.0,722717.2070147258,0.0,605883.0862766644,0.0,5437718.291364405 
 09/29  20:00:00,18.2,71.0,1.5,70.0,0.0,0.0,6.0,21.520252103210493,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,1175265.8608600966,0.0,1105153.7094955769,0.0,492011.3748927583,0.0,341252.4705423459,0.0,333377.4660722964,0.0,3447060.881863074 
 09/29  21:00:00,17.0,81.0,1.5,200.0,0.0,0.0,6.0,19.955762209619853,24.0,24.0,24.0,24.0,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,956659.5048295723,0.0,803868.6724586353,0.0,324765.48903568458,0.0,139501.58162184436,0.0,191483.80027214185,0.0,2416279.0482178789 
 09/29  22:00:00,16.7,83.0,1.3,200.0,0.0,0.0,6.0,18.190439584879774,23.64758151588513,23.915446612428249,23.773477940601447,23.631773485391944,23.635884285216596,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  23:00:00,16.3,85.0,1.2,200.0,0.0,0.0,6.0,16.548847230622707,23.526146054073008,23.753494119121329,23.62228909220709,23.428052539781587,23.50669896303019,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  24:00:00,16.0,86.0,1.0,140.0,0.0,0.0,6.0,14.93518637525509,23.37700000723266,23.583014149619424,23.450603513677529,23.252875801872809,23.32543828689155,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  01:00:00,15.8,88.0,0.7,140.0,0.0,0.0,7.0,14.01411296311816,23.15001817843735,23.354519768431556,23.229698665935353,23.024714031329276,23.109174871405857,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  02:00:00,15.6,90.0,0.3,140.0,0.0,0.0,7.0,13.61435277792323,23.034146949731018,23.23630217094972,23.111916788708137,22.91616980594268,22.99274007444552,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  03:00:00,15.4,92.0,0.0,0.0,0.0,0.0,7.0,13.8928039178649,22.91519043780341,23.128599499970734,23.00389091911958,22.81780724163928,22.88913524004504,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  04:00:00,15.3,91.0,0.0,0.0,0.0,0.0,7.0,13.70095344319224,22.822155350163216,22.997885967515633,22.878230041334946,22.703073343351475,22.765960359252138,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  05:00:00,15.3,89.0,0.0,0.0,0.0,0.0,7.0,13.115105218854776,22.74121162710682,22.881257190671705,22.765770547418279,22.60265913321384,22.656529730984823,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  06:00:00,15.2,88.0,0.0,0.0,0.0,0.0,7.0,12.53235052913443,23.429629550842948,23.277523653984724,23.17722263782209,23.03396936105369,23.07194563411921,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  07:00:00,15.6,86.0,0.0,0.0,2.0,0.0,7.0,12.21908386941602,23.539077719612853,23.32360167006057,23.229868787532696,23.06847593252619,23.125129721887505,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  08:00:00,16.1,84.0,0.0,0.0,22.0,0.0,7.0,12.542983557246242,23.972627127489149,23.748773835820776,23.63071437594432,23.483704863818514,23.526421523690137,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  09:00:00,16.5,82.0,0.0,0.0,63.0,0.0,7.0,13.672540010968893,23.999991702322825,23.791681169544533,23.67841595027917,23.5340562256727,23.57736848966695,0.3,0.3,0.5,0.21,24.0,21.0,0.0,113254.4691097337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113254.4691097337 
 09/30  10:00:00,17.5,79.0,0.5,0.0,103.0,0.0,7.0,15.816001372847218,23.999999993035716,23.95046120659376,23.832531116556145,23.68391912228332,23.731399184937325,0.3,0.3,0.5,0.19,24.0,21.0,0.0,622902.9625593448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,622902.9625593448 
 09/30  11:00:00,18.6,75.0,1.0,0.0,134.0,0.0,7.0,17.65903453400709,23.999999999988988,23.9999779715653,23.95916755565323,23.80485954782733,23.858030241724664,0.3,0.3,0.5,0.23,24.0,21.0,0.0,952010.8632599511,0.0,309049.04571049308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1261059.9089704443 
 09/30  12:00:00,19.6,71.0,1.5,360.0,153.0,0.0,7.0,19.83114476640513,23.91222335071823,23.885046098307926,23.76922954885856,23.605220613365224,23.6721771316531,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  13:00:00,20.0,70.0,1.5,360.0,158.0,1.0,7.0,21.30461257732293,23.867855678503167,23.88577510731512,23.764668690800386,23.597421782875779,23.67162442204628,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  14:00:00,20.3,69.0,1.5,360.0,149.0,0.0,7.0,22.148787039911399,23.839397798126958,23.868752474841985,23.73743569680501,23.570217206586244,23.64865778194454,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  15:00:00,20.7,67.0,1.5,360.0,127.0,0.0,7.0,22.382793087651856,23.82190521260197,23.850492797554297,23.723329030603844,23.55928421786967,23.64136820841706,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  16:00:00,20.3,68.0,1.5,360.0,93.0,0.0,7.0,21.820486657330929,23.792034991596226,23.78568012918695,23.6665056193089,23.510146828142159,23.58603597204172,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  17:00:00,20.0,70.0,1.5,360.0,52.0,0.0,7.0,20.864600776688638,23.591254182020486,23.539393765267,23.434202724883329,23.28372911847245,23.355270292763728,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  18:00:00,19.6,71.0,1.5,110.0,14.0,0.0,7.0,19.566435781110024,23.2359115598571,23.235135281628915,23.128202978537229,23.0127836674511,23.05734306678523,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  19:00:00,18.8,77.0,1.3,110.0,0.0,0.0,7.0,18.146363888044605,23.005756752252816,23.014085113000247,22.92372880984203,22.828289533241614,22.858125666061207,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  20:00:00,18.5,78.0,1.2,110.0,0.0,0.0,7.0,17.603305296961449,22.87501126301733,22.890120790350964,22.801904886962885,22.71959194662856,22.740170306092254,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  21:00:00,18.2,80.0,1.0,160.0,0.0,0.0,7.0,17.42954170006724,22.765862423673079,22.789577272454399,22.702485866935917,22.62962139678999,22.641842376454457,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  22:00:00,18.0,82.0,0.8,160.0,0.0,0.0,7.0,17.235996766251259,22.691436960455268,22.703466571598726,22.618743735173159,22.555485706418926,22.55977543995494,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  23:00:00,18.0,81.0,0.7,160.0,0.0,0.0,7.0,16.781799509700947,22.640475844987799,22.631344483027428,22.550775890144267,22.495249024969366,22.49413274973243,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  24:00:00,18.2,80.0,0.5,180.0,0.0,0.0,7.0,16.476406744688704,22.615226500908784,22.595014818950156,22.516914046705226,22.466092103005836,22.463781810065308,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  01:00:00,18.3,77.0,3.4,180.0,0.0,0.0,1.0,15.842582336339483,22.56433678079354,22.470882426180986,22.403979035823097,22.363515980853309,22.352694180846269,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  02:00:00,18.4,75.0,3.8,180.0,0.0,0.0,1.0,15.512319760253384,22.45556951697489,22.348901679443878,22.28762349205111,22.251545888603294,22.239238999809225,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  03:00:00,18.3,73.0,4.1,50.0,0.0,0.0,1.0,15.328175840399633,22.310671494997519,22.188679293832057,22.13229371487704,22.098762104690903,22.08625525064985,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  04:00:00,18.1,72.0,3.8,50.0,0.0,0.0,1.0,15.053325752163822,22.182368610621475,22.049157736191235,21.99592387971485,21.966111422923797,21.951515148118927,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  05:00:00,17.8,72.0,3.4,50.0,0.0,0.0,1.0,14.700250234448422,22.062539329291356,21.91980772187197,21.868213081815939,21.844931952915208,21.825388045457968,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  06:00:00,17.5,72.0,3.1,20.0,0.0,0.0,1.0,14.302584918968261,21.94494518433318,21.78841423422125,21.738966841371878,21.722233356859698,21.697601712639704,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  07:00:00,18.5,68.0,2.6,20.0,0.0,0.0,1.0,14.36832054917166,21.97526248461298,21.79986277813667,21.753437051148077,21.734913561811614,21.718897013375366,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  08:00:00,19.5,64.0,2.0,20.0,72.0,251.0,1.0,17.109991326037187,22.061397704659116,21.95223100049396,22.6219108797845,21.84634458098894,21.826490193520728,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  09:00:00,20.5,60.0,1.5,20.0,128.0,499.0,1.0,22.077410248361138,22.19740533830562,22.26298115315071,23.589342867471083,22.067544484896936,22.01547724394369,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  10:00:00,21.5,57.0,2.0,20.0,127.0,703.0,1.0,29.397752606585074,22.315640588294586,22.97323952446383,24.21624893150594,22.263558940403326,22.225147051625297,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  11:00:00,22.6,53.0,2.6,20.0,128.0,795.0,1.0,35.834812241701808,22.452143914404024,23.866678396029945,23.990152985817397,22.424270751173667,22.445496999132794,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  12:00:00,23.6,49.0,3.1,20.0,136.0,828.0,1.0,41.079010720533357,22.59337317575627,24.660238359624004,23.72609275539256,22.556289787145898,22.649600085468739,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  13:00:00,24.0,47.0,2.6,20.0,134.0,830.0,1.0,44.78885601162652,22.696674796152246,25.21777282431201,23.632049966472903,22.650963814767544,22.795306535502033,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  14:00:00,24.5,44.0,2.0,20.0,178.0,732.0,1.0,46.72649259741615,22.811575262094217,25.526863963318307,23.7054998970259,22.768057833980224,22.973326977387076,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  15:00:00,24.9,41.0,1.5,20.0,205.0,594.0,1.0,46.10698298187354,22.914894715849777,25.47159093348375,23.812582062720926,22.89780701890983,23.736430439407074,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  16:00:00,24.6,45.0,2.5,20.0,217.0,349.0,1.0,42.709446333161128,22.948738322365828,25.10519423186015,23.831993260888188,22.963998101914848,24.172025317954593,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  17:00:00,24.2,49.0,3.6,20.0,146.0,125.0,1.0,37.88263435700547,22.95882319516135,24.712083445559377,23.77891674148019,22.967253706097247,24.083229670645794,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  18:00:00,23.9,52.0,4.6,200.0,36.0,0.0,1.0,32.77236901895877,22.948573545034188,24.376702459392438,23.664916847486926,22.897992734561137,23.659253064789039,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  19:00:00,23.0,57.0,5.0,200.0,0.0,0.0,1.0,28.269000501007669,22.88563942552466,24.109476516756709,23.52710467792753,22.800990347035158,23.380430878298655,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  20:00:00,22.2,61.0,5.3,200.0,0.0,0.0,1.0,25.615101483388576,22.820573345067815,23.93832642988921,23.423505112549777,22.732093115588279,23.21691895911787,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  21:00:00,21.3,66.0,5.7,180.0,0.0,0.0,1.0,23.600048309282554,22.737910034058495,23.78807469183579,23.308731227483336,22.65685487410014,23.09361485802379,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  22:00:00,21.0,68.0,4.8,180.0,0.0,0.0,1.0,22.28465744191445,22.696486307411676,23.69821428343409,23.24882707843332,22.62012019969924,23.03908045853473,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  23:00:00,20.7,70.0,4.0,180.0,0.0,0.0,1.0,21.258575744035189,22.657170101379184,23.606701570832127,23.183051509286277,22.58402882276024,22.984612537151784,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  24:00:00,20.4,72.0,3.1,160.0,0.0,0.0,1.0,20.408562381521237,22.61813198622393,23.517370068368114,23.116652937226669,22.545689898761088,22.930568344559935,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  01:00:00,20.0,71.0,2.4,160.0,0.0,0.0,2.0,19.47056354333774,22.706083305638275,23.539564489914218,23.15863671817628,22.625316045382026,22.982326348137876,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  02:00:00,19.7,70.0,1.7,160.0,0.0,0.0,2.0,18.467199013386723,22.68061502240846,23.456533811506004,23.087963411048503,22.588188850014896,22.92254845959399,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  03:00:00,19.3,70.0,1.0,160.0,0.0,0.0,2.0,17.27050483919986,22.63590370507619,23.35286896818382,23.004712097781135,22.531640500654505,22.847919234215227,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  04:00:00,19.1,70.0,0.8,160.0,0.0,0.0,2.0,16.43491999195915,22.594998783054068,23.26540067003526,22.937313119144965,22.49100661228657,22.788630093583188,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  05:00:00,18.8,71.0,0.7,160.0,0.0,0.0,2.0,15.846539469253625,22.566137589338135,23.192564358926846,22.879747508399107,22.462654646894529,22.739596332343177,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  06:00:00,18.6,71.0,0.5,200.0,0.0,0.0,2.0,15.402002282078783,23.010115919443174,23.420180185174638,23.150999302240348,22.712625542296786,22.995348249333078,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  07:00:00,18.7,70.0,1.0,200.0,0.0,0.0,2.0,15.329012016260654,23.107627833927816,23.508318102467233,23.225308625507294,22.823466294402146,23.098762834346326,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  08:00:00,18.9,69.0,1.6,200.0,24.0,0.0,2.0,16.447629456034318,23.998648819782049,23.99719765379685,23.99821354589549,23.95682000158679,23.99944436185417,0.95,0.9,0.9,0.35,24.0,21.0,0.0,2244682.9622708598,0.0,2516573.065975747,0.0,1035388.3885179751,0.0,688766.7872349691,0.0,802233.9168528108,0.0,7287645.120852361 
 10/02  09:00:00,19.0,68.0,2.1,70.0,65.0,0.0,2.0,18.125587486663254,23.9999895692823,23.999969888981697,23.99998620742549,23.99983129753301,23.999996482717095,0.95,0.9,0.9,0.38,24.0,21.0,0.0,3786951.6776657735,0.0,3529526.8665194495,0.0,1679535.9256033344,0.0,1588332.802616729,0.0,1441446.2913198064,0.0,12025793.563725092 
 10/02  10:00:00,19.3,69.0,2.8,70.0,105.0,0.0,2.0,19.712358365820074,23.999999887281395,23.999999581774345,23.999999845456136,23.999998703431964,23.99999996529278,0.95,0.9,0.9,0.39,24.0,21.0,0.0,4966694.155781239,0.0,3996890.017435305,0.0,2164537.1292952017,0.0,2961704.6416662407,0.0,2051072.936954736,0.0,16140898.881132724 
 10/02  11:00:00,19.5,70.0,3.4,70.0,135.0,0.0,2.0,20.950200657360378,23.999999998048524,23.999999991639723,23.999999997224387,23.999999982418744,23.99999999941932,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5473664.61147446,0.0,4409009.39534434,0.0,2388355.443627422,0.0,3552382.0111751358,0.0,2293073.179396771,0.0,18116484.64101813 
 10/02  12:00:00,19.8,71.0,4.1,180.0,153.0,0.0,2.0,20.035335312192914,23.999999999960413,23.99999999983929,23.99999999994889,23.999999999768556,23.99999999999048,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4314107.963423343,0.0,3112647.0594639957,0.0,1620798.805436068,0.0,2284804.0849248555,0.0,1527919.9633799005,0.0,12860277.876628165 
 10/02  13:00:00,20.0,72.0,4.6,180.0,158.0,1.0,2.0,21.17498647100509,23.99999999999922,23.99999999999664,23.999999999998975,23.99999999999615,23.999999999999824,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6041413.808552936,0.0,4669701.127093506,0.0,2517787.615808006,0.0,3936377.215328558,0.0,2468479.290846684,0.0,19633759.05762969 
 10/02  14:00:00,20.1,72.0,5.2,180.0,149.0,0.0,2.0,21.922178643069207,23.99999999999996,23.999999999999849,23.999999999999959,23.999999999999845,23.999999999999994,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6296363.943002193,0.0,4903032.206189918,0.0,2686388.660506429,0.0,4115142.3187578127,0.0,2588449.985094458,0.0,20589377.113550813 
 10/02  15:00:00,20.3,72.0,5.7,160.0,127.0,0.0,2.0,22.136191000328407,24.000000000000005,24.0,23.999999999999998,24.000000000000005,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6494339.710428423,0.0,4964587.144936039,0.0,2746107.0195245549,0.0,4182071.88074972,0.0,2664374.1280018535,0.0,21051479.88364059 
 10/02  16:00:00,20.3,72.0,4.8,160.0,250.0,149.0,2.0,23.612115911700724,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6580584.761430509,0.0,5869397.151515644,0.0,2986954.41887244,0.0,4510671.631883767,0.0,3571855.63416827,0.0,23519463.597870634 
 10/02  17:00:00,20.3,72.0,4.0,160.0,127.0,339.0,2.0,25.170914083126289,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2654192.140121331,0.0,2853155.9526378328,0.0,1237039.428853702,0.0,1696655.5404380514,0.0,3098763.808508839,0.0,11539806.870559756 
 10/02  18:00:00,20.3,72.0,3.1,160.0,51.0,121.0,2.0,23.238622730053416,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1059172.4520397634,0.0,1124223.7513023006,0.0,311996.3186784193,0.0,390775.03663079507,0.0,1610554.9836150807,0.0,4496722.542266359 
 10/02  19:00:00,19.9,73.0,3.6,160.0,0.0,0.0,2.0,21.1740549351354,23.999999999999994,23.999999999999994,23.999999999999994,23.88632593412186,23.999999999999998,0.1,0.3,0.4,0.15,24.0,21.0,0.0,492905.7707415726,0.0,391138.89473555158,0.0,80413.68785593183,0.0,0.0,0.0,386178.07720483138,0.0,1350636.4305378874 
 10/02  20:00:00,19.5,75.0,4.1,160.0,0.0,0.0,2.0,19.581782427501797,23.940894782836517,23.981684901279114,23.80907437176934,23.68528668284707,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12313.739733020939,0.0,12313.739733020939 
 10/02  21:00:00,19.1,76.0,4.6,160.0,0.0,0.0,2.0,18.740423241096697,23.848074479088383,23.83073276756546,23.68869446515086,23.561954547489134,23.8551367830935,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  22:00:00,18.7,79.0,3.4,160.0,0.0,0.0,2.0,18.049967310119663,23.37818200153984,23.471299205204823,23.316751372476163,23.22099193714427,23.46484752023769,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
