Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 10/02  23:00:00,18.2,82.0,2.2,160.0,0.0,0.0,2.0,17.450057471602045,23.10900961817125,23.26048332272528,23.0947890477792,23.011733686332819,23.2664865318754,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  24:00:00,17.8,85.0,1.0,270.0,0.0,0.0,2.0,16.96792319855726,22.921862330671446,23.0789769690654,22.912893713361688,22.835461244732213,23.08933255448231,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  01:00:00,17.0,87.0,1.7,270.0,0.0,0.0,3.0,16.245594004655766,22.74627716438399,22.883184631362437,22.72009132008173,22.65336950306623,22.89890851502122,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  02:00:00,16.2,88.0,2.4,270.0,0.0,0.0,3.0,15.602147433478532,22.57191258034215,22.6946609116568,22.53511142639526,22.477858052524004,22.713532868850714,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  03:00:00,15.4,90.0,3.1,20.0,0.0,0.0,3.0,14.867902657723338,22.39937934399184,22.493283098812634,22.342646208547906,22.29278782538858,22.515870985463363,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  04:00:00,15.2,91.0,2.9,20.0,0.0,0.0,3.0,14.331417881302326,22.279621601864397,22.35163229561705,22.20710938541692,22.16688026088649,22.37561164393064,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  05:00:00,15.1,91.0,2.8,20.0,0.0,0.0,3.0,13.952568274141246,22.20430002030875,22.253055767478665,22.11253106188383,22.08447338011578,22.275593108882775,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  06:00:00,14.9,92.0,2.6,200.0,0.0,0.0,3.0,14.368815207038875,22.741455844816949,22.398971285781664,22.29272678055763,22.286928952035056,22.45112597930613,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  07:00:00,15.2,91.0,2.2,200.0,0.0,0.0,3.0,13.786107757323013,22.951311225493705,22.725888671174859,22.588740951283435,22.520371509625187,22.72536804325626,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  08:00:00,15.5,90.0,1.9,200.0,48.0,0.0,3.0,14.330322722912399,23.98883165150626,23.91707649138703,23.811564873699504,23.84353145568051,23.923436402811175,0.95,0.9,0.9,0.35,24.0,21.0,0.0,1641112.7667794547,0.0,186473.92862543179,0.0,0.0,0.0,4548.07364020742,0.0,146501.5174256216,0.0,1978636.2864707157 
 10/03  09:00:00,15.8,89.0,1.5,50.0,152.0,17.0,3.0,17.185919899889777,23.999974779943924,23.999896106992489,23.99989771634128,23.999924893047628,23.999919041282909,0.95,0.9,0.9,0.38,24.0,21.0,0.0,3255453.6182633417,0.0,1433311.7760233202,0.0,578514.5888381039,0.0,569932.6480379948,0.0,723462.8751761862,0.0,6560675.5063389469 
 10/03  10:00:00,17.0,81.0,1.9,50.0,251.0,81.0,3.0,20.80806608685935,23.99999993575815,23.999999725510145,23.999999734858397,23.999999867418305,23.999999826028039,0.95,0.9,0.9,0.39,24.0,21.0,0.0,4829293.195522035,0.0,3858159.5565027946,0.0,2320918.773083744,0.0,2801052.6871026328,0.0,1909164.7672438499,0.0,15718588.979455056 
 10/03  11:00:00,18.1,74.0,2.2,50.0,344.0,124.0,3.0,25.748887836081815,23.999999999881479,23.999999999344344,23.99999999944512,23.999999999786036,23.999999999678509,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5480995.024858868,0.0,5032701.212536508,0.0,2700535.3288138348,0.0,3839981.8231442195,0.0,2442535.697692351,0.0,19496749.087045779 
 10/03  12:00:00,19.3,67.0,2.6,250.0,397.0,181.0,3.0,30.15439886804558,23.99999999999977,23.999999999997838,23.99999999999877,23.999999999999603,23.999999999999298,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4455353.117404335,0.0,5062248.584682708,0.0,2073833.6883748526,0.0,3196377.2307145774,0.0,2052745.5182452226,0.0,16840558.139421699 
 10/03  13:00:00,19.4,66.0,2.4,250.0,362.0,298.0,3.0,33.011009888196188,23.999999999999994,23.999999999999966,23.999999999999987,23.999999999999994,23.999999999999987,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6151028.342227918,0.0,7132651.923462941,0.0,2718091.683918552,0.0,4319804.733580628,0.0,2774608.910839038,0.0,23096185.594029078 
 10/03  14:00:00,19.5,65.0,2.3,250.0,322.0,367.0,3.0,34.663886827086908,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6404999.382714318,0.0,7916391.473137199,0.0,2864643.6325952087,0.0,4455856.394371524,0.0,2966623.3325918468,0.0,24608514.215410096 
 10/03  15:00:00,19.6,64.0,2.1,290.0,256.0,421.0,3.0,35.00635573663463,23.999999999999998,24.0,23.999999999999998,24.0,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6638683.005835767,0.0,8004717.0250226999,0.0,2980107.334828548,0.0,4619847.113011011,0.0,3939948.716796873,0.0,26183303.195494899 
 10/03  16:00:00,19.5,62.0,1.9,290.0,138.0,584.0,3.0,33.98729795027951,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6586449.512593748,0.0,7350866.070487024,0.0,2943955.7973227158,0.0,4624600.48479457,0.0,5352296.672669759,0.0,26858168.53786782 
 10/03  17:00:00,19.5,60.0,1.7,290.0,101.0,462.0,3.0,32.099569237211429,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,23.999999999999998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2682977.5642716034,0.0,3331894.9080118348,0.0,1143019.9817539987,0.0,1751596.0072479118,0.0,4262528.73179853,0.0,13172017.193083879 
 10/03  18:00:00,19.4,58.0,1.5,270.0,49.0,117.0,3.0,28.130179883164478,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1001242.5286898563,0.0,1540725.027801905,0.0,235717.03306890137,0.0,335347.20930424708,0.0,1860253.3165612519,0.0,4973285.115426162 
 10/03  19:00:00,18.9,64.0,2.0,270.0,0.0,0.0,3.0,24.189702865944257,24.000000000000005,24.0,24.000000000000005,23.934846616032109,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,601183.9383053102,0.0,709602.3161444647,0.0,17972.943943905942,0.0,0.0,0.0,674692.5553706365,0.0,2003451.7537643174 
 10/03  20:00:00,18.3,70.0,2.6,270.0,0.0,0.0,3.0,21.394022522623865,23.999999999999994,23.999999999999994,23.808051847002824,23.74292481875871,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,2393.816006749017,0.0,229503.71514312019,0.0,0.0,0.0,0.0,0.0,201414.36053636386,0.0,433311.89168623308 
 10/03  21:00:00,17.8,75.0,3.1,230.0,0.0,0.0,3.0,19.943104892026619,23.927127583364965,24.000000000000005,23.71713777449086,23.64929464253455,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,104675.10096051594,0.0,0.0,0.0,0.0,0.0,93660.25868467924,0.0,198335.3596451952 
 10/03  22:00:00,17.3,80.0,2.8,230.0,0.0,0.0,3.0,18.66547955130936,23.377262527512035,23.621184925427007,23.27820931256146,23.25029404632493,23.59811143979438,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  23:00:00,16.9,84.0,2.4,230.0,0.0,0.0,3.0,17.634504592080906,23.125171046865736,23.442704479006208,23.072896961581873,23.036304230189758,23.471313822576105,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  24:00:00,16.4,89.0,2.1,230.0,0.0,0.0,3.0,16.629112704969985,22.930830960716795,23.236892561059265,22.869151070806745,22.838854606039285,23.270612937219867,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  01:00:00,16.3,88.0,1.7,230.0,0.0,0.0,4.0,15.871843065206065,22.81929610360017,23.111849354253473,22.748027844732805,22.722486431530748,23.155795897595597,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  02:00:00,16.1,88.0,1.4,230.0,0.0,0.0,4.0,15.211552483815578,22.707438713592173,22.977439186535507,22.62047254481343,22.603687691023216,23.02381497893883,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  03:00:00,16.0,88.0,1.0,230.0,0.0,0.0,4.0,14.65117346297278,22.61056831901243,22.85839403204224,22.510471656451455,22.500538186085146,22.906884643424644,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  04:00:00,15.8,89.0,1.0,230.0,0.0,0.0,4.0,14.006545316502994,22.511233477155228,22.72631413259334,22.388381865105666,22.386876679228388,22.775937252621199,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  05:00:00,15.5,91.0,1.0,230.0,0.0,0.0,4.0,13.220128090709162,22.42818187102985,22.60604342552624,22.278631459899779,22.286264127335067,22.65624365730647,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  06:00:00,15.3,92.0,1.0,250.0,0.0,0.0,4.0,12.332447215873219,22.915371191311779,22.821931654717657,22.520033901935056,22.53736024357948,22.892368999046235,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  07:00:00,16.0,88.0,1.2,250.0,0.0,0.0,4.0,12.154315199972693,23.193096687041096,23.049807966619459,22.75796286681405,22.74666654815171,23.100769779048478,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  08:00:00,16.8,85.0,1.3,250.0,72.0,195.0,4.0,15.205633745751444,23.977429774296078,23.962876501313877,23.960167773471868,23.90157204999434,23.9679403246955,0.95,0.9,0.9,0.35,24.0,21.0,0.0,2655355.233082062,0.0,1607703.7753677089,0.0,1382705.5217967658,0.0,717607.8723372512,0.0,978726.1927910012,0.0,7342098.595374788 
 10/04  09:00:00,17.5,81.0,1.5,230.0,146.0,309.0,4.0,19.762432576971166,23.999962695762794,23.999934449135315,23.99988806907897,23.99990694929653,23.999950982281847,0.95,0.9,0.9,0.38,24.0,21.0,0.0,4446176.335944445,0.0,3466035.398189489,0.0,3095096.50292995,0.0,2014558.0859825032,0.0,1808549.5909538428,0.0,14830415.914000232 
 10/04  10:00:00,18.9,71.0,1.5,230.0,197.0,454.0,4.0,25.805308214117415,23.999999952423314,23.999999882408575,23.99999973518782,23.99999989968937,23.999999933909625,0.95,0.9,0.9,0.39,24.0,21.0,0.0,5514446.201210943,0.0,5279995.624126419,0.0,3935300.0017523916,0.0,3673062.8349982809,0.0,2479112.0336455565,0.0,20881916.69573359 
 10/04  11:00:00,20.4,62.0,1.5,230.0,232.0,544.0,4.0,31.472943478291815,23.999999999914956,23.999999999621683,23.999999999287643,23.999999999834505,23.999999999870277,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6136044.8316412619,0.0,7526633.625650957,0.0,3737145.861952814,0.0,4335110.994036501,0.0,2826754.029441653,0.0,24561689.34272319 
 10/04  12:00:00,21.8,53.0,1.5,340.0,220.0,643.0,4.0,36.52918492316355,23.999999999999856,23.99999999999823,23.999999999998157,23.999999999999724,23.999999999999728,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4985160.234949006,0.0,8586226.93303294,0.0,2794061.3996455429,0.0,3440822.9821990828,0.0,2501702.6275848525,0.0,22307974.177411423 
 10/04  13:00:00,22.2,52.0,1.7,340.0,197.0,706.0,4.0,38.58268539439717,23.999999999999998,23.99999999999994,23.999999999999966,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6622519.163561146,0.0,10797025.983365659,0.0,3224288.935947076,0.0,4522023.845575645,0.0,3171085.6209190415,0.0,28336943.549368569 
 10/04  14:00:00,22.6,51.0,1.9,340.0,169.0,735.0,4.0,40.25764761432657,24.0,23.999999999999998,23.999999999999998,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6970794.525831407,0.0,11406303.160611339,0.0,3432212.153299206,0.0,4731963.710386431,0.0,3349686.461987808,0.0,29890960.012116195 
 10/04  15:00:00,23.0,49.0,2.1,290.0,134.0,737.0,4.0,39.515860861839048,24.0,23.999999999999994,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,7126235.1444202479,0.0,10891221.318643908,0.0,3594160.302350789,0.0,4944966.776338033,0.0,4693583.858447424,0.0,31250167.400200406 
 10/04  16:00:00,22.1,54.0,1.7,290.0,109.0,669.0,4.0,37.409977079548607,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7103111.061368817,0.0,9276917.572629894,0.0,3599330.5228703694,0.0,5068132.875269881,0.0,6444493.93695157,0.0,31491985.969090534 
 10/04  17:00:00,21.1,60.0,1.4,290.0,93.0,472.0,4.0,34.73816779416501,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3228890.9011790275,0.0,4827833.955686473,0.0,1796412.8904175044,0.0,2212142.8208508735,0.0,4937784.844084324,0.0,17003065.412218207 
 10/04  18:00:00,20.2,66.0,1.0,290.0,48.0,93.0,4.0,30.300332636596847,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1415475.1631343065,0.0,2806306.9880519008,0.0,784053.195681196,0.0,678053.257985138,0.0,2197756.984008679,0.0,7881645.5888612209 
 10/04  19:00:00,19.3,68.0,0.7,290.0,0.0,0.0,4.0,25.79772628088196,24.000000000000005,24.0,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,0.0,984401.3108716343,0.0,1792446.346631228,0.0,413930.21195115588,0.0,209911.57024838878,0.0,1051990.7905853445,0.0,4452680.230287751 
 10/04  20:00:00,18.4,70.0,0.3,290.0,0.0,0.0,4.0,22.0126301116902,24.000000000000005,24.000000000000005,24.000000000000005,23.879318096925539,24.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,0.0,458542.8669174522,0.0,1136724.944161425,0.0,118937.18521336341,0.0,0.0,0.0,513743.9486158323,0.0,2227948.944908073 
 10/04  21:00:00,17.5,72.0,0.0,0.0,0.0,0.0,4.0,19.159502444279146,24.0,24.0,23.991903651807414,23.757740776737245,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,211893.074279062,0.0,805797.3553479678,0.0,0.0,0.0,0.0,0.0,312964.06445979929,0.0,1330654.494086829 
 10/04  22:00:00,16.7,77.0,0.3,0.0,0.0,0.0,4.0,16.889664348086254,23.40430026315988,23.915486913359474,23.510102413995246,23.300346087429707,23.78425060862167,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  23:00:00,16.0,83.0,0.7,0.0,0.0,0.0,4.0,15.221379053476952,23.19350264353705,23.73398154763422,23.32791679991528,23.093337840015289,23.614390553100554,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  24:00:00,15.2,88.0,1.0,200.0,0.0,0.0,4.0,13.911709412832363,22.971374659277374,23.525962431359333,23.093866205130696,22.871976000028359,23.40575904492696,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  01:00:00,14.8,89.0,0.7,200.0,0.0,0.0,5.0,12.783137670555324,22.836727995409644,23.362910714756639,22.940309247812658,22.7265893108893,23.25198967301029,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  02:00:00,14.4,91.0,0.3,200.0,0.0,0.0,5.0,11.721918639463745,22.696946872451428,23.1963754129096,22.77865342814299,22.578677158006287,23.090528455256515,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  03:00:00,14.0,92.0,0.0,0.0,0.0,0.0,5.0,10.760304566182125,22.563331921310856,23.029428564813867,22.622579958866245,22.435656088833423,22.929406648843199,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  04:00:00,13.4,92.0,0.2,0.0,0.0,0.0,5.0,9.905850993638364,22.404379853200174,22.836483911458925,22.441173305149478,22.268826239372318,22.742259666121073,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  05:00:00,12.9,93.0,0.3,0.0,0.0,0.0,5.0,9.166493176403585,22.28320178074675,22.677102976410489,22.293199891044546,22.136298357618519,22.587187873263347,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  06:00:00,12.3,92.0,0.5,230.0,0.0,0.0,5.0,8.527032689138509,22.87500991295525,22.928749565679654,22.569676746439027,22.414952985511904,22.863773953717513,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  07:00:00,13.3,90.0,0.8,230.0,0.0,0.0,5.0,8.531585906123447,23.201689975409179,23.119690046277584,22.783884363912695,22.711107753338163,23.049889543049607,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  08:00:00,14.4,87.0,1.2,230.0,72.0,165.0,5.0,11.809816190538879,23.976560176276338,23.97008035777137,23.95526953008935,23.876787681370947,23.956363837453904,0.95,0.9,0.9,0.35,24.0,21.0,0.0,2202307.443594496,0.0,1595301.0903860226,0.0,1264253.816016106,0.0,433185.4611537855,0.0,797355.7230366269,0.0,6292403.5341870379 
 10/05  09:00:00,15.4,84.0,1.5,250.0,171.0,130.0,5.0,16.522784546142135,23.999961741911564,23.999944371940747,23.999901215126678,23.999907287554167,23.999936180763475,0.95,0.9,0.9,0.38,24.0,21.0,0.0,3877052.344739111,0.0,3183407.2204014065,0.0,2205593.79323009,0.0,1411976.5699797478,0.0,1531337.4674929106,0.0,12209367.395843266 
 10/05  10:00:00,17.7,75.0,2.2,250.0,297.0,110.0,5.0,21.441283301173276,23.999999928056704,23.999999865916274,23.999999751646518,23.999999864419949,23.99999987470358,0.95,0.9,0.9,0.39,24.0,21.0,0.0,5099351.7541546639,0.0,4445799.83360231,0.0,2740118.967910013,0.0,3139276.223786834,0.0,2259136.0620679554,0.0,17683682.841521779 
 10/05  11:00:00,20.0,67.0,2.9,250.0,336.0,188.0,5.0,26.030623382919317,23.99999999980065,23.999999999441554,23.999999999117,23.999999999666984,23.99999999962007,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5855086.119784752,0.0,6314383.903420311,0.0,3188553.6465779256,0.0,4041640.4804813747,0.0,2751271.777012945,0.0,22150935.927277309 
 10/05  12:00:00,22.3,60.0,3.6,160.0,383.0,192.0,5.0,29.989549816319959,23.999999999999387,23.99999999999678,23.99999999999655,23.999999999999028,23.999999999998605,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4950246.803792911,0.0,6472541.835468481,0.0,2661954.9902107135,0.0,3436761.6176857345,0.0,2553212.3711131808,0.0,20074717.61827102 
 10/05  13:00:00,22.8,57.0,4.1,160.0,395.0,193.0,5.0,31.920776568740125,23.99999999999999,23.999999999999916,23.999999999999937,23.999999999999987,23.999999999999976,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6651260.877028297,0.0,8015136.767709664,0.0,3309847.9751832687,0.0,4678916.121781662,0.0,3319809.951511548,0.0,25974971.69321444 
 10/05  14:00:00,23.2,55.0,4.6,160.0,371.0,192.0,5.0,32.6446137022716,24.0,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.34,24.0,21.0,0.0,7006863.842534341,0.0,8438255.71969641,0.0,3521803.60388036,0.0,4986327.584544577,0.0,3577666.079478966,0.0,27530916.830134654 
 10/05  15:00:00,23.7,52.0,5.1,160.0,314.0,185.0,5.0,32.46699077900805,24.0,23.999999999999998,23.999999999999998,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,7217328.692113557,0.0,8333441.911460257,0.0,3659288.692238303,0.0,5183732.966327529,0.0,4195989.242321303,0.0,28589781.504460947 
 10/05  16:00:00,23.1,53.0,4.6,160.0,200.0,386.0,5.0,31.832170311300748,24.0,24.0,24.0,23.999999999999998,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7093504.35229072,0.0,8017329.987305706,0.0,3605407.061765288,0.0,5174410.869040275,0.0,5217163.97668167,0.0,29107816.247083665 
 10/05  17:00:00,22.6,53.0,4.1,160.0,123.0,352.0,5.0,30.556577214108385,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3154473.3415412118,0.0,4378558.722805946,0.0,1790271.0483819303,0.0,2272663.3224057836,0.0,4139893.5542436705,0.0,15735859.989378542 
 10/05  18:00:00,22.0,53.0,3.6,180.0,45.0,91.0,5.0,27.34421676748117,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1353047.289239498,0.0,2317012.8631230017,0.0,752449.3966930059,0.0,727328.5719982789,0.0,1958483.3346131116,0.0,7108321.455666896 
 10/05  19:00:00,21.5,57.0,2.9,180.0,0.0,0.0,5.0,24.267886329165248,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.1,0.3,0.4,0.15,24.0,21.0,0.0,978274.6442232549,0.0,1448176.4077557147,0.0,430891.6327552815,0.0,334822.58688497447,0.0,939819.3945127654,0.0,4131984.666131991 
 10/05  20:00:00,21.0,60.0,2.2,180.0,0.0,0.0,5.0,22.10058627302884,23.999999999999994,23.999999999999998,23.999999999999994,23.944298399328369,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,420219.4914294283,0.0,920448.1024501256,0.0,206838.5540934343,0.0,0.0,0.0,493459.82329505428,0.0,2040965.9712680425 
 10/05  21:00:00,20.5,64.0,1.5,160.0,0.0,0.0,5.0,20.757317856573175,24.000000000000005,24.000000000000005,24.000000000000005,23.862385528376419,24.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,0.0,174188.72374950539,0.0,698872.0074310856,0.0,107503.30227582442,0.0,0.0,0.0,348691.77853080836,0.0,1329255.8119872239 
 10/05  22:00:00,20.2,67.0,1.9,160.0,0.0,0.0,5.0,19.668059140986068,23.69343302851812,24.039696531567086,23.788639077314728,23.610208546768125,23.98158627151578,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  23:00:00,19.8,71.0,2.2,160.0,0.0,0.0,5.0,18.81971042953057,23.49926687470033,23.90059945298949,23.62501008531426,23.44747928248713,23.8411369278748,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  24:00:00,19.5,74.0,2.6,250.0,0.0,0.0,5.0,18.15740533592308,23.337791485356346,23.751279156842107,23.462989319890406,23.278080405682066,23.699983323452665,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  01:00:00,19.2,77.0,2.4,250.0,0.0,0.0,6.0,17.436657518792065,23.228259664026479,23.621811100938577,23.3370979075095,23.151410520275687,23.57682290897096,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  02:00:00,18.8,80.0,2.3,250.0,0.0,0.0,6.0,16.70277135319521,23.112174753848984,23.483647048560955,23.203241170100115,23.024440325324677,23.443400046798538,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  03:00:00,18.5,83.0,2.1,160.0,0.0,0.0,6.0,15.931552651248748,23.009424360592214,23.349247217466073,23.07637889280504,22.90620566016233,23.313913484843707,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  04:00:00,18.1,86.0,1.9,160.0,0.0,0.0,6.0,15.390186440698262,22.89061590067662,23.216712697467217,22.95035684067659,22.789165500582926,23.18204605521744,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  05:00:00,17.6,89.0,1.7,160.0,0.0,0.0,6.0,14.939974066243302,22.797200783463457,23.104108220928525,22.844887141420505,22.695253396064787,23.069822827748554,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  06:00:00,17.2,91.0,1.5,230.0,0.0,0.0,6.0,14.63821145152238,23.2374666817299,23.334206948214275,23.078235600574496,22.948373546248349,23.306787288085997,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  07:00:00,17.7,87.0,1.5,230.0,0.0,0.0,6.0,14.539840823324774,23.420473734955985,23.451329855727843,23.238926706181404,23.07968634240574,23.43221719133956,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  08:00:00,18.3,83.0,1.5,230.0,44.0,0.0,6.0,16.087923324152137,23.998258503025907,23.99830115614611,23.999394182817939,23.98877127746839,23.998399942327194,0.95,0.9,0.9,0.35,24.0,21.0,0.0,3854076.722073959,0.0,2729852.142366194,0.0,1161760.9112634427,0.0,1551807.6517652265,0.0,1564365.9730424418,0.0,10861863.400511263 
 10/06  09:00:00,18.8,79.0,1.5,160.0,62.0,0.0,6.0,17.446588581607207,23.999975630921303,23.999976629538723,23.99999404558495,23.99990920295599,23.999979284843965,0.95,0.9,0.9,0.38,24.0,21.0,0.0,5287774.217030106,0.0,3670371.5023727326,0.0,1817166.1464480384,0.0,2605816.9909838868,0.0,2154093.696309838,0.0,15535222.553144603 
 10/06  10:00:00,19.7,75.0,3.2,160.0,101.0,0.0,6.0,19.213252821694974,23.9999997528892,23.999999761433224,23.999999949593609,23.99999932317599,23.999999795857666,0.95,0.9,0.9,0.39,24.0,21.0,0.0,5882053.153311803,0.0,4227118.10512618,0.0,2330669.6548955857,0.0,3665553.6403603085,0.0,2478481.9147688315,0.0,18583876.46846271 
 10/06  11:00:00,20.7,71.0,5.0,160.0,131.0,0.0,6.0,20.881879616728555,23.999999996304547,23.99999999643712,23.999999999321113,23.99999999193453,23.99999999700837,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6193476.63857752,0.0,4572766.782386498,0.0,2563929.8195290828,0.0,4126063.0425710075,0.0,2671381.5282780735,0.0,20127617.81134218 
 10/06  12:00:00,21.6,68.0,6.7,160.0,149.0,0.0,6.0,20.687587200488168,23.9999999997422,23.99999999981322,23.999999999963646,23.99999999960753,23.99999999984792,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4937485.031066623,0.0,3325521.9836855225,0.0,1772225.4462487004,0.0,2832378.7858813398,0.0,1948190.6477877019,0.0,14815801.894669887 
 10/06  13:00:00,21.8,70.0,6.7,160.0,154.0,0.0,6.0,21.94881807059463,23.99999999999476,23.999999999996186,23.99999999999929,23.99999999999274,23.999999999996978,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6543099.357682604,0.0,4833208.804339045,0.0,2649923.1007271467,0.0,4308471.159985065,0.0,2821378.241027002,0.0,21156080.66376086 
 10/06  14:00:00,21.9,72.0,6.7,160.0,144.0,0.0,6.0,22.60382116411804,23.99999999999974,23.999999999999824,23.999999999999969,23.999999999999664,23.999999999999866,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6858825.333294815,0.0,5069163.074573953,0.0,2802462.1995572668,0.0,4454578.278365053,0.0,2963166.2633769165,0.0,22148195.149168008 
 10/06  15:00:00,22.1,74.0,6.7,180.0,122.0,0.0,6.0,21.726682242416996,23.999999999999994,23.999999999999994,24.0,23.99999999999999,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6955116.478035951,0.0,4751984.235516754,0.0,2648002.0276775916,0.0,4243451.676095789,0.0,2806137.7446010799,0.0,21404692.161927165 
 10/06  16:00:00,20.6,80.0,5.2,180.0,89.0,0.0,6.0,21.476466634162386,24.000000000000005,23.999999999999998,24.000000000000005,24.0,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6881672.681703777,0.0,4869581.386070596,0.0,2727669.8935329106,0.0,4383014.663970018,0.0,2872624.514534921,0.0,21734563.139812225 
 10/06  17:00:00,19.0,86.0,3.6,180.0,48.0,0.0,6.0,20.16761865697079,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2510765.5664842629,0.0,1570440.1325321452,0.0,773074.8195501948,0.0,1201376.4969879252,0.0,910471.3297849824,0.0,6966128.345339511 
 10/06  18:00:00,17.5,93.0,2.1,270.0,11.0,0.0,6.0,18.47999533306616,24.0,23.904086774514128,23.8658998747826,23.79573435776991,23.90189850550487,0.1,0.3,0.4,0.21,24.0,21.0,0.0,606526.7147885354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,606526.7147885354 
 10/06  19:00:00,17.0,93.0,1.9,270.0,0.0,0.0,6.0,17.015810489358466,24.000000000000005,23.811283822842083,23.690132017142579,23.6513485536463,23.79106113554063,0.1,0.3,0.4,0.15,24.0,21.0,0.0,141332.22532343312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141332.22532343312 
 10/06  20:00:00,16.4,94.0,1.7,270.0,0.0,0.0,6.0,15.692992876637675,23.836855937106664,23.564525928958078,23.457679090385836,23.423995254393959,23.55242784873252,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  21:00:00,15.9,94.0,1.5,290.0,0.0,0.0,6.0,15.807046774760238,23.71079350542302,23.234354352098586,23.152380664287216,23.151673193646894,23.235372560716337,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  22:00:00,15.2,94.0,1.5,290.0,0.0,0.0,6.0,14.611152792388545,22.985250246189968,22.762466950474939,22.662177138925526,22.689562486854564,22.72162879206928,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  23:00:00,14.4,94.0,1.5,290.0,0.0,0.0,6.0,13.426240049981632,22.654112654658687,22.53590572710585,22.43465744473306,22.456530088978693,22.51489980118081,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  24:00:00,13.7,92.0,1.5,50.0,0.0,0.0,6.0,12.469270424040337,22.38875180621387,22.261476498426526,22.165119770725715,22.197278949920809,22.235147076651879,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  01:00:00,13.8,92.0,1.5,50.0,0.0,0.0,7.0,11.957781422215595,22.11946095725173,21.99060205514962,21.901331550706027,21.927849421597128,21.972258428243895,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  02:00:00,14.0,92.0,1.5,50.0,0.0,0.0,7.0,11.678682426149456,21.983483795226534,21.836145649470696,21.749923436876949,21.78442850198835,21.8164454614982,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  03:00:00,14.1,92.0,1.5,20.0,0.0,0.0,7.0,12.861046024193945,21.86356257205453,21.60074945568952,21.52502385631962,21.5737612087159,21.590741291645409,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  04:00:00,13.8,90.0,1.7,20.0,0.0,0.0,7.0,12.194191801601825,21.704771476553753,21.51240294573473,21.43155825620422,21.484206478687868,21.492114180296846,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  05:00:00,13.5,87.0,1.9,20.0,0.0,0.0,7.0,11.486317351113902,21.559260019345318,21.339844917732778,21.26171392186425,21.325596583491227,21.318955351491437,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  06:00:00,13.2,85.0,2.1,20.0,0.0,0.0,7.0,10.869986616417341,22.237368997946147,21.713621969149977,21.657072749416167,21.736397999557654,21.70781900528984,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  07:00:00,13.4,82.0,1.9,20.0,0.0,0.0,7.0,10.708202750267134,22.312067687932445,21.723683542722627,21.64478038448462,21.70907583903197,21.69848106411739,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  08:00:00,13.7,80.0,1.7,20.0,44.0,0.0,7.0,11.657743232367899,22.716391287253935,22.173983981268394,22.074951418389984,22.182885427624229,22.119770452932806,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  09:00:00,13.9,77.0,1.5,20.0,146.0,17.0,7.0,14.712413094145042,22.78502822403647,22.326593464646224,22.282976446042839,22.273342735912438,22.246902426456715,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  10:00:00,14.4,68.0,2.5,20.0,203.0,3.0,7.0,16.905309793160318,22.88941961731722,22.52218856082694,22.448318480026928,22.425681666736474,22.404953534745557,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  11:00:00,14.8,60.0,3.6,20.0,202.0,2.0,7.0,18.224759046436895,22.94461786303563,22.613680549469284,22.513780166455097,22.49895019758946,22.48797865654071,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  12:00:00,15.3,52.0,4.6,20.0,151.0,0.0,7.0,17.95205783446726,22.612385942986728,22.26582082044233,22.166679640077726,22.16469439779427,22.161974240103797,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  13:00:00,15.1,51.0,4.6,20.0,155.0,0.0,7.0,17.72874048707625,22.54174377018941,22.189388026384493,22.087739315265499,22.093122732626179,22.089484535541137,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  14:00:00,15.0,51.0,4.6,20.0,146.0,0.0,7.0,17.631506539090958,22.45703000332727,22.10643310595887,22.005309335167458,22.01373618297255,22.010807789476084,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  15:00:00,14.8,50.0,4.6,20.0,123.0,0.0,7.0,17.193627719502304,22.403658489676667,22.025531657012175,21.930923972728935,21.944409383536447,21.939337242095794,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  16:00:00,14.4,52.0,3.9,20.0,89.0,0.0,7.0,16.434227074080199,22.34558075742532,21.91583015724092,21.83336863194294,21.854091666490406,21.83885368845536,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  17:00:00,14.0,54.0,3.3,20.0,48.0,0.0,7.0,15.228455304448886,22.107080376780638,21.602421943598825,21.53416579861634,21.564975734617126,21.53750519267783,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  18:00:00,13.6,56.0,2.6,20.0,10.0,0.0,7.0,13.56426863763657,21.297413735655018,21.03960779445376,20.98005468737184,21.05102286636131,20.97754232723712,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  19:00:00,13.4,58.0,1.9,20.0,0.0,0.0,7.0,12.35029190428254,21.13319205761799,20.868450732156057,20.814219862367428,20.88581174977052,20.8130498848805,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  20:00:00,13.3,60.0,1.2,20.0,0.0,0.0,7.0,11.563966862487009,20.982503581343253,20.721564830175589,20.666866304338414,20.745529902476208,20.664941470712099,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  21:00:00,13.1,62.0,0.5,360.0,0.0,0.0,7.0,11.447156979698784,20.862392925801797,20.62093774391052,20.564210348480044,20.64611406964917,20.564645648437609,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  22:00:00,12.8,66.0,0.7,360.0,0.0,0.0,7.0,11.060830101539179,20.751985306048426,20.484523052634306,20.43179900336032,20.51755012012047,20.431410263539179,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  23:00:00,12.6,71.0,0.8,360.0,0.0,0.0,7.0,10.39437679212504,20.652509624581197,20.366589726436929,20.31624176554825,20.40570161165612,20.31577461408737,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  24:00:00,12.3,76.0,1.0,20.0,0.0,0.0,7.0,9.820814632003146,20.54048241910454,20.2385591220091,20.190829526510837,20.285562449999003,20.187627227540923,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  01:00:00,11.7,80.0,0.8,20.0,0.0,0.0,1.0,9.068494090919444,20.411697242295035,20.093638674666289,20.04735438582252,20.148933288213756,20.044139780980765,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  02:00:00,11.2,85.0,0.7,20.0,0.0,0.0,1.0,8.248573653733783,20.287588049901495,19.953034506738953,19.908737183818756,20.01644202137752,19.90500201831317,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  03:00:00,10.6,89.0,0.5,270.0,0.0,0.0,1.0,7.119399962191462,20.155066721358236,19.797786773953356,19.752798050318014,19.868543728880398,19.751724709331389,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  04:00:00,10.3,90.0,0.5,270.0,0.0,0.0,1.0,6.551069610671779,20.03901484866271,19.6824017120223,19.63618791107278,19.757720719545188,19.635427992384309,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  05:00:00,10.1,91.0,0.5,270.0,0.0,0.0,1.0,6.370843670890397,19.933855542772738,19.573755381137887,19.526186184466004,19.65379951346366,19.525893419902319,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  06:00:00,9.8,92.0,0.5,20.0,0.0,0.0,1.0,6.364022987690612,19.82904642875536,19.46218941948038,19.417468143629944,19.549125155659753,19.413172154192766,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  07:00:00,10.6,89.0,0.5,20.0,0.0,0.0,1.0,6.647553538569135,19.817761098045446,19.44297498131301,19.39654792005427,19.53179487674354,19.392637773795003,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  08:00:00,11.3,87.0,0.5,20.0,69.0,25.0,1.0,8.671849145695445,19.814531613982014,19.514719625446444,19.57083591907785,19.56952548916311,19.437223796112045,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  09:00:00,12.1,84.0,0.5,230.0,164.0,133.0,1.0,12.563699672047227,19.851907282550639,19.761306191996014,20.023422204429754,19.690677747205137,19.5670287436413,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  10:00:00,13.7,68.0,1.2,230.0,231.0,409.0,1.0,20.476695903753059,19.995160358008496,20.465329110898066,20.796827510427339,19.919910625941914,19.817441618343364,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  11:00:00,15.3,55.0,1.9,230.0,185.0,691.0,1.0,28.141281800465035,20.202998200218805,21.5810550900348,20.964600315294207,20.130496527862964,20.084493443000395,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  12:00:00,16.9,44.0,2.6,290.0,138.0,831.0,1.0,33.9517162076636,20.44860867795609,22.550280879080263,20.8720388353152,20.307177328924277,20.338273808161728,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  13:00:00,17.1,39.0,3.3,290.0,120.0,868.0,1.0,37.04552568104091,20.592552183324963,23.156302099497787,20.902481289592207,20.399735425535537,20.48778657473773,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  14:00:00,17.2,35.0,3.9,290.0,111.0,861.0,1.0,37.73856471140735,20.71149921152743,23.486155835229068,20.99046988311654,20.475378121678433,20.5560772664821,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  15:00:00,17.4,31.0,4.6,20.0,93.0,834.0,1.0,35.98818691476628,20.792215472537867,23.471397907500469,21.07415285750773,20.543246936842669,21.413451526916327,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  16:00:00,16.9,33.0,4.1,20.0,107.0,687.0,1.0,33.64335742152633,20.806409475449635,23.081692887607475,21.084226009745096,20.600590271157026,22.29710513774318,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  17:00:00,16.3,35.0,3.6,20.0,112.0,392.0,1.0,29.377257428729135,20.790910341526297,22.424894310506639,21.013992065250745,20.616291752439726,22.45108928205513,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  18:00:00,15.8,37.0,3.1,20.0,38.0,78.0,1.0,24.508341415043949,20.727763257282807,22.046500047019518,20.826277029416518,20.507560541994708,21.89059368176252,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  19:00:00,15.1,43.0,2.2,20.0,0.0,0.0,1.0,20.16703020798864,20.602223441374883,21.706590568608758,20.627874073549063,20.342265061161254,21.254000166119078,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  20:00:00,14.4,49.0,1.4,20.0,0.0,0.0,1.0,17.029112475255379,20.49492938782085,21.48960193359992,20.486316996129675,20.207227848319968,20.923616603462219,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  21:00:00,13.7,55.0,0.5,340.0,0.0,0.0,1.0,14.380296763842019,20.407093254231417,21.31477204228661,20.36778437765501,20.1074955055212,20.73656370469955,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  22:00:00,13.0,60.0,0.3,340.0,0.0,0.0,1.0,12.27005707108738,20.328799608229866,21.163255231832517,20.266785068245974,20.021673749046259,20.60151955317245,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  23:00:00,12.2,66.0,0.2,340.0,0.0,0.0,1.0,10.54367374718204,20.237989772653515,21.00502299717749,20.156324286337417,19.930524202387198,20.47556721316644,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  24:00:00,11.5,72.0,0.0,0.0,0.0,0.0,1.0,9.101655148243918,20.15300534797672,20.851179537842059,20.049459271964439,19.842510014391434,20.35787306760838,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  01:00:00,10.7,77.0,0.5,0.0,0.0,0.0,2.0,7.963326964057751,20.16152857894228,20.79040491719233,20.026515582758916,19.848231409041916,20.325750686814588,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  02:00:00,9.9,82.0,1.0,0.0,0.0,0.0,2.0,7.066380164438108,20.06879064452862,20.620139935470144,19.903632008262087,19.74630585240077,20.192800262399158,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  03:00:00,9.1,87.0,1.5,110.0,0.0,0.0,2.0,6.397654665262844,19.976670572513336,20.471471951366789,19.784293597153547,19.643815181355998,20.060606969680259,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  04:00:00,9.2,87.0,1.3,110.0,0.0,0.0,2.0,6.057457686769407,19.939514670415315,20.37905108716896,19.72471717568464,19.601099743472746,19.990257108428517,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  05:00:00,9.2,87.0,1.2,110.0,0.0,0.0,2.0,5.851673053934535,19.916324325749224,20.299955269888497,19.674727066742184,19.569847000819857,19.928990472160718,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  06:00:00,9.3,87.0,1.0,320.0,0.0,0.0,2.0,6.221713586089567,20.9971804220732,20.998643883269936,20.9939175781163,20.99302920855404,20.99626695085546,0.1,0.1,0.4,0.07,24.0,21.0,2148849.1097754889,0.0,1416082.0884293186,0.0,2422961.5842243947,0.0,3975717.262041588,0.0,1785856.6622342519,0.0,11749466.706705042,0.0 
 10/09  07:00:00,10.1,85.0,0.8,320.0,0.0,0.0,2.0,6.096474641582425,21.098325634586648,20.999999999999998,20.99999999998153,20.999999999978369,20.99999999999821,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,25270.90388974728,0.0,1450600.577339545,0.0,2862572.8325907394,0.0,775886.3173514394,0.0,5114330.6311714709,0.0 
 10/09  08:00:00,11.0,83.0,0.7,320.0,72.0,143.0,2.0,8.44433623397594,22.666215306100438,22.644454992001096,22.359119254472323,21.81252048182704,22.11333604645842,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  09:00:00,11.8,80.0,0.5,320.0,121.0,478.0,2.0,13.933525770891505,23.03087955590177,23.14607056856707,23.550139824095603,22.31639738756574,22.541841365321884,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  10:00:00,14.3,72.0,0.8,320.0,136.0,668.0,2.0,22.6165043163966,23.516637548234898,23.957504849412048,23.99586579420545,22.833491414162709,23.089414148571774,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,35465.89524001933,1094017.4643887864,0.0,1287222.5583868777,0.0,0.0,0.0,0.0,35465.89524001933,2381240.022775664 
 10/09  11:00:00,16.9,64.0,1.2,320.0,132.0,780.0,2.0,29.842280077332086,23.887188735573554,23.99993493270806,23.99999720582204,23.256727049295617,23.53995141338635,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,5791.910132813704,4657261.259051908,0.0,1425544.5053308774,0.0,0.0,0.0,0.0,5791.910132813704,6082805.764382785 
 10/09  12:00:00,19.4,57.0,1.5,290.0,127.0,835.0,2.0,36.01932364217548,23.974749345805934,23.999999846578896,23.999999998899129,23.36537649386531,23.71147263570772,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,5889061.632089907,0.0,717403.8387113926,0.0,0.0,0.0,0.0,0.0,6606465.470801299 
 10/09  13:00:00,19.9,52.0,1.9,290.0,129.0,844.0,2.0,38.62209390676338,23.999940582858679,23.99999999718977,23.999999999995138,23.884513322354115,23.99988922973911,0.95,0.9,0.9,0.54,24.0,21.0,0.0,2993951.2365687869,0.0,8851214.72244703,0.0,1493194.5646887364,0.0,0.0,0.0,652750.6711398396,0.0,13991111.194844393 
 10/09  14:00:00,20.3,47.0,2.2,290.0,120.0,836.0,2.0,38.787538042348227,24.0,24.0,24.0,23.999424815557977,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4238756.023351289,0.0,9687729.270442488,0.0,1903094.4367009318,0.0,559752.7526514335,0.0,1262768.6226459032,0.0,17652101.105792047 
 10/09  15:00:00,20.8,42.0,2.6,320.0,106.0,799.0,2.0,38.084667340362738,24.0,24.0,24.0,23.99999493868468,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4809497.768885188,0.0,9215639.549239302,0.0,2182129.2023455456,0.0,1952134.4836108993,0.0,3405999.3063815135,0.0,21565400.310462446 
 10/09  16:00:00,19.5,43.0,2.2,320.0,107.0,674.0,2.0,35.38482184855191,24.0,24.0,24.0,23.99999998761053,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4929235.259335431,0.0,7534795.771315187,0.0,2192774.230069028,0.0,2555825.3193283358,0.0,4275363.189516106,0.0,21487993.76956409 
 10/09  17:00:00,18.3,43.0,1.9,320.0,94.0,438.0,2.0,32.182386235012419,23.999999999999994,23.999999999999994,23.999999999999994,23.769969634920359,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,834314.1936085016,0.0,2957167.500557264,0.0,410437.29516490999,0.0,0.0,0.0,2798427.985681207,0.0,7000346.975011882 
 10/09  18:00:00,17.0,44.0,1.5,320.0,36.0,67.0,2.0,26.60412850834168,23.754495884958524,23.999999999999994,23.679127164495204,23.28648168994492,23.999999999999994,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,963020.7581812699,0.0,0.0,0.0,0.0,0.0,548218.258515466,0.0,1511239.0166967358 
 10/09  19:00:00,15.9,47.0,1.7,320.0,0.0,0.0,2.0,21.76009146760482,23.60521829792924,24.0,23.425261526536806,23.010869743639053,23.76682786605366,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,65.25640374669912,170805.8336705708,0.0,0.0,0.0,0.0,0.0,0.0,65.25640374669912,170805.8336705708 
 10/09  20:00:00,14.7,50.0,1.9,320.0,0.0,0.0,2.0,18.174498947318527,23.41998389990107,23.857996409075875,23.160865015594486,22.742884293983964,23.41494224245778,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  21:00:00,13.6,54.0,2.1,20.0,0.0,0.0,2.0,15.536289089736547,23.31479499577307,23.677952778040316,22.974328978194277,22.568672728369419,23.18978786378382,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  22:00:00,12.9,56.0,2.1,20.0,0.0,0.0,2.0,13.52586600053178,22.460161141668544,23.040508309154725,22.259794319694266,21.952541429005167,22.506653666874049,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  23:00:00,12.3,57.0,2.1,20.0,0.0,0.0,2.0,11.975875470933865,22.19202971854819,22.840654942571328,22.128605613167875,21.770830332604594,22.35570968641183,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  24:00:00,11.6,59.0,2.1,50.0,0.0,0.0,2.0,10.659525071412773,21.942204759079944,22.5631796915936,21.862046808039634,21.5327657119097,22.093104457106756,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  01:00:00,10.8,64.0,1.6,50.0,0.0,0.0,3.0,9.424516720946543,21.753705465990408,22.343706948961115,21.671054505698828,21.351102375894184,21.897235829162946,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  02:00:00,10.1,70.0,1.0,50.0,0.0,0.0,3.0,8.188116951446509,21.568339148300248,22.118627960503205,21.46639589693347,21.168342949043443,21.689964955561068,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  03:00:00,9.3,76.0,0.5,340.0,0.0,0.0,3.0,6.93341766692445,21.376566623587338,21.88947931738496,21.25620743417075,20.98022984923832,21.47996719019182,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  04:00:00,8.6,79.0,0.8,340.0,0.0,0.0,3.0,5.93995804428571,21.196134019556795,21.653763964125184,21.041036144016166,20.787292200288129,21.26185970575535,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  05:00:00,7.8,82.0,1.2,340.0,0.0,0.0,3.0,5.1497424253964099,21.03165292170377,21.427401725902415,20.83893707739324,20.61457419729388,21.050633275585409,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  06:00:00,7.1,85.0,1.5,290.0,0.0,0.0,3.0,4.492086751609953,21.757026169067325,21.769281038775448,21.192831495533924,21.002290656990476,21.412774608628625,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,99264.60907798744,0.0,0.0,0.0,99264.60907798744,0.0 
 10/10  07:00:00,8.7,79.0,1.5,290.0,0.0,0.0,3.0,4.568231746312604,22.262588464321227,21.941994417143904,21.44003186253064,21.2367509374376,21.6268365754686,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  08:00:00,10.4,73.0,1.5,290.0,71.0,139.0,3.0,6.996091673495838,23.641306612365147,23.62273351785663,23.605220209197787,22.939166324585785,23.363366796854338,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,16096.82093081792,29526.527621910645,69840.14164324527,121602.92510201289,0.0,0.0,0.0,0.0,85936.96257406319,151129.45272392356 
 10/10  09:00:00,12.0,68.0,1.5,20.0,141.0,297.0,3.0,11.818731638067526,23.994627398307178,23.99994654551012,23.99979253211531,23.217403674716754,23.58222999493546,0.95,0.9,0.9,0.38,24.0,21.0,60117.6388659567,187164.13164239817,112519.10479533824,275927.0083447352,232240.58303715138,614110.8321233202,0.0,0.0,0.0,0.0,404877.3266984463,1077201.9721104536 
 10/10  10:00:00,14.2,55.0,1.9,20.0,274.0,186.0,3.0,18.399784025196696,23.999997155746187,23.999999946179935,23.999999804394255,23.734675857836398,23.976096869565536,0.95,0.9,0.9,0.39,24.0,21.0,147063.41878616476,1770780.3028910438,376864.2557245269,2536313.747621623,159017.7028017085,1405709.5111190724,0.0,0.0,54742.08013698135,243316.95620212984,737687.4574493815,5956120.517833869 
