Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 10/10  11:00:00,16.4,44.0,2.2,20.0,335.0,121.0,3.0,23.009537536699367,23.99999999541038,23.999999999846339,23.999999999590913,23.99500049330085,23.999973557665358,0.95,0.9,0.9,0.47,24.0,21.0,10530.773877591537,2895178.7797408287,30988.90498385157,3481693.251638013,9658.486100553891,1591412.924066885,10142.605138637713,286827.592269426,51064.03357625193,836798.7673372211,112384.80367688665,9091911.315052374 
 10/10  12:00:00,18.6,35.0,2.6,50.0,349.0,21.0,3.0,25.483293806827239,23.99999999998123,23.999999999998886,23.999999999998026,23.99999498108583,23.999999910560527,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2505705.695855731,0.0,2976780.502221781,0.0,1228664.4362787824,1573.7545761250268,453133.766875391,4034.6709297954946,859440.9512793708,5608.425505920521,8023725.352511056 
 10/10  13:00:00,19.1,35.0,2.4,50.0,333.0,56.0,3.0,26.921132546722555,23.999999999999728,23.99999999999998,23.999999999999976,23.99999995725121,23.999999998797948,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4241248.168045925,0.0,4296163.657060523,0.0,1857316.8093575137,0.0,1872744.7635797999,0.0,1608299.0184232048,0.0,13875772.416466969 
 10/10  14:00:00,19.6,35.0,2.3,50.0,312.0,55.0,3.0,27.582786192174696,23.99999999999998,23.999999999999998,24.0,23.999999998406545,23.99999999993194,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4742087.65019233,0.0,4775423.1697553009,0.0,2051219.5160653915,0.0,2378699.6973506847,0.0,1906522.3075472844,0.0,15853952.34091099 
 10/10  15:00:00,20.1,34.0,2.1,20.0,263.0,52.0,3.0,27.222328032092638,24.0,24.0,24.0,23.999999999933249,23.999999999995226,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5075933.793939349,0.0,4958818.947610747,0.0,2170522.041414587,0.0,2784667.838369877,0.0,2239700.2505384928,0.0,17229642.87187305 
 10/10  16:00:00,19.3,40.0,2.3,20.0,211.0,68.0,3.0,26.345501438790334,23.999999999999998,24.0,24.0,23.999999999998246,23.999999999999795,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5140343.487165209,0.0,4873991.349066474,0.0,2197189.980857823,0.0,2956071.092092225,0.0,2458218.219685911,0.0,17625814.12886764 
 10/10  17:00:00,18.6,45.0,2.4,20.0,128.0,49.0,3.0,24.640909962513633,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1600436.5343924345,0.0,1753310.3062451687,0.0,553310.9329259335,0.0,25583.30102704165,0.0,889959.480611119,0.0,4822600.555201697 
 10/10  18:00:00,17.8,52.0,2.6,20.0,28.0,0.0,3.0,21.90934891162624,23.921352118039054,24.0,23.800814034969915,23.514984770825288,23.885760775515104,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,76493.0508889789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76493.0508889789 
 10/10  19:00:00,16.8,55.0,2.1,20.0,0.0,0.0,3.0,18.612141845862696,23.780570313690285,23.816459173523957,23.56132249571639,23.269928767880914,23.560422120539447,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  20:00:00,15.8,59.0,1.5,20.0,0.0,0.0,3.0,16.32652358798505,23.58947322989423,23.54827484980713,23.29937501233703,23.000614974412608,23.285655948426798,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  21:00:00,14.8,64.0,1.0,50.0,0.0,0.0,3.0,14.201009262401242,23.466646069037599,23.34148642034953,23.100008226942284,22.818008971436027,23.078476821180435,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  22:00:00,13.9,67.0,0.7,50.0,0.0,0.0,3.0,12.410342142277138,22.65676021173742,22.680957057182959,22.42228485053524,22.210369785567698,22.396136181439638,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  23:00:00,13.0,70.0,0.3,50.0,0.0,0.0,3.0,10.81491907408658,22.32361796715464,22.4620930911399,22.218010929689588,21.98878766589518,22.191211992321198,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  24:00:00,12.1,72.0,0.0,0.0,0.0,0.0,3.0,9.366660551236933,22.03761663316859,22.16477092280069,21.9262366870581,21.71734766992836,21.900653856745799,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  01:00:00,11.3,77.0,0.0,0.0,0.0,0.0,4.0,8.156424057294535,21.822348475998259,21.939151497998368,21.709789113936386,21.51034643059618,21.68494857048673,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  02:00:00,10.5,82.0,0.0,0.0,0.0,0.0,4.0,7.085907216213033,21.605692071678644,21.699714321412736,21.4780968674986,21.29677960793549,21.45378251960012,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  03:00:00,9.7,87.0,0.0,0.0,0.0,0.0,4.0,6.097392055508005,21.396691197939487,21.468037789549986,21.254186553651765,21.090236362802658,21.23020173943196,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  04:00:00,9.2,88.0,0.2,0.0,0.0,0.0,4.0,5.297332417138395,21.215029979505745,21.252051079205459,21.046216454405554,20.900198675226414,21.022429046502759,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  05:00:00,8.6,89.0,0.3,0.0,0.0,0.0,4.0,4.5705258337516299,21.058611303758278,21.054416423072817,20.856573555606038,20.729939978339237,20.834216389302506,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  06:00:00,8.1,89.0,0.5,320.0,0.0,0.0,4.0,3.972895017954802,21.754421039969008,21.379637573491509,21.20350349864055,21.087633420309417,21.18238446000145,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  07:00:00,9.5,84.0,0.5,320.0,0.0,0.0,4.0,4.294938778305962,22.190335184402117,21.62471429454112,21.477203720907754,21.340983198835404,21.456664677931639,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  08:00:00,10.9,80.0,0.5,320.0,69.0,113.0,4.0,7.120236447233422,23.586918897597476,23.35040514805175,23.45582915576592,22.92794909815705,23.003220478179246,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  09:00:00,12.3,76.0,0.5,320.0,162.0,121.0,4.0,11.900309303826118,23.96267873525254,23.71808465091392,23.894631277828997,23.235183647702639,23.295533610980074,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  10:00:00,15.1,64.0,0.7,320.0,236.0,358.0,4.0,20.302885458699728,23.999994496723099,23.99722781290226,23.999982339603318,23.775941069208874,23.854697115524496,0.95,0.9,0.9,0.39,24.0,21.0,6982.068072688822,1720535.1146143885,57662.19750549738,2098239.2310757876,62970.57262789611,1595421.4205321486,0.0,0.0,0.0,0.0,127614.83820608232,5414195.766222324 
 10/11  11:00:00,18.0,54.0,0.8,320.0,201.0,633.0,4.0,28.85342019617226,23.999999997062017,23.999996406157487,23.999999984895415,23.997401571533616,23.999988544726589,0.95,0.9,0.9,0.47,24.0,21.0,0.0,3254828.9077273246,1439.348386760927,5250718.835592804,1323.1799862590227,2065524.447617377,0.0,557877.0736604539,433.7446519015609,595196.5132502447,3196.273024921511,11724145.777848203 
 10/11  12:00:00,20.8,46.0,1.0,290.0,148.0,797.0,4.0,35.518915508059,23.999999999997955,23.999999990882168,23.999999999985499,23.999999377549178,23.99999999489176,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2983539.7417592576,0.0,7031541.544552979,0.0,1576292.5214359519,0.0,758049.3149929906,0.0,807097.5640313808,0.0,13156520.68677256 
 10/11  13:00:00,21.4,45.0,1.0,290.0,133.0,828.0,4.0,38.614432343198178,23.99999999999998,23.999999999849167,23.9999999999999,23.99999999773984,23.99999999997584,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4966131.505497969,0.0,9795122.115434753,0.0,2133910.0159922817,0.0,2365323.46195395,0.0,1733594.0897545396,0.0,20994081.18863349 
 10/11  14:00:00,22.1,45.0,1.0,290.0,127.0,813.0,4.0,39.64026816656674,24.0,23.999999999991439,24.0,23.999999999962758,23.99999999999951,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5555814.171977449,0.0,10526798.674057087,0.0,2397325.214449249,0.0,2923147.3401810557,0.0,2044042.7549856243,0.0,23447128.155650464 
 10/11  15:00:00,22.7,44.0,1.0,360.0,114.0,769.0,4.0,39.41019962337506,24.0,23.999999999999984,23.999999999999998,23.999999999999998,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5946355.6119309649,0.0,10005456.973142706,0.0,2585672.326404334,0.0,3420874.680362243,0.0,3654247.3131284469,0.0,25612606.904968695 
 10/11  16:00:00,22.2,45.0,0.7,360.0,145.0,542.0,4.0,37.0754873429918,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5927599.629898226,0.0,8197531.439067222,0.0,2680306.962602008,0.0,3756155.4894713719,0.0,4651825.1294915019,0.0,25213418.650530328 
 10/11  17:00:00,21.6,46.0,0.3,360.0,113.0,252.0,4.0,34.21913882541418,24.0,24.0,24.0,24.0,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2195806.9560255885,0.0,3689888.078724961,0.0,977436.4996799638,0.0,866665.3015076798,0.0,2563460.190163402,0.0,10293257.026101595 
 10/11  18:00:00,21.1,47.0,0.0,0.0,26.0,0.0,4.0,29.935166237777716,24.000000000000005,24.000000000000005,24.0,23.76105699102753,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,357676.62689618437,0.0,1648906.41699633,0.0,222452.79293817786,0.0,0.0,0.0,515823.95380249226,0.0,2744859.790633185 
 10/11  19:00:00,19.9,54.0,0.3,0.0,0.0,0.0,4.0,25.813033291797447,23.961605172024084,24.000000000000005,23.890597577384694,23.573436326025385,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,905395.4962844439,0.0,0.0,0.0,0.0,0.0,92667.53514119014,0.0,998063.031425634 
 10/11  20:00:00,18.7,61.0,0.7,0.0,0.0,0.0,4.0,22.897891545652027,23.817532973987367,24.0,23.70443198828336,23.37215504857846,23.82160147475108,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,427622.01947851388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,427622.01947851388 
 10/11  21:00:00,17.5,68.0,1.0,250.0,0.0,0.0,4.0,20.755042411504428,23.734211687543345,23.999999999999994,23.578522611833006,23.24945756788104,23.69293104500123,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,201563.05065775789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201563.05065775789 
 10/11  22:00:00,17.0,72.0,0.8,250.0,0.0,0.0,4.0,18.981647416655908,23.18236456240001,23.65924416264595,23.12966593095954,22.85808695206451,23.250498044138938,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  23:00:00,16.4,75.0,0.7,250.0,0.0,0.0,4.0,17.518058648819524,22.90744240526771,23.48300003408461,22.92526561533334,22.65164826737587,23.054668438937214,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  24:00:00,15.9,78.0,0.5,340.0,0.0,0.0,4.0,16.178120256267147,22.71749924883756,23.278686707478199,22.726265350802817,22.46354049329453,22.860002358649589,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  01:00:00,15.8,78.0,0.5,340.0,0.0,0.0,5.0,15.058604169880395,22.609151666502905,23.14348895025043,22.60342817461386,22.350534289621295,22.738786459219879,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  02:00:00,15.8,79.0,0.5,340.0,0.0,0.0,5.0,14.122782708148164,22.52219372571318,23.018365510596575,22.492693500500424,22.252938486495539,22.627718567362103,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  03:00:00,15.7,79.0,0.5,110.0,0.0,0.0,5.0,13.217387833725195,22.43166376076888,22.8861321397622,22.377416462688819,22.14951639820472,22.509132154127639,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  04:00:00,15.4,81.0,0.8,110.0,0.0,0.0,5.0,12.819787541977754,22.322326736384164,22.756296378553207,22.263966764753737,22.048475042660237,22.391513613990698,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  05:00:00,15.2,83.0,1.2,110.0,0.0,0.0,5.0,12.775076042520512,22.25320826012467,22.65849990345031,22.18158288556368,21.97980340916537,22.305500611598704,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  06:00:00,14.9,84.0,1.5,270.0,0.0,0.0,5.0,12.966278579455626,22.804513203729966,22.950510818294647,22.490302402322194,22.295300437806497,22.616483380844444,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  07:00:00,15.1,85.0,1.2,270.0,0.0,0.0,5.0,12.771456684369197,23.04076550514683,23.078728678718578,22.662597035733037,22.446935765699114,22.787206404006527,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  08:00:00,15.2,86.0,0.8,270.0,29.0,0.0,5.0,13.282523741880107,23.984127001193707,23.983509688394606,23.887272242350084,23.772502462603009,23.928638002404708,0.95,0.9,0.9,0.35,24.0,21.0,0.0,1594379.3782972294,0.0,1080487.2577582924,0.0,96914.82145615126,0.0,0.0,0.0,235832.75128981999,0.0,3007614.2088014928 
 10/12  09:00:00,15.4,86.0,0.5,290.0,58.0,0.0,5.0,14.496216562185014,23.999806776670835,23.999868121177458,23.99464761310551,23.866919387088655,23.999853868863384,0.95,0.9,0.9,0.38,24.0,21.0,0.0,2998544.7192438996,0.0,1465178.9597643698,0.0,0.0,0.0,0.0,0.0,250407.88056732814,0.0,4714131.559575598 
 10/12  10:00:00,17.3,76.0,0.7,290.0,257.0,151.0,5.0,21.536563707897096,23.999999869507474,23.99999987737828,23.999997816269528,23.999998033613648,23.999999916291505,0.95,0.9,0.9,0.39,24.0,21.0,0.0,4653416.334919603,0.0,4513040.316906645,0.0,2471069.3709642945,0.0,2095439.1446869446,0.0,1787036.8640094023,0.0,15520002.03148689 
 10/12  11:00:00,19.1,68.0,0.8,290.0,236.0,535.0,5.0,28.37017411331444,23.99999999984368,23.999999999714498,23.99999999669924,23.99999999817737,23.99999999989872,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5531882.787623509,0.0,7158724.172062678,0.0,2865129.2634762094,0.0,3420956.3536363446,0.0,2449370.3692579816,0.0,21426062.946056725 
 10/12  12:00:00,21.0,60.0,1.0,50.0,148.0,788.0,5.0,35.36774823337098,23.99999999999986,23.999999999999223,23.999999999996616,23.99999999999874,23.999999999999905,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4681949.636627369,0.0,9425372.888156925,0.0,2253367.4517172875,0.0,2842347.6218739144,0.0,2060903.0399319649,0.0,21263940.63830746 
 10/12  13:00:00,21.7,53.0,1.9,50.0,128.0,832.0,5.0,37.77740394498693,23.999999999999994,23.99999999999997,23.999999999999955,23.999999999999984,23.999999999999994,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6371755.2059638579,0.0,11837573.300117379,0.0,2770674.0086508055,0.0,4049428.402507011,0.0,2763543.3793132167,0.0,27792974.29655227 
 10/12  14:00:00,22.3,46.0,2.7,50.0,122.0,822.0,5.0,38.66215943912998,24.0,23.999999999999998,23.999999999999998,23.999999999999994,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6683174.962598097,0.0,12289340.701100063,0.0,2950822.026672799,0.0,4229297.558406108,0.0,2907542.709584171,0.0,29060177.95836124 
 10/12  15:00:00,23.0,40.0,3.6,20.0,107.0,785.0,5.0,37.52018438285259,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6765990.5281228539,0.0,11572734.335388074,0.0,3091694.662534435,0.0,4385888.477744865,0.0,4265900.8212721259,0.0,30082208.825062358 
 10/12  16:00:00,22.3,44.0,2.9,20.0,109.0,647.0,5.0,35.28682959589285,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6704285.277047035,0.0,9686724.941796111,0.0,3094010.2692254448,0.0,4509529.105418813,0.0,5864226.292507289,0.0,29858775.885994696 
 10/12  17:00:00,21.7,49.0,2.2,20.0,97.0,389.0,5.0,32.63930921038181,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2928517.463691703,0.0,4930028.914376268,0.0,1331421.8547764403,0.0,1707631.7266018829,0.0,4057423.5040859745,0.0,14955023.46353227 
 10/12  18:00:00,21.0,54.0,1.5,360.0,32.0,19.0,5.0,28.352842537690735,24.0,24.000000000000005,24.000000000000005,24.000000000000008,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1157357.9724750613,0.0,2650795.5795207556,0.0,374629.0981821007,0.0,336130.3797141654,0.0,1343311.8715361979,0.0,5862224.901428281 
 10/12  19:00:00,19.8,59.0,1.5,360.0,0.0,0.0,5.0,24.11113990377751,24.0,24.0,24.0,23.877939934591685,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,755027.6714058949,0.0,1636323.8736161048,0.0,121499.79608456449,0.0,0.0,0.0,546981.7276237909,0.0,3059833.0687303554 
 10/12  20:00:00,18.5,64.0,1.5,360.0,0.0,0.0,5.0,20.990654675212828,23.999999999999994,23.999999999999994,23.863404644272494,23.67271266210927,23.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,0.0,189572.58124609546,0.0,990167.9785487405,0.0,0.0,0.0,0.0,0.0,153189.09578994607,0.0,1332929.6555847822 
 10/12  21:00:00,17.3,70.0,1.5,140.0,0.0,0.0,5.0,18.550866549088047,23.970775687628469,24.0,23.71883215559581,23.528058392077904,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,640573.1364654491,0.0,0.0,0.0,0.0,0.0,808.0790216424339,0.0,641381.2154870916 
 10/12  22:00:00,16.5,75.0,1.5,140.0,0.0,0.0,5.0,16.630115819960215,23.35526236701948,23.840037480703015,23.174928979182178,23.048748853975856,23.497482938064026,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  23:00:00,15.6,79.0,1.5,140.0,0.0,0.0,5.0,15.048422278115967,23.05783642493757,23.630972878125595,22.986537510222015,22.826121158428199,23.320574203075134,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  24:00:00,14.8,84.0,1.5,230.0,0.0,0.0,5.0,13.72726153699696,22.825255857218687,23.404663650342063,22.743375365866667,22.596166059188364,23.084827386388818,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  01:00:00,14.3,85.0,1.2,230.0,0.0,0.0,6.0,12.567639594602669,22.665013637117526,23.220047062382734,22.577870831944744,22.435412893962814,22.91768371946177,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  02:00:00,13.8,85.0,0.8,230.0,0.0,0.0,6.0,11.466111549513876,22.508947950914594,23.033861609378918,22.40426809787445,22.274614892048019,22.739889700039947,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  03:00:00,13.3,85.0,0.5,290.0,0.0,0.0,6.0,10.449939238967789,22.35805427256766,22.84769079032029,22.23785403897721,22.121062891232886,22.56683694056732,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  04:00:00,12.6,87.0,0.8,290.0,0.0,0.0,6.0,9.58378255467134,22.183432179031795,22.634823291132766,22.043620512261275,21.941176495026448,22.366049660868698,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  05:00:00,11.8,88.0,1.2,290.0,0.0,0.0,6.0,8.86860378410272,22.02876327091814,22.439368026528279,21.866570947417473,21.780365867096138,22.181944457845785,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  06:00:00,11.1,89.0,1.5,230.0,0.0,0.0,6.0,8.258289750452743,22.66462628671062,22.703239588117648,22.162801249963154,22.077749470296259,22.47375520894088,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  07:00:00,11.9,86.0,1.5,230.0,0.0,0.0,6.0,8.126298450861102,22.9883124350175,22.85833417659099,22.36123089127242,22.302450592999056,22.640199091524847,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  08:00:00,12.7,83.0,1.5,230.0,67.0,139.0,6.0,10.569924982265303,23.958726211918333,23.938256307407636,23.888035633454849,23.7401599430742,23.889144394066549,0.95,0.9,0.9,0.35,24.0,21.0,42201.919987369954,1346665.4604267942,36594.18996975868,1069944.281847183,27647.336676087798,662470.1596943664,157.89286619085986,66153.81854458657,17346.161789384325,426777.5175594413,123947.50128879161,3572011.238072371 
 10/13  09:00:00,13.5,80.0,1.5,250.0,118.0,464.0,6.0,16.15502944051952,23.999963968025165,23.999931176568013,23.99979015265768,23.999981326936174,23.999945238429608,0.95,0.9,0.9,0.38,24.0,21.0,2344.881634953963,2820344.8841312665,3531.4991437171877,2633789.378615232,5434.566728583106,2600708.664258748,226.67824208798963,176246.47727634567,1561.5202298658,705109.131308468,13099.145979208046,8936198.53559006 
 10/13  10:00:00,16.2,69.0,1.5,250.0,134.0,658.0,6.0,23.452555679834388,23.999999970373915,23.9999999049274,23.999999636715715,23.99999999061605,23.999999960246084,0.95,0.9,0.9,0.39,24.0,21.0,0.0,4383912.051995375,0.0,4994451.7792810699,0.0,3674519.241647944,0.0,2081179.9664522098,0.0,1690605.7447371847,0.0,16824668.784113785 
 10/13  11:00:00,18.8,59.0,1.5,250.0,132.0,770.0,6.0,29.76568717357577,23.99999999995927,23.999999999693089,23.99999999922987,23.99999999999032,23.999999999945297,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5377151.383893939,0.0,8741613.486013825,0.0,3450042.93745463,0.0,3132432.306851607,0.0,2316520.0619755049,0.0,23017760.176189506 
 10/13  12:00:00,21.5,51.0,1.5,250.0,127.0,819.0,6.0,35.56631336298513,23.99999999999994,23.999999999998697,23.999999999998676,23.999999999999984,23.999999999999916,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4598383.569018816,0.0,10139978.98309254,0.0,2462015.1601286137,0.0,2711932.408864493,0.0,2044499.6813052227,0.0,21956809.802409688 
 10/13  13:00:00,22.3,44.0,1.3,250.0,156.0,770.0,6.0,38.12076307944997,24.0,23.99999999999997,23.999999999999987,24.0,24.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6201046.452199647,0.0,12132558.271463082,0.0,2982487.5411847408,0.0,3953348.8532499296,0.0,2772539.4546603804,0.0,28041980.57275778 
 10/13  14:00:00,23.2,37.0,1.2,250.0,227.0,598.0,6.0,39.38458071645772,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6593368.119909852,0.0,11967433.138700843,0.0,3269687.2779940806,0.0,4237893.841938568,0.0,3066587.546821887,0.0,29134969.925365237 
 10/13  15:00:00,24.0,31.0,1.0,320.0,254.0,386.0,6.0,38.305560207127708,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6675559.055263176,0.0,10540581.89402939,0.0,3475146.6838047888,0.0,4546818.918185776,0.0,4035718.5720785649,0.0,29273825.12336169 
 10/13  16:00:00,23.1,33.0,1.0,320.0,192.0,356.0,6.0,36.09680107359728,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6562645.724739276,0.0,9150565.498421882,0.0,3438170.175030127,0.0,4582170.667171331,0.0,4842132.550803441,0.0,28575684.61616606 
 10/13  17:00:00,22.3,35.0,1.0,320.0,104.0,285.0,6.0,33.44939065271234,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2829810.3467475769,0.0,4904936.873906497,0.0,1645339.4833935083,0.0,1743472.4189260484,0.0,3308628.9120607108,0.0,14432188.035034344 
 10/13  18:00:00,21.4,38.0,1.0,340.0,29.0,0.0,6.0,29.312530439756423,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1096455.9331393513,0.0,2710670.020869486,0.0,651861.4471237562,0.0,332271.1673962761,0.0,1134948.601721821,0.0,5926207.17025069 
 10/13  19:00:00,20.5,45.0,1.2,340.0,0.0,0.0,6.0,25.20964457757242,24.0,24.0,24.0,23.940540910720313,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,749775.3112861968,90.8207431731934,1823102.5639172008,0.0,350746.54913983508,0.0,0.0,629.1219776584406,473115.18497217007,719.942720831634,3396739.609315403 
 10/13  20:00:00,19.7,53.0,1.3,340.0,0.0,0.0,6.0,22.274948808445527,24.0,24.0,24.0,23.76480689437341,24.0,0.05,0.2,0.4,0.17,24.0,21.0,0.0,280781.4207637346,5887.333231185712,1260410.7758820807,0.0,125271.46614284397,0.0,0.0,1867.666802334988,181842.1802714382,7755.0000335207009,1848305.8430600977 
 10/13  21:00:00,18.8,62.0,1.5,250.0,0.0,0.0,6.0,19.951697930945089,24.0,24.0,23.998018334880805,23.651831488017345,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,67076.34144675186,5637.746290458643,947249.9240078608,0.0,0.0,0.0,0.0,934.0039470029809,66107.44540438551,6571.750237461623,1080433.7108589982 
 10/13  22:00:00,18.2,65.0,1.5,250.0,0.0,0.0,6.0,18.353326508457707,23.538910226594294,24.07041775393104,23.634267760408617,23.30439425775156,23.66298565127985,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  23:00:00,17.5,68.0,1.5,250.0,0.0,0.0,6.0,17.18587253394351,23.271993839547958,23.91156162365173,23.42937845331429,23.091948819018318,23.501764599222488,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  24:00:00,16.9,70.0,1.5,250.0,0.0,0.0,6.0,16.356247374439258,23.079523832044236,23.74627900155867,23.23773975559859,22.903626928413745,23.31501227841056,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  01:00:00,16.4,74.0,1.3,250.0,0.0,0.0,7.0,15.73092526684593,22.816016893686169,23.476350692600997,22.98079263230194,22.64164440381934,23.065794428637824,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  02:00:00,15.8,77.0,1.2,250.0,0.0,0.0,7.0,15.273555535701432,22.654153229983029,23.303472364988097,22.815657438330235,22.49043474297082,22.902196681237706,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  03:00:00,15.3,80.0,1.0,230.0,0.0,0.0,7.0,15.050899371865219,22.490686318787046,23.12639182237156,22.650366203884983,22.337549188744839,22.737931440085274,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  04:00:00,15.0,82.0,1.0,230.0,0.0,0.0,7.0,14.547192260964444,22.367498257630844,22.960525659781319,22.498018953801919,22.20166181960915,22.5845452843234,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  05:00:00,14.6,84.0,1.0,230.0,0.0,0.0,7.0,13.840406640656921,22.23144576270278,22.785288763590967,22.336891850593405,22.056216499535567,22.422249014678333,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  06:00:00,14.3,87.0,1.0,250.0,0.0,0.0,7.0,13.11531629376117,22.86724581465779,23.131199019203828,22.699942513325284,22.434421535096904,22.78543306024698,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  07:00:00,14.7,85.0,1.0,250.0,0.0,0.0,7.0,12.567354871009036,22.974831779240906,23.113300020875543,22.71531386968975,22.463722258739705,22.793178506660199,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  08:00:00,15.2,83.0,1.0,250.0,63.0,142.0,7.0,14.039640258764106,23.3878365022969,23.571583464184437,23.695136590671038,22.896961512814685,23.228701747619647,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  09:00:00,15.6,81.0,1.0,250.0,120.0,451.0,7.0,18.258126931958189,23.507437305653114,23.925212874484744,23.99974977415165,23.068610218004826,23.379197631948487,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,1142865.389566875,0.0,0.0,0.0,0.0,0.0,1142865.389566875 
 10/14  10:00:00,17.7,67.0,1.2,250.0,119.0,681.0,7.0,25.901466774875929,23.675391914673676,23.999968059237867,23.999999776215597,23.324081633176136,23.633282514977819,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,2215384.355249262,0.0,1895401.9540033218,0.0,0.0,0.0,0.0,0.0,4110786.3092525836 
 10/14  11:00:00,19.8,55.0,1.3,250.0,129.0,773.0,7.0,32.60755905441887,23.81614611042302,23.999999948761045,23.999999999810205,23.51980851158516,23.880421751957234,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,4258322.242785542,0.0,1371071.7693040923,0.0,0.0,0.0,0.0,0.0,5629394.012089634 
 10/14  12:00:00,21.9,45.0,1.5,290.0,122.0,834.0,7.0,38.25883515249035,23.631595334584806,23.999999999850926,23.999999999999927,23.380895491824697,23.80286669816545,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,5975010.650553013,0.0,489412.81973754448,0.0,0.0,0.0,0.0,0.0,6464423.4702905579 
 10/14  13:00:00,22.0,44.0,2.0,290.0,124.0,841.0,7.0,41.158845624737619,23.613349584677836,23.99999999999818,23.999999999999994,23.379204052015763,23.8325997948254,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,6742397.608185193,0.0,325770.993173465,0.0,0.0,0.0,0.0,0.0,7068168.601358658 
 10/14  14:00:00,22.2,43.0,2.6,290.0,117.0,827.0,7.0,41.4380898832506,23.600721737890415,24.0,24.000000000000005,23.380626452718848,23.838132042429107,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,6809963.79867455,0.0,325567.64067903519,0.0,0.0,0.0,0.0,0.0,7135531.439353585 
 10/14  15:00:00,22.3,41.0,3.1,360.0,106.0,780.0,7.0,40.60630999851564,23.612261890519656,24.0,23.999999999999998,23.412591396748164,23.997840930925386,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,9908.690165088865,5947317.763557942,0.0,340735.22003374467,0.0,0.0,0.0,1003924.7764192885,9908.690165088865,7291977.7600109749 
 10/14  16:00:00,21.3,43.0,2.4,360.0,109.0,638.0,7.0,37.99515829631023,23.598014923699897,24.0,24.0,23.4232537663401,23.999988297097859,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,20666.70150165144,4088729.7749091445,0.0,263628.33340059066,0.0,0.0,0.0,1851733.3401274498,20666.70150165144,6204091.448437184 
 10/14  17:00:00,20.3,44.0,1.7,360.0,95.0,376.0,7.0,33.93869419318821,23.431564915480686,24.0,23.9242999123106,23.245882818703323,23.999999969993877,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,38885.93130800723,1972534.6163497002,0.0,0.0,0.0,0.0,3030.1103359081337,1712733.6867570733,41916.04164391536,3685268.3031067738 
 10/14  18:00:00,19.3,45.0,1.0,20.0,29.0,1.0,7.0,28.502423196873076,23.073436563225227,24.18950835872112,23.53088404144257,22.902041706551715,23.886949900521793,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  19:00:00,18.3,50.0,1.0,20.0,0.0,0.0,7.0,23.699182971255874,22.80924348837416,23.94160806008922,23.2597150653649,22.622305713960658,23.43850075883772,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  20:00:00,17.3,56.0,1.0,20.0,0.0,0.0,7.0,20.33210894611902,22.62211105859623,23.753355675589864,23.049948694006557,22.421525181457264,23.184483435871795,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  21:00:00,16.3,62.0,1.0,20.0,0.0,0.0,7.0,17.72520434189566,22.456971365189628,23.560316398962568,22.863029343710445,22.256164543810095,22.97942125907853,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  22:00:00,15.9,68.0,1.2,20.0,0.0,0.0,7.0,15.85656034063906,22.353072948125609,23.41516223331785,22.727877927600916,22.146440514553967,22.846532820046979,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  23:00:00,15.5,74.0,1.3,20.0,0.0,0.0,7.0,14.471934846027374,22.248536808267344,23.266265187714536,22.59608755122372,22.04204540389059,22.71712850207215,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  24:00:00,15.1,81.0,1.5,360.0,0.0,0.0,7.0,13.418378472494295,22.148332203407919,23.113573008197748,22.46431688299329,21.937757498509684,22.589240656075075,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  01:00:00,14.9,77.0,1.5,360.0,0.0,0.0,1.0,12.573774890716337,22.061776485273609,22.968893117084087,22.34251611553333,21.842724973704187,22.468011404222695,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  02:00:00,14.7,74.0,1.5,360.0,0.0,0.0,1.0,11.874075537542212,21.972554768562817,22.822079221346308,22.219074008862159,21.74538980743129,22.34380164904397,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  03:00:00,14.5,70.0,1.5,320.0,0.0,0.0,1.0,11.29768932460825,21.8774961964355,22.666579188638118,22.086712938603406,21.64080083358148,22.211379152759265,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  04:00:00,13.8,71.0,1.9,320.0,0.0,0.0,1.0,10.770417780236296,21.733350805590456,22.470157648091488,21.913785620339384,21.493729818975419,22.03574035258231,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  05:00:00,13.2,72.0,2.2,320.0,0.0,0.0,1.0,10.296846778683437,21.596247717368195,22.279787878131225,21.745256262206238,21.35078701203028,21.864828174778304,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  06:00:00,12.5,73.0,2.6,20.0,0.0,0.0,1.0,9.811333408890178,21.440264656794626,22.069452726501369,21.55836590520571,21.18729213310743,21.670573893959209,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  07:00:00,13.2,67.0,2.4,20.0,0.0,0.0,1.0,9.714273530913719,21.406662372655533,21.975986041523048,21.485694313438765,21.13694883338384,21.594433843546726,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  08:00:00,14.0,61.0,2.3,20.0,64.0,129.0,1.0,11.419136617020984,21.416373702172796,22.02519855779587,21.949472508992725,21.18420679844277,21.61360105074281,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  09:00:00,14.7,56.0,2.1,20.0,116.0,462.0,1.0,15.334105345226288,21.461841501756067,22.378693248146424,22.863121852655028,21.323182784272054,21.708932601943105,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  10:00:00,15.6,45.0,2.9,20.0,128.0,672.0,1.0,21.962334986457429,21.563071370513787,23.19661837820233,23.517673771520927,21.488774446370493,21.864481901113864,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  11:00:00,16.6,34.0,3.8,20.0,149.0,753.0,1.0,27.7171080094334,21.703762053660534,24.174535990053295,23.268180049415738,21.627787320583154,22.061477816552644,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  12:00:00,17.5,25.0,4.6,360.0,99.0,881.0,1.0,31.917216208335576,21.854834548536965,25.043118317453325,22.952726722544936,21.709924680384213,22.229938635466586,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  13:00:00,17.7,23.0,3.8,360.0,101.0,889.0,1.0,35.2541615397291,21.947264444556209,25.598604454408109,22.836916755870424,21.743345653385526,22.31528034159741,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  14:00:00,17.8,22.0,2.9,360.0,96.0,875.0,1.0,37.18208089207713,22.01544369739816,25.8508766105324,22.850096067692136,21.764562031823354,22.293644764417406,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  15:00:00,18.0,23.0,2.1,360.0,88.0,824.0,1.0,36.93151683162145,22.080036736498927,25.784833366857489,22.8862011237456,21.80875046712953,23.186308570742868,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  16:00:00,17.0,30.0,2.3,360.0,138.0,581.0,1.0,34.144333492230838,22.005724618656609,25.22673781920402,22.79593167160776,21.790137576594615,23.81482583928454,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  17:00:00,15.9,39.0,2.4,360.0,93.0,377.0,1.0,29.41008247218808,21.872719433272044,24.466357341919474,22.599653267697428,21.68701984035717,23.942536906417297,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  18:00:00,14.9,48.0,2.6,360.0,27.0,1.0,1.0,23.932935253040978,21.70986006684008,23.876567912557986,22.31470243581129,21.46154511230064,22.971496792909134,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  19:00:00,14.5,50.0,2.4,360.0,0.0,0.0,1.0,19.458172243100188,21.581081110332037,23.46805794165192,22.102589021099218,21.283465472685973,22.436111173083014,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  20:00:00,14.2,51.0,2.3,360.0,0.0,0.0,1.0,16.606857899334839,21.47846854158038,23.20531241277041,21.943554053266444,21.163901726264997,22.167910124533984,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  21:00:00,13.8,53.0,2.1,20.0,0.0,0.0,1.0,14.500006939433665,21.38432840681798,22.989835405134863,21.80335026495179,21.063142056465975,21.98468144079439,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  22:00:00,13.5,53.0,2.1,20.0,0.0,0.0,1.0,12.975517632154358,21.30865872593546,22.808545946359254,21.680668602898625,20.97927024871093,21.847806430387949,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  23:00:00,13.1,53.0,2.1,20.0,0.0,0.0,1.0,11.76145551346074,21.218795185818814,22.62160839291795,21.54842663468144,20.885959379364768,21.710169149718369,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  24:00:00,12.8,53.0,2.1,360.0,0.0,0.0,1.0,10.798088192337083,21.138816159516258,22.447008162886033,21.424781935635158,20.799051586576593,21.58608203268284,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  01:00:00,12.2,57.0,1.4,360.0,0.0,0.0,2.0,9.73949930586491,21.14708080337152,22.35893295038243,21.383227474626083,20.805031777695047,21.54168426412873,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  02:00:00,11.5,61.0,0.7,360.0,0.0,0.0,2.0,8.55895113444622,21.038565334275217,22.16787805214503,21.235425832372024,20.69377690849629,21.390767225747579,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  03:00:00,10.9,65.0,0.0,0.0,0.0,0.0,2.0,7.389601316672691,20.9364212382006,21.981704890576688,21.09365598779941,20.583758131564374,21.245471223061977,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  04:00:00,10.4,66.0,0.7,0.0,0.0,0.0,2.0,6.611493150792849,20.82680023059993,21.779923884537348,20.936802748662858,20.464949908670158,21.084692420275397,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  05:00:00,9.8,68.0,1.4,0.0,0.0,0.0,2.0,6.124108221158761,20.72900108480576,21.58757762712442,20.782945836808545,20.35599589468444,20.92864415812614,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  06:00:00,9.3,69.0,2.1,20.0,0.0,0.0,2.0,5.921614920994769,21.413852483418734,21.914096242478438,21.14315060043446,20.998233868579427,21.293198417014808,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1163753.969504872,0.0,0.0,0.0,1163753.969504872,0.0 
 10/16  07:00:00,10.2,64.0,1.9,20.0,0.0,0.0,2.0,5.945629125605379,21.864666902429993,22.069708233747105,21.404198738186709,21.00789972576518,21.524216243970103,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  08:00:00,11.2,59.0,1.7,20.0,63.0,125.0,2.0,7.863312611296222,23.285626953325765,23.68710601299492,23.417387215107135,22.607234263042103,23.111400681931536,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,35603.22662165664,51722.61424223507,0.0,0.0,0.0,0.0,0.0,0.0,35603.22662165664,51722.61424223507 
 10/16  09:00:00,12.1,54.0,1.5,20.0,114.0,462.0,2.0,12.533456995775627,23.680635813218406,23.999866410095295,23.99987491509436,22.919237557684949,23.36414501852294,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,426127.4924238615,833726.8856892341,443541.1472358021,899905.6762145261,0.0,0.0,0.0,0.0,869668.6396596637,1733632.5619037604 
 10/16  10:00:00,13.6,51.0,1.5,20.0,128.0,666.0,2.0,20.513757041617013,23.986546912750929,23.999999859998604,23.99999986822654,23.414259114806585,23.85304865590348,0.95,0.9,0.9,0.39,24.0,21.0,114490.53450687658,570562.8807020974,703877.5900075059,3834252.4609672,371823.5127238016,2311511.5985803764,0.0,0.0,0.0,0.0,1190191.637238184,6716326.940249673 
 10/16  11:00:00,15.1,47.0,1.5,20.0,127.0,774.0,2.0,27.16941527531955,23.99999252465066,23.999999999628405,23.999999999816784,23.74912925966315,23.999987239164878,0.95,0.9,0.9,0.47,24.0,21.0,44331.64251412023,1744280.62335902,60940.730886480356,6206889.126490225,14405.018895351552,1911585.1294863448,0.0,0.0,87905.77119880503,434903.08134400207,207583.16349475715,10297657.960679593 
 10/16  12:00:00,16.6,44.0,1.5,290.0,142.0,779.0,2.0,32.19949782647347,23.999999994606509,23.999999999998225,23.999999999999745,23.800067751479895,23.999999992600594,0.5,0.9,0.8,0.57,24.0,21.0,0.0,1676519.7359333863,0.0,8240075.254578888,0.0,1380707.8255736517,0.0,0.0,37972.614700467006,545439.6466725489,37972.614700467006,11842742.462758474 
 10/16  13:00:00,17.3,41.0,1.7,290.0,135.0,810.0,2.0,34.82570518167006,23.99999999996915,23.99999999999996,24.0,23.999875497564774,23.99999999996169,0.95,0.9,0.9,0.54,24.0,21.0,0.0,3693920.7817969897,0.0,10678242.757135829,0.0,1891862.741173298,2255.710461633848,826397.6057140207,10509.091107406428,1322367.9840805189,12764.801569040275,18412791.869900656 
 10/16  14:00:00,17.9,38.0,1.9,290.0,120.0,813.0,2.0,35.556178683188807,23.999999999999028,23.999999999999994,24.0,23.999998404390355,23.999999999998964,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4419742.384700222,0.0,11380096.900381107,0.0,2113588.6452090919,0.0,1437163.1535444584,0.0,1583191.9515586429,0.0,20933783.03539352 
 10/16  15:00:00,18.6,35.0,2.1,290.0,105.0,776.0,2.0,34.978245538623728,23.999999999999944,24.0,24.000000000000008,23.999999951128716,23.999999999999905,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4901930.454089436,0.0,10865538.677979278,0.0,2312724.3754778455,0.0,2098774.754092792,0.0,3113932.4016519307,0.0,23292900.66329128 
 10/16  16:00:00,17.3,41.0,1.9,290.0,133.0,553.0,2.0,32.34275381407908,24.0,24.0,24.0,23.99999999984604,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5002656.444747616,0.0,8724622.759157889,0.0,2337684.4447237087,0.0,2519484.9918874569,0.0,4153336.778113309,0.0,22737785.418629979 
 10/16  17:00:00,16.1,47.0,1.7,290.0,101.0,279.0,2.0,28.812673026354845,24.0,24.000000000000005,24.000000000000005,23.87073541440071,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1371876.8177486952,0.0,3734709.172339826,0.0,592990.0980239592,0.0,0.0,0.0,2147788.6795903316,0.0,7847364.767702811 
 10/16  18:00:00,14.8,54.0,1.5,340.0,22.0,0.0,2.0,23.516577434522849,23.862379865868939,24.000000000000005,23.799420083704307,23.34349169156461,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,1373037.34970749,0.0,0.0,0.0,0.0,0.0,39850.08472480182,0.0,1412887.434432292 
 10/16  19:00:00,13.8,58.0,1.5,340.0,0.0,0.0,2.0,18.92963528899068,23.71244118150423,24.0,23.53703785936179,23.063227122015705,23.695400965173755,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,2115.283121675502,486347.0180461304,0.0,0.0,0.0,0.0,0.0,0.0,2115.283121675502,486347.0180461304 
 10/16  20:00:00,12.7,62.0,1.5,340.0,0.0,0.0,2.0,15.750048041347304,23.52147426643557,23.973710065827566,23.253277081101318,22.775045516475893,23.359749342471909,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  21:00:00,11.7,66.0,1.5,20.0,0.0,0.0,2.0,13.291855765206054,23.404427027928177,23.809467667325128,23.054750773033299,22.574536115253126,23.149778664435705,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  22:00:00,11.2,69.0,1.5,20.0,0.0,0.0,2.0,11.425438995353862,22.3570182999451,23.138721322246498,22.339205763665349,21.9046055278829,22.441463323808507,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  23:00:00,10.6,71.0,1.5,20.0,0.0,0.0,2.0,9.935382968092594,22.137740007681829,22.90437794080017,22.151630032656887,21.70999597565166,22.25350929430593,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  24:00:00,10.1,74.0,1.5,20.0,0.0,0.0,2.0,8.749220680610505,21.869921851507799,22.60893298607602,21.869732251766373,21.45616705237019,21.97429692731002,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  01:00:00,9.2,79.0,1.2,20.0,0.0,0.0,3.0,7.554185574137085,21.659317805268068,22.35149703858844,21.63699504849589,21.244499309804455,21.742333095757659,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  02:00:00,8.2,84.0,0.8,20.0,0.0,0.0,3.0,6.323843388501331,21.42799587827295,22.08054340473969,21.38643466856073,21.019352722585965,21.491768073284008,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  03:00:00,7.3,90.0,0.5,230.0,0.0,0.0,3.0,5.117438893320406,21.218569053013618,21.811639718988688,21.133300166699656,20.79275648529104,21.242927804852518,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  04:00:00,6.9,91.0,0.3,230.0,0.0,0.0,3.0,4.100643159462907,21.045315074991885,21.57513080575944,20.923519945362224,20.613540091804475,21.026554552949635,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  05:00:00,6.4,92.0,0.2,230.0,0.0,0.0,3.0,3.163592325089325,20.89152980823344,21.352864476759789,20.7320172100369,20.44941029535832,20.83160314094718,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  06:00:00,6.0,92.0,0.0,0.0,0.0,0.0,3.0,2.3721146478741876,21.65398173212673,21.742767952542939,21.11070426394825,20.99901831008013,21.21040407935133,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,728119.3337397376,0.0,0.0,0.0,728119.3337397376,0.0 
 10/17  07:00:00,7.5,87.0,0.2,0.0,0.0,0.0,3.0,2.246715783960889,22.135301278058657,21.881994229713166,21.342855194692093,21.072079083868098,21.42852978248652,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  08:00:00,8.9,82.0,0.3,0.0,61.0,83.0,3.0,4.273437244390785,23.577596452175706,23.48309001346387,23.262481915452207,22.66324318055028,23.012481596806809,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  09:00:00,10.4,77.0,0.5,200.0,157.0,93.0,3.0,8.687875768045077,23.918711224926626,23.89921605128029,23.639323609141547,22.967994149948518,23.283528673556039,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  10:00:00,12.4,67.0,0.7,200.0,233.0,227.0,3.0,15.652959258325183,23.999993491148705,23.999972626360255,23.993412274673167,23.45940575368744,23.780623453329758,0.95,0.9,0.9,0.39,24.0,21.0,80184.61960202916,1299543.6496130259,298217.50733317268,2170712.4450962694,129570.36456526033,741116.9908718775,0.0,0.0,0.0,0.0,507972.4915004622,4211373.085581172 
 10/17  11:00:00,14.3,59.0,0.8,200.0,273.0,344.0,3.0,22.610324876258415,23.99999999596627,23.99999995976425,23.999995375687523,23.808187562062007,23.99761649128457,0.95,0.9,0.9,0.47,24.0,21.0,4131.935728983884,2551335.0834563656,22640.017101627727,4096477.588001184,20556.24106002454,1169455.9182897856,0.0,0.0,12204.909789540246,301115.4777309213,59533.10368017639,8118384.067478256 
 10/17  12:00:00,16.3,52.0,1.0,90.0,285.0,433.0,3.0,28.669646399408689,23.999999999997269,23.99999999990652,23.99999999690491,23.88349862485657,23.99999917299957,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2292231.5585812979,0.0,5176697.296054684,0.0,911276.0669324752,0.0,0.0,727.4948070360106,471595.57550666618,727.4948070360106,8851800.497075124 
 10/17  13:00:00,16.8,49.0,1.2,90.0,317.0,363.0,3.0,31.397903531034044,23.999999999999984,23.999999999998594,23.999999999981669,23.99984907203425,23.999999995929256,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4220249.316369084,0.0,7178498.999561189,0.0,1627142.4320307826,0.0,1270837.0310960615,0.0,1376573.4640190069,0.0,15673301.243076124 
 10/17  14:00:00,17.3,45.0,1.3,90.0,313.0,287.0,3.0,31.84370549044688,24.0,23.999999999999866,23.99999999999902,23.99999602352422,23.999999999810894,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4731837.123670692,0.0,7265965.034622304,0.0,1893763.3649894086,0.0,1903810.0482644062,0.0,1741233.6060256153,0.0,17536609.177572427 
 10/17  15:00:00,17.8,42.0,1.5,320.0,295.0,162.0,3.0,30.62492044943687,24.000000000000005,23.999999999999998,23.99999999999999,23.999999962702338,23.999999999996605,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5025623.16368841,0.0,6533208.184755068,0.0,2070605.0020798769,0.0,2437362.3379085247,0.0,2403900.5959996979,0.0,18470699.284431578 
 10/17  16:00:00,17.2,47.0,1.5,320.0,216.0,122.0,3.0,28.598699659280784,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999775225,23.999999999999955,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5062880.469025518,0.0,5928579.151938703,0.0,2049805.7436493142,0.0,2610943.7797911998,0.0,2621435.727621886,0.0,18273644.872026624 
 10/17  17:00:00,16.5,53.0,1.5,320.0,115.0,58.0,3.0,25.905215654471328,24.0,24.0,24.0,23.83177829712848,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1359935.74533223,0.0,2242754.2611274069,0.0,346131.5071318343,0.0,0.0,0.0,803107.5030092667,0.0,4751929.016600737 
 10/17  18:00:00,15.9,58.0,1.5,290.0,17.0,0.0,3.0,22.276400230361238,23.85601780112074,24.0,23.62847410651321,23.32810552025175,23.75377333410202,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,310416.02153149319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310416.02153149319 
 10/17  19:00:00,15.4,62.0,1.5,290.0,0.0,0.0,3.0,18.94221720364034,23.71686993171299,23.955751898000466,23.405111049016207,23.09187311512269,23.447670618599444,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  20:00:00,14.8,67.0,1.5,290.0,0.0,0.0,3.0,16.834947919104807,23.532710322483156,23.71338578893961,23.156734360153324,22.841715394788897,23.191043056329144,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
