Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 10/17  21:00:00,14.3,71.0,1.5,160.0,0.0,0.0,3.0,15.247659785650099,23.428295078515,23.55970229970774,23.00406534564199,22.69291102102581,23.02381958628628,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  22:00:00,14.2,73.0,1.3,160.0,0.0,0.0,3.0,14.240624897223608,22.638486146916994,22.991398577363524,22.379998727054969,22.161038613884466,22.415799622234557,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  23:00:00,14.0,74.0,1.2,160.0,0.0,0.0,3.0,13.451743507505804,22.406804533629228,22.818152602739766,22.257094161105316,22.014466900386567,22.281607231589495,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  24:00:00,13.9,76.0,1.0,230.0,0.0,0.0,3.0,13.02263217499656,22.203124084083585,22.606378679923098,22.05193015831383,21.825617788692499,22.084510161413076,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  01:00:00,13.5,77.0,1.2,230.0,0.0,0.0,4.0,12.303082658340994,22.058615110197743,22.421392552659634,21.890591626858826,21.675091192353013,21.921858410679819,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  02:00:00,13.1,78.0,1.3,230.0,0.0,0.0,4.0,11.501784131696026,21.90895881516904,22.23313705029284,21.720065913405379,21.520439135408169,21.752108967202056,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  03:00:00,12.7,79.0,1.5,290.0,0.0,0.0,4.0,10.799614278078672,21.765831768707075,22.048680312205595,21.557433691456397,21.375875789712376,21.589321762925814,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  04:00:00,12.4,82.0,1.3,290.0,0.0,0.0,4.0,10.268973705770345,21.62748776347491,21.881153626446627,21.407191181786474,21.241143355987455,21.438949775660534,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  05:00:00,12.2,85.0,1.2,290.0,0.0,0.0,4.0,9.82358303116246,21.534963680349219,21.75205529000197,21.294818953657054,21.145450969971308,21.326012867304529,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  06:00:00,11.9,88.0,1.0,270.0,0.0,0.0,4.0,9.41386394245326,22.180335954676104,22.058900690383557,21.636730411214417,21.48494608871607,21.667161571488216,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  07:00:00,12.7,83.0,1.0,270.0,0.0,0.0,4.0,9.295849818452928,22.47510593250845,22.276644259535538,21.865103875868696,21.686025256983699,21.900242715730305,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  08:00:00,13.6,77.0,1.0,270.0,49.0,0.0,4.0,10.449355717080778,23.856260833954708,23.736120439222,23.265128185006355,23.13311094101634,23.26900680896375,0.95,0.9,0.9,0.35,24.0,21.0,13348.533183928872,171295.63377710439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13348.533183928872,171295.63377710439 
 10/18  09:00:00,14.4,72.0,1.0,290.0,127.0,11.0,4.0,13.235661929068963,23.9998987442274,23.97349545152384,23.551644911720787,23.36852617276529,23.510386565148069,0.95,0.9,0.9,0.38,24.0,21.0,6187.817511864883,756317.9411514329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6187.817511864883,756317.9411514329 
 10/18  10:00:00,15.4,70.0,1.4,290.0,183.0,2.0,4.0,16.10360991273137,23.999999746605064,23.99996879340624,23.969183701196579,23.80261259726413,23.943855893949409,0.95,0.9,0.9,0.39,24.0,21.0,0.0,2562567.908871714,0.0,1535896.1130064475,0.0,50948.24182020661,0.0,0.0,0.0,0.0,0.0,4149412.263698368 
 10/18  11:00:00,16.5,68.0,1.7,290.0,185.0,1.0,4.0,18.560282966025946,23.99999999872165,23.9999998534569,23.999946277055874,23.9985803935836,23.99992005345916,0.95,0.9,0.9,0.47,24.0,21.0,0.0,3686464.1194075576,0.0,2459835.0903502639,0.0,604341.6167154833,0.0,291351.7002672875,0.0,533475.1628803617,0.0,7575467.689620955 
 10/18  12:00:00,17.5,65.0,2.1,340.0,138.0,0.0,4.0,19.22299827846472,23.99999999995842,23.999999995925607,23.999999602336179,23.99999970841764,23.999999446311315,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2867743.8127672097,0.0,1766759.2082260715,0.0,370838.0016754817,0.0,18852.56208751435,0.0,351939.6325994773,0.0,5376133.217355755 
 10/18  13:00:00,18.3,63.0,2.4,340.0,214.0,6.0,4.0,21.251732208138564,23.999999999999738,23.999999999973846,23.999999998357944,23.999999999042254,23.99999999771729,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4833303.809031058,0.0,3397340.157511347,0.0,1488084.5263233579,0.0,2136326.090546691,0.0,1493292.817643473,0.0,13348347.401055927 
 10/18  14:00:00,19.1,60.0,2.8,340.0,259.0,13.0,4.0,23.406132957006933,23.999999999999994,23.999999999999724,23.999999999988533,23.999999999994367,23.999999999983847,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5320081.710883667,0.0,4034966.8659624627,0.0,1900780.4420272259,0.0,2923408.799671677,0.0,1930470.8812187655,0.0,16109708.699763798 
 10/18  15:00:00,19.9,58.0,3.1,200.0,237.0,54.0,4.0,24.94133476192722,24.000000000000005,23.999999999999998,23.99999999999984,23.999999999999934,23.999999999999749,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5598177.336736814,0.0,4491381.76023549,0.0,2148272.7610563735,0.0,3344378.0978916736,0.0,2382798.169309763,0.0,17965008.125230116 
 10/18  16:00:00,18.9,67.0,2.9,200.0,151.0,3.0,4.0,23.909194239445527,24.000000000000005,24.000000000000005,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5587907.052614897,0.0,4156988.815836656,0.0,2066399.3259337985,0.0,3249891.2758291477,0.0,2214029.6653519195,0.0,17275216.135566418 
 10/18  17:00:00,17.8,76.0,2.8,200.0,55.0,0.0,4.0,21.616943562398565,23.999999999999994,23.999999999999994,23.999999999999994,23.909308066350435,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1642712.7436949635,0.0,787727.5950748082,0.0,34447.975861735904,0.0,0.0,0.0,151709.73554696254,0.0,2616598.05017847 
 10/18  18:00:00,16.8,87.0,2.6,20.0,5.0,0.0,4.0,19.098474362707539,23.865436586301795,23.592481202184133,23.40394375435083,23.32161937965015,23.420985850187987,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  19:00:00,16.3,89.0,2.4,20.0,0.0,0.0,4.0,17.116881595808445,23.70825365772896,23.482436733487608,23.273588494870894,23.18169148278611,23.291389756573368,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  20:00:00,15.7,92.0,2.3,20.0,0.0,0.0,4.0,15.95922603165582,23.508402210237063,23.21449550380082,22.993742543418784,22.916203274318705,23.011970456338206,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  21:00:00,15.2,94.0,2.1,50.0,0.0,0.0,4.0,15.583346027581353,23.38306510997327,22.909635333292035,22.712685192393516,22.662001290119688,22.73239825962456,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  22:00:00,14.8,92.0,1.7,50.0,0.0,0.0,4.0,14.39589072122886,22.660521445155159,22.428039483139498,22.242555451375833,22.2208556205809,22.258132398257108,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  23:00:00,14.3,91.0,1.4,50.0,0.0,0.0,4.0,13.105751240246754,22.357995429914096,22.224243659653653,22.026442819718267,22.016164248697014,22.04291876001419,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  24:00:00,13.9,89.0,1.0,320.0,0.0,0.0,4.0,11.780318914298693,22.126921427131238,21.975441757487283,21.78253337398039,21.78351675392861,21.802188815288838,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  01:00:00,13.5,86.0,1.2,320.0,0.0,0.0,5.0,10.764787517648616,21.951275852879115,21.786754437790714,21.59657173423814,21.610675360917907,21.61703415490519,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  02:00:00,13.2,84.0,1.3,320.0,0.0,0.0,5.0,10.021959967958408,21.793396295192318,21.607341982615915,21.42357059143605,21.4489285891008,21.443992416279906,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  03:00:00,12.8,80.0,1.5,360.0,0.0,0.0,5.0,9.391232975175173,21.640173680868509,21.433184042151554,21.257107364695405,21.292402282315135,21.2751381359069,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  04:00:00,12.3,85.0,1.9,360.0,0.0,0.0,5.0,8.921008772918777,21.475019465712835,21.24689132180231,21.077260669629923,21.1253101885727,21.095093207199338,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  05:00:00,11.8,89.0,2.2,360.0,0.0,0.0,5.0,8.564034600702599,21.343808423825057,21.09685943549035,20.930496824770875,20.991569522888477,20.94772084651136,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  06:00:00,11.3,94.0,2.6,20.0,0.0,0.0,5.0,8.283338674095902,22.00365033174659,21.39567190046929,21.274422727862328,21.316063435018319,21.28471798407203,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  07:00:00,12.0,89.0,2.1,20.0,0.0,0.0,5.0,8.236992441195549,22.271599357149868,21.608645248553576,21.44541371910582,21.498362967158174,21.45746385073236,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  08:00:00,12.6,84.0,1.5,20.0,58.0,101.0,5.0,9.683207646336325,23.704362398623233,23.088139032619769,23.266533379301973,22.968299249328749,22.905925944040207,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  09:00:00,13.3,80.0,1.0,320.0,109.0,448.0,5.0,13.865106936244075,23.999225929073167,23.662221291159069,23.99376316739396,23.27677488931912,23.191419933666038,0.95,0.9,0.9,0.38,24.0,21.0,0.0,140337.88295529597,0.0,0.0,0.0,648448.906344085,0.0,0.0,0.0,0.0,0.0,788786.789299381 
 10/19  10:00:00,14.9,68.0,1.7,320.0,132.0,638.0,5.0,21.736114946800919,23.999999722353228,23.9987404724098,23.999993946784639,23.760258478902629,23.699438228316735,0.95,0.9,0.9,0.39,24.0,21.0,0.0,2386715.816919735,0.0,3125919.0663288806,0.0,2560447.3622731675,0.0,0.0,0.0,0.0,0.0,8073082.245521784 
 10/19  11:00:00,16.6,57.0,2.4,320.0,127.0,763.0,5.0,27.802873824135938,23.999999999707737,23.999996585667458,23.999999989769206,23.994708185376383,23.990618864152315,0.95,0.9,0.9,0.47,24.0,21.0,0.0,3736703.4254991228,0.0,6166720.774047609,0.0,2207089.86696364,0.0,413326.0147204242,0.0,210805.7373070175,0.0,12734645.818537815 
 10/19  12:00:00,18.2,48.0,3.1,340.0,123.0,815.0,5.0,32.393211351841127,23.9999999999996,23.99999998193161,23.99999999998235,23.999998677383397,23.999996227163988,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3112135.105518167,0.0,7458152.3418000689,0.0,1445062.9320290692,0.0,482359.6974419161,0.0,449115.35243848929,0.0,12946825.42922771 
 10/19  13:00:00,18.4,45.0,3.8,340.0,122.0,833.0,5.0,34.112575504251058,23.999999999999998,23.999999999262167,23.99999999999974,23.99999998977018,23.999999966079345,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4989054.016719857,0.0,9808295.68985254,0.0,1936820.5774730929,0.0,2312805.1981573395,0.0,1556454.9329216332,0.0,20603430.41512446 
 10/19  14:00:00,18.5,42.0,4.4,340.0,113.0,823.0,5.0,34.286515194653258,24.0,23.999999999999785,24.0,24.0,23.999999999999987,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5398220.464856228,0.0,10416959.691479428,0.0,2158042.12735855,0.0,2768347.165407249,0.0,1793392.771766661,0.0,22534962.220868119 
 10/19  15:00:00,18.7,39.0,5.1,20.0,113.0,755.0,5.0,33.08594489274587,24.000000000000005,23.999999999999998,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5474924.442827735,0.0,9740713.153655094,0.0,2290612.2646800696,0.0,3072196.382213448,0.0,3317127.0290013488,0.0,23895573.272377694 
 10/19  16:00:00,17.9,41.0,4.1,20.0,124.0,577.0,5.0,30.847551021569907,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5402173.1640590489,0.0,7943413.626355054,0.0,2288352.536679736,0.0,3259423.7076043949,0.0,4185620.837533666,0.0,23078983.8722319 
 10/19  17:00:00,17.1,44.0,3.1,20.0,90.0,334.0,5.0,27.81800283127894,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1752537.3674483128,0.0,3182285.0591757476,0.0,558968.5182454549,0.0,136188.88733103494,0.0,2330257.517482528,0.0,7960237.349683078 
 10/19  18:00:00,16.3,47.0,2.1,360.0,22.0,0.0,5.0,23.12042868652151,24.000000000000015,24.000000000000015,23.793636467524484,23.523947953339115,24.000000000000015,0.1,0.3,0.4,0.21,24.0,21.0,0.0,14081.817361180189,0.0,951861.6070973781,0.0,0.0,0.0,0.0,0.0,85159.89667607707,0.0,1051103.3211346355 
 10/19  19:00:00,15.4,52.0,2.1,360.0,0.0,0.0,5.0,19.109908288600363,23.856034694706943,24.0,23.54583602664821,23.26095367794884,23.703495126365504,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,186.04805646872695,157546.7748153511,0.0,0.0,0.0,0.0,0.0,0.0,186.04805646872695,157546.7748153511 
 10/19  20:00:00,14.4,57.0,2.1,360.0,0.0,0.0,5.0,16.32506020824345,23.672636084180657,23.850552397327044,23.279527100008246,22.98654139372058,23.3887965063404,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  21:00:00,13.5,62.0,2.1,20.0,0.0,0.0,5.0,14.210511160892179,23.55300116598588,23.678084370845768,23.081399817506317,22.7985419290105,23.159221055417495,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  22:00:00,13.0,65.0,1.9,20.0,0.0,0.0,5.0,12.606442991562642,22.636311183430313,23.04958664321907,22.40522870502724,22.16629027546231,22.49330945636857,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  23:00:00,12.6,67.0,1.7,20.0,0.0,0.0,5.0,11.314672624740542,22.405864227446405,22.857403203211847,22.25420751082176,22.002259930097379,22.340420522680277,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  24:00:00,12.1,70.0,1.5,50.0,0.0,0.0,5.0,10.205404244426682,22.15161231768601,22.58651482191141,21.99388552805946,21.76412598300562,22.0833223043401,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  01:00:00,11.3,74.0,1.2,50.0,0.0,0.0,6.0,9.114989302966908,21.954117797293887,22.360985658170685,21.78856480233081,21.568975668095953,21.87888241416513,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  02:00:00,10.5,79.0,0.8,50.0,0.0,0.0,6.0,8.010178347464624,21.74841903509283,22.124159431953538,21.568477347017585,21.365323665709555,21.659036673880466,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  03:00:00,9.7,83.0,0.5,90.0,0.0,0.0,6.0,6.879744662807308,21.545520453410857,21.891045568033325,21.350559958944435,21.163472639292708,21.44060252237963,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  04:00:00,9.2,85.0,0.7,90.0,0.0,0.0,6.0,5.9761502760935889,21.36005266490697,21.666833033246975,21.144182490369209,20.97429813093701,21.23180291061997,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  05:00:00,8.6,87.0,0.8,90.0,0.0,0.0,6.0,5.217986493576185,21.204047351213519,21.463503684396927,20.955004724559396,20.804309359771247,21.04072892452293,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  06:00:00,8.1,89.0,1.0,160.0,0.0,0.0,6.0,4.639858841180812,21.911592654878093,21.797116315441835,21.310398822729444,21.16764982753227,21.39760887383421,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  07:00:00,9.0,88.0,0.8,160.0,0.0,0.0,6.0,4.485701976744227,22.340191681237124,21.946632974144394,21.51910852169264,21.372028204264809,21.59814381803268,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  08:00:00,9.8,87.0,0.7,160.0,57.0,96.0,6.0,6.183355429318411,23.735448602864709,23.5384551986412,23.45495228237856,22.986350798181378,23.14853043933612,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  09:00:00,10.7,86.0,0.5,160.0,108.0,445.0,6.0,11.853692652998939,23.999990011157629,23.998538225158528,23.999845360517165,23.24655065387417,23.399941277425709,0.95,0.9,0.9,0.38,24.0,21.0,67681.84234582231,390332.14077906237,81014.5655159924,336286.65386701756,221918.0033941012,947695.4444567708,0.0,0.0,0.0,0.0,370614.4112559159,1674314.2391028507 
 10/20  10:00:00,13.3,71.0,0.7,160.0,131.0,636.0,6.0,20.32142846437255,23.99999999625679,23.999998655604779,23.999999847671924,23.738208678806499,23.90898867674886,0.95,0.9,0.9,0.39,24.0,21.0,14389.85122285127,2126385.379759518,142928.8862193405,3709805.9594427908,57159.99794134482,2380036.1087660205,0.0,0.0,0.0,0.0,214478.73538353659,8216227.447968329 
 10/20  11:00:00,15.8,59.0,0.8,160.0,125.0,765.0,6.0,27.339656581025556,23.999999999997084,23.999999997107353,23.999999999816266,23.991604063382398,23.999973124922165,0.95,0.9,0.9,0.47,24.0,21.0,0.0,3445159.266511089,2782.792670938176,6279800.178775585,0.0,2156015.3552237336,0.0,226693.3036953303,1919.2544087296424,586778.6821892093,4702.047079667818,12694446.786394949 
 10/20  12:00:00,18.4,48.0,1.0,20.0,117.0,829.0,6.0,33.092760520435707,24.0,23.999999999988338,23.999999999999777,23.999998751393375,23.999999984523066,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3114936.335673575,0.0,8652251.903644083,0.0,1556346.711896315,0.0,353921.31653357806,0.0,774462.6735861576,0.0,14451918.94133371 
 10/20  13:00:00,19.0,44.0,1.2,20.0,118.0,839.0,6.0,35.83363945968002,24.0,23.999999999999745,24.0,23.999999995445877,23.99999999991398,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4950084.392002488,0.0,10962441.061314011,0.0,2084675.1951326957,0.0,1944998.1353658036,0.0,1631620.6463312244,0.0,21573819.43014622 
 10/20  14:00:00,19.7,39.0,1.3,20.0,111.0,824.0,6.0,36.74661815079896,24.0,23.99999999999998,24.0,23.999999999904508,23.999999999997536,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5421603.490330357,0.0,11558874.373054414,0.0,2277530.484025762,0.0,2473140.0606994896,0.0,1867953.0512409267,0.0,23599101.459350945 
 10/20  15:00:00,20.3,35.0,1.5,50.0,115.0,748.0,6.0,36.21109451285666,24.0,23.999999999999998,24.0,23.99999999999602,23.999999999999767,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5648352.554738093,0.0,10901448.649659206,0.0,2466689.6158259755,0.0,2953450.0781854616,0.0,3376803.0207413944,0.0,25346743.91915013 
 10/20  16:00:00,19.9,36.0,1.2,50.0,124.0,570.0,6.0,33.84836953098532,23.999999999999994,23.999999999999994,23.999999999999994,23.99999999999997,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5550304.205916536,0.0,8951454.889656054,0.0,2534551.7915650696,0.0,3264652.180379984,0.0,4458899.4335185489,0.0,24759862.50103619 
 10/20  17:00:00,19.4,37.0,0.8,50.0,89.0,325.0,6.0,30.80676115133256,23.999999999999994,23.999999999999994,23.999999999999994,23.99999999999999,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1990690.1605999068,0.0,4096753.101298164,0.0,820734.5047056016,0.0,347984.1268203271,0.0,2657358.793502546,0.0,9913520.686926544 
 10/20  18:00:00,19.0,38.0,0.5,360.0,21.0,0.0,6.0,25.967150100451108,24.000000000000015,24.000000000000015,24.000000000000015,23.603289175307454,24.000000000000015,0.1,0.3,0.4,0.21,24.0,21.0,0.0,345991.6175059853,0.0,1789361.5861933185,0.0,50370.45330307293,0.0,0.0,0.0,400455.0769655526,0.0,2586178.7339679298 
 10/20  19:00:00,18.1,46.0,1.5,360.0,0.0,0.0,6.0,21.773809473036729,23.949799984103359,24.000000000000005,23.787346068381429,23.37686700341349,23.944433856539079,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,8611.506917742647,925984.3063045454,0.0,0.0,0.0,0.0,0.0,0.0,8611.506917742647,925984.3063045454 
 10/20  20:00:00,17.2,54.0,2.6,360.0,0.0,0.0,6.0,19.015196901560569,23.79414546083683,23.999999999999994,23.57206652236093,23.144340793795086,23.683481720615263,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,11749.830577283512,417717.39371394066,0.0,0.0,0.0,0.0,0.0,0.0,11749.830577283512,417717.39371394066 
 10/20  21:00:00,16.3,64.0,3.6,180.0,0.0,0.0,6.0,17.073556707021994,23.70009746610703,23.999999999999994,23.414932043040336,22.99582661831886,23.514304576710314,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,6326.580766832187,147457.8538327591,0.0,0.0,0.0,0.0,0.0,0.0,6326.580766832187,147457.8538327591 
 10/20  22:00:00,15.5,68.0,2.7,180.0,0.0,0.0,6.0,15.643109725959992,23.000335370695426,23.557323467018834,22.847296616416505,22.51822044440462,22.906370783693647,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  23:00:00,14.7,72.0,1.9,180.0,0.0,0.0,6.0,14.434995338790607,22.710312560406707,23.371432962316516,22.667875890755455,22.306530541931357,22.76930730358092,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  24:00:00,13.9,77.0,1.0,360.0,0.0,0.0,6.0,13.342201537053489,22.46731236229683,23.122849587486447,22.425579639691674,22.084069502557357,22.527312973292916,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  01:00:00,13.4,79.0,0.8,360.0,0.0,0.0,7.0,12.241012189966389,22.18968771567019,22.821870728045,22.147293520862797,21.8056813065556,22.25686775871204,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  02:00:00,12.8,81.0,0.7,360.0,0.0,0.0,7.0,11.108874279596515,22.001215230810947,22.5966737867738,21.94141235190756,21.61550213945578,22.051259570632774,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  03:00:00,12.3,82.0,0.5,360.0,0.0,0.0,7.0,9.830790230314089,21.824182877357769,22.370874362013386,21.736405565992415,21.42615568384551,21.846202996781977,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  04:00:00,11.9,83.0,1.0,360.0,0.0,0.0,7.0,8.933458727140222,21.653483842647249,22.156182295550488,21.544437605307317,21.25114407350967,21.652671357693444,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  05:00:00,11.5,84.0,1.6,360.0,0.0,0.0,7.0,8.394281987520755,21.485592314321005,21.942396154071774,21.35347250065431,21.07776643916508,21.459681140294273,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  06:00:00,11.1,85.0,2.1,20.0,0.0,0.0,7.0,8.056655447808526,22.27073703549602,22.329151541947487,21.777127336913467,21.53579440073355,21.87733850245017,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  07:00:00,12.1,79.0,2.4,20.0,0.0,0.0,7.0,8.24584273033993,22.397268608810888,22.32618705927563,21.810209705693734,21.54282003424851,21.902389491955103,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  08:00:00,13.0,73.0,2.8,20.0,55.0,78.0,7.0,9.899027734267783,22.82720075067143,22.801664768026045,22.585212300204505,22.01823278092013,22.367582419908204,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  09:00:00,14.0,68.0,3.1,50.0,137.0,345.0,7.0,13.903300497628054,22.956708397236704,23.25865756355512,23.383222474073994,22.22877898687368,22.564011474801384,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  10:00:00,15.7,60.0,2.4,50.0,142.0,585.0,7.0,20.573910163861418,23.12614742910408,23.953409929996235,23.969187381047278,22.48816356987235,22.829207405117466,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,111877.8894281997,571429.1391236662,59973.54619549862,280087.3213825422,0.0,0.0,0.0,0.0,171851.43562369832,851516.4605062085 
 10/21  11:00:00,17.4,53.0,1.7,50.0,163.0,627.0,7.0,27.442943797528519,23.2664839028515,23.99994959267217,23.99999842443356,22.686980649721695,23.075270206724317,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,297975.17442722627,2664548.0585796965,12459.17879180024,76029.11394226676,0.0,0.0,0.0,0.0,310434.35321902649,2740577.1725219634 
 10/21  12:00:00,19.1,47.0,1.0,290.0,284.0,419.0,7.0,32.450152459436889,23.07419323056516,23.999999911423826,23.661048222840575,22.582857051417734,23.02867027282465,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,134575.39524819895,2413517.4779261366,0.0,0.0,0.0,0.0,0.0,0.0,134575.39524819895,2413517.4779261366 
 10/21  13:00:00,19.6,45.0,1.2,290.0,230.0,597.0,7.0,36.43581857942945,23.06884495706801,23.999999999650009,23.5590060660601,22.603089586058858,23.083870439827604,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,140091.10617832416,3758797.9987297097,0.0,0.0,0.0,0.0,0.0,0.0,140091.10617832416,3758797.9987297097 
 10/21  14:00:00,20.0,43.0,1.3,290.0,154.0,725.0,7.0,38.4956257821848,23.07124106740018,23.999999999995099,23.531627689503055,22.599557266518464,23.09345082301682,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,125305.23549653945,4927226.263478336,0.0,0.0,0.0,0.0,0.0,0.0,125305.23549653945,4927226.263478336 
 10/21  15:00:00,20.5,41.0,1.5,20.0,119.0,726.0,7.0,37.889429196679859,23.096683421207179,23.99999999999979,23.542442334446617,22.630018663345284,23.912911332883778,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,95763.11830202257,4659548.230195129,0.0,0.0,0.0,0.0,0.0,0.0,95763.11830202257,4659548.230195129 
 10/21  16:00:00,19.8,42.0,2.0,20.0,113.0,584.0,7.0,35.50765445263035,23.091446632093445,23.999999999999994,23.49678670691831,22.649323647274224,23.999778287819028,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,64027.52593818172,2967097.1225655546,0.0,0.0,0.0,0.0,173508.92687863238,899025.4996394316,237536.4528168141,3866122.622204986 
 10/21  17:00:00,19.1,43.0,2.6,20.0,88.0,313.0,7.0,31.16067832818918,22.931945888954766,24.0,23.245058082257047,22.475840145514149,23.99999980958996,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,39227.13395687124,938482.1666366869,0.0,0.0,0.0,0.0,111026.88748604449,660824.7732500971,150254.02144291573,1599306.939886784 
 10/21  18:00:00,18.4,44.0,3.1,50.0,20.0,0.0,7.0,25.839057073672558,22.557377387578698,23.79003047189074,22.80928430936176,22.153409383745279,23.30141685963876,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  19:00:00,17.6,50.0,2.2,50.0,0.0,0.0,7.0,21.606417205857949,22.30186024138336,23.47694873131652,22.53858103169623,21.909642718827496,22.802912983111697,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  20:00:00,16.7,58.0,1.4,50.0,0.0,0.0,7.0,18.677467998076563,22.114103898168464,23.247221040611018,22.330005704376519,21.723873089235643,22.5248249229559,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  21:00:00,15.9,66.0,0.5,270.0,0.0,0.0,7.0,16.23751586827377,21.963071285807034,23.053896848162368,22.1612217882771,21.579960641078743,22.332903207931019,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  22:00:00,15.2,70.0,0.7,270.0,0.0,0.0,7.0,14.356954558391069,21.83193600421827,22.873943811056536,22.00572823273168,21.451854830727308,22.171954857332094,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  23:00:00,14.5,73.0,0.8,270.0,0.0,0.0,7.0,12.853214655496388,21.698440722118499,22.69079820775483,21.851187162745668,21.32496713187039,22.016910689371949,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  24:00:00,13.8,77.0,1.0,230.0,0.0,0.0,7.0,11.700268786919324,21.565481983691716,22.501962358488038,21.693266382995608,21.19534005081355,21.859523012865667,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  01:00:00,12.9,81.0,1.0,230.0,0.0,0.0,1.0,10.626610459208916,21.41113774718567,22.293386168434958,21.51590806552864,21.046726070711125,21.681793502852647,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  02:00:00,12.0,85.0,1.0,230.0,0.0,0.0,1.0,9.608952341013613,21.248830279571984,22.07923715779366,21.330766860260839,20.88994018290569,21.49549729378588,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  03:00:00,11.1,89.0,1.0,140.0,0.0,0.0,1.0,8.635644422582559,21.077368560959667,21.855212272705758,21.136688655767057,20.720971519213184,21.29463694173558,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  04:00:00,10.7,90.0,1.0,140.0,0.0,0.0,1.0,7.838588360475007,20.948557932854578,21.659779519858789,20.96824529500756,20.583334222594517,21.122485579485255,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  05:00:00,10.2,91.0,1.0,140.0,0.0,0.0,1.0,7.102635398906402,20.80747525317784,21.4549900167917,20.790265579093103,20.438851790089755,20.93864788514291,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  06:00:00,9.8,92.0,1.0,320.0,0.0,0.0,1.0,6.490432434555211,20.679465651860988,21.25688971345785,20.62589593068767,20.306577731039448,20.77221253648807,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  07:00:00,11.0,83.0,1.4,320.0,0.0,0.0,1.0,6.560886324936408,20.674064051954777,21.184540690069079,20.581436498120099,20.28467988305921,20.723088899143599,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  08:00:00,12.2,76.0,1.7,320.0,54.0,83.0,1.0,8.310576789330705,20.701088621449434,21.239744355198707,20.904203931458715,20.34125527656363,20.756452711436184,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  09:00:00,13.4,69.0,2.1,50.0,135.0,347.0,1.0,12.76485739803774,20.782675377006297,21.654299347475545,21.68205448427088,20.51445460662621,20.901255702625286,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  10:00:00,15.3,61.0,1.9,50.0,131.0,628.0,1.0,19.96272169760904,20.980303738489245,22.63354260086592,22.485615987642367,20.770037063313408,21.16511141846317,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  11:00:00,17.1,54.0,1.7,50.0,125.0,759.0,1.0,27.354968526265578,21.240973334449206,23.812318109076239,22.43390529894077,21.000157144433368,21.480297361456356,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  12:00:00,19.0,48.0,1.5,20.0,117.0,822.0,1.0,33.702967987717638,21.543659762378839,24.729985347951403,22.376032820590799,21.215446602532265,21.800746830275214,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  13:00:00,20.4,44.0,1.3,20.0,119.0,829.0,1.0,38.301132864449957,21.76841270872131,25.407431916041639,22.427263796484899,21.37722976369621,22.004929285850719,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  14:00:00,21.9,40.0,1.2,20.0,114.0,810.0,1.0,40.73969833849785,21.986763708710425,25.82724460057387,22.607015954814245,21.54694377142044,22.19069646596702,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  15:00:00,23.3,37.0,1.0,270.0,118.0,728.0,1.0,40.95386439171103,22.188301438328869,25.969293800594554,22.790962044044073,21.73167435790956,23.14654559286346,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  16:00:00,22.4,39.0,1.9,270.0,124.0,552.0,1.0,37.41797402879918,22.202410406845386,25.506538351873226,22.791066030435425,21.7877498532528,23.721222758797027,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  17:00:00,21.5,42.0,2.7,270.0,87.0,301.0,1.0,32.854570314241559,22.193416258981864,24.846950021332199,22.702883350298597,21.790619421717787,23.819369982338658,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  18:00:00,20.6,45.0,3.6,180.0,19.0,0.0,1.0,27.465511081452396,22.11905998832017,24.235491904737534,22.505908726392695,21.67576561037227,23.107538475853049,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  19:00:00,19.3,50.0,2.9,180.0,0.0,0.0,1.0,23.220338313915783,21.98156261231556,23.7961643952973,22.29814204701971,21.524334137193976,22.63626829668454,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  20:00:00,18.0,55.0,2.2,180.0,0.0,0.0,1.0,20.18937746995924,21.818727165403748,23.496387602645738,22.090855289393305,21.380181284737508,22.312825787886575,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  21:00:00,16.7,60.0,1.5,290.0,0.0,0.0,1.0,17.702608896140565,21.60297046846514,23.249547804112806,21.895723587738375,21.215103080364604,22.093258103798445,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  22:00:00,15.6,66.0,1.2,290.0,0.0,0.0,1.0,15.610157016176557,21.461244000139943,23.028613187719946,21.731278680622557,21.06774620869627,21.919146287240097,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  23:00:00,14.6,71.0,0.8,290.0,0.0,0.0,1.0,13.800195155551556,21.322848051234545,22.81984191239674,21.57476597798052,20.940864546264096,21.762167124841786,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  24:00:00,13.5,77.0,0.5,200.0,0.0,0.0,1.0,12.121429143671886,21.176326548996486,22.597264200317637,21.403432563389406,20.802602282041084,21.588980144188839,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  01:00:00,12.7,81.0,0.7,200.0,0.0,0.0,2.0,10.795965190968494,21.166928962628785,22.49504345743685,21.354696523003534,20.79933703407211,21.53782686050338,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  02:00:00,11.8,85.0,0.8,200.0,0.0,0.0,2.0,9.632650610509249,21.041798010648486,22.287038193953817,21.196292238485787,20.67698902673452,21.375980438809106,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  03:00:00,11.0,89.0,1.0,230.0,0.0,0.0,2.0,8.643171037433,20.926024826395105,22.084724484668997,21.04643772192128,20.55783315436655,21.223720267327928,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  04:00:00,10.9,89.0,1.0,230.0,0.0,0.0,2.0,7.93630719474567,20.85659845324284,21.923559757434178,20.935144471135048,20.482057243674448,21.1084636049852,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  05:00:00,10.8,88.0,1.0,230.0,0.0,0.0,2.0,7.3665091706086,20.810287053297754,21.78559483094965,20.843561529796618,20.426568595470014,21.01253785273603,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  06:00:00,10.7,88.0,1.0,200.0,0.0,0.0,2.0,6.959014671230825,21.49288955379633,22.136419960680909,21.24284100120038,20.998873644421985,21.41380126636591,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,646540.7216135087,0.0,0.0,0.0,646540.7216135087,0.0 
 10/23  07:00:00,12.0,82.0,0.7,200.0,0.0,0.0,2.0,6.9069226680101079,21.93371829568016,22.338867048775709,21.554037118449949,21.12900442740143,21.68233198065043,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  08:00:00,13.2,77.0,0.3,200.0,52.0,74.0,2.0,8.536829921386137,23.36212325627182,23.80050898885702,23.246546776789264,22.643654792199578,23.15445358421695,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,16814.11226966754,76160.62376929568,0.0,0.0,0.0,0.0,0.0,0.0,16814.11226966754,76160.62376929568 
 10/23  09:00:00,14.5,71.0,0.0,0.0,135.0,332.0,2.0,14.180351737840919,23.75156234670782,23.999877211591419,23.982446032190123,23.01212338280534,23.483498307152819,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,104027.36637696006,1590795.030329469,29899.415809741433,382275.78843257538,0.0,0.0,0.0,0.0,133926.7821867015,1973070.8187620443 
 10/23  10:00:00,16.4,68.0,0.9,0.0,151.0,526.0,2.0,21.750878699726017,23.994452523899488,23.99999983708669,23.99998172591093,23.542032789921316,23.960370867104133,0.95,0.9,0.9,0.39,24.0,21.0,0.0,1112584.0950665265,7574.514792037735,4618349.969536459,6711.66253102614,2178960.764228056,0.0,0.0,0.0,131809.1119793071,14286.177323063876,8041703.940810349 
 10/23  11:00:00,18.4,64.0,1.7,0.0,269.0,318.0,2.0,26.665098984545538,23.999993947561987,23.999999999374177,23.999999956874015,23.95399503214024,23.999960073117994,0.95,0.9,0.9,0.47,24.0,21.0,0.0,2828646.3487223216,0.0,6116941.995933432,0.0,2203752.7305033595,0.0,0.0,0.0,1071213.2796674395,0.0,12220554.354826553 
 10/23  12:00:00,20.3,60.0,2.6,20.0,281.0,66.0,2.0,28.483657670610947,23.999999957975996,23.99999999998724,23.999999999432988,23.999971408642858,23.99999970095064,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2508794.0308737826,0.0,4701889.722887813,0.0,1581347.0760423155,0.0,193608.17011975838,0.0,1131355.598178123,0.0,10116994.598101791 
 10/23  13:00:00,21.0,60.0,2.6,20.0,317.0,26.0,2.0,29.097814061850703,23.999999998027357,23.999999999998886,23.99999999996205,23.99999922263832,23.999999984769177,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4710622.180043118,0.0,5520678.80825521,0.0,2247070.6851887695,0.0,2375745.1265762199,0.0,2068541.1162460526,0.0,16922657.916309369 
 10/23  14:00:00,21.6,59.0,2.6,20.0,293.0,25.0,2.0,29.47216591738618,23.999999999892347,23.999999999999909,23.99999999999697,23.999999970272716,23.999999999074985,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5358265.148147862,0.0,5810085.320984516,0.0,2461118.5079554209,0.0,3112381.0042205627,0.0,2377003.002814321,0.0,19118852.984122684 
 10/23  15:00:00,22.3,59.0,2.6,20.0,247.0,11.0,2.0,29.361081489285949,23.99999999999797,24.000000000000005,23.999999999999898,23.99999999968392,23.9999999999763,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5779793.574958334,0.0,5933557.455331149,0.0,2623425.9895616665,0.0,3556452.6211478945,0.0,2602566.4851657727,0.0,20495796.126164814 
 10/23  16:00:00,22.0,61.0,2.1,20.0,140.0,1.0,2.0,27.741221064870645,23.999999999999984,24.0,24.0,23.999999999997937,23.999999999999788,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5820530.15667717,0.0,5617996.213871258,0.0,2635982.1513505165,0.0,3544257.479045406,0.0,2520723.3063898526,0.0,20139489.307334205 
 10/23  17:00:00,21.7,63.0,1.5,20.0,48.0,0.0,2.0,25.800729030805106,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1720430.4114798534,0.0,2362017.4138111008,0.0,838481.3425555395,0.0,199569.4350695652,0.0,721024.6677292024,0.0,5841523.270645261 
 10/23  18:00:00,21.4,65.0,1.0,360.0,3.0,0.0,2.0,23.369631931637877,23.942689379624207,23.999999999999994,23.999999999999994,23.6166382411215,23.8782403654016,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,847468.0267959073,0.0,54053.571217160585,0.0,0.0,0.0,0.0,0.0,901521.5980130679 
 10/23  19:00:00,21.0,70.0,0.8,360.0,0.0,0.0,2.0,21.4134173954656,23.838146921467563,23.999999999999994,23.885586932852495,23.485583546704484,23.736164032917267,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,574215.1316088043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,574215.1316088043 
 10/23  20:00:00,20.6,75.0,0.7,360.0,0.0,0.0,2.0,20.122278546219087,23.69870188757127,24.000000000000005,23.73657323219028,23.308438043022059,23.578793705017238,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,147204.49288460925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147204.49288460925 
 10/23  21:00:00,20.2,81.0,0.5,110.0,0.0,0.0,2.0,19.114789364582813,23.63135108906344,23.952913565236306,23.64783800452998,23.226261471936668,23.48910022956813,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  22:00:00,19.8,78.0,0.3,110.0,0.0,0.0,2.0,18.239286816626405,23.271812245316256,23.673355389089445,23.355251167591086,22.97522034203552,23.208310913736093,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  23:00:00,19.4,76.0,0.2,110.0,0.0,0.0,2.0,17.333598633704466,23.096594361723374,23.506390087379147,23.19833455839253,22.832463449921428,23.048766335972347,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  24:00:00,19.0,73.0,0.0,0.0,0.0,0.0,2.0,16.424163148642007,22.902663910185909,23.30875263327471,23.00656823121344,22.667857468495308,22.854572991722415,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  01:00:00,18.4,78.0,0.0,0.0,0.0,0.0,3.0,15.636361201846457,22.748916536076157,23.143049918630305,22.84932274811446,22.52069158662781,22.696237449128398,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  02:00:00,17.9,84.0,0.0,0.0,0.0,0.0,3.0,14.985323738533076,22.61846104162313,22.9930327947822,22.709935833239269,22.390611630745874,22.55906369283661,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  03:00:00,17.3,90.0,0.0,0.0,0.0,0.0,3.0,14.380988263636248,22.48078226367652,22.836858063886866,22.564685352068513,22.258702897602569,22.41625461097977,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  04:00:00,17.2,91.0,0.3,0.0,0.0,0.0,3.0,13.986938562404035,22.3954304459481,22.720971819805848,22.462282746947559,22.170679471812059,22.317798557504898,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  05:00:00,17.0,92.0,0.7,0.0,0.0,0.0,3.0,13.735235320305288,22.328209816178054,22.6228482772483,22.376147630692765,22.102400763387775,22.236479577289424,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  06:00:00,16.9,92.0,1.0,110.0,0.0,0.0,3.0,13.655132295237057,22.82101442630534,22.894960099341124,22.65655937358448,22.387891213608229,22.520674741087569,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  07:00:00,17.8,89.0,1.0,110.0,0.0,0.0,3.0,13.85684657764088,22.99526335448379,23.02387431448594,22.8128880456193,22.519715435272408,22.674052064518507,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  08:00:00,18.7,86.0,1.0,110.0,45.0,22.0,3.0,15.588870262582267,23.970580656632174,23.974111547566986,23.949279519000748,23.839875044655459,23.896884395283978,0.95,0.9,0.9,0.35,24.0,21.0,0.0,2126995.0442974527,0.0,1633410.8455725054,0.0,617273.4872975107,0.0,86303.78170492263,0.0,190994.99818593494,0.0,4654978.157058326 
 10/24  09:00:00,19.6,82.0,1.0,250.0,127.0,287.0,3.0,20.37967770081308,23.99996520870382,23.999953360946014,23.999886998084447,23.999932756150139,23.99993613522407,0.95,0.9,0.9,0.38,24.0,21.0,0.0,4129412.0094868314,0.0,4343464.910677867,0.0,3258765.825437636,0.0,1187128.127028182,0.0,1019675.4011118448,0.0,13938446.273742363 
 10/24  10:00:00,20.7,76.0,1.2,250.0,176.0,399.0,3.0,25.312414756412229,23.999999940568455,23.99999985614546,23.999999643042814,23.9999999147766,23.99999990607642,0.95,0.9,0.9,0.39,24.0,21.0,0.0,5664716.146593266,0.0,6324781.195222001,0.0,3799639.375827916,0.0,3482949.012466774,0.0,2290735.156983769,0.0,21562820.887093728 
 10/24  11:00:00,21.9,70.0,1.3,250.0,255.0,330.0,3.0,29.378993444636135,23.999999999827133,23.99999999917786,23.999999998447668,23.999999999785943,23.999999999728688,0.95,0.9,0.9,0.47,24.0,21.0,0.0,6312456.014341636,0.0,7901767.318097154,0.0,3570623.9705098236,0.0,4348931.571147778,0.0,2823157.282639786,0.0,24956936.156736178 
 10/24  12:00:00,23.0,65.0,1.5,360.0,342.0,171.0,3.0,32.106041216173938,23.999999999999028,23.99999999999077,23.999999999988469,23.99999999999892,23.99999999999836,0.5,0.9,0.8,0.57,24.0,21.0,0.0,5106855.733122921,0.0,6979033.304019153,0.0,2712052.1320694845,0.0,3540825.6341921889,0.0,2301341.997863289,0.0,20640108.801267037 
 10/24  13:00:00,24.1,59.0,1.7,360.0,270.0,463.0,3.0,34.75666024456304,23.999999999999987,23.999999999999838,23.999999999999888,23.999999999999987,23.99999999999998,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6879305.866602219,0.0,10169320.214536699,0.0,3357927.5893731208,0.0,4749910.636125153,0.0,3055276.2240095685,0.0,28211740.53064676 
 10/24  14:00:00,25.2,53.0,1.9,360.0,168.0,668.0,3.0,37.110893644346138,24.0,23.999999999999998,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,7216866.778616621,0.0,12636908.308897812,0.0,3634459.878871794,0.0,4890675.614483561,0.0,3268947.318011589,0.0,31647857.89888138 
 10/24  15:00:00,26.3,48.0,2.1,270.0,118.0,704.0,3.0,37.19254944404747,23.999999999999998,24.0,24.000000000000005,24.0,23.999999999999998,0.95,0.9,0.9,0.33,24.0,21.0,0.0,7550043.755737119,0.0,12946072.268741599,0.0,3850401.9962210517,0.0,5155886.419655418,0.0,4875350.612058553,0.0,34377755.05241374 
 10/24  16:00:00,25.3,53.0,1.7,270.0,156.0,386.0,3.0,35.17017721131572,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,7328379.926257324,0.0,10504072.159841866,0.0,3816428.1859614818,0.0,5173756.058436091,0.0,5464633.209676645,0.0,32287269.540173409 
 10/24  17:00:00,24.3,58.0,1.4,270.0,90.0,67.0,3.0,32.258481927247348,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,3233164.78271809,0.0,5042492.522592809,0.0,1884850.1368214975,0.0,2088885.2742780236,0.0,2411120.8926562408,0.0,14660513.609066662 
 10/24  18:00:00,23.3,63.0,1.0,320.0,3.0,0.0,3.0,28.653505307177963,24.000000000000005,24.000000000000005,24.0,24.000000000000005,24.000000000000005,0.1,0.3,0.4,0.21,24.0,21.0,0.0,1377205.0780477785,0.0,2802905.5059098459,0.0,841717.9719445026,0.0,635622.462212661,0.0,944711.6548680052,0.0,6602162.672982793 
 10/24  19:00:00,22.7,65.0,0.8,320.0,0.0,0.0,3.0,25.138231751952828,24.0,24.0,24.0,24.0,24.0,0.1,0.3,0.4,0.15,24.0,21.0,0.0,1050756.9879988083,0.0,2089439.8853216735,0.0,580695.9292729324,0.0,282363.01390655347,0.0,563971.4731644238,0.0,4567227.289664391 
 10/24  20:00:00,22.2,68.0,0.7,320.0,0.0,0.0,3.0,22.96716743918222,23.999999999999994,23.999999999999994,23.999999999999994,23.94796132522839,23.999999999999998,0.05,0.2,0.4,0.17,24.0,21.0,0.0,536278.8540047838,0.0,1594808.7026759773,0.0,355361.09404646986,0.0,0.0,0.0,333807.32237601027,0.0,2820255.973103241 
 10/24  21:00:00,21.6,70.0,0.5,250.0,0.0,0.0,3.0,21.18063698758497,24.0,24.0,24.0,23.877913015538668,24.0,0.05,0.2,0.4,0.08,24.0,21.0,0.0,321874.04219436566,0.0,1334052.101419242,0.0,264163.3326831045,0.0,0.0,0.0,258518.0968442786,0.0,2178607.573140991 
 10/24  22:00:00,21.0,75.0,0.8,250.0,0.0,0.0,3.0,19.95917799426952,23.77746457323074,24.292774559567389,23.929255349834,23.67091816006237,23.936563581469409,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  23:00:00,20.4,81.0,1.2,250.0,0.0,0.0,3.0,19.23204170392215,23.60447855480683,24.20321704960221,23.787471718667186,23.525107990756508,23.802841849040179,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  24:00:00,19.8,86.0,1.5,250.0,0.0,0.0,3.0,18.70304270957075,23.416414191739745,24.057529711515124,23.619578016235406,23.354152037353395,23.642105460134937,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  01:00:00,19.5,87.0,1.5,250.0,0.0,0.0,4.0,18.237874769642376,23.31568303927576,23.950688349214084,23.515468656917535,23.250675954201136,23.54151910709013,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  02:00:00,19.2,88.0,1.5,250.0,0.0,0.0,4.0,17.789895773431338,23.21568599677554,23.833357290569617,23.40475460873401,23.143655819666166,23.433442578418466,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  03:00:00,18.9,88.0,1.5,250.0,0.0,0.0,4.0,17.369270447092459,23.119540299880435,23.714939031007306,23.29606257749146,23.03984713821805,23.326530087477999,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  04:00:00,18.5,88.0,1.0,250.0,0.0,0.0,4.0,16.852685910352386,23.01112442407868,23.58481851990768,23.176005238546755,22.928332969747126,23.20733153990101,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  05:00:00,18.1,87.0,0.5,250.0,0.0,0.0,4.0,16.250675337825418,22.937193239688616,23.48332096386963,23.085669729274234,22.849634008401134,23.11715179874039,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  06:00:00,17.7,86.0,0.0,0.0,0.0,0.0,4.0,16.619461247047839,23.356635846867318,23.544177777576594,23.190702665537225,22.983033712473615,23.22159922756594,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  07:00:00,17.3,88.0,0.5,0.0,0.0,0.0,4.0,15.61841020908141,23.492445671195889,23.71872710955413,23.376815436691186,23.150219873936917,23.404343820010014,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  08:00:00,16.8,90.0,1.0,0.0,11.0,0.0,4.0,15.727657499873605,23.99082367984895,23.994291141885875,23.992096465649437,23.993395500507803,23.991966380660139,0.95,0.9,0.9,0.35,24.0,21.0,0.0,4426803.8391202189,0.0,3548371.9977699446,0.0,1456076.1691653764,0.0,1763584.4537756118,0.0,1520816.5062283395,0.0,12715652.966059491 
