Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 10/25  09:00:00,16.4,91.0,1.5,50.0,47.0,0.0,4.0,16.62207854526192,23.999713902177363,23.99982461411119,23.9998511876663,23.999911009403257,23.99984044742452,0.95,0.9,0.9,0.38,24.0,21.0,0.0,5457768.5268498579,0.0,3715614.567665643,0.0,1715633.494238283,0.0,2280176.9422062027,0.0,1769926.9955915819,0.0,14939120.526551567 
 10/25  10:00:00,16.4,87.0,1.7,50.0,129.0,0.0,4.0,18.39221090939733,23.999997122129924,23.999998155767217,23.999998760721188,23.99999938677662,23.999998652350745,0.95,0.9,0.9,0.39,24.0,21.0,0.0,5750891.808046503,0.0,4255454.96816895,0.0,2325340.3193928187,0.0,3606371.851013221,0.0,2302195.5250747327,0.0,18240254.471696225 
 10/25  11:00:00,16.5,83.0,1.9,50.0,222.0,10.0,4.0,20.904155721024904,23.999999979824567,23.999999985938297,23.99999999184149,23.999999996533434,23.99999999123561,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5932425.181633655,0.0,4976405.81273522,0.0,2534153.906501427,0.0,4059868.3297657754,0.0,2500577.515707352,0.0,20003430.74634343 
 10/25  12:00:00,16.5,78.0,2.1,340.0,301.0,29.0,4.0,23.076756528323675,23.99999999986409,23.99999999987604,23.999999999946057,23.99999999997921,23.999999999941609,0.5,0.9,0.8,0.57,24.0,21.0,0.0,4657628.491934308,0.0,4500847.9061065739,0.0,2054845.6377068274,0.0,3114751.968618794,0.0,2065037.4214894914,0.0,16393111.425855995 
 10/25  13:00:00,16.4,74.0,1.7,340.0,312.0,26.0,4.0,25.061406212016388,23.999999999998438,23.999999999998236,23.99999999999939,23.999999999999774,23.999999999999337,0.95,0.9,0.9,0.54,24.0,21.0,0.0,6208421.288403905,0.0,5628570.523604348,0.0,2696339.3975190718,0.0,4196526.863058049,0.0,2721889.921031839,0.0,21451747.993617216 
 10/25  14:00:00,16.4,70.0,1.4,340.0,274.0,49.0,4.0,25.615621900515714,23.99999999999988,23.999999999999845,23.999999999999959,23.99999999999998,23.999999999999955,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6430468.676437071,0.0,5953481.736316446,0.0,2745023.3605679834,0.0,4280173.510233408,0.0,2817916.489177662,0.0,22227063.77273257 
 10/25  15:00:00,16.3,65.0,1.0,360.0,232.0,32.0,4.0,25.4219258074972,23.999999999999998,23.999999999999994,23.999999999999998,24.000000000000005,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6476518.375189629,0.0,5810421.883308928,0.0,2713835.5125302665,0.0,4233541.613871561,0.0,2958608.2234282449,0.0,22192925.60832863 
 10/25  16:00:00,16.0,65.0,1.5,360.0,137.0,1.0,4.0,23.570710561542673,23.999999999999994,23.999999999999998,24.0,23.999999999999994,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6212852.740806747,0.0,5059354.379649952,0.0,2523797.5264006119,0.0,3981756.9033319216,0.0,2673934.938622277,0.0,20451696.488811509 
 10/25  17:00:00,15.6,65.0,2.1,360.0,46.0,0.0,4.0,21.084634761325068,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,2195955.6142419569,0.0,1601111.5076946887,0.0,602294.13029811,0.0,835088.627972563,0.0,668790.2693326494,0.0,5903240.149539967 
 10/25  18:00:00,15.3,65.0,2.6,20.0,3.0,0.0,4.0,17.601471760651238,24.0,24.0,23.856577956106827,23.8074603799622,23.876856306024913,0.1,0.3,0.4,0.21,24.0,21.0,0.0,466609.33959852615,0.0,14004.256844003274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480613.5964425294 
 10/25  19:00:00,14.9,64.0,2.2,20.0,0.0,0.0,4.0,15.806513428652652,24.0,23.86704298495787,23.680739849555807,23.614802714628863,23.71018287621662,0.1,0.3,0.4,0.15,24.0,21.0,0.0,197906.06285505274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197906.06285505274 
 10/25  20:00:00,14.5,63.0,1.9,20.0,0.0,0.0,4.0,14.575831951818694,23.85746801832334,23.63900264698624,23.44589214051383,23.395896193779586,23.474507400733104,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  21:00:00,14.1,61.0,1.5,20.0,0.0,0.0,4.0,14.116398745099353,23.745730231715606,23.499723796924039,23.309889570661029,23.265107735894497,23.334496702787815,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  22:00:00,13.7,62.0,2.2,20.0,0.0,0.0,4.0,13.234248628021357,22.853325899246174,22.79134302364982,22.584875683280928,22.549141669632854,22.59439892338594,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  23:00:00,13.4,62.0,2.9,20.0,0.0,0.0,4.0,12.444022941382832,22.62347089642296,22.6537146743989,22.449147202005233,22.42464657009398,22.478235348560447,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  24:00:00,13.0,63.0,3.6,20.0,0.0,0.0,4.0,11.731425889625719,22.366661679652517,22.36702312350336,22.16901150223314,22.157755778415486,22.195550027564875,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  01:00:00,12.3,61.0,3.1,20.0,0.0,0.0,5.0,10.931484371604015,22.16490094797029,22.15510210827867,21.9637970668152,21.964898211593025,21.991713589160527,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  02:00:00,11.6,59.0,2.6,20.0,0.0,0.0,5.0,10.06254104403084,21.959003922008067,21.92531887554949,21.741180862604677,21.755157793946425,21.767577068715885,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  03:00:00,10.9,57.0,2.1,360.0,0.0,0.0,5.0,9.049453442881866,21.764477342365987,21.70482585416331,21.52776597872614,21.554789644082768,21.556354546081946,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  04:00:00,10.2,56.0,2.8,360.0,0.0,0.0,5.0,8.358560414547395,21.557522988812189,21.47420447591287,21.30370100475161,21.343989464168673,21.33142185809691,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  05:00:00,9.4,56.0,3.4,360.0,0.0,0.0,5.0,7.854165683498018,21.364805529670059,21.259555787963437,21.094154668865646,21.14952082882728,21.121379394605048,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  06:00:00,8.7,55.0,4.1,20.0,0.0,0.0,5.0,7.437743333141869,22.05523646495532,21.574881438503995,21.4552915763998,21.499152491781893,21.474567221166873,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  07:00:00,8.4,55.0,4.1,20.0,0.0,0.0,5.0,6.957115023349953,22.38448667307482,21.6502641861979,21.525365178329957,21.59514318800202,21.548807595777526,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  08:00:00,8.1,54.0,4.1,20.0,44.0,1.0,5.0,7.13981952112082,23.792369240636707,23.19107726743666,22.980595850026373,23.03551027023633,22.973717935729476,0.95,0.9,0.9,0.35,24.0,21.0,56223.691920098805,72610.39569151211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56223.691920098805,72610.39569151211 
 10/26  09:00:00,7.8,55.0,4.1,20.0,141.0,75.0,5.0,8.705341064621912,23.999874917753009,23.46008487325085,23.394461918772444,23.240478425331128,23.163386008069059,0.95,0.9,0.9,0.38,24.0,21.0,137412.667894383,218399.5038812434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137412.667894383,218399.5038812434 
 10/26  10:00:00,8.6,46.0,3.4,20.0,202.0,402.0,5.0,13.625607683541169,23.999999934132214,23.987667679028104,23.98134801060407,23.674986735634719,23.61069135095269,0.95,0.9,0.9,0.39,24.0,21.0,524708.7975784087,1602987.73180247,554152.0860296579,1506819.349992596,307080.2693790026,728356.2221588013,0.0,0.0,0.0,0.0,1385941.152987069,3838163.3039538676 
 10/26  11:00:00,9.3,39.0,2.8,20.0,156.0,700.0,5.0,20.36140142966288,23.999999999948476,23.99997626053328,23.999987447453408,23.929926067868889,23.902283069465687,0.95,0.9,0.9,0.47,24.0,21.0,211097.18179427504,2340864.5409549644,501346.7282562284,4370573.162580367,188739.07407608353,922078.8154119311,0.0,0.0,0.0,0.0,900170.0610204283,7632503.595841104 
 10/26  12:00:00,10.1,34.0,2.1,20.0,153.0,774.0,5.0,25.911195525947208,23.999999999999969,23.999999920482585,23.999999994695054,23.897944250850089,23.937059197419918,0.5,0.9,0.8,0.57,24.0,21.0,7574.846904660455,1875279.1432386819,33069.510188732194,5833350.970540548,39536.8472651265,429114.47007227179,0.0,0.0,0.0,0.0,80181.20435851914,8137744.583851501 
 10/26  13:00:00,10.8,31.0,2.1,20.0,97.0,870.0,5.0,29.09719560454724,24.0,23.999999998965764,23.999999999986593,23.999951731094578,23.999947480806136,0.95,0.9,0.9,0.54,24.0,21.0,0.0,3506327.896972339,0.0,8733595.851919976,22646.175311607098,902798.3192784105,89092.5721023691,803005.336044259,102409.66246606314,595418.7506143537,214148.40988003935,14541146.154829339 
 10/26  14:00:00,11.4,30.0,2.1,20.0,94.0,848.0,5.0,30.086150503211429,24.0,23.999999999921799,23.999999999999724,23.999999434365948,23.999999336325897,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4030631.130564389,0.0,9503547.365143976,1685.032835317793,1149035.1058620616,35470.619339564975,1108787.682015421,47290.32526128079,711931.6415581699,84445.97743616355,16503932.925144019 
 10/26  15:00:00,12.1,31.0,2.1,290.0,112.0,738.0,5.0,29.49497542101044,24.0,23.99999999999455,23.999999999999994,23.999999991189588,23.999999972980118,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4391237.813898487,0.0,8997656.373000265,0.0,1399023.9310927806,0.0,1523992.2399173077,2537.2741555622726,2251847.3905806716,1979.1611534019012,18563199.63548735 
 10/26  16:00:00,11.2,32.0,2.1,290.0,135.0,511.0,5.0,26.96051737405581,23.999999999999994,23.99999999999993,23.999999999999994,23.99999999997251,23.999999999736035,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4407882.968931792,0.0,7004548.721581064,0.0,1433913.5650438856,0.0,1827639.1854003338,0.0,3072541.983921297,0.0,17746526.424878375 
 10/26  17:00:00,10.2,35.0,2.1,290.0,92.0,236.0,5.0,22.60168042143779,24.0,24.0,23.815588044918969,23.67039175715398,23.999999999999653,0.3,0.5,0.5,0.26,24.0,21.0,0.0,984745.7440997899,0.0,1950985.8802344343,0.0,0.0,0.0,0.0,0.0,1173777.7661393174,0.0,4109509.3904735415 
 10/26  18:00:00,9.3,40.0,2.1,20.0,15.0,0.0,5.0,17.56100889658921,23.788753345223129,23.907281873461327,23.204599872745257,23.06445824811681,23.56607809218354,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  19:00:00,8.5,44.0,2.1,20.0,0.0,0.0,5.0,13.13400906898775,23.585101124419137,23.563351190835275,22.83070472713257,22.69554617318751,23.08596052800313,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  20:00:00,7.7,51.0,2.1,20.0,0.0,0.0,5.0,10.357612243047769,23.331893174546005,23.244402496367426,22.490795861353978,22.364854713847863,22.70427988992552,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  21:00:00,6.9,59.0,2.1,20.0,0.0,0.0,5.0,8.202344248742448,23.15073939531884,23.004182043927803,22.254713402407018,22.140746678086044,22.454133590484326,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  22:00:00,6.5,59.0,1.9,20.0,0.0,0.0,5.0,6.571842162846175,21.605029569932179,22.1594521772108,21.342950872756917,21.325445815052349,21.57266027558646,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  23:00:00,6.1,59.0,1.7,20.0,0.0,0.0,5.0,5.223957010411398,21.511528240640645,21.89424756536064,21.126055214283754,21.063182925258447,21.33396448399424,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  24:00:00,5.7,60.0,1.5,20.0,0.0,0.0,5.0,4.115357355581887,21.187565864416649,21.540018575057496,20.79690567293163,20.75446247509899,20.995400171656717,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  01:00:00,5.0,63.0,1.3,20.0,0.0,0.0,6.0,3.0550216520602215,20.99866238480638,21.24779694596334,20.553241476901169,20.518920853350218,20.748389826021929,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  02:00:00,4.4,67.0,1.2,20.0,0.0,0.0,6.0,2.1126859824526944,20.771772382688427,20.972766496694775,20.30286916692426,20.28463123581479,20.490931608193298,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  03:00:00,3.7,72.0,1.0,360.0,0.0,0.0,6.0,1.1380854724034873,20.55673759748765,20.70209116647955,20.058947960409687,20.05588134040078,20.24508410269036,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  04:00:00,3.0,77.0,0.7,360.0,0.0,0.0,6.0,0.1701948020153223,20.335617459126437,20.43435118884198,19.813751740699808,19.82674102291386,19.99398529826168,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  05:00:00,2.4,82.0,0.3,360.0,0.0,0.0,6.0,-0.796828574330277,20.14889436444588,20.200386137374694,19.600094089604789,19.62988704034244,19.77459701706008,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  06:00:00,1.7,89.0,0.0,0.0,0.0,0.0,6.0,-1.1193216165049674,21.028690566949217,20.998017419944238,20.992894229717213,20.99336814197531,20.994724314901278,0.1,0.1,0.4,0.07,24.0,21.0,415688.2342313903,0.0,2548722.686611319,0.0,3418958.1916438227,0.0,5082736.46625294,0.0,2883619.2026301005,0.0,14349724.781369573,0.0 
 10/27  07:00:00,2.7,82.0,0.5,0.0,0.0,0.0,6.0,-1.6286739568184732,21.45190634810265,20.999990224603857,20.9999240855989,20.99993190994909,20.99995478165864,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,992006.2470155626,0.0,1922084.8387954543,0.0,3023416.2531230135,0.0,1458064.005716613,0.0,7395571.344650643,0.0 
 10/27  08:00:00,3.8,75.0,1.0,0.0,47.0,46.0,6.0,-0.42362721115055099,23.125506898568728,22.37839826299931,21.88125215975359,21.739440250168444,21.84435781450834,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  09:00:00,4.8,70.0,1.5,20.0,112.0,383.0,6.0,4.304777899614916,23.36963610029864,22.995822692004667,23.030751110188676,22.16648402337229,22.229230744240309,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  10:00:00,7.5,60.0,1.5,20.0,145.0,581.0,6.0,12.089395013585161,23.792827332955836,23.935473627158904,23.865667377272265,22.615825830560789,22.697410352973145,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,262243.6448881523,740631.6393291645,0.0,0.0,0.0,0.0,0.0,0.0,262243.6448881523,740631.6393291645 
 10/27  11:00:00,10.3,51.0,1.5,20.0,144.0,718.0,6.0,20.27315737662342,23.99614910376903,23.999933013562907,23.997689641345873,22.984369275076035,23.12115154718072,0.95,0.9,0.9,0.47,24.0,21.0,118870.74545129512,420203.7009030944,485678.66593080616,3857385.2219275387,0.0,15540.690777839232,0.0,0.0,0.0,0.0,604549.4113821013,4293129.613608472 
 10/27  12:00:00,13.0,44.0,1.5,230.0,108.0,832.0,6.0,26.952178033939739,23.999999520388795,23.99999985785919,23.79943305832213,23.015108480580488,23.232264123872946,0.5,0.9,0.8,0.57,24.0,21.0,50744.04755248612,413549.6518560201,29271.90852238056,5273920.83247104,0.0,0.0,0.0,0.0,0.0,0.0,80015.95607486667,5687470.48432706 
 10/27  13:00:00,14.4,34.0,2.0,230.0,101.0,856.0,6.0,30.842416721982194,23.99999999908259,23.9999999987086,23.995081397272729,23.483153904941458,23.718470278249087,0.95,0.9,0.9,0.54,24.0,21.0,29402.522341792337,2179838.64633302,0.0,8245835.606287654,0.0,303392.8559412513,0.0,0.0,0.0,0.0,29402.522341792337,10729067.108561926 
 10/27  14:00:00,15.8,25.0,2.6,230.0,95.0,841.0,6.0,32.226499609854318,23.99999999998624,23.999999999931747,23.99997070276006,23.669776754689637,23.89398268066556,0.95,0.9,0.9,0.34,24.0,21.0,0.0,3024636.5245058254,0.0,9270611.50632411,0.0,675292.0925527348,0.0,0.0,0.0,0.0,0.0,12970540.12338267 
 10/27  15:00:00,17.2,19.0,3.1,230.0,111.0,738.0,6.0,31.136482129132216,23.99999999999983,23.99999999999752,23.999999784066526,23.916986321974816,23.999025327627515,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3687590.570038403,0.0,8880085.524258495,0.0,1140111.6222144166,0.0,0.0,0.0,1894216.3413237674,0.0,15602004.05783508 
 10/27  16:00:00,15.9,23.0,2.9,230.0,151.0,463.0,6.0,28.825455332178696,24.0,23.999999999999966,23.99999999915164,23.99999559843878,23.999990232409087,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3897038.45019353,0.0,6766327.714794951,0.0,1237450.5990625993,0.0,219154.79197774069,0.0,2784961.9815035925,0.0,14904933.537532414 
 10/27  17:00:00,14.6,29.0,2.8,230.0,91.0,227.0,6.0,24.91361042434971,24.0,24.0,23.689342449930327,23.33720139866691,23.99999998666415,0.3,0.5,0.5,0.26,24.0,21.0,0.0,388384.67731405267,0.0,2031465.1227533504,0.0,0.0,0.0,0.0,0.0,941159.0849466223,0.0,3361008.885014025 
 10/27  18:00:00,13.3,36.0,2.6,250.0,14.0,0.0,6.0,20.031876026872348,23.62621414918395,23.96322651883225,23.108166157628369,22.740625162186526,23.397144435389607,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  19:00:00,12.5,42.0,1.7,250.0,0.0,0.0,6.0,16.040478880588418,23.426013255416625,23.686133256443694,22.78941735892387,22.406376828125749,22.949232900464243,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  20:00:00,11.8,48.0,0.9,250.0,0.0,0.0,6.0,13.296003921718827,23.1951478887053,23.39934292742715,22.46870834665687,22.0937588386701,22.59420654458706,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  21:00:00,11.0,55.0,0.0,0.0,0.0,0.0,6.0,10.97294954795938,23.052312826418537,23.192899249833116,22.27123573423413,21.903143807707435,22.381643693463336,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  22:00:00,10.4,58.0,0.2,0.0,0.0,0.0,6.0,9.202839630970008,21.941314699890776,22.43686290286488,21.53170823134063,21.25726012576404,21.6247762498379,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  23:00:00,9.8,61.0,0.3,0.0,0.0,0.0,6.0,7.786514048142339,21.69639951116783,22.21680934212988,21.309678914450097,21.03786128800805,21.41775232309337,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  24:00:00,9.2,65.0,0.5,180.0,0.0,0.0,6.0,6.669516647507457,21.412377800464676,21.90244470143535,21.01357946340165,20.760854936110478,21.124539348823889,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  01:00:00,8.4,70.0,0.5,180.0,0.0,0.0,7.0,5.849468081207021,21.08879208413817,21.548359520441545,20.685523075539469,20.44553985601793,20.796293411947173,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  02:00:00,7.6,76.0,0.5,180.0,0.0,0.0,7.0,5.175343153811465,20.86437014703397,21.274191170227689,20.45365657859209,20.233149879398547,20.565671532494997,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  03:00:00,6.8,82.0,0.5,200.0,0.0,0.0,7.0,4.6589592000942459,20.634787682519268,20.995616500123277,20.21244020873459,20.0135602800124,20.325666004956309,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  04:00:00,6.9,82.0,0.5,200.0,0.0,0.0,7.0,4.365400739143748,20.48911407201791,20.805841225353317,20.050117300575438,19.86865338384891,20.161894612258917,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  05:00:00,7.0,82.0,0.5,200.0,0.0,0.0,7.0,4.042353982766411,20.35050693358685,20.61748929773539,19.889373470276984,19.726277297729543,19.999154174441466,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  06:00:00,7.1,82.0,0.5,320.0,0.0,0.0,7.0,4.046028940449868,21.16240795752131,21.065808123548825,20.99615100309422,20.99470985618082,20.99701852380921,0.1,0.1,0.4,0.07,24.0,21.0,84873.35328827004,0.0,69585.17562600742,0.0,1942151.8936123723,0.0,3783353.389016034,0.0,1638092.6554462806,0.0,7518056.466988965,0.0 
 10/28  07:00:00,8.1,78.0,0.5,320.0,0.0,0.0,7.0,4.127698149517752,21.455798443479329,21.135826479648867,20.999999999996633,20.999999999988316,20.999999999999007,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,0.0,0.0,1222120.1181074975,0.0,2752582.2755753535,0.0,930274.9632827112,0.0,4904977.356965561,0.0 
 10/28  08:00:00,9.1,74.0,0.5,320.0,40.0,0.0,7.0,5.289330168903858,21.909019727377229,21.568004262149363,21.0,20.999999999999994,21.06470312974385,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,12841.57335735462,0.0,600144.7788811076,0.0,0.0,0.0,612986.3522384622,0.0 
 10/28  09:00:00,10.1,71.0,0.5,230.0,132.0,83.0,7.0,9.326300760959633,22.02489413031486,21.901003188136504,21.447424816946027,21.061229627149698,21.263833583884457,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  10:00:00,11.6,66.0,0.5,230.0,228.0,71.0,7.0,14.071396980630388,22.170963129737264,22.32520353974676,21.75230529825348,21.260098281929876,21.488355843972064,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  11:00:00,13.2,62.0,0.5,230.0,260.0,95.0,7.0,18.994024283925737,22.283645851683656,22.698101621643806,21.908566312735795,21.446302368736086,21.706548573823424,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  12:00:00,14.7,57.0,0.5,270.0,303.0,18.0,7.0,22.501213885933465,22.047189419062709,22.534675379559677,21.704355236886017,21.30133496916161,21.5934974437339,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  13:00:00,16.4,56.0,1.2,270.0,324.0,258.0,7.0,27.803195963747837,22.049677352221747,23.199930100250449,21.780664003168668,21.38511936980878,21.709695556884605,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  14:00:00,18.2,55.0,1.9,270.0,230.0,506.0,7.0,32.35547285258345,22.0967470290993,23.940110016536147,21.88850155751872,21.45357094454288,21.84119467059478,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,58780.09481015922,111284.69378032242,0.0,0.0,0.0,0.0,0.0,0.0,58780.09481015922,111284.69378032242 
 10/28  15:00:00,19.9,53.0,2.6,200.0,138.0,636.0,7.0,33.68965248649317,22.18729420320698,23.999493776131563,22.00723998035192,21.53085558584101,22.627786971983498,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,525953.327123945,1145200.467593131,0.0,0.0,0.0,0.0,0.0,0.0,525953.327123945,1145200.467593131 
 10/28  16:00:00,19.1,54.0,2.6,200.0,129.0,477.0,7.0,31.491531718381539,22.209117332640788,23.999999625235497,22.003432535031423,21.552897603483396,23.151104290364608,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,119269.79347526445,341503.56822190657,0.0,0.0,0.0,0.0,0.0,0.0,119269.79347526445,341503.56822190657 
 10/28  17:00:00,18.3,55.0,2.6,200.0,82.0,235.0,7.0,27.24299433232078,22.057989240110964,23.4538340828913,21.77274280039119,21.36623423489726,22.998159917791506,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  18:00:00,17.5,55.0,2.6,250.0,13.0,0.0,7.0,22.720749858487264,21.69331314473382,22.68913744511658,21.400200076638876,21.063976878054608,22.174156412361346,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  19:00:00,16.3,60.0,2.4,250.0,0.0,0.0,7.0,19.005032215245408,21.411367741782148,22.245832054967456,21.114895152072856,20.824220568332835,21.652120888730634,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  20:00:00,15.1,66.0,2.3,250.0,0.0,0.0,7.0,16.423392991103854,21.175095061916616,21.945907587684077,20.875017261664828,20.620959083028987,21.324723125309146,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  21:00:00,13.9,72.0,2.1,160.0,0.0,0.0,7.0,14.299855259306176,20.972430305762374,21.694855370283635,20.660617752898074,20.437353701688406,21.083423729676459,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  22:00:00,13.2,75.0,1.4,160.0,0.0,0.0,7.0,12.5435976365257,20.829474861712236,21.50544342297551,20.5084046126044,20.307528253985156,20.91783296533454,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  23:00:00,12.4,78.0,0.7,160.0,0.0,0.0,7.0,10.922188799154166,20.689428847696339,21.318003662576137,20.362346471498986,20.182612720155526,20.755326094012866,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  24:00:00,11.7,81.0,0.0,0.0,0.0,0.0,7.0,9.404745408268285,20.56627802211384,21.13984391444146,20.228555009723814,20.068310218946765,20.60703056752705,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  01:00:00,11.2,82.0,0.2,0.0,0.0,0.0,1.0,8.182859399076657,20.454007550267784,20.966267354186507,20.101977374666555,19.959867896916877,20.468012100287298,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  02:00:00,10.6,83.0,0.3,0.0,0.0,0.0,1.0,7.344577689892806,20.332004405285376,20.789386480763598,19.97328260574301,19.848815963386753,20.326645818749083,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  03:00:00,10.1,84.0,0.5,160.0,0.0,0.0,1.0,6.668400395094583,20.219816067920417,20.625245983892648,19.844959267192509,19.73597928759952,20.18447237406074,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  04:00:00,9.6,86.0,0.7,160.0,0.0,0.0,1.0,6.292623116715983,20.0998108781697,20.462865839004818,19.71830720483908,19.62457639128584,20.044179558382383,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  05:00:00,9.2,89.0,0.8,160.0,0.0,0.0,1.0,6.072990409110199,19.986640733964785,20.306090500574407,19.594607503272756,19.515314354784885,19.907258911580717,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  06:00:00,8.7,91.0,1.0,160.0,0.0,0.0,1.0,5.973100095542508,19.86693426424366,20.146281504881779,19.46482879897223,19.399885725790985,19.76443389486829,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  07:00:00,9.7,88.0,0.8,160.0,0.0,0.0,1.0,6.218127888467375,19.867909608195057,20.104913894861367,19.45240597770069,19.400678278520937,19.738631917750895,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  08:00:00,10.7,85.0,0.7,160.0,33.0,0.0,1.0,7.328957335428609,19.875505111146795,20.107165388406167,19.482178382557558,19.426086580067389,19.747803555393458,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  09:00:00,11.7,81.0,0.5,160.0,129.0,79.0,1.0,11.164825591659602,19.920091780303186,20.334978500117676,19.84581687316758,19.541095867077755,19.855413054310774,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  10:00:00,14.4,73.0,1.0,160.0,196.0,381.0,1.0,17.749211863518477,20.148773640229437,21.27004725636371,20.691862331753133,19.838218375024874,20.182261774530575,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  11:00:00,17.1,65.0,1.6,160.0,166.0,651.0,1.0,26.099661451429687,20.494666594391306,22.63854366435879,20.97949097702418,20.15309422480734,20.598295765408854,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  12:00:00,19.8,58.0,2.1,180.0,122.0,788.0,1.0,32.37819284825455,20.94107175601138,23.724558802348278,21.10336948144595,20.45929115973045,21.00318682231937,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  13:00:00,21.2,53.0,2.8,180.0,118.0,807.0,1.0,36.32995485743082,21.169025824329159,24.48819800927786,21.28926309107149,20.657297810032615,21.242380120913049,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  14:00:00,22.7,47.0,3.4,180.0,117.0,778.0,1.0,38.04499438871668,21.424780971862835,24.956255569795105,21.538676423430979,20.8765910259228,21.48898044985989,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  15:00:00,24.1,43.0,4.1,230.0,120.0,690.0,1.0,37.44181487016987,21.63675149464715,25.114147079962373,21.776344684765463,21.089365128459226,22.38791650883126,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  16:00:00,22.8,47.0,4.3,230.0,123.0,499.0,1.0,34.018474047401017,21.651574130284648,24.72773476527498,21.79621348858482,21.142944293132854,22.89252646038643,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  17:00:00,21.4,52.0,4.4,230.0,83.0,226.0,1.0,29.758137170014025,21.620538874270556,24.026879444888278,21.717061717159564,21.127674997479845,22.85233600464328,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  18:00:00,20.1,57.0,4.6,230.0,12.0,0.0,1.0,25.32141878050346,21.527555745834886,23.41403989728081,21.53278126794326,21.000367085235806,22.239262413319336,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  19:00:00,19.2,59.0,3.9,230.0,0.0,0.0,1.0,21.768407915308435,21.43130796231977,23.00980120616386,21.38569492566817,20.895808827619413,21.897220140327577,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  20:00:00,18.2,62.0,3.3,230.0,0.0,0.0,1.0,19.384265987367006,21.322126500325909,22.752062443502,21.252102191678099,20.803939419091625,21.654578015050104,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  21:00:00,17.3,65.0,2.6,180.0,0.0,0.0,1.0,17.416345086124687,21.20820263602433,22.558938112191386,21.119707722392,20.719369910441928,21.477434123980307,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  22:00:00,16.3,69.0,2.1,180.0,0.0,0.0,1.0,15.718263372328743,21.04870957493985,22.375936533844525,20.966086691556879,20.613640432226786,21.331939731468805,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  23:00:00,15.2,73.0,1.5,180.0,0.0,0.0,1.0,14.113423216250249,20.91275078362368,22.186870749139837,20.82600667233986,20.475303410859764,21.185548934917777,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  24:00:00,14.2,77.0,1.0,110.0,0.0,0.0,1.0,12.607513868777654,20.783394332020195,21.99788301322251,20.688262308068606,20.356600711776286,21.041720742570953,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  01:00:00,13.8,80.0,1.5,110.0,0.0,0.0,2.0,11.581395775820955,20.830955947714803,21.956261141646935,20.711094258344624,20.409041546623578,21.049483757566386,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  02:00:00,13.3,83.0,2.1,110.0,0.0,0.0,2.0,10.887160472978028,20.76497859539952,21.808936052093949,20.61837147903387,20.345613222343258,20.947179781704759,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  03:00:00,12.9,85.0,2.6,20.0,0.0,0.0,2.0,10.416482837176977,20.708763409181047,21.672105514131077,20.538630479248189,20.288115173218047,20.855640689758674,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  04:00:00,12.4,87.0,2.2,20.0,0.0,0.0,2.0,9.81660899079624,20.632122789355788,21.521456741446259,20.440502850938853,20.212131914964084,20.744936232004734,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  05:00:00,12.0,88.0,1.9,20.0,0.0,0.0,2.0,9.33026204829002,20.586185112863136,21.401956899602199,20.37817201593557,20.171113359633816,20.664183501131434,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  06:00:00,11.5,89.0,1.5,110.0,0.0,0.0,2.0,8.814363343367825,21.21677894996519,21.734101940537327,20.998357433398924,20.99654966811581,21.036785741539878,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,561751.4213474903,0.0,1436821.2875094386,0.0,16970.306888083163,0.0,2015543.015745012,0.0 
 10/30  07:00:00,12.3,86.0,1.2,110.0,0.0,0.0,2.0,8.545786871837234,21.611888473865478,21.921188828714806,21.01434098410212,20.999989860868405,21.306485817952493,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,714028.5962275635,0.0,0.0,0.0,714028.5962275635,0.0 
 10/30  08:00:00,13.2,83.0,0.8,110.0,41.0,34.0,2.0,9.341832636911745,23.049906468198583,23.353880999499816,22.623744501816416,22.237981455167707,22.681413504626766,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  09:00:00,14.0,79.0,0.5,20.0,125.0,298.0,2.0,13.865859819778102,23.430847104454,23.973818854184054,23.48989292268862,22.651546676604416,23.037466331349287,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,158209.0885446041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158209.0885446041 
 10/30  10:00:00,16.4,75.0,0.8,20.0,125.0,575.0,2.0,20.827416466282004,23.91568641599315,23.99996535681522,23.992987164941448,23.18496528091959,23.59117524530789,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,4684968.180921578,0.0,1299318.6499182792,0.0,0.0,0.0,0.0,0.0,5984286.830839857 
 10/30  11:00:00,18.8,71.0,1.2,20.0,193.0,510.0,2.0,26.864272757361574,23.999969659303088,23.99999990971334,23.999993179417627,23.614858029484478,23.981340870756509,0.95,0.9,0.9,0.47,24.0,21.0,0.0,1853859.339536794,0.0,6281179.192967839,0.0,1605621.8205008936,0.0,0.0,0.0,179552.87959694959,0.0,9920213.232602478 
 10/30  12:00:00,21.2,66.0,1.5,200.0,313.0,191.0,2.0,30.126657702070827,23.999999955572315,23.999999999298248,23.99999998314459,23.770034211223014,23.999979147623983,0.5,0.9,0.8,0.57,24.0,21.0,0.0,1958485.3262191055,0.0,5660615.915850188,0.0,1179347.1206881616,0.0,0.0,0.0,634180.829548741,0.0,9432629.192306195 
 10/30  13:00:00,21.8,61.0,1.3,200.0,330.0,120.0,2.0,31.211023144289685,23.99999999896849,23.999999999958356,23.999999999532734,23.998248222311149,23.999999539767566,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4694582.947430785,0.0,6417090.84206574,0.0,2005336.0566169113,0.0,1625386.9309619666,0.0,1936952.7842803398,0.0,16679349.561355744 
 10/30  14:00:00,22.5,56.0,1.2,200.0,292.0,74.0,2.0,30.862412562336809,23.999999999949958,23.999999999996,23.999999999974276,23.99995602709705,23.999999977194336,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5416560.368770493,0.0,6392288.5034439009,0.0,2285018.841853686,0.0,2626160.2272212656,0.0,2314152.990222557,0.0,19034180.9315119 
 10/30  15:00:00,23.1,52.0,1.0,230.0,225.0,20.0,2.0,29.84193534106246,23.99999999999897,23.999999999999866,23.999999999999408,23.999999398332926,23.999999999495633,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5623546.814936889,0.0,5900091.794423285,0.0,2411612.962367878,0.0,3179457.5546870885,0.0,2462450.0354980716,0.0,19577159.161913214 
 10/30  16:00:00,22.3,57.0,1.0,230.0,150.0,11.0,2.0,28.054485732151425,23.999999999999987,23.999999999999998,23.99999999999999,23.999999996138468,23.99999999999499,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5630049.203360399,0.0,5534152.310729193,0.0,2389056.390337295,0.0,3263917.6033972415,0.0,2429846.803547002,0.0,19247022.311371134 
 10/30  17:00:00,21.4,62.0,1.0,230.0,63.0,0.0,2.0,25.93818748461358,24.0,24.0,24.0,23.90389923049624,23.999999999999994,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1325992.6731765946,0.0,2280241.063783591,0.0,590861.0322689624,0.0,0.0,0.0,502241.6820182687,0.0,4699336.451247416 
 10/30  18:00:00,20.6,68.0,1.0,360.0,6.0,0.0,2.0,23.166022034314019,23.845614259529986,24.0,23.80531586194142,23.47268392878076,23.724662874307488,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,729528.0560536437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729528.0560536437 
 10/30  19:00:00,20.1,71.0,0.8,360.0,0.0,0.0,2.0,21.081425071379145,23.737921118762075,23.999999999999998,23.66762264045219,23.318874128093549,23.575971619032289,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,480761.0567695925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480761.0567695925 
 10/30  20:00:00,19.5,74.0,0.7,360.0,0.0,0.0,2.0,19.726769399127705,23.58420850657659,23.991947787536355,23.502308550511708,23.135778973387258,23.399154281067565,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  21:00:00,19.0,77.0,0.5,70.0,0.0,0.0,2.0,19.145000096499179,23.51167648485285,23.908445869177628,23.427579554533844,23.06248912012699,23.321242445376617,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  22:00:00,18.5,80.0,1.2,70.0,0.0,0.0,2.0,18.679718065994807,23.05538144357196,23.570951434412195,23.0789235975393,22.758358727321224,22.980943169107513,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  23:00:00,18.1,83.0,1.9,70.0,0.0,0.0,2.0,18.261499747105167,22.83836401406647,23.387016555589569,22.904129829931866,22.610260558927885,22.80134614999034,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  24:00:00,17.6,85.0,2.6,20.0,0.0,0.0,2.0,17.8241570283043,22.65009684402202,23.182167739917689,22.711760249158485,22.415337396365147,22.605040275014077,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  01:00:00,17.4,85.0,2.1,20.0,0.0,0.0,3.0,17.468681935785889,22.55010824560138,23.060051739889447,22.60853971903138,22.32102115621062,22.501636116592619,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  02:00:00,17.3,85.0,1.5,20.0,0.0,0.0,3.0,16.908725434295329,22.463779609564708,22.932865420804743,22.499606574148467,22.22565945932856,22.39585042946934,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  03:00:00,17.1,84.0,1.0,20.0,0.0,0.0,3.0,16.363466284474997,22.3748215791994,22.817084915195595,22.40090071721722,22.13993150672188,22.29877530956156,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  04:00:00,17.0,84.0,1.2,20.0,0.0,0.0,3.0,15.993492285610298,22.30036907853292,22.710685076447317,22.312487568307703,22.064677814957496,22.212282300900946,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  05:00:00,16.8,85.0,1.3,20.0,0.0,0.0,3.0,15.685478026487618,22.246044866868894,22.62599171999719,22.24411798115442,22.011732074598024,22.146047262006904,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  06:00:00,16.7,85.0,1.5,50.0,0.0,0.0,3.0,15.48817470376301,22.75094651402757,22.895159819842399,22.54512336033431,22.312834283864,22.45529439970766,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  07:00:00,17.0,82.0,1.7,50.0,0.0,0.0,3.0,15.134495320002938,22.912661678519016,22.98321510015552,22.651304675063018,22.403419538187828,22.550444812732608,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  08:00:00,17.2,79.0,1.9,50.0,13.0,0.0,3.0,15.25617981567966,23.981185056807676,23.98348245058688,23.898943030057198,23.738230100765997,23.846152676549438,0.95,0.9,0.9,0.35,24.0,21.0,0.0,1573070.95873138,0.0,1109318.154159261,0.0,95378.82673143887,0.0,0.0,0.0,536.8286480007671,0.0,2778304.768270081 
 10/31  09:00:00,17.5,76.0,2.1,20.0,42.0,0.0,3.0,15.806077668789996,23.999538192090097,23.99976473531399,23.98451442994236,23.82152050945193,23.900850747361294,0.95,0.9,0.9,0.38,24.0,21.0,0.0,3010416.9455575209,0.0,1363080.3974289185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4373497.342986439 
 10/31  10:00:00,17.4,82.0,1.9,20.0,78.0,0.0,3.0,17.214565109336968,23.99999606486125,23.999998210590506,23.999951368236596,23.999733460382566,23.999766540948366,0.95,0.9,0.9,0.39,24.0,21.0,0.0,4529456.524562509,0.0,3055385.595581824,0.0,1292124.6157321847,0.0,1396865.2594325809,0.0,1074224.3236266466,0.0,11348056.318935745 
 10/31  11:00:00,17.4,88.0,1.7,20.0,106.0,0.0,3.0,18.459629520921589,23.999999919441366,23.999999965691687,23.999999370783248,23.999997489467519,23.99999741101666,0.95,0.9,0.9,0.47,24.0,21.0,0.0,5162498.859326867,0.0,3585980.975585559,0.0,1815327.5001404999,0.0,2449808.346667072,0.0,1638542.7206808767,0.0,14652158.402400874 
 10/31  12:00:00,17.3,94.0,1.5,20.0,123.0,0.0,3.0,17.932232079264805,23.999999997924996,23.99999999928141,23.999999991851113,23.999999978756109,23.99999997279255,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3908785.7284706856,0.0,2344055.5763701,0.0,1076957.9975560765,0.0,1370411.0717555914,0.0,944936.8339093028,0.0,9645147.208061757 
 10/31  13:00:00,16.9,95.0,2.4,20.0,127.0,0.0,3.0,19.145611548834706,23.999999999964776,23.99999999998869,23.999999999902717,23.999999999786586,23.999999999701335,0.95,0.9,0.9,0.54,24.0,21.0,0.0,5716368.899087019,0.0,3766963.5666748324,0.0,2050730.1095378833,0.0,3229103.946854419,0.0,1967758.2844612748,0.0,16730924.806615428 
 10/31  14:00:00,16.4,95.0,3.2,20.0,117.0,0.0,3.0,19.39637221620731,23.999999999999998,23.999999999999998,24.0,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5919359.157867465,0.0,3762256.1915673918,0.0,2094999.6219336047,0.0,3361816.4361724208,0.0,2035386.562205043,0.0,17173817.969745928 
 10/31  15:00:00,16.0,94.0,4.1,50.0,94.0,0.0,3.0,18.16576496246317,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5833107.585595279,0.0,3349773.3958338566,0.0,1830913.2804363608,0.0,2958674.8856537968,0.0,1770023.447481049,0.0,15742492.595000344 
 10/31  16:00:00,15.9,95.0,4.6,50.0,61.0,0.0,3.0,17.653348099992493,24.0,24.0,24.0,24.0,23.999999999999998,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5842440.082499612,0.0,3562171.936727874,0.0,1965753.207795879,0.0,3209655.4526842788,0.0,1910179.2228870255,0.0,16490199.902594669 
 10/31  17:00:00,15.8,95.0,5.2,50.0,25.0,0.0,3.0,16.16969972004446,24.0,24.0,23.96310236667355,23.893721782394043,23.912034868000484,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1624435.7524152576,0.0,562822.0804036835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2187257.832818941 
 10/31  18:00:00,15.7,94.0,5.7,50.0,2.0,0.0,3.0,15.875571458085009,23.945371749795848,23.482469274537779,23.37794210911421,23.323042500019107,23.327828020408174,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  19:00:00,15.6,95.0,5.5,50.0,0.0,0.0,3.0,15.18931491606422,23.770467076333114,23.39450420260495,23.27117035390286,23.230407201729429,23.220430815865915,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  20:00:00,15.3,95.0,5.3,50.0,0.0,0.0,3.0,14.572427639564694,23.57009241223188,23.098751538150184,22.974545922690298,22.930768691805775,22.92677598153501,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  21:00:00,15.1,95.0,5.1,50.0,0.0,0.0,3.0,14.845803506360135,23.44357340291826,22.8117457003202,22.710539682386025,22.686939240382729,22.666981903915358,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  22:00:00,14.7,95.0,6.0,50.0,0.0,0.0,3.0,14.206654918815883,22.66519359628905,22.316954942178783,22.209919838632034,22.217546196101066,22.172300346439365,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  23:00:00,14.2,93.0,6.8,50.0,0.0,0.0,3.0,13.561171698687469,22.382525863283428,22.117962918826558,22.00470411374613,22.01921571700524,21.973454100896136,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  24:00:00,13.5,90.0,7.7,50.0,0.0,0.0,3.0,13.3455384533999,22.094408596871938,21.705135305403787,21.61312071810042,21.648613784090089,21.57788731534136,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  01:00:00,12.7,88.0,1.3,50.0,0.0,0.0,4.0,12.24925056374641,21.88358007129978,21.620045836689426,21.51393680192202,21.556655479319795,21.476226113940567,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  02:00:00,12.0,87.0,1.2,50.0,0.0,0.0,4.0,11.034238653679538,21.665775218294369,21.37822424661524,21.275089413382177,21.3282608965638,21.23919712227439,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  03:00:00,11.4,86.0,1.0,180.0,0.0,0.0,4.0,9.915513019104113,21.456058968012479,21.16413780064012,21.058986988067085,21.122957720061075,21.02813594634535,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  04:00:00,11.0,87.0,1.0,180.0,0.0,0.0,4.0,9.001151480964591,21.272652342797409,20.962393163623405,20.859562914085204,20.934526347632443,20.82928653956923,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  05:00:00,10.7,88.0,1.0,180.0,0.0,0.0,4.0,8.266870072651919,21.128304326643489,20.80103120077426,20.699246866254698,20.785182235694835,20.67060819621882,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  06:00:00,10.4,89.0,1.0,140.0,0.0,0.0,4.0,7.629353871863943,21.820824577334773,21.12244073465486,21.06762154614423,21.11690994164927,21.03906346471642,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16050.959108531337,0.0,16050.959108531337,0.0 
 11/01  07:00:00,10.8,89.0,0.8,140.0,0.0,0.0,4.0,7.487423560941333,22.074877851276726,21.291997869284626,21.185452071051175,21.266708755317369,21.152638100396865,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  08:00:00,11.3,87.0,0.7,140.0,15.0,0.0,4.0,7.992390668668826,23.524486713695507,22.796723420602758,22.686618286534725,22.81683736018921,22.659591874171939,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  09:00:00,11.7,85.0,0.5,200.0,99.0,0.0,4.0,10.603388474448927,23.775822414839035,23.009993412819826,22.87981272260052,22.973764127718835,22.828570901260734,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  10:00:00,12.8,81.0,1.2,200.0,185.0,6.0,4.0,13.814794456197128,23.995341704802997,23.51538293968492,23.36333960338677,23.40619449873596,23.27435458403355,0.95,0.9,0.9,0.39,24.0,21.0,0.0,760640.1217271042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,760640.1217271042 
 11/01  11:00:00,14.0,76.0,1.9,200.0,249.0,16.0,4.0,18.105597214280235,23.999995415621098,23.89565200713116,23.671426511163504,23.68780899262584,23.575008997045648,0.95,0.9,0.9,0.47,24.0,21.0,0.0,2071849.1017435645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2071849.1017435645 
 11/01  12:00:00,15.1,73.0,2.6,250.0,270.0,47.0,4.0,21.187543961247788,23.99999999383227,23.999982560435066,23.691404215081204,23.70784224759359,23.62077923978238,0.5,0.9,0.8,0.57,24.0,21.0,0.0,1611834.5197053077,0.0,460986.5306629018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2072821.0503682094 
 11/01  13:00:00,15.4,75.0,2.8,250.0,277.0,303.0,4.0,25.275371662759814,23.999999999990288,23.99999995095958,23.99121432347645,23.991924312529897,23.982765470143517,0.95,0.9,0.9,0.54,24.0,21.0,0.0,3960779.4840996249,0.0,5002935.528425768,0.0,462765.7187114741,0.0,789757.9134854651,0.0,324436.0712481244,0.0,10540674.715970459 
 11/01  14:00:00,15.6,77.0,2.9,250.0,230.0,478.0,4.0,28.333510098317409,23.999999999999959,23.999999999579936,23.99998511879385,23.999987764070789,23.999973207622597,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4647358.100492038,0.0,6209364.52236652,0.0,1005391.928248276,0.0,1560569.9030092387,0.0,935186.2089479512,0.0,14357870.663064024 
 11/01  15:00:00,15.9,78.0,3.1,270.0,140.0,599.0,4.0,28.658773337867318,24.000000000000005,24.0,23.999999999999998,24.0,24.000000000000005,0.95,0.9,0.9,0.33,24.0,21.0,0.0,5107007.29169836,0.0,7412239.281137934,0.0,1430582.4695578188,0.0,2153155.8954384408,0.0,2932464.1617681018,0.0,19035449.099600655 
 11/01  16:00:00,15.8,76.0,3.4,270.0,117.0,469.0,4.0,26.77398568850903,23.999999999999994,23.999999999999998,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,5169429.925669259,0.0,5949102.122798866,0.0,1514505.2550945457,0.0,2430403.590690179,0.0,3433169.6455114774,0.0,18496610.539764327 
 11/01  17:00:00,15.8,73.0,3.8,270.0,86.0,147.0,4.0,23.549963151842375,24.0,24.0,23.701581605599594,23.685503144644416,24.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,947529.8742540649,0.0,1276232.791091372,0.0,0.0,0.0,0.0,0.0,1080556.4259437537,0.0,3304319.0912891908 
 11/01  18:00:00,15.7,70.0,4.1,320.0,10.0,0.0,4.0,19.898821232429748,23.726598458985789,23.737763202177005,23.166430596336473,23.160381886407114,23.565066427551036,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  19:00:00,14.7,74.0,3.9,320.0,0.0,0.0,4.0,16.79154465529162,23.53626959656126,23.392172693694687,22.856228427939607,22.863890311123357,23.159655739072073,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  20:00:00,13.7,78.0,3.8,320.0,0.0,0.0,4.0,14.849910603856049,23.300116808204768,23.04921601248349,22.540481564582544,22.56207382778242,22.82509074416358,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  21:00:00,12.7,82.0,3.6,340.0,0.0,0.0,4.0,13.229946259656702,23.14651954216186,22.81072297938143,22.313993067311196,22.34774548664138,22.592526083223139,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  22:00:00,11.9,75.0,3.8,340.0,0.0,0.0,4.0,11.974926756029817,22.13835372745103,22.099538204160834,21.601029884247717,21.688902996552945,21.832256725365459,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
