Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 11/01  23:00:00,11.2,65.0,3.9,340.0,0.0,0.0,4.0,10.89783615103432,21.86607285950259,21.887077078216345,21.3814988842496,21.459466070862946,21.646198575593457,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  24:00:00,10.4,55.0,4.1,340.0,0.0,0.0,4.0,9.888342272730047,21.557387673969168,21.56711182715828,21.07084608728954,21.166550632670157,21.33248854821923,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  01:00:00,9.8,59.0,4.1,340.0,0.0,0.0,5.0,9.040353228095372,21.343513318849035,21.336010730537696,20.848442543109927,20.950924531780527,21.115041238352594,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  02:00:00,9.1,64.0,4.1,340.0,0.0,0.0,5.0,8.18131070990314,21.119755177094363,21.084466180200417,20.60823406407957,20.723947617534266,20.87310487600661,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  03:00:00,8.5,69.0,4.1,20.0,0.0,0.0,5.0,7.343426317225926,20.923865043572208,20.8492480885856,20.394652911468535,20.51165775792374,20.64481686818717,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  04:00:00,8.0,68.0,3.2,20.0,0.0,0.0,5.0,6.4799016810442009,20.741789202964936,20.625114679242619,20.199284044339139,20.322533807743086,20.439266444147969,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  05:00:00,7.5,67.0,2.4,20.0,0.0,0.0,5.0,5.57907989195801,20.59240329284882,20.445885626072884,20.034272106081344,20.167576847912398,20.264921563213155,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  06:00:00,7.0,65.0,1.5,20.0,0.0,0.0,5.0,4.793216545713855,21.286463771325839,20.998998294649867,20.996046099061546,20.997326143207613,20.99797383857994,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,1140845.141489289,0.0,1774216.3019748035,0.0,2074555.8559480657,0.0,1160474.4645812044,0.0,6150091.763993363,0.0 
 11/02  07:00:00,7.9,60.0,2.0,20.0,0.0,0.0,5.0,4.409553148950435,21.72251283795069,20.999999432300056,20.999978006351328,20.9999901403331,20.99999499747298,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,103663.88761641292,0.0,898281.1790086224,0.0,921986.4556914822,0.0,346217.9027690907,0.0,2270149.4250856086,0.0 
 11/02  08:00:00,8.7,55.0,2.6,20.0,35.0,5.0,5.0,5.175609481422511,23.191305977519048,22.557264971400309,22.042938535556809,22.220046636598395,22.384078845115459,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  09:00:00,9.6,50.0,3.1,50.0,110.0,304.0,5.0,8.724293561609193,23.502600287014123,23.11596209857387,23.032354884230874,22.546217656771064,22.62068255434409,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  10:00:00,11.2,37.0,4.5,50.0,182.0,415.0,5.0,13.60537959287143,23.91761597892724,23.948876965755117,23.78170477827856,23.004615269893539,23.101329697421549,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,208906.24952205429,596856.0680682792,0.0,0.0,0.0,0.0,0.0,0.0,208906.24952205429,596856.0680682792 
 11/02  11:00:00,12.9,27.0,5.8,50.0,268.0,348.0,5.0,18.26307630271501,23.99997040194779,23.9999058165683,23.98017814178304,23.357449609471386,23.46906754481578,0.95,0.9,0.9,0.47,24.0,21.0,190703.7486868631,867009.6287419371,417652.53070829008,2610759.0125298339,0.0,0.0,0.0,0.0,0.0,0.0,608356.2793951532,3477768.641271771 
 11/02  12:00:00,14.5,20.0,7.2,20.0,359.0,120.0,5.0,20.52875546629523,23.99999995364246,23.99999934072751,23.852195979975958,23.413849685061395,23.557075153205085,0.5,0.9,0.8,0.57,24.0,21.0,67788.47797748083,679512.6872706972,101748.51368828205,2112597.4663343417,0.0,0.0,0.0,0.0,0.0,0.0,169536.99166576289,2792110.1536050389 
 11/02  13:00:00,14.0,18.0,7.0,20.0,361.0,74.0,5.0,21.333372857516783,23.99999999918043,23.99999997425335,23.999393121747624,23.881051217458329,23.990472011869814,0.95,0.9,0.9,0.54,24.0,21.0,53929.57778889463,2111435.0325971695,29224.865656643626,2898919.165198339,2401.1924893711468,328420.3829080018,0.0,0.0,2797.343575659915,25523.268010400352,88352.97951056932,5364297.84871391 
 11/02  14:00:00,13.6,17.0,6.9,20.0,308.0,45.0,5.0,20.796040435773308,23.99999999997083,23.99999999830817,23.999993179566574,23.96108477951466,23.999944940946525,0.95,0.9,0.9,0.34,24.0,21.0,0.0,2634231.4758621596,0.0,2906961.049456414,0.0,446182.3659613776,0.0,0.0,11538.286142576737,225857.08703279089,11538.286142576737,6213231.978312742 
 11/02  15:00:00,13.1,19.0,6.7,360.0,216.0,31.0,5.0,19.353711329390828,23.999999999999774,23.999999999983037,23.999999980522053,23.99998954878513,23.99999983823515,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3031174.598555829,0.0,2707319.0789930236,0.0,530463.4657999757,0.0,177209.009455372,0.0,504146.487495207,0.0,6950312.640299407 
 11/02  16:00:00,12.2,22.0,5.8,360.0,141.0,20.0,5.0,17.67295931124359,23.999999999999998,23.99999999999984,23.999999999950015,23.99999999258021,23.99999999954191,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3182492.4723108385,0.0,2334775.0632066584,0.0,488517.6896712995,0.0,243662.13152120586,0.0,503344.9470251846,0.0,6752792.303735186 
 11/02  17:00:00,11.2,28.0,5.0,360.0,57.0,0.0,5.0,14.560704841385576,23.913030086577039,23.664839685343237,23.343701599191399,23.234165922133515,23.311215669862525,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  18:00:00,10.3,37.0,4.1,340.0,5.0,0.0,5.0,11.95482521073301,23.415588461140027,22.996078642476378,22.70376910591648,22.58599688302298,22.649961684018458,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  19:00:00,9.8,42.0,3.1,340.0,0.0,0.0,5.0,9.889633887982197,23.184852369589394,22.634361769837338,22.353856442640369,22.237645380876974,22.29055529476421,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  20:00:00,9.2,48.0,2.0,340.0,0.0,0.0,5.0,8.274614482915207,22.90000540375646,22.30942123416513,22.02715945110499,21.914626515209613,21.96249102459574,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  21:00:00,8.7,55.0,1.0,20.0,0.0,0.0,5.0,6.768709980463465,22.719702539049416,22.086030501129444,21.811545597037804,21.708954141013885,21.737962007405238,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  22:00:00,8.3,57.0,1.2,20.0,0.0,0.0,5.0,5.678605316287811,21.373178369783909,21.291060067624096,20.976339366034737,20.962270022370359,20.91807743322412,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  23:00:00,7.9,59.0,1.3,20.0,0.0,0.0,5.0,4.82648325576017,21.194251948239996,21.038682706059988,20.74075237903866,20.697730026782535,20.67384573373765,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  24:00:00,7.5,61.0,1.5,360.0,0.0,0.0,5.0,4.155665841264853,20.860846151610319,20.711244191841709,20.416103109674049,20.39629543321575,20.359571454751607,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  01:00:00,6.7,67.0,1.5,360.0,0.0,0.0,6.0,3.463030036736041,20.65603047028485,20.449209499637733,20.175424082090239,20.1603331767562,20.11611488516209,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  02:00:00,5.9,74.0,1.5,360.0,0.0,0.0,6.0,2.7613705506765116,20.414810250138577,20.184379166574496,19.918945480456129,19.919549712271743,19.862297081548286,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  03:00:00,5.1,81.0,1.5,270.0,0.0,0.0,6.0,2.0244105948096777,20.19371866556088,19.935781406105478,19.67149330395643,19.69083037574731,19.620719558181116,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  04:00:00,4.3,83.0,1.2,270.0,0.0,0.0,6.0,1.1932413987015334,19.96894505995207,19.685921218212266,19.429223761979423,19.463616666456529,19.380292674346394,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  05:00:00,3.6,86.0,0.8,270.0,0.0,0.0,6.0,0.2965116475474528,19.78404906136845,19.473039411755506,19.222760025609924,19.27414474522262,19.17544634323972,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  06:00:00,2.8,89.0,0.5,230.0,0.0,0.0,6.0,0.45936254836046377,20.996964556067348,20.99280849916879,20.990209845199908,20.99104797960884,20.989675012578087,0.1,0.1,0.4,0.07,24.0,21.0,3144153.1552813446,0.0,6269991.033473138,0.0,4498822.723541771,0.0,6507901.247139905,0.0,4612230.462184441,0.0,25033098.6216206,0.0 
 11/03  07:00:00,3.6,84.0,0.5,230.0,0.0,0.0,6.0,-0.2494017071154476,21.025101064613748,20.999942906974824,20.999904172111437,20.999915607361964,20.999894954540218,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,3777502.263957602,0.0,2955925.984158432,0.0,4679510.006774266,0.0,3093631.6401005166,0.0,14506569.894990817,0.0 
 11/03  08:00:00,4.4,80.0,0.5,230.0,34.0,1.0,6.0,-0.07749660586632235,22.728402228267624,21.538107748190016,21.33561551787506,21.384502835676967,21.279733127652908,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  09:00:00,5.2,76.0,0.5,270.0,120.0,261.0,6.0,4.1776735410071199,22.93895790915944,22.273292466688355,22.375844125517426,21.825418757346978,21.713305902863085,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  10:00:00,8.0,67.0,0.8,270.0,142.0,528.0,6.0,11.54918255068675,23.36218936612121,23.42505922662641,23.234726533535274,22.24767178236026,22.151265080368544,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  11:00:00,10.9,59.0,1.2,270.0,147.0,670.0,6.0,19.732028721052996,23.66873270432948,23.99426982110797,23.445254463126515,22.6234105068542,22.58162337810675,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,2338695.7742861469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2338695.7742861469 
 11/03  12:00:00,13.7,52.0,1.5,340.0,118.0,781.0,6.0,26.247383080511736,23.711434140333716,23.999990097679715,23.30658015096642,22.66887465886627,22.71032130234143,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,4657259.924157296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4657259.924157296 
 11/03  13:00:00,15.0,48.0,1.7,340.0,119.0,791.0,6.0,30.31052234203628,23.993337004508417,23.999999934984158,23.690142054575359,23.151427431669558,23.22127459539919,0.95,0.9,0.9,0.54,24.0,21.0,0.0,920054.0347943789,0.0,6986927.80344398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7906981.838238359 
 11/03  14:00:00,16.3,44.0,1.9,340.0,116.0,764.0,6.0,32.07126939182016,23.999971966098003,23.999999998294265,23.88873858182992,23.358533837933018,23.43410504836231,0.95,0.9,0.9,0.34,24.0,21.0,0.0,1971129.648983962,0.0,7931150.349310963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9902279.998294926 
 11/03  15:00:00,17.6,40.0,2.1,340.0,123.0,660.0,6.0,31.428568631124649,23.999999519278739,23.999999999891224,23.99962685089689,23.62619419287907,23.99513197131772,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2970633.0382620899,0.0,7669993.24597628,0.0,423548.39244451725,0.0,0.0,0.0,1052063.5734082028,0.0,12116238.25009109 
 11/03  16:00:00,16.8,41.0,2.1,340.0,123.0,453.0,6.0,28.83846273457565,23.99999999850631,23.999999999999113,23.999999570041675,23.75245014319816,23.99997803453585,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3452803.721380893,0.0,5901927.479208706,0.0,718977.7590600336,0.0,0.0,0.0,2437701.5665484627,0.0,12511410.526198097 
 11/03  17:00:00,16.1,42.0,2.1,340.0,82.0,141.0,6.0,24.90880016999154,23.866832629897087,24.0,23.46402188565895,23.0753769901738,23.983896959686534,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,1274556.0802259474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1274556.0802259474 
 11/03  18:00:00,15.3,43.0,2.1,290.0,9.0,0.0,6.0,20.489577386619915,23.417269436536036,23.749688206612427,22.896501729672847,22.51679913170744,23.08563268079548,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  19:00:00,13.1,51.0,1.9,290.0,0.0,0.0,6.0,16.30313816129546,23.173281494304729,23.36074070920519,22.52112256638472,22.15678441045819,22.61480430184008,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  20:00:00,10.8,61.0,1.7,290.0,0.0,0.0,6.0,13.235107262341364,22.888918749152,22.954300489156144,22.119135649953493,21.78591047069817,22.165728843463758,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  21:00:00,8.6,72.0,1.5,110.0,0.0,0.0,6.0,10.517236358596481,22.68538324384201,22.650667461664054,21.820596004285926,21.507710984286026,21.84316998391642,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  22:00:00,7.9,74.0,1.3,110.0,0.0,0.0,6.0,8.441459191508038,21.20497825750796,21.823954985056809,20.961918836213657,20.73551530068523,20.983432124858525,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  23:00:00,7.2,76.0,1.2,110.0,0.0,0.0,6.0,6.761848015887086,21.084459132732439,21.55442882815765,20.71326862862342,20.482895560962864,20.738777574001408,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  24:00:00,6.5,78.0,1.0,110.0,0.0,0.0,6.0,5.328349949207762,20.763626265414297,21.204377172765207,20.390033475709094,20.187898829963815,20.419937461235564,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  01:00:00,5.9,81.0,0.8,110.0,0.0,0.0,7.0,4.073785646213857,20.501582961729647,20.83911499330126,20.078063540487756,19.882600462664429,20.111016690121795,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  02:00:00,5.2,85.0,0.7,110.0,0.0,0.0,7.0,2.9581549386484746,20.261485142378615,20.555790627385464,19.82279232732654,19.64896923004035,19.85854407064963,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  03:00:00,4.6,89.0,0.5,140.0,0.0,0.0,7.0,1.9254997493146405,20.048988623132347,20.28803439136216,19.58420304479485,19.430423539636715,19.621093758269404,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  04:00:00,4.0,91.0,0.7,140.0,0.0,0.0,7.0,1.0821292281219579,19.83602752593017,20.025932529008043,19.34839594095902,19.215867312069798,19.386322756823785,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  05:00:00,3.5,94.0,0.8,140.0,0.0,0.0,7.0,0.38503736534971857,19.6383515814853,19.779488846064277,19.127273267106909,19.01403131766105,19.164180197471667,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  06:00:00,2.9,96.0,1.0,90.0,0.0,0.0,7.0,0.7192860462578179,20.99667718896372,20.996469829460837,20.991147784200888,20.990324679377254,20.991502377257853,0.1,0.1,0.4,0.07,24.0,21.0,3542275.553869005,0.0,4336856.440089083,0.0,4553259.958177991,0.0,7083340.431119408,0.0,4477625.965593435,0.0,23993358.348848925,0.0 
 11/04  07:00:00,3.6,94.0,0.7,90.0,0.0,0.0,7.0,0.0967675828259209,20.99999185332642,20.999964424860467,20.99984834220983,20.999821408283596,20.999858400277895,0.1,0.1,0.4,0.11,24.0,21.0,753998.8718106418,0.0,2626443.817599659,0.0,3231106.756593109,0.0,5809247.845860733,0.0,3128003.083201267,0.0,15548800.375065409,0.0 
 11/04  08:00:00,4.4,93.0,0.3,90.0,31.0,0.0,7.0,0.45451154686404029,21.385711878293063,20.999999885773556,20.999998470787394,20.99999799587338,20.999998606872248,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,735289.5586245019,0.0,1574170.2897557482,0.0,2906367.5870331844,0.0,1532313.9345614196,0.0,6748141.3699748539,0.0 
 11/04  09:00:00,5.1,91.0,0.0,0.0,119.0,252.0,7.0,4.662821940910094,21.48463748788659,21.33272154205612,21.254126138236097,20.999999999367085,20.999999999635418,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1705209.4358738729,0.0,854397.567474217,0.0,2559607.0033480899,0.0 
 11/04  10:00:00,8.2,76.0,0.5,0.0,144.0,515.0,7.0,11.916851742757368,21.679464841314446,22.32934571707274,21.91570875315174,20.999999999999966,20.99999999999999,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,690178.3796563601,0.0,199594.44869991029,0.0,889772.8283562705,0.0 
 11/04  11:00:00,11.2,64.0,1.0,0.0,148.0,662.0,7.0,20.000121818692376,21.852118891286908,23.343762770594038,21.929490066792466,21.01723737623152,21.192543063288367,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  12:00:00,14.3,54.0,1.5,290.0,135.0,750.0,7.0,26.785012983952077,21.693742081371789,23.95688970515021,21.603199969972335,21.000000322130199,21.123251092687409,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,37657.148542923074,178242.9192001138,0.0,0.0,608552.3192076119,0.0,0.0,0.0,646209.4677505349,178242.9192001138 
 11/04  13:00:00,15.7,47.0,2.0,290.0,120.0,787.0,7.0,30.993808755907389,21.73177828481566,23.999917239903664,21.56590739162364,21.00000000004874,21.197982777050897,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,347442.6229532721,1864594.0036614177,0.0,0.0,529330.2608436209,0.0,0.0,0.0,876772.883796893,1864594.0036614177 
 11/04  14:00:00,17.0,41.0,2.6,290.0,116.0,761.0,7.0,32.73443789721033,21.767565144534456,23.999998922153325,21.619274973816965,21.000000000000026,21.226999773393943,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,333541.22751270237,2276543.682468391,0.0,0.0,375393.2934077309,0.0,0.0,0.0,708934.5209204332,2276543.682468391 
 11/04  15:00:00,18.4,35.0,3.1,250.0,122.0,658.0,7.0,32.20984308917366,21.829257447477049,23.999999974659965,21.7112118263927,20.999999999999998,22.018313635053397,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,231391.78961432418,1928161.2778333789,0.0,0.0,119544.67797101289,0.0,0.0,0.0,350936.46758533708,1928161.2778333789 
 11/04  16:00:00,17.4,38.0,2.8,250.0,123.0,448.0,7.0,29.16387094014808,21.82683860004339,23.99999999998428,21.674698029774654,21.0,22.457508838552366,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,57618.44980561642,488669.85940180558,0.0,0.0,73164.2439609035,0.0,0.0,0.0,130782.69376651992,488669.85940180558 
 11/04  17:00:00,16.4,40.0,2.4,250.0,81.0,135.0,7.0,24.82407762939172,21.646563355288419,23.423424281300674,21.406950330594716,21.0,22.111797373345604,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,892233.1308857765,0.0,0.0,0.0,892233.1308857765,0.0 
 11/04  18:00:00,15.4,43.0,2.1,160.0,8.0,0.0,7.0,20.498141390358716,21.155858598216449,22.506323771725268,20.92941440284078,20.43884667738927,21.306191867498048,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  19:00:00,13.8,50.0,1.4,160.0,0.0,0.0,7.0,16.47016756158596,20.797629606645797,22.056755127239087,20.576665022264995,20.121688798803896,20.79438052959612,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  20:00:00,12.2,57.0,0.7,160.0,0.0,0.0,7.0,13.550358151277216,20.51495984582188,21.701431249412438,20.28604366724498,19.862017646874294,20.438362002281843,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  21:00:00,10.6,66.0,0.0,0.0,0.0,0.0,7.0,10.903356908631725,20.281078965486946,21.391213571166618,20.039802948215983,19.650562604620757,20.166896859888,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  22:00:00,9.8,69.0,0.5,0.0,0.0,0.0,7.0,8.943914745161944,20.12336092444435,21.143871448461977,19.862994956554848,19.49704309106416,19.982769425442318,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  23:00:00,9.1,72.0,1.0,0.0,0.0,0.0,7.0,7.494657195628125,19.974219872941477,20.91037246377457,19.695904936311839,19.355706867282483,19.812855565458756,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  24:00:00,8.3,75.0,1.5,140.0,0.0,0.0,7.0,6.42978236399616,19.825392841736205,20.674967416230254,19.525747863341978,19.207580574692608,19.637859408521306,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  01:00:00,7.8,80.0,1.0,140.0,0.0,0.0,1.0,5.402751729897073,19.70084812606477,20.4763774114629,19.381753869223905,19.086586710737785,19.491498006302768,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  02:00:00,7.3,85.0,0.5,140.0,0.0,0.0,1.0,4.3775552864628379,19.57288381030814,20.27873921369774,19.234819453843565,18.963713262993254,19.342679566293925,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  03:00:00,6.8,90.0,0.0,0.0,0.0,0.0,1.0,3.362745493877756,19.44503003833595,20.081670839219926,19.08564394015442,18.839709435828785,19.192740874506979,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  04:00:00,6.2,92.0,0.2,0.0,0.0,0.0,1.0,2.6577963208148587,19.303872670451516,19.877539032152514,18.928283649538139,18.70552122481505,19.032259915676087,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  05:00:00,5.6,94.0,0.3,0.0,0.0,0.0,1.0,2.122457506198094,19.15896701396337,19.66908187021686,18.76483604272434,18.564831454217236,18.865715428881758,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  06:00:00,5.0,95.0,0.5,200.0,0.0,0.0,1.0,1.6251123773612722,19.01519966040877,19.462132240022,18.59426637737949,18.416727394792806,18.69408211488799,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  07:00:00,6.0,93.0,0.5,200.0,0.0,0.0,1.0,1.6264507784211615,18.988164931180177,19.373956100904498,18.545541291683344,18.387071157140658,18.64158016871745,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  08:00:00,7.1,91.0,0.5,200.0,28.0,0.0,1.0,2.525213297505805,18.981139023911795,19.340266729355855,18.545912467917306,18.391335456845036,18.63140135938304,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  09:00:00,8.1,89.0,0.5,50.0,118.0,220.0,1.0,6.768858199920344,19.020458013723397,19.733568892117455,19.186471815059293,18.505376037893528,18.738797433800725,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  10:00:00,11.1,85.0,0.8,50.0,152.0,468.0,1.0,13.681544094559163,19.248523509186744,20.7130506094906,19.96937725388152,18.7881686727772,19.063858223510385,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  11:00:00,14.2,79.0,1.2,50.0,159.0,617.0,1.0,21.46100843781462,19.571816934985486,21.91320872630719,20.129506840464999,19.09440060325548,19.4566642881552,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  12:00:00,17.2,73.0,1.5,290.0,136.0,727.0,1.0,28.22338026887482,19.968496761566713,22.99344325127635,20.22615101977249,19.380920323944076,19.856719952891994,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  13:00:00,17.9,72.0,1.3,290.0,164.0,661.0,1.0,32.435708131649217,20.20555490713776,23.562758805111068,20.387282406696888,19.554874995397378,20.094924329874993,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  14:00:00,18.7,70.0,1.2,290.0,245.0,405.0,1.0,33.60817986082831,20.39847353685178,23.5027579717852,20.58008629050442,19.747869052114046,20.32444098566062,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  15:00:00,19.4,68.0,1.0,290.0,230.0,156.0,1.0,31.51685288137568,20.505877195191184,23.12673133127057,20.670202423808847,19.871901660152557,20.645997967472988,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  16:00:00,18.9,70.0,1.2,290.0,153.0,70.0,1.0,28.20000405211776,20.50482358075162,22.621020630699844,20.62465529654956,19.876784701834099,20.681035882334613,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  17:00:00,18.3,72.0,1.3,290.0,59.0,0.0,1.0,24.575398396671216,20.463614269084976,22.137589334684443,20.504253953655544,19.81032306984189,20.46910905094137,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  18:00:00,17.8,74.0,1.5,110.0,4.0,0.0,1.0,20.610975878838948,20.412549210391157,21.80681662724349,20.37746603906133,19.735986498001755,20.288092686836977,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  19:00:00,16.1,80.0,1.9,110.0,0.0,0.0,1.0,17.698482461090355,20.247164023303225,21.508577307867158,20.183851974597237,19.596507210119979,20.076674339315518,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  20:00:00,14.5,87.0,2.2,110.0,0.0,0.0,1.0,15.368779774527864,20.016261051053186,21.257631887596764,19.958363726455106,19.441626123659707,19.850422283612013,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  21:00:00,12.8,94.0,2.6,110.0,0.0,0.0,1.0,13.386203069257155,19.82413927282664,21.002736064011637,19.755949629656525,19.281451960606256,19.641718833995158,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  22:00:00,12.1,95.0,1.9,110.0,0.0,0.0,1.0,11.754698442842538,19.732299320506898,20.825115535799488,19.644599606725906,19.197676670058013,19.53395996605293,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  23:00:00,11.5,96.0,1.2,110.0,0.0,0.0,1.0,10.285681713718722,19.644007613407774,20.65517297030751,19.539083216213194,19.119579797493658,19.43178045565513,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  24:00:00,10.8,97.0,0.5,320.0,0.0,0.0,1.0,8.844854103762805,19.554200695802775,20.476964399193137,19.427915568436477,19.03792175270467,19.32762949621052,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  01:00:00,10.1,97.0,0.3,320.0,0.0,0.0,2.0,7.573559870709426,19.567042941555998,20.411505715815744,19.41293799624919,19.05788815102612,19.316670382841005,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  02:00:00,9.5,98.0,0.2,320.0,0.0,0.0,2.0,6.467485783902317,19.493291173967667,20.25547092346159,19.312443822044327,18.98518014075368,19.220042452034265,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  03:00:00,8.8,98.0,0.0,0.0,0.0,0.0,2.0,5.416502294816604,19.410994736148348,20.100946725577296,19.20613458310099,18.904275549645037,19.116551385992709,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  04:00:00,8.3,98.0,0.2,0.0,0.0,0.0,2.0,4.5683380277466869,19.328188565284408,19.9457276775438,19.09819644733741,18.82134846525293,19.012064285140015,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  05:00:00,7.9,98.0,0.3,0.0,0.0,0.0,2.0,3.8766015871173229,19.24837030295395,19.798042287131538,18.99262587298324,18.73997546196348,18.909741194463039,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  06:00:00,7.4,98.0,0.5,140.0,0.0,0.0,2.0,3.281200498549926,19.18061776238685,19.661674789325838,18.895112457362616,18.66623505779844,18.81363986774904,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  07:00:00,8.4,95.0,0.5,140.0,0.0,0.0,2.0,4.260729138524966,20.993669495554216,20.996257294130957,20.990375508622976,20.988299245043195,20.989611265767825,0.1,0.1,0.4,0.07,24.0,21.0,6092020.202882192,0.0,4077900.80112559,0.0,4361337.943770175,0.0,7526210.564861431,0.0,4528581.908291127,0.0,26586051.420930517,0.0 
 11/06  08:00:00,9.4,93.0,0.5,140.0,27.0,0.0,2.0,5.048136793625363,20.999971010928627,20.999982802400369,20.999898399543658,20.999853106233706,20.99988260686363,0.2,0.3,0.4,0.19,24.0,21.0,2602098.5299001226,0.0,1992730.4466448778,0.0,3095822.7959944459,0.0,6156791.81333743,0.0,3338366.013938076,0.0,17185809.59981495,0.0 
 11/06  09:00:00,10.4,90.0,0.5,270.0,117.0,212.0,2.0,8.772279511891132,22.037404539120009,22.32056922725152,21.900652993418065,21.257888640853087,21.33769658116871,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  10:00:00,13.2,74.0,0.8,270.0,148.0,482.0,2.0,15.350225574932108,22.55025716124769,23.513830401769874,22.892560690770418,21.823294709714479,21.93022213589571,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  11:00:00,15.9,60.0,1.2,270.0,151.0,642.0,2.0,23.26285027216415,23.038631293931134,23.998297825846167,23.248928877868769,22.26945753299908,22.43573706860382,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,3639427.8543562775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3639427.8543562775 
 11/06  12:00:00,18.7,50.0,1.5,290.0,138.0,734.0,2.0,29.46667624523963,23.436634987192833,23.999995336942427,23.480128089442375,22.6731512850213,22.91226613452029,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,7052148.402141534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7052148.402141534 
 11/06  13:00:00,20.4,50.0,1.5,290.0,127.0,761.0,2.0,33.80675534285004,23.51036054206145,23.999999971605548,23.494957943266227,22.753342877181227,23.04344720343032,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,7553873.031205964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7553873.031205964 
 11/06  14:00:00,22.0,50.0,1.5,290.0,126.0,720.0,2.0,35.80681045801739,23.984523581270169,23.999999999146593,23.983652991028884,23.321541332450804,23.608348091739818,0.95,0.9,0.9,0.54,24.0,21.0,0.0,610694.5152872724,0.0,9422470.326643175,0.0,217783.56576115345,0.0,0.0,0.0,0.0,0.0,10250948.4076916 
 11/06  15:00:00,23.7,49.0,1.5,290.0,143.0,568.0,2.0,35.32051584976328,23.99977112153674,23.99999999990571,23.99976461093619,23.61613247705929,23.991754033288197,0.95,0.9,0.9,0.34,24.0,21.0,0.0,2373975.2375919877,0.0,9110541.890237529,0.0,1150402.104717939,0.0,0.0,0.0,1738261.6458576304,0.0,14373180.878405085 
 11/06  16:00:00,22.5,53.0,1.7,290.0,119.0,418.0,2.0,32.84583657599636,23.999999355627886,23.999999999998957,23.99999933967225,23.83448341725561,23.999948210512828,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3762776.635821106,0.0,7586552.776897326,0.0,1651807.1364741396,0.0,0.0,0.0,3326597.3938687059,0.0,16327733.943061278 
 11/06  17:00:00,21.4,58.0,1.9,290.0,73.0,135.0,2.0,29.200809473078,23.99999999879461,23.999999999999998,23.99999999895606,23.963297480767208,23.999999844729204,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4332789.255048019,0.0,5576572.492092817,0.0,1607537.0147156444,0.0,0.0,0.0,2467477.7690536917,0.0,13984376.530910172 
 11/06  18:00:00,20.2,62.0,2.1,140.0,7.0,0.0,2.0,25.269944954731668,23.849336503482065,24.0,23.679256623450173,23.281318994538123,23.747427236101765,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,1845990.0907311212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1845990.0907311212 
 11/06  19:00:00,18.7,71.0,2.3,140.0,0.0,0.0,2.0,21.72277783598269,23.425550638285594,24.0,23.217141350387686,22.790846886401437,23.207567629476718,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,293855.9910276323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293855.9910276323 
 11/06  20:00:00,17.3,80.0,2.4,140.0,0.0,0.0,2.0,19.141737954595585,23.254378113274723,23.915018723525696,22.98217195107231,22.53754623253539,22.95925776196853,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  21:00:00,15.8,90.0,2.6,140.0,0.0,0.0,2.0,16.877549448328496,23.047560254167494,23.674742431692708,22.714309714288264,22.27881087437619,22.68963724124806,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  22:00:00,15.1,92.0,2.1,140.0,0.0,0.0,2.0,15.11549187872636,22.947229064552347,23.522342593570284,22.560148587381194,22.136662564887513,22.542625950808799,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  23:00:00,14.5,93.0,1.5,140.0,0.0,0.0,2.0,13.617711001126385,22.255057705285084,22.964546850549266,22.020226260501138,21.676776973053337,22.0119507051484,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  24:00:00,13.8,95.0,1.0,110.0,0.0,0.0,2.0,12.240021954533788,21.954697566002609,22.7286882551255,21.788222939768514,21.449584928437664,21.78686003555513,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  01:00:00,13.2,96.0,0.8,110.0,0.0,0.0,3.0,11.030638783883168,21.725164715065135,22.46544676732133,21.553967986738429,21.233790865077915,21.5579522263117,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  02:00:00,12.5,97.0,0.7,110.0,0.0,0.0,3.0,9.936473323576799,21.545056093594746,22.246679400222378,21.365576719229517,21.062482856722267,21.373532807917369,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  03:00:00,11.9,97.0,0.5,160.0,0.0,0.0,3.0,8.929271374634557,21.37959558284809,22.035273787184104,21.18490547399459,20.901759692103867,21.19599782743778,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  04:00:00,11.9,97.0,0.3,160.0,0.0,0.0,3.0,8.477628744592917,21.266363557343746,21.885836234347694,21.06629903334776,20.801319730902926,21.07986008675369,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  05:00:00,12.0,96.0,0.2,160.0,0.0,0.0,3.0,8.380107876003225,21.169797999563487,21.748613137943616,20.959197840237484,20.7115124377722,20.974598951648088,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  06:00:00,12.0,95.0,0.0,0.0,0.0,0.0,3.0,8.446522973520637,21.10730902369205,21.648098553723643,20.886182005983174,20.657321350064558,20.90339247373464,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  07:00:00,12.8,93.0,0.5,0.0,0.0,0.0,3.0,8.715064298185276,21.79275270343924,22.008000293468866,21.28833522947786,21.05491384006665,21.304327439028776,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,9618.097392275373,0.0,0.0,0.0,9618.097392275373,0.0 
 11/07  08:00:00,13.7,91.0,1.0,0.0,23.0,0.0,3.0,9.71075552050204,22.068751210472404,22.205672726346167,21.519306610092487,21.268208576319354,21.541033688819419,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  09:00:00,14.5,89.0,1.5,70.0,109.0,224.0,3.0,13.727893310644964,23.490746324057104,23.808316585571128,23.460002481204869,22.711461542884213,22.935994667655387,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,482381.57275912506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,482381.57275912506 
 11/07  10:00:00,16.5,80.0,1.9,70.0,159.0,415.0,3.0,19.475618386521885,23.912684456244159,23.999688869122676,23.999982965196268,23.153577296345384,23.392215415216798,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,3827685.3900486479,0.0,732162.9205588647,0.0,0.0,0.0,0.0,0.0,4559848.3106075129 
 11/07  11:00:00,18.6,71.0,2.2,70.0,165.0,552.0,3.0,25.390456621458737,23.999983307101556,23.999999208049123,23.99999998482518,23.64816365538796,23.922319150802179,0.95,0.9,0.9,0.39,24.0,21.0,0.0,2288005.3520021478,0.0,6167183.31489565,0.0,1533102.0431822479,0.0,0.0,0.0,0.0,0.0,9988290.710080047 
 11/07  12:00:00,20.6,64.0,2.6,290.0,205.0,539.0,3.0,29.860914051317744,23.99999997147297,23.99999999460866,23.99999999996917,23.981715690635008,23.999929524299487,0.95,0.9,0.9,0.47,24.0,21.0,0.0,3986048.8377227776,0.0,8962684.35581816,0.0,1831019.3635077419,0.0,163768.42736131926,0.0,1055796.9046027745,0.0,15999317.889012773 
 11/07  13:00:00,21.0,64.0,2.1,290.0,182.0,609.0,3.0,33.07742715891418,23.99999999993677,23.999999999939079,23.999999999999916,23.99999707732067,23.999999887839296,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3283549.099688166,0.0,9551854.385164138,0.0,1434442.2128535738,0.0,214806.83749946449,0.0,1090768.114428569,0.0,15575420.649633909 
 11/07  14:00:00,21.3,63.0,1.5,290.0,176.0,594.0,3.0,33.99749991122462,23.999999999998037,23.99999999999494,23.999999999999994,23.9999999571792,23.999999997208513,0.95,0.9,0.9,0.54,24.0,21.0,0.0,5504315.869628449,0.0,11010744.31355694,0.0,2322410.375100142,0.0,2623243.4413647574,0.0,2153501.225156691,0.0,23614215.22480698 
 11/07  15:00:00,21.7,63.0,1.0,270.0,146.0,555.0,3.0,33.86428646261034,23.999999999999994,23.999999999999916,23.999999999999998,23.99999999999036,23.999999999996438,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5998052.860042701,0.0,10819077.540657269,0.0,2533896.6050520015,0.0,3290907.2770469209,0.0,3636415.2163350728,0.0,26278349.499133968 
 11/07  16:00:00,21.2,67.0,1.0,270.0,118.0,416.0,3.0,31.765932891392859,24.0,24.0,24.0,23.999999999999969,23.99999999999997,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6020300.3116250359,0.0,9295282.094551187,0.0,2523110.490957657,0.0,3458339.279228845,0.0,3986414.903088057,0.0,25283447.07945078 
 11/07  17:00:00,20.7,71.0,1.0,270.0,72.0,131.0,3.0,28.441430157335434,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6021651.169165068,0.0,7053955.240358253,0.0,2396008.686042697,0.0,3375094.765556661,0.0,3372908.480775689,0.0,22219618.341898368 
 11/07  18:00:00,20.2,75.0,1.0,290.0,0.0,0.0,3.0,24.8524516030015,24.000000000000005,24.000000000000005,24.000000000000005,23.889146277925496,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1840102.4014566323,0.0,3153328.2939068677,0.0,549587.9239618566,0.0,0.0,0.0,654868.091679835,0.0,6197886.71100519 
 11/07  19:00:00,18.8,81.0,1.2,290.0,0.0,0.0,3.0,21.66522041880056,23.90764302149178,23.999999999999994,23.750474932813476,23.445846919793838,23.86008314594419,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,1347078.6327701172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1347078.6327701172 
 11/07  20:00:00,17.4,88.0,1.3,290.0,0.0,0.0,3.0,19.52044316077707,23.766351196035634,23.999999999999994,23.563207713230069,23.242228630795166,23.64094510186221,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,807085.1149927056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807085.1149927056 
 11/07  21:00:00,16.0,94.0,1.5,160.0,0.0,0.0,3.0,18.016216441273757,23.58001461958229,24.000000000000005,23.340111246219654,23.007486084167544,23.41607837181376,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,307723.2655477025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307723.2655477025 
 11/07  22:00:00,15.8,95.0,1.2,160.0,0.0,0.0,3.0,16.80604422787271,23.495262632524367,24.000000000000005,23.215007691713823,22.88704939647127,23.293798191237515,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,36976.03956881017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36976.03956881017 
 11/07  23:00:00,15.7,95.0,1.0,160.0,0.0,0.0,3.0,15.718088239444408,22.82432786388993,23.534272707950288,22.680975323745146,22.43635482252867,22.77498861040033,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  24:00:00,15.5,96.0,0.7,160.0,0.0,0.0,3.0,14.73527511943537,22.60075293131167,23.354763568829953,22.52907696926328,22.25690846647748,22.62350551872485,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  01:00:00,15.3,96.0,0.5,160.0,0.0,0.0,4.0,13.838278160709713,22.408597271199598,23.139053758714789,22.328033144142215,22.06825432916104,22.424571059954233,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  02:00:00,15.2,97.0,0.2,160.0,0.0,0.0,4.0,13.038921895499563,22.29164497009725,22.985520487120924,22.201791387229016,21.95008903094216,22.29812222448429,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  03:00:00,15.0,97.0,0.0,0.0,0.0,0.0,4.0,12.18137943771011,22.169196527408049,22.81609842773061,22.0582184028885,21.820566754212814,22.153906556788436,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  04:00:00,14.6,96.0,0.2,0.0,0.0,0.0,4.0,11.711959851748276,22.032227982185839,22.64908767930279,21.91890147250195,21.69428760145673,22.01304806948152,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  05:00:00,14.2,96.0,0.3,0.0,0.0,0.0,4.0,11.471830261307688,21.895436368666407,22.47875461938135,21.775805762277913,21.564391774420498,21.868358343126915,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  06:00:00,13.8,95.0,0.5,200.0,0.0,0.0,4.0,11.896970725455216,21.80005816828111,22.37821076025962,21.691167008753284,21.494603762231955,21.78333104465652,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  07:00:00,13.7,95.0,0.8,200.0,0.0,0.0,4.0,12.185895505409303,22.36485406695673,22.665543255866824,22.002667055796633,21.80389041091793,22.092952474000108,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  08:00:00,13.7,94.0,1.2,200.0,5.0,0.0,4.0,12.501775982136556,22.61392570894258,22.784963757229684,22.17461499576612,21.962912677148723,22.269741855611885,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  09:00:00,13.6,94.0,1.5,290.0,34.0,0.0,4.0,13.306598177301357,23.89956250658733,23.935297301483716,23.489308268545086,23.31712708314874,23.57478642982981,0.95,0.9,0.9,0.35,24.0,21.0,0.0,534693.5057219841,0.0,559054.1786103477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1093747.6843323317 
 11/08  10:00:00,14.4,93.0,1.2,290.0,180.0,38.0,4.0,16.85521858081956,23.9999273300704,23.999904226776967,23.886079625502476,23.601052640217018,23.85097234877591,0.95,0.9,0.9,0.38,24.0,21.0,0.0,1632686.8631200949,0.0,2389499.517767674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4022186.3808877689 
 11/08  11:00:00,15.1,92.0,0.8,290.0,260.0,237.0,4.0,22.075289343733464,23.9999999257726,23.99999977873355,23.999962167688403,23.977763561082047,23.999987367504497,0.95,0.9,0.9,0.39,24.0,21.0,0.0,3759913.281762173,0.0,5392379.381787135,0.0,1389800.1285443148,0.0,461414.92985711627,0.0,1035345.688044963,0.0,12038853.409995703 
 11/08  12:00:00,15.9,91.0,0.5,200.0,217.0,514.0,4.0,27.900984146837748,23.999999999910089,23.999999999244794,23.999999960853658,23.999987977846915,23.999999987389708,0.95,0.9,0.9,0.47,24.0,21.0,0.0,4832606.280622231,0.0,8045995.230690186,0.0,1852985.8944218436,0.0,1884245.583042476,0.0,1854361.6808799268,0.0,18470194.669656665 
 11/08  13:00:00,17.2,84.0,0.8,200.0,228.0,488.0,4.0,31.318903251869967,23.999999999999745,23.99999999999239,23.999999999903385,23.999999984264066,23.99999999996806,0.5,0.9,0.8,0.57,24.0,21.0,0.0,3910765.370478145,0.0,8797537.366493706,0.0,1547634.7385758917,0.0,1638619.9618858044,0.0,1613506.4843423395,0.0,17508063.921775886 
 11/08  14:00:00,18.6,78.0,1.2,200.0,224.0,425.0,4.0,32.04811253770013,23.99999999999998,23.999999999999127,23.99999999999443,23.999999999368158,23.999999999998118,0.95,0.9,0.9,0.54,24.0,21.0,0.0,5993330.225622982,0.0,9813731.240098263,0.0,2526877.208460845,0.0,3607605.3969099728,0.0,2599379.943149063,0.0,24540924.014241127 
 11/08  15:00:00,19.9,72.0,1.5,290.0,196.0,331.0,4.0,31.643524741074086,23.999999999999998,23.999999999999909,23.999999999999589,23.999999999969725,23.999999999999824,0.95,0.9,0.9,0.34,24.0,21.0,0.0,6334915.118014509,0.0,9053432.124716435,0.0,2614972.454775428,0.0,3985053.591391161,0.0,3227124.9558876177,0.0,25215498.244785154 
 11/08  16:00:00,19.4,73.0,2.0,290.0,136.0,293.0,4.0,29.55396583995374,24.0,23.999999999999998,23.999999999999998,23.99999999999981,24.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,6177419.823432119,0.0,8023190.430453209,0.0,2489972.61951685,0.0,3835748.247599202,0.0,3770196.5165280818,0.0,24296527.637529464 
 11/08  17:00:00,18.8,73.0,2.6,290.0,71.0,99.0,4.0,26.387920895909614,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,23.999999999999994,0.95,0.9,0.9,0.44,24.0,21.0,0.0,6050528.956588851,0.0,6438129.85156256,0.0,2307611.1859588746,0.0,3586514.105996416,0.0,3246863.703803327,0.0,21629647.80391003 
 11/08  18:00:00,18.3,74.0,3.1,290.0,0.0,0.0,4.0,22.818244657248646,24.0,24.000000000000005,24.000000000000005,24.000000000000005,24.000000000000005,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1861865.2561318628,0.0,2560333.4481980407,0.0,395441.5341285504,0.0,47241.265145697515,0.0,657666.7011145427,0.0,5522548.204718694 
 11/08  19:00:00,17.3,79.0,2.6,290.0,0.0,0.0,4.0,19.474530565566988,23.999999999999994,23.999999999999994,23.675905173454504,23.541959064397273,23.869602228058878,0.1,0.3,0.4,0.21,24.0,21.0,0.0,35140.20782212245,0.0,814068.4351215247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,849208.6429436472 
 11/08  20:00:00,16.2,84.0,2.0,290.0,0.0,0.0,4.0,17.238838598475078,23.85033492930373,24.0,23.465243575885397,23.32396882813452,23.643176097391284,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,298422.340174056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298422.340174056 
 11/08  21:00:00,15.2,89.0,1.5,270.0,0.0,0.0,4.0,15.246591533776755,23.665315572666559,23.911144838694328,23.21198010169244,23.069685248496179,23.39262265911922,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  22:00:00,14.3,91.0,1.3,270.0,0.0,0.0,4.0,13.582789510152406,23.54290232411562,23.74571470148841,23.021981555060817,22.892806084542355,23.205200066673279,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  23:00:00,13.5,93.0,1.2,270.0,0.0,0.0,4.0,12.154522662157252,22.629811775046947,23.10753777673486,22.314779474182389,22.209491042747684,22.52895368126922,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  24:00:00,12.6,95.0,1.0,140.0,0.0,0.0,4.0,10.905779139147242,22.36906096581744,22.87229944897717,22.139218896849756,22.031842405435709,22.339592884553264,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  01:00:00,11.9,95.0,0.8,140.0,0.0,0.0,5.0,9.747201739793312,22.086470058601944,22.571728989396417,21.852197431349233,21.760264211521809,22.05151685229679,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  02:00:00,11.3,95.0,0.7,140.0,0.0,0.0,5.0,8.728896565057476,21.8915202589761,22.343382173049869,21.651663966174508,21.570850643865709,21.845022899507378,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  03:00:00,10.6,95.0,0.5,200.0,0.0,0.0,5.0,7.71826593444265,21.682791398906408,22.099176857644566,21.426960933278577,21.36250338979492,21.619856917984575,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  04:00:00,10.1,95.0,0.8,200.0,0.0,0.0,5.0,6.962955329981517,21.49524304992183,21.872727740825938,21.222518469916815,21.171367551297807,21.411546425064118,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  05:00:00,9.5,96.0,1.2,200.0,0.0,0.0,5.0,6.373132800638563,21.293533072374424,21.631748448102166,21.001980802867054,20.965046801634995,21.18790245303153,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  06:00:00,9.0,96.0,1.5,250.0,0.0,0.0,5.0,5.88710312242017,21.13597381877979,21.43307511962871,20.822216638646034,20.800746177336735,21.004291774462084,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  07:00:00,9.0,95.0,1.5,250.0,0.0,0.0,5.0,5.559811561995034,21.862566940888397,21.77392690149381,21.216458737346394,21.19177288118149,21.387216143032437,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  08:00:00,9.0,94.0,1.5,250.0,23.0,0.0,5.0,5.76357863200113,22.21356165685422,21.909896342617367,21.37064863151512,21.350621815348658,21.545072907238695,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  09:00:00,9.0,92.0,1.5,230.0,116.0,198.0,5.0,8.744660690146386,23.62775815084043,23.690134059046629,23.44172578539138,22.90183919324666,23.051747613567135,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,26970.134236585152,192406.0228114278,0.0,0.0,0.0,0.0,0.0,0.0,26970.134236585152,192406.0228114278 
 11/09  10:00:00,11.4,83.0,1.9,230.0,145.0,470.0,5.0,14.8358090920193,23.996422792344878,23.999701611047749,23.999925425576074,23.25031968745085,23.423883395979737,0.95,0.9,0.9,0.38,24.0,21.0,533.9474656900077,69909.10477645762,65280.896935163466,2717427.8944862515,18917.791866344895,476770.01306376568,0.0,0.0,0.0,0.0,84732.63626719837,3264107.0123264745 
 11/09  11:00:00,13.7,75.0,2.2,230.0,198.0,501.0,5.0,21.42749380614241,23.99999817161829,23.999999442231393,23.999999955041504,23.723245664371715,23.932133886569838,0.95,0.9,0.9,0.39,24.0,21.0,0.0,2091659.0961289874,0.0,5057706.266241896,795.9874097006766,1032104.2738754955,0.0,0.0,0.0,7714.514720124595,795.9874097006766,8189184.150966503 
 11/09  12:00:00,16.1,67.0,2.6,290.0,265.0,354.0,5.0,25.23468854791413,23.999999995701445,23.99999999623492,23.999999999902493,23.99333299812787,23.99992204251398,0.95,0.9,0.9,0.47,24.0,21.0,0.0,3427324.73521972,0.0,6536614.957496678,0.0,1321081.1617226413,0.0,283657.91280103087,0.0,759021.5136155746,0.0,12327700.280855645 
