Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 11/09  13:00:00,17.5,57.0,2.8,290.0,319.0,202.0,5.0,27.51345331468623,23.999999999983353,23.999999999956935,23.999999999999678,23.999995955928236,23.999999813638387,0.5,0.9,0.8,0.57,24.0,21.0,0.0,2792456.6218740029,0.0,5520406.399048944,0.0,1018801.5896610709,0.0,373177.4384455996,0.0,799086.4183186657,0.0,10503928.467348284 
 11/09  14:00:00,19.0,48.0,2.9,290.0,271.0,128.0,5.0,27.558909180569719,23.999999999999998,24.000000000000005,24.0,23.999999999999998,24.000000000000005,0.95,0.9,0.9,0.54,24.0,21.0,0.0,4679322.916338799,0.0,5934291.260446212,0.0,1810377.7313842802,0.0,2213602.1791379416,0.0,1761265.1014370288,0.0,16398859.188744262 
 11/09  15:00:00,20.4,40.0,3.1,50.0,198.0,24.0,5.0,26.15472156626098,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,5056404.682827984,0.0,5256959.500984513,0.0,1960420.0178917396,0.0,2600248.9412732499,0.0,1970516.6654730666,0.0,16844549.808450555 
 11/09  16:00:00,19.4,45.0,2.6,50.0,129.0,4.0,5.0,24.34453866310965,23.999999999999994,23.999999999999994,23.999999999999998,23.999999999999998,23.999999999999994,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4972718.063565719,0.0,4590703.727981428,0.0,1872620.977899059,0.0,2549547.6908869149,0.0,1856886.979148352,0.0,15842477.439481473 
 11/09  17:00:00,18.3,51.0,2.0,50.0,46.0,0.0,5.0,22.213954818035768,24.0,24.0,24.0,24.0,24.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4939256.457009531,0.0,4106191.0635040944,0.0,1732650.3217948052,0.0,2371795.770741388,0.0,1638461.106423201,0.0,14788354.719473018 
 11/09  18:00:00,17.3,57.0,1.5,340.0,0.0,0.0,5.0,18.757346160769126,24.0,24.0,23.923644662874893,23.712077446350869,23.84424823680977,0.3,0.5,0.5,0.26,24.0,21.0,0.0,1079657.715236155,0.0,998455.7364281119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2078113.451664267 
 11/09  19:00:00,16.7,61.0,1.2,340.0,0.0,0.0,5.0,16.763414958450264,23.781606981898606,23.93116053551042,23.463342631224508,23.239510131303765,23.37803108901536,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  20:00:00,16.2,64.0,0.8,340.0,0.0,0.0,5.0,15.170715530892523,23.637156898160609,23.72774525299839,23.27297630951651,23.037150868479757,23.181226282452916,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  21:00:00,15.6,67.0,0.5,270.0,0.0,0.0,5.0,13.902788049016778,23.437065780276304,23.506122202404364,23.024452352788026,22.79561542283452,22.932199265033608,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  22:00:00,15.1,70.0,0.7,270.0,0.0,0.0,5.0,12.925183567952523,23.320001574033137,23.33542628904829,22.864707558422606,22.642984167320646,22.773128242554177,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  23:00:00,14.6,74.0,0.8,270.0,0.0,0.0,5.0,12.191291499703196,22.53045234815827,22.730094430283608,22.21849329402177,22.085943119801457,22.143166904340086,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  24:00:00,14.1,77.0,1.0,290.0,0.0,0.0,5.0,11.63507336862767,22.259377048721399,22.53164919070373,22.06400738896514,21.905020533943764,21.981196138691453,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  01:00:00,14.0,79.0,1.2,290.0,0.0,0.0,6.0,11.486098142837623,22.0410085917911,22.29931327826564,21.840917773923075,21.69401795786114,21.762276828070595,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  02:00:00,13.8,81.0,1.3,290.0,0.0,0.0,6.0,11.480042050390786,21.894090179834327,22.141123202148987,21.700962265606994,21.561400576363,21.623214460764208,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  03:00:00,13.7,83.0,1.5,250.0,0.0,0.0,6.0,11.919494467572545,21.768885622425875,22.016354132213885,21.58293147879425,21.45115553650559,21.509319605464456,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  04:00:00,13.5,83.0,1.5,250.0,0.0,0.0,6.0,11.854258684942339,21.632939198506337,21.841682652770368,21.426010269257444,21.30494552475638,21.353442239614723,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  05:00:00,13.4,82.0,1.5,250.0,0.0,0.0,6.0,11.534110908899486,21.5224021675308,21.698825095837458,21.29638630618185,21.18651936646355,21.227122847503837,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  06:00:00,13.2,81.0,1.5,20.0,0.0,0.0,6.0,11.854130080938646,21.4221888303894,21.377529169187178,21.01701301457395,20.933469860954899,20.94328614446667,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  07:00:00,13.1,86.0,1.5,20.0,0.0,0.0,6.0,11.343310589393134,22.004083463389145,21.788086814753588,21.445022938696256,21.36209313574931,21.37497492280957,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  08:00:00,12.9,90.0,1.5,20.0,4.0,0.0,6.0,10.972582573694617,22.22959913587681,21.958623384759684,21.607610866831118,21.49666703798502,21.526992835091464,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  09:00:00,12.8,95.0,1.5,110.0,33.0,0.0,6.0,11.910529753375489,23.64867256241383,23.208012221282457,22.85181036284231,22.80751575251931,22.790677412865429,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  10:00:00,12.9,93.0,1.5,110.0,67.0,0.0,6.0,12.672033225342912,23.886998655804598,23.47219627977546,23.102279206255088,23.05016048810176,23.03215437402085,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  11:00:00,12.9,91.0,1.5,110.0,95.0,0.0,6.0,13.498748021935473,23.99963438008804,23.8121555768114,23.450482447167415,23.40885236027148,23.383987962741764,0.95,0.9,0.9,0.39,24.0,21.0,0.0,1268128.3111470747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1268128.3111470747 
 11/10  12:00:00,13.0,89.0,1.5,290.0,112.0,0.0,6.0,14.52044666693012,23.999996912822753,23.99166399836478,23.635837551913178,23.603747781769898,23.577602655950668,0.95,0.9,0.9,0.47,24.0,21.0,0.0,2435833.7346999237,0.0,933.2218624458977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2436766.9565623698 
 11/10  13:00:00,13.1,90.0,1.3,290.0,116.0,0.0,6.0,15.018994921622785,23.9999999567876,23.881104936502447,23.5378426088746,23.504587159904767,23.48195538348314,0.5,0.9,0.8,0.57,24.0,21.0,0.0,1599406.3498940529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1599406.3498940529 
 11/10  14:00:00,13.1,91.0,1.2,290.0,106.0,0.0,6.0,15.535125390221353,23.999999998569878,23.998731269987738,23.937121968602633,23.91877314447856,23.88671789625281,0.95,0.9,0.9,0.54,24.0,21.0,0.0,3784630.170023715,0.0,1170590.555214183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4955220.7252378989 
 11/10  15:00:00,13.2,92.0,1.0,270.0,84.0,0.0,6.0,15.420891951666335,23.999999999988498,23.99999857881629,23.957734324349088,23.950603052638099,23.90853607578248,0.95,0.9,0.9,0.34,24.0,21.0,0.0,4288584.112966657,0.0,1389086.5802688327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5677670.69323549 
 11/10  16:00:00,13.6,92.0,1.9,270.0,52.0,0.0,6.0,14.785040480299126,23.999999999999774,23.999999988918284,23.999941196972679,23.99992747192152,23.999978775079616,0.95,0.9,0.9,0.33,24.0,21.0,0.0,4503256.518193127,0.0,1647967.743825361,0.0,215300.80688268273,0.0,388339.29631695736,0.0,57049.33563902861,0.0,6811913.700857156 
 11/10  17:00:00,14.0,91.0,2.7,270.0,18.0,0.0,6.0,14.13796666395799,23.999999999999994,23.99999999988652,23.999999819874767,23.99999974453793,23.999999962646947,0.95,0.9,0.9,0.44,24.0,21.0,0.0,4662900.038555134,0.0,1727060.3357106569,0.0,388015.3929745406,0.0,749595.4887145032,0.0,229304.8875734082,0.0,7756876.143528243 
 11/10  18:00:00,14.4,90.0,3.6,180.0,0.0,0.0,6.0,13.766086229554646,24.0,23.355569042684093,23.218788216155759,23.229668122733395,23.188928118811398,0.3,0.5,0.5,0.26,24.0,21.0,0.0,242708.24859606016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242708.24859606016 
 11/10  19:00:00,14.8,90.0,3.9,180.0,0.0,0.0,6.0,13.433291839169474,23.523928088421774,22.953697926729264,22.80283060208111,22.802426802339185,22.770794566272536,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  20:00:00,15.2,90.0,4.3,180.0,0.0,0.0,6.0,13.270641554261817,23.37912040219174,22.74897042590157,22.579298653661064,22.58489686304412,22.544955190911105,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  21:00:00,15.6,90.0,4.6,180.0,0.0,0.0,6.0,14.211636640179665,23.159953963163408,22.43546252815806,22.273935595230513,22.29237322470657,22.240589798724409,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  22:00:00,15.3,92.0,3.4,180.0,0.0,0.0,6.0,13.726794887536734,23.011933419154489,22.341822445645414,22.165560975626005,22.182628674302206,22.132319927202013,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  23:00:00,15.0,93.0,2.2,180.0,0.0,0.0,6.0,12.89197619655701,22.283892643871849,21.8296407063317,21.593275817412164,21.674978105706509,21.575609202716377,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  24:00:00,14.7,95.0,1.0,110.0,0.0,0.0,6.0,13.749703525615207,22.015565716881093,21.56062582837765,21.40547935648494,21.460998666756887,21.378055720242555,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  01:00:00,14.6,94.0,1.4,110.0,0.0,0.0,7.0,13.000314439087115,21.6651162562512,21.2866216005538,21.12371269523115,21.178949110947717,21.09656111318243,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  02:00:00,14.5,93.0,1.7,110.0,0.0,0.0,7.0,12.128982107077388,21.50103572672046,21.117330259037688,20.966296585759517,21.023294567602087,20.938982191895265,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  03:00:00,14.4,92.0,2.1,290.0,0.0,0.0,7.0,11.84406300349713,21.330390960150493,20.941921422811317,20.795787458091465,20.86224280229096,20.77362996476418,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  04:00:00,13.8,92.0,1.9,290.0,0.0,0.0,7.0,11.357798726296109,21.153186767433568,20.76242856573551,20.620577556144668,20.69640235062502,20.59933553280813,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  05:00:00,13.3,92.0,1.7,290.0,0.0,0.0,7.0,10.852252954633013,20.98613071093666,20.590437373083554,20.453140312743053,20.538325687584537,20.433733348092326,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  06:00:00,12.7,92.0,1.5,360.0,0.0,0.0,7.0,10.261098155444751,20.813918368163728,20.414736506497968,20.28334668892568,20.376887486320329,20.262757501628696,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  07:00:00,12.8,88.0,2.0,360.0,0.0,0.0,7.0,10.12129621369614,21.5124768779326,20.998924828812798,20.997872984235998,20.99872331540606,20.997671524629096,0.1,0.1,0.4,0.07,24.0,21.0,0.0,0.0,464400.476666001,0.0,574311.1130052925,0.0,524259.05267559216,0.0,622299.5741533602,0.0,2185270.216500246,0.0 
 11/11  08:00:00,13.0,85.0,2.6,360.0,9.0,0.0,7.0,10.328463340752294,21.594187782135998,20.99999999991767,20.99999999824,20.99999999983345,20.999999997546145,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,499337.12012448089,0.0,572415.6707919496,0.0,634831.8435001887,0.0,614093.3851500237,0.0,2320678.019566643,0.0 
 11/11  09:00:00,13.1,81.0,3.1,20.0,79.0,0.0,7.0,11.657644972273508,22.00585262070353,21.28793725283112,21.16646094975741,21.230040870649739,21.128810483987157,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  10:00:00,13.8,72.0,3.6,20.0,162.0,4.0,7.0,13.70863832833481,22.099410670171698,21.527047110039147,21.393401477815364,21.407902386787304,21.32011939185366,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  11:00:00,14.5,63.0,4.1,20.0,226.0,14.0,7.0,16.261005848383964,22.218330599322468,21.797936493742787,21.587716948995554,21.584282438920238,21.501197663058666,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  12:00:00,15.2,55.0,4.6,20.0,250.0,45.0,7.0,18.664019065210544,22.303629689987078,22.1245411873213,21.726679184065813,21.728646940510168,21.662867119041026,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  13:00:00,15.5,48.0,4.4,20.0,258.0,47.0,7.0,20.301980062275577,22.03109006458639,22.02824765363931,21.511894918284577,21.506524021650255,21.459285424474268,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  14:00:00,15.8,42.0,4.3,20.0,244.0,32.0,7.0,21.040894315634686,21.98402113626875,22.057898861098427,21.505381858562047,21.488584592609948,21.490721969811525,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  15:00:00,16.1,36.0,4.1,360.0,196.0,25.0,7.0,20.61163821772857,21.932779423958928,21.944757700940316,21.45492795800419,21.437515158612216,21.49351250228337,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  16:00:00,15.4,38.0,3.6,360.0,154.0,36.0,7.0,19.64212831215526,21.888859515543616,21.89092600634642,21.37513120668509,21.363256735517806,21.537610294064064,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  17:00:00,14.8,39.0,3.1,360.0,65.0,6.0,7.0,17.698963530312214,21.83800178637646,21.646620831872029,21.23870681305403,21.24075477851113,21.35742010999585,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  18:00:00,14.1,41.0,2.6,20.0,0.0,0.0,7.0,14.810761721695114,21.601380790818319,21.2236070020857,21.008225590411415,21.010330172449405,21.026361254580889,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,225521.99438717217,0.0,321049.4885106362,0.0,123300.51454353871,0.0,669871.997441347,0.0 
 11/11  19:00:00,13.4,41.0,2.4,20.0,0.0,0.0,7.0,12.677706665750025,20.851932213678823,20.624205446045786,20.409345074374224,20.455897507116707,20.390630839261506,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  20:00:00,12.7,41.0,2.3,20.0,0.0,0.0,7.0,11.151420429966395,20.609568813896045,20.403433436995493,20.178967990481238,20.23745256369113,20.194869270036386,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  21:00:00,12.0,42.0,2.1,360.0,0.0,0.0,7.0,9.852170680390362,20.411421693485936,20.192066850562715,19.977680144690156,20.045767918303175,19.99160207086611,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  22:00:00,11.3,45.0,2.3,360.0,0.0,0.0,7.0,9.050399029855646,20.248803687408598,20.026627164222174,19.816937377457966,19.89316928239758,19.83667757918453,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  23:00:00,10.6,49.0,2.4,360.0,0.0,0.0,7.0,8.410982803525034,20.094081026307344,19.857520257519636,19.65608436645051,19.740060268479568,19.675766453103884,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  24:00:00,9.9,52.0,2.6,50.0,0.0,0.0,7.0,7.911714247976756,19.937818862982433,19.692746032933525,19.49889578660105,19.591131082035078,19.516755800393,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  01:00:00,9.3,52.0,2.9,50.0,0.0,0.0,1.0,7.32688993041517,19.795939459983449,19.524394233804654,19.339248849122578,19.44078837173731,19.357141084106944,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  02:00:00,8.8,50.0,3.3,50.0,0.0,0.0,1.0,6.76314451116898,19.660627211896029,19.3650624138242,19.18785695805706,19.298746722894156,19.20534919786656,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  03:00:00,8.2,50.0,3.6,20.0,0.0,0.0,1.0,6.0595770432648969,19.520736225519078,19.192772675460519,19.023407736840498,19.144609309472928,19.04067891529743,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  04:00:00,7.8,49.0,3.4,20.0,0.0,0.0,1.0,5.673019081524127,19.388889220060447,19.05251315474956,18.889350128196705,19.01864340977623,18.905143710197725,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  05:00:00,7.3,50.0,3.3,20.0,0.0,0.0,1.0,5.386271419665694,19.24975985776368,18.898269732096954,18.7413550885964,18.878742797135567,18.755946097608314,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  06:00:00,6.9,51.0,3.1,20.0,0.0,0.0,1.0,5.347318024416233,19.12483688561801,18.77206968633058,18.619375911812644,18.764412394431127,18.63200853528195,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  07:00:00,7.2,45.0,2.9,20.0,0.0,0.0,1.0,5.368409272397417,19.057709737329878,18.68191382131208,18.534684674887886,18.6862678774775,18.546056674542937,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  08:00:00,7.5,40.0,2.8,20.0,10.0,0.0,1.0,5.592966808856948,18.988575339212326,18.608870115441346,18.465286275241643,18.62216908410009,18.475201896615077,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  09:00:00,7.8,38.0,2.6,360.0,78.0,0.0,1.0,6.901211155380433,18.944698084131919,18.629503786939809,18.488717099013255,18.62185992884714,18.48179081036763,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  10:00:00,9.1,31.0,2.9,360.0,173.0,43.0,1.0,9.159498299456573,18.994105941789984,18.93175335901456,18.741786878451607,18.732778441439767,18.610121033349416,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  11:00:00,10.4,27.0,3.3,360.0,255.0,97.0,1.0,13.603422994139878,19.081207087323784,19.366843933560259,18.94388726002525,18.884289923784594,18.787734172246276,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  12:00:00,11.7,26.0,3.6,360.0,338.0,98.0,1.0,17.743519027451347,19.204341450181727,19.814236414330975,19.10112932972367,19.062557874846879,19.002567172806278,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  13:00:00,13.2,21.0,3.6,360.0,171.0,617.0,1.0,22.80843558339259,19.38694014703973,21.229577414217599,19.271229920518349,19.19692770401643,19.2016786888246,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  14:00:00,14.6,19.0,3.6,360.0,172.0,640.0,1.0,26.231353389277275,19.60516099497163,22.01332253467551,19.510902090552919,19.34176284640418,19.41798320121736,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  15:00:00,16.1,19.0,3.6,20.0,122.0,632.0,1.0,26.86178182912083,19.853174356832917,22.368094652390455,19.73320767423285,19.49604857697556,20.243982173297434,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  16:00:00,14.6,19.0,4.1,20.0,139.0,353.0,1.0,23.66703297242461,19.751567469990918,21.853022482634125,19.645840922020168,19.4230555044914,20.491831036048528,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  17:00:00,13.2,21.0,4.6,20.0,72.0,82.0,1.0,19.437841742427275,19.64032202147868,20.995014750921148,19.42800127373487,19.2836852252132,20.14107081418416,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  18:00:00,11.7,26.0,5.1,110.0,0.0,0.0,1.0,15.543671441533745,19.44020217914989,20.33082855683462,19.1322737897208,19.050884430081305,19.54935329767833,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  19:00:00,10.6,26.0,4.3,110.0,0.0,0.0,1.0,12.366585716470214,19.28277754152834,19.96506591522749,18.918697840240254,18.872949323874545,19.23006423605279,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  20:00:00,9.5,29.0,3.4,110.0,0.0,0.0,1.0,10.173682736966594,19.129251371993769,19.706946884923299,18.73400961342441,18.71648449489713,19.006190196632035,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  21:00:00,8.4,34.0,2.6,20.0,0.0,0.0,1.0,8.25027572866573,18.986842274340846,19.489242366451945,18.572528889812756,18.57420116351172,18.830185895437134,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  22:00:00,7.9,38.0,2.4,20.0,0.0,0.0,1.0,6.808204483498459,18.890849997155045,19.32842325084382,18.456155526900376,18.47251373269196,18.70491605986829,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  23:00:00,7.3,45.0,2.3,20.0,0.0,0.0,1.0,5.648436602891286,18.790623643258436,19.167387745362924,18.335474553556386,18.366692037323565,18.577885426491596,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  24:00:00,6.8,54.0,2.1,20.0,0.0,0.0,1.0,4.691819540973789,18.69761653024332,19.019309725392945,18.224637922136965,18.2694836793034,18.46060209524542,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  01:00:00,6.2,49.0,2.1,20.0,0.0,0.0,2.0,3.7936686297403705,18.695346341757646,18.95315511056547,18.19355893999047,18.2599212930905,18.42099185810258,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  02:00:00,5.6,45.0,2.1,20.0,0.0,0.0,2.0,2.9880829517613556,18.60478373474296,18.803475119587156,18.07803097778568,18.1593550524211,18.298082245134297,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  03:00:00,5.0,43.0,2.1,20.0,0.0,0.0,2.0,2.238104059725481,18.51583575974835,18.65818444476549,17.96521180866195,18.059926080081867,18.17779585620385,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  04:00:00,5.1,40.0,2.1,20.0,0.0,0.0,2.0,2.000120290814971,18.465488004560269,18.561422437067578,17.901558711739619,18.007080893737748,18.10441628924175,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  05:00:00,5.1,40.0,2.1,20.0,0.0,0.0,2.0,1.9841820125710497,18.406746308414495,18.459042958154229,17.829409344028968,17.943330044468813,18.022489103890235,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  06:00:00,5.2,43.0,2.1,360.0,0.0,0.0,2.0,2.3152258450088869,18.389133550835195,18.408861297684667,17.808268310008225,17.928375431588166,17.99444052476327,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  07:00:00,5.7,40.0,2.1,360.0,0.0,0.0,2.0,4.460569000830517,20.989205154190715,20.988456042746756,20.98270566722866,20.984042941279719,20.98459326549917,0.1,0.1,0.4,0.07,24.0,21.0,12518074.479330479,0.0,11484836.712917295,0.0,8374737.897183114,0.0,13028014.499044182,0.0,7978824.134584695,0.0,53384487.72305976,0.0 
 11/13  08:00:00,6.3,40.0,2.1,360.0,10.0,0.0,2.0,4.63509974144487,20.999999999999998,21.000000000000005,21.0,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,7275270.293400523,0.0,8599603.055701975,0.0,7124842.329878349,0.0,11092727.983877382,0.0,6489979.09581343,0.0,40582422.758671659,0.0 
 11/13  09:00:00,6.8,43.0,2.1,360.0,76.0,0.0,2.0,4.798003657146797,21.543000878838695,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,25815.85005266513,0.0,1244881.9858554598,0.0,1596906.1148941569,0.0,913441.9753069268,0.0,3781045.9261092084,0.0 
 11/13  10:00:00,8.2,38.0,2.4,360.0,160.0,4.0,2.0,7.4410569388040959,21.956331165367268,21.517969604198148,21.098295691210376,21.148712129263865,21.167872461189803,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  11:00:00,9.5,35.0,2.8,360.0,212.0,40.0,2.0,10.238643883661027,22.313022913539183,22.019546374173978,21.476602660787774,21.48518267362158,21.514430710543118,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  12:00:00,10.9,35.0,3.1,360.0,264.0,18.0,2.0,13.695394432974038,22.61994425761439,22.40313691037028,21.75621948778603,21.793809458800703,21.834633682442374,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  13:00:00,11.6,32.0,2.9,360.0,274.0,19.0,2.0,16.024850680102227,22.604774416869707,22.457631912232917,21.747360001999959,21.78986156576083,21.843858289932567,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  14:00:00,12.4,30.0,2.8,360.0,253.0,14.0,2.0,17.310857010685788,23.1252088194252,22.971739639778645,22.24709228244513,22.30154702489017,22.374135989267406,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  15:00:00,13.1,30.0,2.6,360.0,200.0,11.0,2.0,17.31328594673144,23.30235712974288,23.087824821506588,22.38222372919517,22.437206012176146,22.545980481353529,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  16:00:00,12.5,30.0,2.4,360.0,141.0,239.0,2.0,17.369757616069149,23.52014113619649,23.650268350967644,22.565485822330076,22.62565513656358,23.207546553890624,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  17:00:00,12.0,31.0,2.3,360.0,73.0,57.0,2.0,15.306172286556424,23.683258636807776,23.483388056171905,22.619553503033836,22.693447474414915,23.15045214252778,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  18:00:00,11.4,34.0,2.1,70.0,0.0,0.0,2.0,12.309395045554482,22.997672787720018,22.56692867223618,21.853948661127285,21.931365113161119,22.22726248504742,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  19:00:00,9.8,40.0,1.9,70.0,0.0,0.0,2.0,9.550215850712825,22.45923419053812,21.868569475602379,21.276497715609339,21.353145202867194,21.568486987403774,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  20:00:00,8.1,49.0,1.7,70.0,0.0,0.0,2.0,7.516048488987916,22.16715799543514,21.434432034189756,21.006256973191428,21.025239110436226,21.15585721113849,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,173445.49170128257,0.0,84671.93234956802,0.0,0.0,0.0,258117.42405085057,0.0 
 11/13  21:00:00,6.5,60.0,1.5,110.0,0.0,0.0,2.0,5.7418830821421429,21.857605010058895,21.037540314805019,21.0000098811151,21.00003094194279,21.00008026583485,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,66255.96940026267,0.0,811833.8943818582,0.0,984690.5416570047,0.0,419638.5226160857,0.0,2282418.9280552116,0.0 
 11/13  22:00:00,5.9,63.0,1.2,110.0,0.0,0.0,2.0,4.385176576839515,21.680947314811946,21.000036375105993,21.000000028706368,21.0000000748247,21.000000164775196,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,597016.4274256833,0.0,1189446.2472652677,0.0,1589598.344384878,0.0,784586.8331504254,0.0,4160647.852226254,0.0 
 11/13  23:00:00,5.2,67.0,0.8,110.0,0.0,0.0,2.0,2.933889286521615,20.186175471978044,19.88063879268483,19.75955850795825,19.85708490344292,19.831429368321318,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  24:00:00,4.6,72.0,0.5,140.0,0.0,0.0,2.0,1.7590489763732385,20.03955994049656,19.68527769651217,19.37149167086293,19.5014105712129,19.510190208490426,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  01:00:00,4.3,74.0,0.5,140.0,0.0,0.0,3.0,1.143698071950224,19.714102681104849,19.368171326468528,19.054056101423475,19.201397734116619,19.194149940356799,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  02:00:00,4.0,76.0,0.5,140.0,0.0,0.0,3.0,0.8256679403022451,19.562056907394216,19.18941346645459,18.848692742301404,19.00922921010494,18.995326570294094,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  03:00:00,3.7,78.0,0.5,270.0,0.0,0.0,3.0,0.8759366863100263,19.369700974654657,18.99639889533707,18.65706305309307,18.830851943739075,18.805051059799845,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  04:00:00,4.2,76.0,0.6,270.0,0.0,0.0,3.0,0.934743372000671,19.271937577977487,18.869377716955424,18.53253367155635,18.714170713234219,18.67879870138015,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  05:00:00,4.8,75.0,0.7,270.0,0.0,0.0,3.0,0.9798728591982215,19.18442127065572,18.756510742766705,18.426259690012427,18.61333626578099,18.570721856600163,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  06:00:00,5.4,74.0,0.7,270.0,0.0,0.0,3.0,1.0479894860975319,19.141197196245185,18.687780082371487,18.362342352624429,18.55457065177619,18.506451123204543,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  07:00:00,5.9,73.0,0.8,270.0,0.0,0.0,3.0,2.883990533794658,20.994133181533205,20.989770567563704,20.98646246120901,20.98844319266585,20.987983199458033,0.1,0.1,0.4,0.07,24.0,21.0,7277406.396362394,0.0,8815060.698070365,0.0,6636918.33585238,0.0,9749691.067890913,0.0,6097178.277621414,0.0,38576254.775797467,0.0 
 11/14  08:00:00,6.4,71.0,0.9,270.0,18.0,0.0,3.0,3.3618295482892934,20.999952908971264,20.99978722258375,20.999667092427818,20.999740005074984,20.999725712357173,0.2,0.3,0.4,0.19,24.0,21.0,3135332.4356471674,0.0,7160079.311998799,0.0,5343763.939812256,0.0,7818329.775515685,0.0,4929351.793786408,0.0,28386857.256760315,0.0 
 11/14  09:00:00,7.0,70.0,1.0,320.0,99.0,193.0,3.0,5.630005991736364,22.01192160381795,21.435251646478489,21.33867812491346,21.044797931310077,20.999999998129426,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8613.751354130229,0.0,8613.751354130229,0.0 
 11/14  10:00:00,9.7,53.0,1.2,320.0,164.0,383.0,3.0,11.240952726256694,22.466610644786127,22.534898860341224,22.20087027280359,21.5645028416955,21.540042294294734,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  11:00:00,12.5,40.0,1.3,320.0,169.0,568.0,3.0,18.374864228372969,22.91373998330157,23.699693770195606,22.497586197157874,21.953718020017008,21.97130523484899,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  12:00:00,15.2,30.0,1.5,340.0,157.0,677.0,3.0,25.065521429354253,23.28092487734398,23.99982449744575,22.74053385913345,22.31791747631959,22.415644440210376,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,4026696.7494289397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4026696.7494289397 
 11/14  13:00:00,16.0,36.0,2.2,340.0,252.0,482.0,3.0,28.590937844915044,23.311525875026516,23.999999209757836,22.746051936429038,22.378621910581914,22.529553416312056,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,4022450.7256263589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4022450.7256263589 
 11/14  14:00:00,16.9,41.0,2.9,340.0,251.0,294.0,3.0,28.89070836265312,23.859843482140457,23.999999932915878,23.280423535294909,22.9486727997403,23.113826226393888,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,4211237.546955135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4211237.546955135 
 11/14  15:00:00,17.7,45.0,3.6,160.0,178.0,47.0,3.0,26.22182171733579,23.98878217954132,23.99999999975403,23.360469833827478,23.052688144843019,23.284297707085693,0.95,0.9,0.9,0.34,24.0,21.0,0.0,16859.978013148284,0.0,3111087.785986966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3127947.764000114 
 11/14  16:00:00,16.8,50.0,2.7,160.0,100.0,0.0,3.0,23.27719578144933,23.9999915518288,23.999999999999404,23.448182735088748,23.17748058381619,23.338305973646805,0.95,0.9,0.9,0.33,24.0,21.0,0.0,1021323.7081985469,0.0,1790445.561806384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2811769.270004931 
 11/14  17:00:00,15.9,56.0,1.9,160.0,25.0,0.0,3.0,20.597546552420217,23.99999998668244,23.999999999999994,23.483696572023566,23.240344819162034,23.352973415063503,0.95,0.9,0.9,0.44,24.0,21.0,0.0,1824033.926073729,0.0,1301554.1063317103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3125588.0324054395 
 11/14  18:00:00,15.0,62.0,1.0,110.0,0.0,0.0,3.0,16.24341083105458,23.517762879423818,23.24585089643879,22.591909993321875,22.37271758078378,22.45128257629365,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  19:00:00,14.3,69.0,0.8,110.0,0.0,0.0,3.0,14.48428936096076,23.014004976133699,22.875826327442913,22.208475912769495,21.975112997605995,22.065037771694518,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  20:00:00,13.7,77.0,0.7,110.0,0.0,0.0,3.0,13.238096430042937,22.814233391979586,22.628514261128488,21.9636430555726,21.74112844198451,21.819899413546758,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  21:00:00,13.0,85.0,0.5,90.0,0.0,0.0,3.0,12.021789935281591,22.576303246986858,22.353306772747798,21.709093556488047,21.50054907909076,21.56928746697184,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  22:00:00,12.4,89.0,1.0,90.0,0.0,0.0,3.0,11.169903065930033,22.442585125957277,22.153738442140889,21.53559964851523,21.3428321658901,21.398237513899539,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  23:00:00,11.7,92.0,1.6,90.0,0.0,0.0,3.0,10.503229154457099,21.525626239928536,21.456463512956284,20.846411868709838,20.70265445311309,20.722501991200457,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  24:00:00,11.1,95.0,2.1,20.0,0.0,0.0,3.0,10.938408011945765,21.21162409619909,21.095774577653758,20.53692367388752,20.43319316901837,20.429954281842567,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  01:00:00,10.9,96.0,2.8,20.0,0.0,0.0,4.0,10.302891898387756,20.97601958831295,20.957751733026805,20.4066827701986,20.302720918877716,20.29036409379831,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  02:00:00,10.6,96.0,3.4,20.0,0.0,0.0,4.0,9.747505185239407,20.801105281319314,20.75086376130382,20.220038521165763,20.134590122403524,20.115721687290809,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  03:00:00,10.4,95.0,4.1,20.0,0.0,0.0,4.0,10.1966121375815,20.653200467316496,20.440901400041648,19.96513313068889,19.904053377426139,19.868740723716006,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  04:00:00,10.6,94.0,4.3,20.0,0.0,0.0,4.0,9.819970778609147,20.554237832022307,20.424337892497026,19.95556664481655,19.89625603088195,19.857212303437757,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  05:00:00,10.7,93.0,4.4,20.0,0.0,0.0,4.0,9.546565059319875,20.453622500948336,20.282423945958546,19.834705924778168,19.792006574596788,19.74263367427164,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  06:00:00,10.9,91.0,4.6,20.0,0.0,0.0,4.0,10.159936775189314,20.40584448474454,20.08780039090565,19.67865702831938,19.65535809194385,19.59268035337367,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  07:00:00,10.9,91.0,5.0,20.0,0.0,0.0,4.0,10.29776970416195,21.06713803817537,20.99741619669663,20.99392378976117,20.993666722264014,20.992965867604569,0.1,0.1,0.4,0.07,24.0,21.0,238327.67282410738,0.0,2018346.3511926858,0.0,2173735.015885282,0.0,3613134.7135315097,0.0,2414025.3584397716,0.0,10457569.111873357,0.0 
 11/15  08:00:00,11.0,92.0,5.3,20.0,4.0,0.0,4.0,9.906542248444904,21.386508721524238,20.999989261150789,20.99993977847908,20.999935368154785,20.999922338361786,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,986287.7756084115,0.0,1636967.1792975458,0.0,2749372.220791431,0.0,1856825.708768528,0.0,7229452.884465916,0.0 
 11/15  09:00:00,11.0,92.0,5.7,20.0,29.0,0.0,4.0,10.295353614769783,22.833998676311908,21.969777827127094,21.555196155526106,21.588550727307188,21.486514472858013,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  10:00:00,11.1,93.0,4.8,20.0,63.0,0.0,4.0,10.900985421792868,23.097342547808514,22.340069508426013,21.99944627075132,22.03706190696255,21.94069150667884,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  11:00:00,11.1,94.0,4.0,20.0,91.0,0.0,4.0,11.446063796811633,23.477888876460857,22.67561576916038,22.28968584978916,22.335172078729646,22.22230162265899,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  12:00:00,11.2,95.0,3.1,340.0,108.0,0.0,4.0,11.305991535361017,23.6866491421054,22.76264610599384,22.41001945065127,22.47200088939979,22.348843632218288,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  13:00:00,11.4,94.0,3.3,340.0,112.0,0.0,4.0,12.235633692201639,23.59341606947546,22.77673120604041,22.40965357545568,22.466265174669009,22.35151051312756,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  14:00:00,11.6,93.0,3.4,340.0,102.0,0.0,4.0,12.766066152616397,23.999201621501,23.20598527285494,22.845188186681939,22.916796397475374,22.79188584013793,0.95,0.9,0.9,0.54,24.0,21.0,0.0,356232.32423817637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356232.32423817637 
 11/15  15:00:00,11.8,92.0,3.6,320.0,80.0,0.0,4.0,12.230892780122343,23.999996889554426,23.1150308673924,22.789823507294643,22.8760754701819,22.73740687507317,0.95,0.9,0.9,0.34,24.0,21.0,0.0,1026114.2784009962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1026114.2784009962 
 11/15  16:00:00,11.4,91.0,3.8,320.0,75.0,0.0,4.0,12.324088264828685,23.99999999997847,23.36479974768182,23.030080503668729,23.121790078325998,22.985850856120569,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2051208.977997697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2051208.977997697 
 11/15  17:00:00,11.1,90.0,3.9,320.0,32.0,0.0,4.0,11.761392619583518,23.999999999999664,23.360742476071949,23.050661747948163,23.154670438905414,23.006923878011535,0.95,0.9,0.9,0.44,24.0,21.0,0.0,2655104.30464405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2655104.30464405 
 11/15  18:00:00,10.7,88.0,4.1,20.0,0.0,0.0,4.0,10.516856992465846,23.528586898962354,22.55787858298862,22.27694690419456,22.37707551930867,22.22965681591126,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  19:00:00,10.2,90.0,3.4,20.0,0.0,0.0,4.0,9.595788974497216,22.991172410178277,21.943652052605107,21.707985406335668,21.803790419568665,21.663623980279227,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  20:00:00,9.8,91.0,2.8,20.0,0.0,0.0,4.0,8.608242039152234,22.761392224852615,21.62996705376192,21.412412773804627,21.51523341640421,21.36821257398298,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  21:00:00,9.3,93.0,2.1,320.0,0.0,0.0,4.0,7.489694675168977,22.463391191531075,21.283999432352269,21.079726263288319,21.196257181476466,21.044181514000699,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  22:00:00,8.7,94.0,1.9,320.0,0.0,0.0,4.0,6.522186698571154,22.27106950018107,21.05559660585606,21.000052608035177,21.00804152111006,21.000045245100453,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,202996.79306691807,0.0,40887.22252725766,0.0,253085.62461984563,0.0,496969.6402140213,0.0 
 11/15  23:00:00,8.0,95.0,1.7,320.0,0.0,0.0,4.0,5.6018949449909158,20.969485744896116,20.258990424675269,20.057899829018184,20.267583357516778,19.99073591495227,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  24:00:00,7.4,96.0,1.5,90.0,0.0,0.0,4.0,4.693043942961333,20.738442460399744,20.031022241929568,19.862329523230593,20.015177170710019,19.823550999820659,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  01:00:00,7.0,96.0,1.2,90.0,0.0,0.0,5.0,4.186029130743566,20.40582609848763,19.741541411964506,19.56171170239199,19.733116238575339,19.5219912230951,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  02:00:00,6.6,96.0,0.8,90.0,0.0,0.0,5.0,3.925903235478844,20.21506850409889,19.55426538495746,19.379992811235647,19.55011517878838,19.346473937038455,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  03:00:00,6.2,96.0,0.5,140.0,0.0,0.0,5.0,4.169589761316793,20.00955128564652,19.377262022431898,19.200834693563026,19.376563257830907,19.168959104853366,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  04:00:00,6.1,95.0,0.7,140.0,0.0,0.0,5.0,4.333820035264842,19.85510210452016,19.21693803962267,19.04397134547783,19.224005489949009,19.012999348017904,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  05:00:00,6.0,95.0,0.8,140.0,0.0,0.0,5.0,4.377160178669906,19.702416118626905,19.064154045591545,18.893601536300858,19.078558352733613,18.863465684572576,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  06:00:00,5.9,94.0,1.0,180.0,0.0,0.0,5.0,4.395118746996426,19.58794062754387,18.944876404947384,18.776133825737259,18.96649410035663,18.75114709561246,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  07:00:00,6.1,93.0,0.7,180.0,0.0,0.0,5.0,5.704756480784949,20.99644274181057,20.990672848385104,20.989014901401555,20.99090270199725,20.988756633160045,0.1,0.1,0.4,0.07,24.0,21.0,4245381.355518007,0.0,7500066.484502349,0.0,5107251.651262408,0.0,7336003.254771554,0.0,5178954.798635426,0.0,29367657.54468974,0.0 
 11/16  08:00:00,6.4,91.0,0.3,180.0,3.0,0.0,5.0,5.626999183367071,20.999999999999998,21.0,20.999999999999998,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,960631.8759401287,0.0,5819934.259364837,0.0,4040824.2438844016,0.0,5721942.763816446,0.0,4107339.034056077,0.0,20650672.17706189,0.0 
 11/16  09:00:00,6.6,90.0,0.0,0.0,28.0,0.0,5.0,5.431950733019259,22.379775746956765,21.164357067682304,21.023030687328807,21.1894014047399,21.00662162627279,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  10:00:00,8.1,89.0,0.2,0.0,173.0,114.0,5.0,9.869081583751913,22.677446338139938,21.97699643200382,21.763083241454337,21.66556920020395,21.49363436596518,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  11:00:00,9.6,87.0,0.3,0.0,222.0,386.0,5.0,16.887045011610636,23.094429715014639,23.089445744028926,22.22235615491824,22.05978354075161,21.911310364722309,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  12:00:00,11.1,84.0,0.5,200.0,162.0,646.0,5.0,23.764867974396375,23.41498121089515,23.974173900407445,22.49856393629168,22.378519796866859,22.2911751368623,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,2151607.6732712767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2151607.6732712767 
 11/16  13:00:00,13.1,74.0,0.8,200.0,134.0,707.0,5.0,28.273984820409024,23.456071152279749,23.9999220837603,22.523707431414747,22.394558916731716,22.383219929429214,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,4869899.84810428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4869899.84810428 
 11/16  14:00:00,15.2,65.0,1.2,200.0,143.0,645.0,5.0,30.384963569283415,23.960938363841924,23.99999874752752,23.096745863117947,22.92644038056735,22.9256028445596,0.95,0.9,0.9,0.54,24.0,21.0,0.0,135491.6639541193,0.0,6328608.820749812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6464100.484703931 
 11/16  15:00:00,17.2,57.0,1.5,360.0,148.0,515.0,5.0,30.139601031890213,23.999767623593756,23.999999934907494,23.3422082007182,23.168389113730116,23.699987166639177,0.95,0.9,0.9,0.34,24.0,21.0,0.0,1364076.8438545406,0.0,5893436.952824986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7257513.796679527 
 11/16  16:00:00,16.6,60.0,1.5,360.0,116.0,362.0,5.0,27.427020636475029,23.99999964292573,23.999999999651036,23.505345290563584,23.355659944155915,23.99869755595949,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2639429.4413139128,0.0,4558100.548223195,0.0,0.0,0.0,0.0,0.0,830029.4291867088,0.0,8027559.418723816 
 11/16  17:00:00,16.1,63.0,1.5,360.0,65.0,69.0,5.0,23.73605734037442,23.999999999477607,23.99999999999902,23.55924891931704,23.4518257854826,23.999999563103115,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3248520.138608833,0.0,3152276.727678387,0.0,0.0,0.0,0.0,0.0,382813.7630196001,0.0,6783610.62930682 
 11/16  18:00:00,15.5,67.0,1.5,270.0,0.0,0.0,5.0,19.92741319586552,23.69793016902737,23.802837127649146,22.825077327550905,22.72766946117198,23.109563390485989,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  19:00:00,14.0,74.0,1.7,270.0,0.0,0.0,5.0,16.489236075244855,23.217150982116359,23.196509467337508,22.279621410755504,22.188005618180239,22.49068302086846,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  20:00:00,12.6,82.0,1.9,270.0,0.0,0.0,5.0,14.083220094024675,22.9812636913465,22.85436507164834,21.955439038615219,21.880169607391438,22.138538320465096,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  21:00:00,11.1,92.0,2.1,90.0,0.0,0.0,5.0,11.89362268770168,22.718378600751817,22.475113540659913,21.62328493886724,21.561167891047668,21.7928063838765,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  22:00:00,10.4,93.0,1.9,90.0,0.0,0.0,5.0,10.196771623857913,22.564858069525426,22.256037198513327,21.412610240071797,21.363965118469829,21.580421973521156,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  23:00:00,9.7,94.0,1.7,90.0,0.0,0.0,5.0,8.757883607502225,21.410480964578857,21.487163863992075,20.659139214596146,20.68298870506426,20.80723959593643,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  24:00:00,9.0,94.0,1.5,110.0,0.0,0.0,5.0,7.553682867188547,21.155090520565005,21.269406061695216,20.444568905492277,20.456389594283807,20.59263813227782,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  01:00:00,8.7,94.0,1.2,110.0,0.0,0.0,6.0,6.549987739219528,20.878068283770536,20.979563132994064,20.188742924911119,20.203937315159864,20.330260864140649,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  02:00:00,8.3,94.0,0.8,110.0,0.0,0.0,6.0,5.581096504682753,20.705264344470878,20.76387269991109,20.007002625469519,20.03337117720211,20.148923222562247,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  03:00:00,8.0,94.0,0.5,270.0,0.0,0.0,6.0,4.674360307068273,20.53233738042499,20.55577318204191,19.82914759943745,19.87092406416417,19.973444550715269,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  04:00:00,7.6,95.0,0.3,270.0,0.0,0.0,6.0,3.833509335484106,20.364559203233676,20.35304398458865,19.655688513725573,19.70774858944349,19.795936189999446,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  05:00:00,7.1,96.0,0.2,270.0,0.0,0.0,6.0,3.0815516136863216,20.195785828734004,20.151553898822756,19.4808460433283,19.544320602038505,19.61760375635702,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  06:00:00,6.7,96.0,0.0,0.0,0.0,0.0,6.0,2.3987936273283587,20.062651726155765,19.98413831532353,19.3390443212392,19.413148961596599,19.470969361519594,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  07:00:00,6.7,95.0,0.3,0.0,0.0,0.0,6.0,2.9996098358653286,20.998433073082837,20.99714320775381,20.9917913600733,20.992523350084725,20.993118906143797,0.1,0.1,0.4,0.07,24.0,21.0,1374255.0501309739,0.0,3016349.860520503,0.0,3369465.9860873927,0.0,5198244.71909306,0.0,3057937.0691858709,0.0,16016252.685017802,0.0 
 11/17  08:00:00,6.8,93.0,0.7,0.0,13.0,0.0,6.0,3.52967792871065,21.21785812307967,20.999984219916575,20.999887355427985,20.999903945280957,20.999918128853353,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,1372097.1530545185,0.0,2479221.2318729769,0.0,3710811.2564230735,0.0,2096454.8418932814,0.0,9658584.483243851,0.0 
 11/17  09:00:00,6.8,92.0,1.0,90.0,28.0,0.0,6.0,4.544122613546538,22.780598658021718,22.033786876468218,21.41699523777858,21.51061749265556,21.526539404403793,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  10:00:00,8.2,92.0,1.4,90.0,141.0,25.0,6.0,7.999742100730169,23.034045782802413,22.496461033054087,21.937967693398428,21.938647548967589,21.951480885237666,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  11:00:00,9.7,90.0,1.7,90.0,229.0,166.0,6.0,12.641547017497967,23.43547184783962,23.390728729844317,22.434786765530313,22.347356193174119,22.38406831894317,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
