Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 11/17  12:00:00,11.1,89.0,2.1,270.0,250.0,343.0,6.0,19.045166263670457,23.71673888482879,23.987510996291648,22.751802650460765,22.683271160285089,22.763398105806524,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,1527770.6333850863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1527770.6333850863 
 11/17  13:00:00,13.1,75.0,2.6,270.0,259.0,310.0,6.0,22.829764512811417,23.735116934949447,23.999963354629217,22.808060969254468,22.731149032855627,22.85614602826973,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,2702794.4017414629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2702794.4017414629 
 11/17  14:00:00,15.2,63.0,3.1,270.0,268.0,204.0,6.0,24.51235433151334,23.999592973991846,23.99999933777529,23.363577154274667,23.275647089375469,23.444749646600675,0.95,0.9,0.9,0.54,24.0,21.0,0.0,1356928.8407041429,0.0,3928020.4016934304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5284949.242397573 
 11/17  15:00:00,17.2,53.0,3.6,320.0,215.0,132.0,6.0,24.264569661561774,23.99999189604057,23.99999994548355,23.549143992233426,23.463361900638938,23.834483168838284,0.95,0.9,0.9,0.34,24.0,21.0,0.0,2477969.2357016915,0.0,3817809.264586455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6295778.500288147 
 11/17  16:00:00,16.3,54.0,3.3,320.0,127.0,286.0,6.0,23.044438124075307,23.999999938427249,23.999999998960825,23.68405372369181,23.61316343873792,23.999415904616208,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3218939.299604878,0.0,4029665.45534283,0.0,0.0,0.0,0.0,0.0,1189674.030986126,0.0,8438278.785933834 
 11/17  17:00:00,15.3,55.0,2.9,320.0,64.0,69.0,6.0,20.245668569860709,23.999999999825414,23.999999999995496,23.70461546351334,23.65763573384237,23.99999921688834,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3528737.3539220748,0.0,2992529.6100400167,0.0,0.0,0.0,0.0,0.0,852924.0350090595,0.0,7374190.99897115 
 11/17  18:00:00,14.4,56.0,2.6,20.0,0.0,0.0,6.0,16.806542030959898,23.777705868483947,23.717596891195769,22.93131387803189,22.88827907204872,23.215268294853943,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  19:00:00,13.1,65.0,1.9,20.0,0.0,0.0,6.0,13.815625810156956,23.287886645241565,23.108245577622239,22.36074973170111,22.320301016462446,22.59130434581354,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  20:00:00,11.9,74.0,1.2,20.0,0.0,0.0,6.0,11.676151525947521,23.049578618036894,22.758739631752517,22.028013448631769,22.000172723099547,22.23950598129187,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  21:00:00,10.6,85.0,0.5,50.0,0.0,0.0,6.0,9.656216816519134,22.77370501442449,22.407408296673414,21.680331782591407,21.665772200107968,21.886759242660767,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  22:00:00,9.8,86.0,0.8,50.0,0.0,0.0,6.0,8.148913565623066,22.601839860940165,22.16955211787916,21.465619689397508,21.460126252782318,21.667750635439285,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  23:00:00,8.9,88.0,1.2,50.0,0.0,0.0,6.0,6.960806063253786,21.324964551633586,21.350138660817437,20.6877912064463,20.745246069366375,20.865254056246188,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  24:00:00,8.1,89.0,1.5,90.0,0.0,0.0,6.0,5.912638577196529,21.09409413824868,21.09862292554825,20.417791865966195,20.477241197466627,20.596376607770389,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  01:00:00,7.7,91.0,1.3,90.0,0.0,0.0,7.0,5.038531700582392,20.667881955324164,20.672599861492786,20.02061896979763,20.076697531868918,20.193761818106819,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  02:00:00,7.4,94.0,1.2,90.0,0.0,0.0,7.0,4.3154676033631429,20.49243578417097,20.44952738371923,19.821585694316583,19.889889122112728,19.992388666116896,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  03:00:00,7.0,96.0,1.0,140.0,0.0,0.0,7.0,3.6641637085557186,20.27325008156473,20.204081696330243,19.598628275550618,19.67106947683089,19.763372020466759,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  04:00:00,6.5,97.0,0.7,140.0,0.0,0.0,7.0,2.9516498841155256,20.07931337351893,19.979838873607329,19.395638334163903,19.479732487808297,19.555560783056977,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  05:00:00,6.1,97.0,0.3,140.0,0.0,0.0,7.0,2.1877320966973636,19.893319543152005,19.76502589892536,19.20193569441855,19.29684180259619,19.35757203300674,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  06:00:00,5.6,98.0,0.0,0.0,0.0,0.0,7.0,1.3907241473000514,19.705552502461484,19.547020068595495,19.004187039508758,19.111251572980515,19.15599636290309,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  07:00:00,6.2,94.0,0.2,0.0,0.0,0.0,7.0,2.0445933728739895,20.99697679935688,20.99492343485309,20.99014446664724,20.99126616182653,20.99159516334593,0.1,0.1,0.4,0.07,24.0,21.0,3064101.7716218179,0.0,4879077.998275239,0.0,4240787.526137926,0.0,6324610.915049577,0.0,3975337.59601006,0.0,22483915.80709462,0.0 
 11/18  08:00:00,6.9,91.0,0.3,0.0,16.0,0.0,7.0,2.2839740652298645,20.999993228925626,20.999940863226024,20.99982178082515,20.999851895902368,20.999863967828156,0.1,0.1,0.4,0.11,24.0,21.0,677562.8582819662,0.0,3221166.322654612,0.0,3408732.164726199,0.0,5103852.384189071,0.0,2981217.991391059,0.0,15392531.721242909,0.0 
 11/18  09:00:00,7.5,87.0,0.5,50.0,92.0,187.0,7.0,5.439485430287913,21.362136637028109,21.12628655818488,20.999999982425448,20.999999909317233,20.99999992105195,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,199011.9890917706,0.0,2044953.3822514285,0.0,1167564.5351289625,0.0,3411529.9064721616,0.0 
 11/18  10:00:00,9.6,79.0,0.8,50.0,136.0,434.0,7.0,10.975754687520352,21.570659525453079,22.060162803571236,21.546498695753824,20.999999999990693,20.999999999994058,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,803226.1181785809,0.0,355046.7332821189,0.0,1158272.8514607,0.0 
 11/18  11:00:00,11.7,72.0,1.2,50.0,147.0,594.0,7.0,18.51384540123839,21.76110174322879,23.049575854244588,21.60136155147884,20.999999999999987,21.109266232675127,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,41545.328370996685,0.0,0.0,0.0,41545.328370996685,0.0 
 11/18  12:00:00,13.8,65.0,1.5,250.0,134.0,697.0,7.0,24.471495087877217,21.92185121689203,23.93684800960093,21.619208873654388,21.111633580865463,21.335344980596955,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,292190.5087704961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292190.5087704961 
 11/18  13:00:00,15.0,60.0,1.7,250.0,123.0,731.0,7.0,28.733647465868555,21.73730867239544,23.999917556902248,21.383250134187834,21.002707948600667,21.19202165891866,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,1485537.7666281299,0.0,0.0,470338.19548782278,0.0,0.0,0.0,470338.19548782278,1485537.7666281299 
 11/18  14:00:00,16.1,56.0,1.9,250.0,134.0,668.0,7.0,30.56958631185683,21.760376156417757,23.999999362604087,21.450396602133709,21.000001091488515,21.21246013571178,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,2131.5670949615198,1920394.636259279,0.0,0.0,361471.7190537123,0.0,0.0,0.0,363603.28614867388,1920394.636259279 
 11/18  15:00:00,17.3,52.0,2.1,230.0,156.0,492.0,7.0,29.988343075592519,21.778578371698914,23.999999990498777,21.49945287883422,21.000000000634775,21.794094771271113,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,10199.654578707508,1166870.438119411,0.0,0.0,182490.16394699264,0.0,0.0,0.0,192689.81852570014,1166870.438119411 
 11/18  16:00:00,16.4,55.0,2.8,230.0,116.0,346.0,7.0,26.45424023887987,21.76540677383183,23.999999999996797,21.4460411636249,21.00000000000004,22.10579580007518,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,7843.911914760432,330500.6343561572,0.0,0.0,250606.71214247746,0.0,0.0,0.0,258450.62405723788,330500.6343561572 
 11/18  17:00:00,15.6,59.0,3.4,230.0,62.0,59.0,7.0,22.36278268292993,21.735552870976404,23.33408080853717,21.303847698670908,20.999999999999994,21.8181198641825,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,559696.797834957,0.0,0.0,0.0,559696.797834957,0.0 
 11/18  18:00:00,14.7,63.0,4.1,290.0,0.0,0.0,7.0,18.52320887912401,21.51562687658453,22.627638004304268,21.020550591715066,20.999999999999994,21.260660079127697,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,124323.05521561785,0.0,1516928.074168053,0.0,0.0,0.0,1641251.1293836709,0.0 
 11/18  19:00:00,13.3,68.0,3.4,290.0,0.0,0.0,7.0,15.409697363598602,20.835822074518736,21.878529035867247,20.459427445035784,20.270553479567668,20.566257883416207,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  20:00:00,11.9,73.0,2.8,290.0,0.0,0.0,7.0,13.095280473691008,20.50002107128818,21.529230303025466,20.14473967138917,19.911092363274454,20.267108888903715,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  21:00:00,10.5,79.0,2.1,110.0,0.0,0.0,7.0,11.024161696960127,20.253032557555014,21.212318971432393,19.89464062277313,19.668703931455469,19.999516330880949,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  22:00:00,9.8,82.0,2.3,110.0,0.0,0.0,7.0,9.480993633125094,20.093530358105157,20.97374639692947,19.720744079659278,19.503250896875259,19.829496238563306,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  23:00:00,9.1,85.0,2.4,110.0,0.0,0.0,7.0,8.237343012878796,19.94059568170025,20.739215637782853,19.55137761200634,19.349933201576286,19.657390979213099,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  24:00:00,8.4,88.0,2.6,140.0,0.0,0.0,7.0,7.214130003109355,19.792958553629036,20.51303236442741,19.388633850449389,19.203806505782937,19.494209679278919,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  01:00:00,8.1,90.0,2.2,140.0,0.0,0.0,1.0,6.565573991439871,19.678922153332594,20.341315935166123,19.26779604303701,19.09917867268804,19.370117697385468,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  02:00:00,7.8,92.0,1.9,140.0,0.0,0.0,1.0,6.079938584756128,19.563888444152459,20.164878082610046,19.142284842350909,18.989306112488806,19.241399486334637,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  03:00:00,7.5,93.0,1.5,110.0,0.0,0.0,1.0,5.688139779225077,19.4566038855548,20.003013770996185,19.025978294808597,18.88876327174944,19.121373866636227,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  04:00:00,7.9,92.0,1.0,110.0,0.0,0.0,1.0,5.351850613676115,19.404684431247394,19.888109750565655,18.955753646944915,18.832750947484084,19.04780362595416,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  05:00:00,8.2,91.0,0.5,110.0,0.0,0.0,1.0,4.941332034680893,19.34550687551373,19.769618372937065,18.88006700828274,18.770952780437534,18.969385308604808,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  06:00:00,8.6,90.0,0.0,0.0,0.0,0.0,1.0,4.471195186491814,19.30309913761647,19.66464670715434,18.816888420826609,18.72066373434791,18.903831574914638,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  07:00:00,8.6,91.0,1.2,0.0,0.0,0.0,1.0,4.592187965081342,19.230226833883728,19.53310888272315,18.730098398821533,18.64547850064189,18.812688843466036,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  08:00:00,8.7,92.0,2.4,0.0,3.0,0.0,1.0,5.235729036646483,19.170918708782879,19.430018405591129,18.663590531253648,18.588294710303367,18.74142949682827,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  09:00:00,8.7,92.0,3.6,320.0,26.0,0.0,1.0,6.2926292598759059,19.104657840050618,19.336490208759874,18.598079483204797,18.53537102879713,18.676751204447478,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  10:00:00,8.5,88.0,3.8,320.0,60.0,0.0,1.0,7.395503884407767,19.025701386039203,19.252862136975787,18.543113027238115,18.488703778426463,18.62033437678709,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  11:00:00,8.2,83.0,3.9,320.0,88.0,0.0,1.0,8.156007163475774,18.941472866200049,19.167578378945988,18.483662514003883,18.437225893241508,18.557510009330586,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  12:00:00,8.0,77.0,4.1,290.0,105.0,0.0,1.0,8.583570201723639,18.865018193960169,19.086855895081393,18.426101454294895,18.38706249021773,18.497296401717749,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  13:00:00,8.1,73.0,4.3,290.0,109.0,0.0,1.0,9.077932417223641,18.816395502292779,19.026882535253706,18.38889804794301,18.356286488091539,18.45795775536073,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  14:00:00,8.1,69.0,4.4,290.0,100.0,0.0,1.0,9.28910857096595,18.757141217722997,18.94215198074116,18.33125548513595,18.306942793731748,18.398193212610054,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  15:00:00,8.2,64.0,4.6,290.0,78.0,0.0,1.0,9.167345255967776,18.713171221517606,18.84565409365557,18.263671705812123,18.249008830362816,18.327649917892214,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  16:00:00,7.9,67.0,3.9,290.0,134.0,93.0,1.0,9.772491314924008,18.65324264252429,19.084720190547935,18.255032090425034,18.241523375638367,18.581362993997069,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  17:00:00,7.7,70.0,3.3,290.0,62.0,29.0,1.0,9.333348698993597,18.597890413174619,18.840737223049943,18.142326632169249,18.142349902185037,18.42539192250709,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  18:00:00,7.4,73.0,2.6,290.0,0.0,0.0,1.0,7.651046534207536,18.517726941900479,18.60912787159323,17.994711396130819,18.014037377192645,18.184952159470467,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  19:00:00,6.7,78.0,2.2,290.0,0.0,0.0,1.0,5.943219602606181,18.396292934579568,18.40254266578943,17.841361382031669,17.87969826986236,17.99150378889386,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  20:00:00,5.9,84.0,1.9,290.0,0.0,0.0,1.0,4.685351264959084,18.265546015217237,18.21347976041159,17.68496795187177,17.741469516267597,17.814842461034375,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  21:00:00,5.2,89.0,1.5,340.0,0.0,0.0,1.0,3.3969605530273667,18.140563529080568,18.041484645893033,17.537926222604484,17.611120827000137,17.659466996569497,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  22:00:00,5.1,89.0,1.3,340.0,0.0,0.0,1.0,2.465744904219341,18.05947176241112,17.921071315649333,17.43997298918019,17.525325101255626,17.55631326706994,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  23:00:00,5.1,89.0,1.2,340.0,0.0,0.0,1.0,1.7866777777857772,17.99047658362136,17.812237350735946,17.35119862740361,17.44794099403203,17.464313969332808,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  24:00:00,5.0,89.0,1.0,340.0,0.0,0.0,1.0,1.1880998369368712,17.914685276819044,17.70305031415714,17.26066181621746,17.36799959669389,17.370599374213734,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  01:00:00,4.7,90.0,1.4,340.0,0.0,0.0,2.0,0.816607605299235,17.934010337909326,17.682400946766007,17.254750047034407,17.379134530792038,17.365285026140428,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  02:00:00,4.5,91.0,1.7,340.0,0.0,0.0,2.0,0.5959889849989136,17.87015300173989,17.580389678605749,17.16832049396475,17.304009532059493,17.275512466977906,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  03:00:00,4.2,91.0,2.1,320.0,0.0,0.0,2.0,0.4595027324090117,17.805493865274987,17.480198305237179,17.083443328861184,17.230580117519389,17.18798467094351,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  04:00:00,3.9,92.0,1.7,320.0,0.0,0.0,2.0,0.1197465723748552,17.732140230381114,17.377793911404419,16.993828686430154,17.151801576815758,17.095746861492246,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  05:00:00,3.5,92.0,1.4,320.0,0.0,0.0,2.0,-0.3345277447517058,17.646344702265183,17.264106625328389,16.892808025402006,17.061509473589849,16.991750236049126,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  06:00:00,3.2,92.0,1.0,270.0,0.0,0.0,2.0,-0.9433419984455856,17.592171121078196,17.187597785725374,16.821630074152894,17.00083866904608,16.917390042727189,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  07:00:00,3.5,93.0,0.8,270.0,0.0,0.0,2.0,1.707372179142994,20.985986581152276,20.981853169889555,20.978099291314494,20.98001114945143,20.979094534465778,0.1,0.1,0.4,0.07,24.0,21.0,16125994.909003769,0.0,14977948.321744718,0.0,10568583.073645784,0.0,16183930.74525655,0.0,10222984.067269488,0.0,68079441.1169203,0.0 
 11/20  08:00:00,3.7,93.0,0.7,270.0,14.0,0.0,2.0,2.067276731327998,20.999653485325248,20.999337925894325,20.999121279285519,20.999231509522259,20.999183518449614,0.2,0.3,0.4,0.19,24.0,21.0,10833620.950805054,0.0,13572579.610068795,0.0,9277226.496401748,0.0,14400428.362306558,0.0,9015043.84049166,0.0,57098899.26007381,0.0 
 11/20  09:00:00,4.0,93.0,0.5,230.0,89.0,178.0,2.0,3.244813465690332,21.062859804745778,20.99999839325549,20.99999724151482,20.9999963599201,20.999995791999038,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,1977382.7864658656,0.0,1535998.9615761522,0.0,3819999.2730921127,0.0,2517110.0324923687,0.0,9850491.0536265,0.0 
 11/20  10:00:00,5.5,83.0,0.8,230.0,134.0,430.0,2.0,7.647241360985419,21.54824962744372,21.71701145068647,21.322151595015236,20.99999999910395,20.99999999881585,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1229551.971095381,0.0,837792.9446192928,0.0,2067344.9157146738,0.0 
 11/20  11:00:00,7.0,73.0,1.2,230.0,144.0,596.0,2.0,14.49204504955763,21.904885988890116,22.77560238617246,21.489090974874313,21.019947338851904,21.029068476374083,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  12:00:00,8.5,65.0,1.5,200.0,129.0,706.0,2.0,19.899521007236769,22.25159831642251,23.83876540582421,21.60091592503225,21.25662176697995,21.34680043882353,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  13:00:00,9.4,60.0,1.3,200.0,117.0,743.0,2.0,23.933720727065187,22.262089889899518,23.999798237233695,21.52748789850526,21.177244733689216,21.33166371087313,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,2965100.0529051588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2965100.0529051588 
 11/20  14:00:00,10.2,55.0,1.2,200.0,125.0,693.0,2.0,25.755143077301399,22.82026551743604,23.99999729468498,22.04047610531617,21.666717104439657,21.799286636991498,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,5762692.7405118639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5762692.7405118639 
 11/20  15:00:00,11.1,51.0,1.0,250.0,128.0,576.0,2.0,25.291806568156447,23.046887014887909,23.999999891052718,22.244085800188029,21.865336376771844,22.572313389495379,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,4887611.200573837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4887611.200573837 
 11/20  16:00:00,10.4,56.0,1.5,250.0,110.0,381.0,2.0,21.93576736029967,23.259573976961936,23.999999999699449,22.38803552434016,22.035037400133537,23.053155546014876,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,3197159.885777128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3197159.885777128 
 11/20  17:00:00,9.6,63.0,2.1,250.0,61.0,64.0,2.0,17.617157620444499,23.431146946489009,23.99999999999975,22.414292980469854,22.121005179361739,22.906881344042927,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,1143504.1283027814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1143504.1283027814 
 11/20  18:00:00,8.9,69.0,2.6,320.0,0.0,0.0,2.0,13.635563378977397,22.744104792629636,23.09169057791255,21.64050115423883,21.35979877401872,21.91179076894872,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  19:00:00,7.7,75.0,2.2,320.0,0.0,0.0,2.0,10.239007431092606,22.20559923637377,22.32547114446197,21.064669319332208,21.005438040992677,21.2348982659101,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,24237.267588598927,0.0,586979.4668105353,0.0,0.0,0.0,611216.7343991342,0.0 
 11/20  20:00:00,6.6,82.0,1.9,320.0,0.0,0.0,2.0,7.98880639374781,21.936378911434866,21.898669108282456,21.000039762463385,21.000006054966158,21.000001176934746,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,434113.75599770378,0.0,1362110.9670234887,0.0,225955.38969617303,0.0,2022180.1127173654,0.0 
 11/20  21:00:00,5.4,89.0,1.5,110.0,0.0,0.0,2.0,6.047554679064112,21.666298073707205,21.536976554381284,21.00000006523651,21.000000012533954,21.000000001567824,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,1026236.7405120691,0.0,2117737.221884792,0.0,798550.8894458079,0.0,3942524.851842669,0.0 
 11/20  22:00:00,4.7,92.0,1.5,110.0,0.0,0.0,2.0,4.531304891370978,21.510906046118259,21.291281604373198,21.000000000226604,21.000000000050016,21.000000000004769,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,1306457.4239136272,0.0,2477564.691728483,0.0,1124069.6384327065,0.0,4908091.754074817,0.0 
 11/20  23:00:00,4.0,94.0,1.5,110.0,0.0,0.0,2.0,3.0412271236948249,19.91739539543172,20.355627907411795,19.65932053620706,19.67461475977427,19.68248092445162,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  24:00:00,3.3,96.0,1.5,90.0,0.0,0.0,2.0,1.8721687426436496,19.834400705779559,20.10422449450045,19.22964910783766,19.193769027895685,19.30055579506238,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  01:00:00,2.9,97.0,1.2,90.0,0.0,0.0,3.0,0.8222927826399464,19.515630138341586,19.761751204321976,18.895217455565584,18.868794115603408,18.96726150141553,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  02:00:00,2.6,97.0,0.8,90.0,0.0,0.0,3.0,-0.12040573020731176,19.364842756444344,19.53562601850149,18.669611604350114,18.649987968061465,18.748739667533113,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  03:00:00,2.2,98.0,0.5,90.0,0.0,0.0,3.0,-1.0239790361373027,19.170355576851219,19.292214111649068,18.44948002194155,18.443663345789248,18.529083694865084,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  04:00:00,1.8,97.0,0.3,90.0,0.0,0.0,3.0,-1.8593605026758618,18.995814048920616,19.063210434856356,18.24536010847702,18.25378359942271,18.325280669794155,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  05:00:00,1.5,97.0,0.2,90.0,0.0,0.0,3.0,-2.5521701898727926,18.829125953547483,18.84788774893297,18.058753751274435,18.08069120145473,18.136500025437504,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  06:00:00,1.1,96.0,0.0,0.0,0.0,0.0,3.0,-3.2135038288285484,18.685853181288338,18.65372839035428,17.89122950679288,17.929580855227728,17.968782911777596,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  07:00:00,1.4,96.0,0.0,0.0,0.0,0.0,3.0,-1.0561697701346458,20.99175266863297,20.99044462800117,20.983434159425106,20.983788250396775,20.984242196830768,0.1,0.1,0.4,0.07,24.0,21.0,10194983.45196315,0.0,10214028.376855309,0.0,7993635.684431734,0.0,13021389.522030363,0.0,7791464.147586356,0.0,49215501.18286691,0.0 
 11/21  08:00:00,1.7,95.0,0.0,0.0,13.0,0.0,3.0,-0.7004570909392228,20.999904803925604,20.99980418478347,20.999519665997263,20.999533191600017,20.99955839377052,0.2,0.3,0.4,0.19,24.0,21.0,4564999.365009693,0.0,6722547.389456162,0.0,6268024.238745249,0.0,9997228.38058555,0.0,6024654.770275364,0.0,33577454.14407202,0.0 
 11/21  09:00:00,2.0,95.0,0.0,0.0,88.0,82.0,3.0,0.8919887424994926,21.797620321160247,21.299359627570927,20.999999652008389,20.999999288954837,20.999999333730714,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,467176.7477430347,0.0,1608932.0615219237,0.0,971011.1358585263,0.0,3047119.945123485,0.0 
 11/21  10:00:00,4.4,80.0,0.5,0.0,150.0,304.0,3.0,5.911157414534223,22.238593476221856,22.343206045980016,21.664813093898375,21.134853646609046,21.160462341451415,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  11:00:00,6.9,67.0,1.0,0.0,179.0,471.0,3.0,13.159239713116872,22.645947813858194,23.404922018745617,21.96801038757084,21.487979775609217,21.560131816813283,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  12:00:00,9.3,56.0,1.5,320.0,165.0,612.0,3.0,19.74746108206623,22.991904831362065,23.992749287880899,22.1930609499465,21.790594623194708,21.936359476072103,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,2572838.595579114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2572838.595579114 
 11/21  13:00:00,10.0,55.0,3.4,320.0,146.0,665.0,3.0,22.789621825155558,22.992250648491859,23.999955503617806,22.1137560381957,21.726512361761928,21.94264204113756,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,4220399.183468638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4220399.183468638 
 11/21  14:00:00,10.8,54.0,5.3,320.0,189.0,544.0,3.0,23.130896171057026,23.544920312912305,23.99999622394537,22.641353351070916,22.247718274389773,22.46446332619145,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,5117979.594652681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5117979.594652681 
 11/21  15:00:00,11.5,53.0,7.2,320.0,142.0,515.0,3.0,21.38844467438207,23.68178965587368,23.999999955930155,22.736984860636058,22.34735309960619,23.01769789724987,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,4741028.772462325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4741028.772462325 
 11/21  16:00:00,10.6,56.0,6.0,320.0,123.0,280.0,3.0,18.685281811062919,23.85837864989072,23.999999999790484,22.844529976245157,22.488191713422756,23.382791521886916,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,3274625.8908797076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3274625.8908797076 
 11/21  17:00:00,9.7,60.0,4.8,320.0,56.0,17.0,3.0,15.28398374957991,23.982570815023445,23.999999999999568,22.828043707851923,22.531719941885336,23.148199667457495,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,1910936.4199104913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1910936.4199104913 
 11/21  18:00:00,8.8,64.0,3.6,340.0,0.0,0.0,3.0,12.061251360295586,23.25077357879323,23.326380006664924,22.01998046054599,21.738244525813568,22.206511507974349,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  19:00:00,8.1,67.0,2.9,340.0,0.0,0.0,3.0,9.69090780198046,22.68566356644427,22.612731248336595,21.4294853308402,21.170823366262057,21.556236643282256,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  20:00:00,7.4,71.0,2.2,340.0,0.0,0.0,3.0,7.827277853047094,22.401177342928464,22.248940667347136,21.08415879885158,21.00002904929257,21.188438193421445,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,404461.0526812701,0.0,0.0,0.0,404461.0526812701,0.0 
 11/21  21:00:00,6.7,75.0,1.5,360.0,0.0,0.0,3.0,6.1330168637167639,22.108954154591545,21.903577818246704,21.000054377027057,21.00000004469162,21.000030779874185,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,409590.0397521091,0.0,1186832.1084227346,0.0,255822.0820863334,0.0,1852244.230261177,0.0 
 11/21  22:00:00,6.2,77.0,1.3,360.0,0.0,0.0,3.0,4.785073313366414,21.932805553349835,21.662762450355968,21.00000011054225,21.000000000120747,21.000000050928116,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,734259.1692858382,0.0,1672129.058696697,0.0,595750.1651441952,0.0,3002138.3931267305,0.0 
 11/21  23:00:00,5.7,79.0,1.2,360.0,0.0,0.0,3.0,3.534526291573704,20.50325224355314,20.77714770407655,19.86300937338278,19.851694910549896,19.8769728330713,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  24:00:00,5.2,82.0,1.0,340.0,0.0,0.0,3.0,2.557739923381691,20.33990111830255,20.517990711539459,19.567486798104377,19.51185161828892,19.628352246263018,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  01:00:00,4.1,85.0,0.8,340.0,0.0,0.0,4.0,1.4469590230069767,19.963154256619526,20.123544709765363,19.19789533241061,19.151267874673996,19.255010388474934,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  02:00:00,3.1,89.0,0.7,340.0,0.0,0.0,4.0,0.3832427746174521,19.734709330727215,19.83736160432141,18.93070932811358,18.89851652196838,18.99688225781572,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  03:00:00,2.0,94.0,0.5,110.0,0.0,0.0,4.0,-0.7216713110285462,19.465164470352815,19.53061738308081,18.652115956131469,18.63434160577199,18.713309155855506,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  04:00:00,1.7,94.0,0.3,110.0,0.0,0.0,4.0,-1.6392511733592353,19.27377998584609,19.291397211004886,18.443353195869329,18.44161882260528,18.505998700636469,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  05:00:00,1.3,94.0,0.2,110.0,0.0,0.0,4.0,-2.4440996346882795,19.07124718516497,19.044133274314576,18.228501545310786,18.242314085075749,18.2891620281759,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  06:00:00,1.0,94.0,0.0,0.0,0.0,0.0,4.0,-3.165885139245348,18.916867272947518,18.842589314080983,18.057371626005759,18.088282782391347,18.117700937928399,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  07:00:00,1.8,92.0,0.2,0.0,0.0,0.0,4.0,-1.2972659325696344,20.993448425226484,20.991945272606455,20.985167997707778,20.985423145014889,20.985788539377365,0.1,0.1,0.4,0.07,24.0,21.0,8740897.685915824,0.0,9395930.354828984,0.0,7617657.348039995,0.0,12450192.0014161,0.0,7412471.340133896,0.0,45617148.7303348,0.0 
 11/22  08:00:00,2.6,90.0,0.3,0.0,13.0,0.0,4.0,-1.1000628771695658,20.999943614483639,20.999852999384744,20.999598586308197,20.99960729118063,20.999626217955755,0.2,0.3,0.4,0.19,24.0,21.0,3315506.961461395,0.0,5910326.931561372,0.0,5834095.41853423,0.0,9336282.93682133,0.0,5648875.492355852,0.0,30045087.740734184,0.0 
 11/22  09:00:00,3.4,89.0,0.5,70.0,87.0,167.0,4.0,0.970702648648189,21.9983539482178,21.57147949697586,21.140718945807778,20.999999758883307,20.99999976789362,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1027255.220023614,0.0,630934.3488873978,0.0,1658189.5689110119,0.0 
 11/22  10:00:00,5.9,76.0,0.7,70.0,132.0,421.0,4.0,6.466066769380583,22.44145604641125,22.75657906555982,22.028075244706828,21.26604887187092,21.288174001646817,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  11:00:00,8.5,65.0,0.8,70.0,144.0,587.0,4.0,14.452452195839016,22.868199186175553,23.88323160796004,22.27265429955539,21.627218822694606,21.710385022515387,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,61138.8784602586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61138.8784602586 
 11/22  12:00:00,11.0,56.0,1.0,320.0,129.0,699.0,4.0,20.90500695712821,23.21256127890454,23.9998311533247,22.46657887243973,21.93200188560556,22.09881209362482,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,4603300.562594984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4603300.562594984 
 11/22  13:00:00,12.5,52.0,1.2,320.0,128.0,717.0,4.0,25.35549093432489,23.223956277685475,23.99999930134026,22.42305298294916,21.91935314484858,22.154427338878717,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,5426308.510054294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5426308.510054294 
 11/22  14:00:00,13.9,49.0,1.3,320.0,126.0,682.0,4.0,27.559156539210109,23.740689481216383,23.999999987437599,22.928036243975386,22.417463538393638,22.630497094685628,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,6743153.647768886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6743153.647768886 
 11/22  15:00:00,15.4,46.0,1.5,320.0,131.0,559.0,4.0,27.467592901165,23.94600927306356,23.999999999295548,23.128086252679343,22.630625340027309,23.37540699959999,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,6343207.639389193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6343207.639389193 
 11/22  16:00:00,14.3,51.0,1.5,320.0,110.0,369.0,4.0,24.566978906831769,23.99999180022489,23.99999999999652,23.259677482594836,22.79383304919476,23.844667708904895,0.95,0.9,0.9,0.33,24.0,21.0,0.0,831518.1745489951,0.0,4840594.679497031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5672112.854046025 
 11/22  17:00:00,13.2,57.0,1.5,320.0,53.0,95.0,4.0,20.580128156901109,23.999999993831385,23.999999999999994,23.273007777975424,22.87209752901728,23.739870035870113,0.95,0.9,0.9,0.44,24.0,21.0,0.0,1673646.1421819537,0.0,3195872.4440158817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4869518.586197835 
 11/22  18:00:00,12.1,63.0,1.5,160.0,0.0,0.0,4.0,16.645709831477768,23.470029344182377,23.850122050722026,22.499890735234925,22.10866758681003,22.733484454029655,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  19:00:00,11.0,67.0,1.3,160.0,0.0,0.0,4.0,13.305648745184075,22.946079943800379,23.16970288128122,21.9285431741271,21.556195971072634,22.070026224819097,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  20:00:00,9.8,72.0,1.2,160.0,0.0,0.0,4.0,10.913821289033006,22.678482256046139,22.815371400024735,21.580649113190604,21.229663842012298,21.680397904469236,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  21:00:00,8.7,76.0,1.0,90.0,0.0,0.0,4.0,8.702086698089197,22.400913867966954,22.457031365456076,21.235828094398916,21.005667233551685,21.32336381257969,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,262808.03013044749,0.0,0.0,0.0,262808.03013044749,0.0 
 11/22  22:00:00,7.8,80.0,0.8,90.0,0.0,0.0,4.0,6.892335264723595,22.223409099119043,22.209266289551779,21.019366295973439,21.00000552656764,21.101293225703068,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,9150.14881202304,0.0,748783.5697212499,0.0,0.0,0.0,757933.7185332729,0.0 
 11/22  23:00:00,7.0,83.0,0.7,90.0,0.0,0.0,4.0,5.339179458878722,20.79815530980151,21.339181734165736,20.181957754141125,20.032952915854666,20.255381667545504,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  24:00:00,6.1,87.0,0.5,90.0,0.0,0.0,4.0,3.9439512500552258,20.625949929256249,21.046124768260929,19.92876240473603,19.772331275598338,20.006331579385149,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  01:00:00,5.6,89.0,0.3,90.0,0.0,0.0,5.0,2.7724340065120787,20.309418346836336,20.694387639034948,19.627146330058627,19.47474017147178,19.705122008899225,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  02:00:00,5.1,91.0,0.2,90.0,0.0,0.0,5.0,1.781483502104669,20.12734239742524,20.44458045264344,19.41523476072618,19.280643874415156,19.494340009345849,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  03:00:00,4.6,93.0,0.0,0.0,0.0,0.0,5.0,0.8952415196987824,19.917082621045208,20.185274189206785,19.196838744973158,19.079406040585519,19.275714922505047,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  04:00:00,4.2,94.0,0.3,0.0,0.0,0.0,5.0,0.20673475078260757,19.739483581658946,19.9528339776588,19.003500592556479,18.90421448947371,19.08093051975739,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  05:00:00,3.8,95.0,0.7,0.0,0.0,0.0,5.0,-0.2926492784762256,19.55592300192048,19.715191912724195,18.806265908336408,18.72531842153029,18.88198539872375,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  06:00:00,3.4,95.0,1.0,200.0,0.0,0.0,5.0,-0.6360977896307252,19.407956911590519,19.51896184825398,18.637633093579017,18.575937715932676,18.714931170356765,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  07:00:00,4.1,93.0,0.7,200.0,0.0,0.0,5.0,0.6810433583291345,20.99549467953265,20.995297225410999,20.987828343667109,20.987030520908527,20.988532500444035,0.1,0.1,0.4,0.07,24.0,21.0,5312256.747820269,0.0,5600844.00791959,0.0,5545521.806750217,0.0,9635565.216508447,0.0,5508469.0776175479,0.0,31602656.856616074,0.0 
 11/23  08:00:00,4.8,91.0,0.3,200.0,12.0,0.0,5.0,0.64023550451038,21.0,21.000000000000008,20.999999999999994,20.999999999999987,20.999999999999994,0.2,0.3,0.4,0.19,24.0,21.0,1197390.7067674958,0.0,3009497.44575692,0.0,4234123.113352494,0.0,7157951.209668081,0.0,3979437.566567544,0.0,19578400.042112538,0.0 
 11/23  09:00:00,5.5,89.0,0.0,0.0,85.0,160.0,5.0,2.915605886686431,22.358975764012138,22.057382007397263,21.478105222220458,21.06634917959669,21.142855465803103,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  10:00:00,7.9,80.0,0.9,0.0,133.0,402.0,5.0,8.560891634827537,22.74281265460796,23.19400022701219,22.389536521150349,21.571721699382189,21.67291014141617,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  11:00:00,10.4,72.0,1.7,0.0,198.0,399.0,5.0,15.646611974135065,23.179674370587646,23.95973917757945,22.65671432385601,21.965007005244034,22.118397556682749,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,538719.877930319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538719.877930319 
 11/23  12:00:00,12.8,64.0,2.6,290.0,264.0,166.0,5.0,19.243001114291734,23.493575274477267,23.999921221642479,22.887659758598905,22.337305198287447,22.519420263897403,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,1798870.126244526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1798870.126244526 
 11/23  13:00:00,12.8,64.0,2.8,290.0,275.0,111.0,5.0,20.980371810902743,23.454370319340165,23.999999712104136,22.762004101846928,22.30320275134018,22.501662660289065,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,1218373.657529564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1218373.657529564 
 11/23  14:00:00,12.9,65.0,3.1,290.0,241.0,65.0,5.0,20.9334035995148,23.94827886017366,23.999999991539615,23.189398313618147,22.78442414363488,22.983772711572,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,2111300.0767679086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2111300.0767679086 
 11/23  15:00:00,12.9,65.0,3.3,290.0,183.0,5.0,5.0,19.38917328356801,23.999992657873464,23.999999999962705,23.217333559992789,22.844874764794605,23.06131080799301,0.95,0.9,0.9,0.34,24.0,21.0,0.0,204680.18802945724,0.0,1569737.662154309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1774417.8501837664 
 11/23  16:00:00,12.9,65.0,3.6,290.0,91.0,0.0,5.0,17.521785102810733,23.999999988482676,23.99999999999991,23.296879897725299,22.954562410804106,23.132782401300305,0.95,0.9,0.9,0.33,24.0,21.0,0.0,1244657.5549049203,0.0,1087615.3678838937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2332272.9227888139 
 11/23  17:00:00,13.0,65.0,3.9,290.0,21.0,0.0,5.0,15.767417445341782,23.999999999963167,24.0,23.327873005352385,23.013284764877107,23.15515309339654,0.95,0.9,0.9,0.44,24.0,21.0,0.0,1976175.3260149579,0.0,812189.329008312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2788364.65502327 
 11/23  18:00:00,13.0,66.0,4.1,320.0,0.0,0.0,5.0,13.609173555284546,23.513998714271858,23.358526676100607,22.604786224156816,22.288576567838314,22.423252662219857,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  19:00:00,12.6,66.0,3.2,320.0,0.0,0.0,5.0,12.578528088270179,23.00204832487696,22.78993159292498,22.08470202701749,21.774928531329676,21.910461176563197,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  20:00:00,12.1,67.0,2.4,320.0,0.0,0.0,5.0,11.599888722666404,22.78398002987352,22.50142810814954,21.820877654716367,21.526803760256177,21.650766132753593,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  21:00:00,11.7,67.0,1.5,20.0,0.0,0.0,5.0,10.901242251454196,22.52139451715394,22.20181387091724,21.549891824883316,21.26657882548996,21.37682285796302,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  22:00:00,11.3,70.0,1.5,20.0,0.0,0.0,5.0,10.037352345017873,22.380081314055514,21.993573489748969,21.358811680395985,21.093172261331298,21.189738508974906,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  23:00:00,10.8,74.0,1.5,20.0,0.0,0.0,5.0,9.136928242198576,21.342950685606735,21.284844642089284,20.687060611476569,20.492261173182816,20.530769008218465,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  24:00:00,10.4,77.0,1.5,360.0,0.0,0.0,5.0,8.213655587340995,21.089757369985496,21.054835814267798,20.467181260485945,20.285729599318715,20.326566720399215,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  01:00:00,9.7,81.0,1.5,360.0,0.0,0.0,6.0,7.360970089766359,20.778762416885035,20.735068183177114,20.16705471704981,20.009693619253768,20.03497591498441,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  02:00:00,9.0,86.0,1.5,360.0,0.0,0.0,6.0,6.50379517945116,20.579831876277408,20.49065918949634,19.95995856880706,19.821429838261645,19.832852344419139,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  03:00:00,8.3,90.0,1.5,320.0,0.0,0.0,6.0,5.615987268809285,20.37091074551254,20.25078950681278,19.73711347293407,19.624170137872757,19.619945858277057,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  04:00:00,8.1,92.0,1.0,320.0,0.0,0.0,6.0,5.057882355821394,20.216372456921193,20.08098320662877,19.58847339583543,19.490394409484929,19.475090740827008,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  05:00:00,7.8,94.0,0.5,320.0,0.0,0.0,6.0,4.667548576986786,20.060920417190606,19.912165424464978,19.436685034521,19.354101147161388,19.327088693784508,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  06:00:00,7.6,96.0,0.0,0.0,0.0,0.0,6.0,4.390545108251396,19.94995719809324,19.78523853992808,19.327676390245718,19.25769816020373,19.219621964720245,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  07:00:00,8.0,94.0,0.7,0.0,0.0,0.0,6.0,5.35055009733178,20.99778875993128,20.995804291459899,20.991741060632504,20.990924904545925,20.990486396312954,0.1,0.1,0.4,0.07,24.0,21.0,2041111.1200299746,0.0,3665754.757081711,0.0,3296530.598329049,0.0,5744922.7524451189,0.0,3657819.9487795799,0.0,18406139.176665434,0.0 
 11/24  08:00:00,8.4,91.0,1.4,0.0,7.0,0.0,6.0,5.89271166520866,21.088198621987265,20.999979156177035,20.999927704215375,20.999915027278058,20.999907940056298,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,2167629.694868,0.0,2515857.57191342,0.0,4408665.056483165,0.0,2810921.448176628,0.0,11903073.771441214,0.0 
 11/24  09:00:00,8.8,88.0,2.1,340.0,57.0,0.0,6.0,7.15184214524081,22.68630190504344,21.860388506377786,21.4453422448326,21.419397537702428,21.35806335733457,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  10:00:00,9.3,85.0,3.1,340.0,112.0,0.0,6.0,8.929755591507114,22.911540463381905,22.23045628079204,21.848073133322218,21.81716157951078,21.75264090264712,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  11:00:00,9.9,81.0,4.1,340.0,128.0,0.0,6.0,10.393512306063782,23.294450531992408,22.573612092120987,22.147195551887529,22.118122460732093,22.045669937075816,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  12:00:00,10.4,77.0,5.1,320.0,101.0,0.0,6.0,11.047717498398545,23.502671033133774,22.76002304914244,22.350977057258058,22.33546988499993,22.256899147019796,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  13:00:00,10.6,73.0,4.8,320.0,255.0,80.0,6.0,13.504450391683648,23.436260966050523,23.09514754717614,22.368456057961124,22.333347547451788,22.275948473849796,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  14:00:00,10.8,69.0,4.4,320.0,256.0,244.0,6.0,17.38052493646469,23.887329917632298,23.94818346484535,22.864232000962884,22.81061902484195,22.797627110047388,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,692713.4192341621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,692713.4192341621 
 11/24  15:00:00,11.0,65.0,4.1,340.0,166.0,409.0,6.0,19.36253080395235,23.99993010193257,23.999577544738754,23.043990408822347,22.97303063761719,23.373509878297314,0.95,0.9,0.9,0.34,24.0,21.0,0.0,532445.990539047,0.0,3297390.2987177486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3829836.2892567955 
 11/24  16:00:00,10.1,68.0,4.1,340.0,139.0,197.0,6.0,17.63345848825454,23.999999857157535,23.999997757020329,23.154050033999245,23.087135969371084,23.657848977378664,0.95,0.9,0.9,0.33,24.0,21.0,0.0,1600284.346704815,0.0,2384762.5307825275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3985046.8774873425 
 11/24  17:00:00,9.1,72.0,4.1,340.0,54.0,20.0,6.0,14.265229353533734,23.999999999845334,23.99999999931049,23.117998077522118,23.08833765391723,23.45773876344659,0.95,0.9,0.9,0.44,24.0,21.0,0.0,2078849.5479836409,0.0,370962.09218047009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2449811.640164111 
 11/24  18:00:00,8.2,75.0,4.1,290.0,0.0,0.0,6.0,11.050260749551953,23.48666862531935,23.027108020230725,22.266941864614073,22.254324986041547,22.48378639575509,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  19:00:00,7.5,78.0,3.4,290.0,0.0,0.0,6.0,8.63759130870766,22.928998365382105,22.265020690592825,21.63920327153194,21.636067329925607,21.80396848059883,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  20:00:00,6.9,80.0,2.8,290.0,0.0,0.0,6.0,6.975663819276145,22.641015505043673,21.844435278453699,21.27843741243415,21.29754192764156,21.420418878826575,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  21:00:00,6.2,82.0,2.1,340.0,0.0,0.0,6.0,5.519932982852704,22.31678498288438,21.48559748749466,21.006292297757044,21.011709680335064,21.076910186008705,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,121950.65887942183,0.0,126148.5980067412,0.0,0.0,0.0,248099.25688616304,0.0 
 11/24  22:00:00,5.6,85.0,1.9,340.0,0.0,0.0,6.0,4.356937811266354,22.123032065391436,21.231253721914244,21.000012374781535,21.000018984744249,21.00006731143113,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,509714.9825364548,0.0,676702.7735708833,0.0,267748.56716505778,0.0,1454166.3232723959,0.0 
 11/24  23:00:00,5.0,87.0,1.7,340.0,0.0,0.0,6.0,3.265425691047141,20.640326858858793,20.312045660623466,19.747935154220288,19.900894496348135,19.931011918490684,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  24:00:00,4.4,90.0,1.5,20.0,0.0,0.0,6.0,2.3218235691564397,20.43464774311675,20.075887679373005,19.592508773979377,19.694451745990443,19.70549336089755,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  01:00:00,4.0,91.0,1.5,20.0,0.0,0.0,7.0,1.5337851017547367,19.98142296410804,19.631259956624406,19.148720498931877,19.270626433751894,19.268456490070326,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  02:00:00,3.6,92.0,1.5,20.0,0.0,0.0,7.0,0.8666856797867824,19.770681899514729,19.38941508867358,18.930204165692289,19.055962106810953,19.038536782108975,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  03:00:00,3.2,92.0,1.5,340.0,0.0,0.0,7.0,0.2620395234070011,19.520996913533069,19.11819965293588,18.667967606235807,18.81008263321636,18.7847246961947,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  04:00:00,2.3,94.0,1.2,340.0,0.0,0.0,7.0,-0.5383701578437905,19.279610212237686,18.854782271332554,18.41899215791479,18.574667902929638,18.53134010816428,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  05:00:00,1.5,96.0,0.8,340.0,0.0,0.0,7.0,-1.430240968303821,19.0456047363356,18.60097201299331,18.17781331900974,18.34682283195949,18.28792444725534,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  06:00:00,0.6,97.0,0.5,110.0,0.0,0.0,7.0,-2.4266755179466457,18.800620974656679,18.337727433307945,17.927303549671174,18.104320171712805,18.028353787296326,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
