Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 11/25  07:00:00,0.8,96.0,0.5,110.0,0.0,0.0,7.0,-0.839162706431133,20.99274726714514,20.987796561065936,20.983904784875109,20.98576028220108,20.984852429833184,0.1,0.1,0.4,0.07,24.0,21.0,9309405.428457149,0.0,11694526.194022915,0.0,8008852.59911529,0.0,12084844.969589059,0.0,7916395.072787735,0.0,49014024.26397215,0.0 
 11/25  08:00:00,0.9,96.0,0.5,110.0,11.0,0.0,7.0,-1.0887802415872457,20.999999999999998,21.0,21.0,21.0,21.0,0.1,0.1,0.4,0.11,24.0,21.0,4466923.133273447,0.0,8538697.195201517,0.0,6383232.057859892,0.0,9636455.62521298,0.0,6058732.528494704,0.0,35084040.540042538,0.0 
 11/25  09:00:00,1.1,95.0,0.5,200.0,70.0,210.0,7.0,0.8475577212614414,20.999999999999998,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.15,24.0,21.0,885443.3232047333,0.0,2976978.5125962679,0.0,2108569.706760267,0.0,4985370.002932638,0.0,3156387.7276245716,0.0,14112749.273118478,0.0 
 11/25  10:00:00,3.5,81.0,0.7,200.0,148.0,358.0,7.0,5.404030142269122,21.043871535024857,21.13607975184548,21.000000000000005,21.000000000000005,21.000000000000005,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,586031.3564345095,0.0,3303519.786628673,0.0,2041149.3681842122,0.0,5930700.511247395,0.0 
 11/25  11:00:00,5.8,70.0,0.8,200.0,183.0,492.0,7.0,12.921829570611405,21.19492960791359,21.978251788599068,20.999999999999998,20.999999999999998,20.999999999999998,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,522798.9416360302,0.0,2345207.0373001417,0.0,1373281.789181334,0.0,4241287.768117506,0.0 
 11/25  12:00:00,8.2,60.0,1.0,340.0,136.0,671.0,7.0,18.83138758067604,21.337558884667336,22.93251342137963,20.999999999999998,20.999999999999998,20.999999999999998,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,0.0,0.0,566498.5506673284,0.0,1797837.1113385794,0.0,871254.3134489789,0.0,3235589.975454887,0.0 
 11/25  13:00:00,9.3,53.0,1.4,340.0,134.0,691.0,7.0,22.86866324152904,21.120806669549248,23.349632846935564,20.999999999999994,20.999999999999994,20.999999999999994,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,0.0,0.0,1129078.645118005,0.0,2616844.2720106926,0.0,1248741.8084358054,0.0,4994664.725564503,0.0 
 11/25  14:00:00,10.3,47.0,1.7,340.0,135.0,644.0,7.0,24.630334932359195,21.131698166059644,23.617653474134078,21.0,21.000000000000005,21.0,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,0.0,0.0,1004470.2749437697,0.0,2570980.0101644529,0.0,1233848.2500427918,0.0,4809298.535151014,0.0 
 11/25  15:00:00,11.4,42.0,2.1,270.0,182.0,414.0,7.0,23.881666099486265,21.141321437182456,23.332146108132073,21.0,21.0,21.0,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,0.0,846794.2220600199,0.0,2344067.6401571144,0.0,169693.55912179067,0.0,3360555.4213389249,0.0 
 11/25  16:00:00,10.3,49.0,2.1,270.0,123.0,311.0,7.0,20.739318812615005,21.11070106714806,22.96948624912598,21.0,21.0,21.1335068711326,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,0.0,1041130.4577680382,0.0,2508117.973708716,0.0,0.0,0.0,3549248.431476754,0.0 
 11/25  17:00:00,9.3,57.0,2.1,270.0,52.0,88.0,7.0,16.64334778370888,21.06019189299491,22.19951284377117,21.0,21.0,21.002350899210929,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,1408714.999101719,0.0,2871474.141953588,0.0,397491.1940934657,0.0,4677680.335148772,0.0 
 11/25  18:00:00,8.2,66.0,2.1,270.0,0.0,0.0,7.0,12.797120832971173,21.000003367462989,21.36247976982721,20.999999999999994,20.999999999999994,21.00000197283521,0.0,0.05,0.3,0.07,24.0,21.0,957028.063581008,0.0,0.0,0.0,2098718.1776225685,0.0,3770797.614005025,0.0,1741391.3522985434,0.0,8567935.207507145,0.0 
 11/25  19:00:00,6.8,73.0,1.9,270.0,0.0,0.0,7.0,9.283947895305115,19.810910754438326,20.40748052237209,19.630498833726337,19.611118591554317,19.65895800715849,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  20:00:00,5.3,80.0,1.7,270.0,0.0,0.0,7.0,6.820135673391354,19.457110719837475,20.04086091241211,19.05691813548646,19.001157241743603,19.114128584639539,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  21:00:00,3.9,88.0,1.5,110.0,0.0,0.0,7.0,4.701044870820252,19.14163966578959,19.68317900605917,18.696114909236529,18.6425300035141,18.749774863659949,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  22:00:00,3.2,90.0,1.3,110.0,0.0,0.0,7.0,3.016020998815041,18.94154658852134,19.420919704087358,18.434382179597855,18.387123977706407,18.495929469057445,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  23:00:00,2.5,93.0,1.2,110.0,0.0,0.0,7.0,1.5962421947554209,18.74500995380732,19.165147373782398,18.202076358183939,18.167581281342537,18.266691262497138,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  24:00:00,1.8,95.0,1.0,110.0,0.0,0.0,7.0,0.34837025080834946,18.56479307025581,18.926803216186273,17.990443984250257,17.97015382031597,18.05807589293118,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  01:00:00,1.4,96.0,1.0,110.0,0.0,0.0,1.0,-0.6694534989992353,18.407421973831327,18.70617886381714,17.801970936589617,17.79563678171175,17.87012058706987,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  02:00:00,1.1,97.0,1.0,110.0,0.0,0.0,1.0,-1.481415893764398,18.25905046916089,18.49672493405602,17.625567630065036,17.633002724358499,17.69315389545462,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  03:00:00,0.7,98.0,1.0,140.0,0.0,0.0,1.0,-2.1928728574188938,18.110909733789844,18.287594256182467,17.448985298244155,17.47057583222574,17.515185932037796,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  04:00:00,0.3,97.0,1.0,140.0,0.0,0.0,1.0,-2.8345655819664419,17.962484070664777,18.08059852723752,17.273757756139795,17.30936864017521,17.338038795904919,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  05:00:00,-0.2,98.0,1.0,140.0,0.0,0.0,1.0,-3.447212891313307,17.805792351696807,17.867335549709869,17.09104244495556,17.14107159295539,17.153125103340466,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  06:00:00,-0.6,98.0,1.0,140.0,0.0,0.0,1.0,-4.01559418181272,17.65209695365352,17.65762127928496,16.911539914617415,16.97535031799424,16.971164352442704,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  07:00:00,-0.3,98.0,0.8,140.0,0.0,0.0,1.0,-4.363775322154149,17.554902800063738,17.50751403033945,16.791501582441997,16.865107076701429,16.848236994946129,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  08:00:00,0.0,97.0,0.7,140.0,11.0,0.0,1.0,-4.3562157308631639,17.45554014662414,17.36961850203181,16.683569888093865,16.763022043834885,16.736167867105928,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  09:00:00,0.3,98.0,0.5,180.0,69.0,204.0,1.0,-2.0365987820734157,17.422366262092156,17.677856778078625,17.138032250583828,16.763407298450429,16.748076184303977,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  10:00:00,2.8,85.0,0.7,180.0,146.0,354.0,1.0,3.5620937636129756,17.548084268919579,18.464379143688796,17.66526301029363,16.94574727113047,16.967648574721367,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  11:00:00,5.4,73.0,0.8,180.0,182.0,487.0,1.0,11.29178837256872,17.742478887052536,19.462359110893965,17.817448949667147,17.162687220100268,17.249418864241137,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  12:00:00,7.9,64.0,1.0,320.0,132.0,675.0,1.0,17.463419179491578,17.987828016072976,20.605001396957066,17.857008674361024,17.357381375837929,17.538730276414996,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  13:00:00,8.9,55.0,1.9,320.0,144.0,654.0,1.0,21.332556707803353,18.16047999661105,21.260950135146805,17.964252662992779,17.468500560543263,17.72625125367817,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  14:00:00,9.8,47.0,2.7,320.0,228.0,412.0,1.0,22.45466991463796,18.31294262202362,21.193199210614258,18.12155259106101,17.61011612235778,17.912252562916416,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  15:00:00,10.8,41.0,3.6,270.0,202.0,253.0,1.0,20.97856571719564,18.42514731405547,20.89143368538978,18.206850538687826,17.702204347968679,18.28778428756317,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  16:00:00,9.8,44.0,3.9,270.0,144.0,105.0,1.0,17.957711480042439,18.359374851966636,20.297518476196175,18.09743556893402,17.641387872400754,18.298293558193678,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  17:00:00,8.8,47.0,4.3,270.0,48.0,0.0,1.0,14.38679907177838,18.251228528663267,19.62626235781854,17.90255987874386,17.506521846674919,17.949530642205269,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  18:00:00,7.8,52.0,4.6,320.0,0.0,0.0,1.0,11.140855522363367,18.114343833953649,19.201054360251236,17.692719843709218,17.355911816698368,17.672548321522087,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  19:00:00,7.7,58.0,4.3,320.0,0.0,0.0,1.0,9.220598574467676,18.055584556959436,18.984642137439708,17.596135663208949,17.29606815025111,17.54952692792331,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  20:00:00,7.5,63.0,3.9,320.0,0.0,0.0,1.0,8.057617358552463,18.00194531211136,18.833597599753078,17.52224556708967,17.25208041581452,17.46940603657722,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  21:00:00,7.4,69.0,3.6,320.0,0.0,0.0,1.0,7.41094942312997,17.97097361240439,18.727166884840857,17.480273364443059,17.232419439249385,17.427447063735387,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  22:00:00,7.1,71.0,2.6,320.0,0.0,0.0,1.0,6.539331983157728,17.927598253464546,18.599258669959665,17.410804709255545,17.18572757720299,17.361417734737946,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  23:00:00,6.9,74.0,1.5,320.0,0.0,0.0,1.0,5.629985828324197,17.896399647821583,18.49882428451062,17.362652846899409,17.15593505430877,17.316265680601949,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  24:00:00,6.6,76.0,0.5,250.0,0.0,0.0,1.0,5.715267663176645,17.839385509632828,18.154205447199879,17.111228622447166,16.940158788657337,17.06653068374571,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  01:00:00,6.5,83.0,1.0,250.0,0.0,0.0,2.0,4.823181018353942,17.90683674716103,18.336468874562624,17.313761114751466,17.142269227175054,17.26813866428317,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  02:00:00,6.3,90.0,1.6,250.0,0.0,0.0,2.0,4.190867786591166,17.881745989654378,18.237222161396585,17.24994290599392,17.1130024051467,17.212033673006127,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  03:00:00,6.2,97.0,2.1,340.0,0.0,0.0,2.0,5.413881772040354,17.867706419922908,18.040162401024359,17.129880101868598,17.013996228249775,17.090479466718678,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  04:00:00,5.6,89.0,3.1,340.0,0.0,0.0,2.0,4.583530163481531,17.797937362210864,18.008647891664088,17.121542821500556,17.024426130052058,17.087302223522195,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  05:00:00,5.0,79.0,4.1,340.0,0.0,0.0,2.0,3.707573065084766,17.724651851887154,17.850546056895053,17.010378117733944,16.935246546749665,16.97649129789449,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  06:00:00,4.4,68.0,5.1,340.0,0.0,0.0,2.0,2.9874902345085427,17.667050132866398,17.723693899432143,16.924575278206317,16.871438002644088,16.891685937002174,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  07:00:00,4.0,64.0,4.6,340.0,0.0,0.0,2.0,4.8864148680781869,20.986554569207646,20.986210601744678,20.979051572693395,20.978680233024379,20.978719714950317,0.1,0.1,0.4,0.07,24.0,21.0,15712583.102522366,0.0,13900629.824707648,0.0,10377915.833254036,0.0,16879172.791354464,0.0,10481701.450613292,0.0,67352003.0024518,0.0 
 11/27  08:00:00,3.5,61.0,4.1,340.0,10.0,0.0,2.0,4.595166623006817,20.999999999999998,21.000000000000005,21.0,21.0,21.000000000000005,0.2,0.3,0.4,0.19,24.0,21.0,10826156.738490308,0.0,11427592.285509199,0.0,9204793.186561028,0.0,15268745.521757633,0.0,9284058.691356278,0.0,56011346.42367444,0.0 
 11/27  09:00:00,3.1,61.0,3.6,50.0,68.0,200.0,2.0,4.064972100241002,21.06775683481293,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,956415.6400854639,0.0,1643777.3549618093,0.0,4543962.778136071,0.0,2863371.8024202047,0.0,10007527.575603549,0.0 
 11/27  10:00:00,3.7,49.0,4.1,50.0,144.0,359.0,2.0,6.12165613563348,21.541165190603029,21.78823398848731,21.158001897444366,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1937243.430102296,0.0,1219984.3132774318,0.0,3157227.743379728,0.0 
 11/27  11:00:00,4.3,41.0,4.6,50.0,155.0,551.0,2.0,10.509600171931565,21.871671949813654,22.80377487558816,21.326400133930048,21.0,21.0,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,653487.9065646193,0.0,360136.3543639979,0.0,1013624.2609286171,0.0 
 11/27  12:00:00,4.9,36.0,5.1,320.0,125.0,705.0,2.0,14.051111842194052,22.20134678661774,23.860710332186753,21.393129342795647,21.026513560677576,21.128319166999487,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  13:00:00,5.3,31.0,5.1,320.0,118.0,739.0,2.0,16.792730957852869,22.18802664003662,23.999640881099525,21.286474620981033,21.00000291839085,21.06536789530974,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,2517722.2387228517,0.0,0.0,386297.70875106877,0.0,0.0,0.0,386297.70875106877,2517722.2387228517 
 11/27  14:00:00,5.7,30.0,5.1,320.0,116.0,704.0,2.0,17.862342149973537,22.763278718747537,23.999987567198347,21.784447618102065,21.337653733534535,21.499052972214025,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,5000477.058439558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5000477.058439558 
 11/27  15:00:00,6.1,32.0,5.1,320.0,183.0,437.0,2.0,16.852141843144133,22.931380867613937,23.99999973364549,21.930760965070176,21.518740441930896,22.093775069553,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,3441296.090624486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3441296.090624486 
 11/27  16:00:00,5.2,34.0,4.6,320.0,120.0,325.0,2.0,14.37485105508255,23.1273679906341,23.99999999887727,22.020868785708907,21.629549264454118,22.503679548135,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,2353323.0872727057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2353323.0872727057 
 11/27  17:00:00,4.2,40.0,4.1,320.0,56.0,52.0,2.0,10.509679259258279,23.267891213195968,23.979370424044647,21.9935076698286,21.670412020919945,22.322200421181245,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  18:00:00,3.3,50.0,3.6,340.0,0.0,0.0,2.0,7.1055028471342009,22.53132667878134,22.811665734956806,21.145287618892025,21.02673233818862,21.299820763453736,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,683098.0763178513,0.0,0.0,0.0,683098.0763178513,0.0 
 11/27  19:00:00,2.6,51.0,3.3,340.0,0.0,0.0,2.0,4.61948603342666,21.950338648787598,21.896384924605728,21.000129184049187,21.00004628472562,21.000112079145859,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,841515.230833367,0.0,2242248.0307462967,0.0,672513.5557585681,0.0,3756276.8173382317,0.0 
 11/27  20:00:00,1.9,56.0,2.9,340.0,0.0,0.0,2.0,2.936042168055522,21.6582143079245,21.467600685907678,21.00000038526173,21.000000165919066,21.00000031706737,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,1601095.026692757,0.0,3075943.4124362457,0.0,1479897.2985266178,0.0,6156935.73765562,0.0 
 11/27  21:00:00,1.2,65.0,2.6,50.0,0.0,0.0,2.0,1.5830164490788763,21.351745412414844,21.0758194726276,21.00000000194725,21.000000000924154,21.00000000157487,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,2056371.4098450936,0.0,3705680.789112792,0.0,2004994.5861700748,0.0,7767046.78512796,0.0 
 11/27  22:00:00,0.8,61.0,2.4,50.0,0.0,0.0,2.0,0.5545161722282955,21.20547715663745,21.000083105790293,21.000000000014738,21.000000000007505,21.000000000011786,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,652547.4443930469,0.0,2311658.1442503819,0.0,4011873.9675820928,0.0,2262196.952870574,0.0,9238276.509096096,0.0 
 11/27  23:00:00,0.3,59.0,2.3,50.0,0.0,0.0,2.0,-0.8990007265937159,19.440275069979156,19.69490995170763,19.29725404093392,19.314333882044985,19.30356418085381,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  24:00:00,-0.1,62.0,2.1,20.0,0.0,0.0,2.0,-1.7561914658332714,19.378383787903695,19.528962271386228,18.71866622979979,18.701952397623267,18.733815434749667,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  01:00:00,-0.1,73.0,2.4,20.0,0.0,0.0,3.0,-2.298623740172136,19.021908908078698,19.13088192621685,18.33136885623439,18.320732353238136,18.34714429415871,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  02:00:00,-0.1,84.0,2.8,20.0,0.0,0.0,3.0,-2.5414320810079635,18.874615289736885,18.90860666744612,18.0693467919581,18.067633832494417,18.086316355774636,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  03:00:00,-0.1,95.0,3.1,50.0,0.0,0.0,3.0,-2.6550440557780319,18.68235161414877,18.6597409899201,17.841514959868577,17.851807693083484,17.859704853150644,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  04:00:00,-0.5,87.0,2.6,50.0,0.0,0.0,3.0,-3.0217129053268505,18.49804884318825,18.421585308545514,17.61952241048853,17.646166259826314,17.634808236297468,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  05:00:00,-1.0,79.0,2.0,50.0,0.0,0.0,3.0,-3.63093512909171,18.30753653531654,18.180673239646266,17.403546668472307,17.44633415705096,17.41824982899053,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  06:00:00,-1.4,70.0,1.5,360.0,0.0,0.0,3.0,-4.382961574114304,18.148249607342949,17.970721891909613,17.218474771798335,17.278056740485306,17.23905899455911,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  07:00:00,-0.7,62.0,1.7,360.0,0.0,0.0,3.0,-1.4564128927620053,20.989497626228425,20.987001928260317,20.98003206377013,20.980669971718286,20.980261095356047,0.1,0.1,0.4,0.07,24.0,21.0,14484634.75882361,0.0,14551254.84833033,0.0,10821906.812169878,0.0,17321027.06157308,0.0,10719323.725729354,0.0,67898147.20662625,0.0 
 11/28  08:00:00,0.1,50.0,1.9,360.0,10.0,0.0,3.0,-1.3452851875143315,20.999999999999998,21.0,21.000000000000005,21.0,20.999999999999998,0.2,0.3,0.4,0.19,24.0,21.0,7075536.646336431,0.0,9816099.060852893,0.0,8105083.14418078,0.0,12920015.216575187,0.0,8053543.241149323,0.0,45970277.30909461,0.0 
 11/28  09:00:00,0.8,49.0,2.1,360.0,68.0,190.0,3.0,-0.6483994721099987,21.54252227802966,21.0,21.000000000000005,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,5486.002682134344,0.0,1088512.8938325458,0.0,3374725.3740845287,0.0,2201514.3529189557,0.0,6670238.623518164,0.0 
 11/28  10:00:00,2.6,43.0,2.8,360.0,144.0,350.0,3.0,2.930760105810984,21.977491415989033,22.006207472169799,21.332651592131897,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1021733.4924862353,0.0,687047.2903814562,0.0,1708780.7828676915,0.0 
 11/28  11:00:00,4.5,41.0,3.4,360.0,179.0,488.0,3.0,8.749214953250553,22.343104259821165,22.99307109797677,21.551795056419754,21.060429790897684,21.081046007353569,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  12:00:00,6.3,42.0,4.1,20.0,131.0,679.0,3.0,13.783792524550043,22.664167175476629,23.946277938772107,21.652907117517697,21.269305432901409,21.368420639559394,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,747521.2997768659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,747521.2997768659 
 11/28  13:00:00,7.3,41.0,4.1,20.0,123.0,718.0,3.0,17.641789662286457,22.647376018578798,23.999879952297748,21.561836770417015,21.154464541393226,21.328185928014169,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,3191884.1101987895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3191884.1101987895 
 11/28  14:00:00,8.2,43.0,4.1,20.0,122.0,683.0,3.0,19.5683816663063,23.163197707331674,23.99999813379455,22.041516099305868,21.617915189059166,21.772051511292628,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,5075809.982226984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5075809.982226984 
 11/28  15:00:00,9.2,46.0,4.1,360.0,186.0,420.0,3.0,19.318710344375306,23.346270376041738,23.999999876168734,22.220451506828107,21.79952380299503,22.38520376970248,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,3750302.5797324145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3750302.5797324145 
 11/28  16:00:00,8.3,50.0,3.6,360.0,121.0,313.0,3.0,16.7225380749221,23.512770515060845,23.999999999498117,22.305151304284036,21.91514742131951,22.773786949325446,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,2852225.4545482147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2852225.4545482147 
 11/28  17:00:00,7.5,55.0,3.1,360.0,55.0,48.0,3.0,13.047402086313925,23.637418235430418,23.99999999999968,22.28384382672537,21.956421282350474,22.575090698522698,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,743587.5315394118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743587.5315394118 
 11/28  18:00:00,6.6,62.0,2.6,340.0,0.0,0.0,3.0,9.613032884894862,22.896861819557097,23.02054463602649,21.45469764679168,21.145756828772396,21.594893006134478,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  19:00:00,5.6,63.0,2.2,340.0,0.0,0.0,3.0,6.899152197212913,22.305820429920926,22.187108758719025,21.010775877458934,21.000096890125549,21.025347321935514,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,353655.80881291438,0.0,1234153.7701776527,0.0,246497.53180117472,0.0,1834307.1107917417,0.0 
 11/28  20:00:00,4.6,64.0,1.9,340.0,0.0,0.0,3.0,4.9922544065219089,21.99311518418333,21.75652135063904,21.000016198693105,21.000000208861743,21.00003491767371,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,961336.425242358,0.0,2322131.2449856998,0.0,853625.2276160596,0.0,4137092.897844117,0.0 
 11/28  21:00:00,3.6,67.0,1.5,360.0,0.0,0.0,3.0,3.3329975248568437,21.671941967541156,21.3702623729682,21.000000047943645,21.00000000074079,21.00000010017882,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,1574262.3393757395,0.0,3052783.718869656,0.0,1508595.623538201,0.0,6135641.681783596,0.0 
 11/28  22:00:00,2.7,72.0,1.0,360.0,0.0,0.0,3.0,1.8417813949806826,21.496348198517955,21.092200684515374,21.00000000022358,21.000000000003813,21.00000000045503,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,1878808.3722613867,0.0,3436247.7898896106,0.0,1817740.1824556045,0.0,7132796.344606601,0.0 
 11/28  23:00:00,1.7,79.0,0.5,360.0,0.0,0.0,3.0,-0.012335999572257433,19.84606593523204,20.05332621999203,19.41601398203275,19.42754230741715,19.428085283244458,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  24:00:00,0.8,88.0,0.0,0.0,0.0,0.0,3.0,-1.3955224541827265,19.677048295815355,19.78902040751992,18.912388569358066,18.879483000962997,18.935805608758377,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  01:00:00,0.7,86.0,0.2,0.0,0.0,0.0,4.0,-2.4386205099230899,19.33312799174292,19.423364174888819,18.54167905297972,18.51175832106497,18.565616552496939,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  02:00:00,0.7,86.0,0.3,0.0,0.0,0.0,4.0,-3.1530455838682887,19.15488255348928,19.181731653878957,18.288287802014069,18.266596661539283,18.317837888845327,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  03:00:00,0.6,87.0,0.5,180.0,0.0,0.0,4.0,-3.648552999409519,18.94801312641856,18.931119250003535,18.055595636763714,18.04390954896204,18.08499558140868,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  04:00:00,-0.1,89.0,0.7,180.0,0.0,0.0,4.0,-4.172041918295729,18.7297256003241,18.66299251965875,17.809489983725159,17.813355272054907,17.839016628090869,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  05:00:00,-0.9,92.0,0.8,180.0,0.0,0.0,4.0,-4.733336787165367,18.50549295357761,18.39359017250154,17.56621067188793,17.586723142674225,17.595355419357714,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  06:00:00,-1.6,95.0,1.0,270.0,0.0,0.0,4.0,-5.289965505479537,18.313500252029564,18.15287674438015,17.346601014465528,17.39418106661531,17.380716611837266,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  07:00:00,-0.9,94.0,0.8,270.0,0.0,0.0,4.0,-2.4001460177319986,20.990730379169354,20.98851226788686,20.981357455051549,20.98183401794556,20.98172639659805,0.1,0.1,0.4,0.07,24.0,21.0,13126358.40928192,0.0,13416595.66734274,0.0,10252311.455821746,0.0,16521977.288656187,0.0,10084161.576760604,0.0,63401404.397863198,0.0 
 11/29  08:00:00,-0.3,93.0,0.7,270.0,9.0,0.0,4.0,-2.4690820606863217,21.000000000000005,21.0,21.0,20.999999999999998,21.0,0.2,0.3,0.4,0.19,24.0,21.0,6074877.664402236,0.0,8859662.072929573,0.0,7659580.910398116,0.0,12245101.051177862,0.0,7570092.3827761239,0.0,42409314.08168391,0.0 
 11/29  09:00:00,0.4,92.0,0.5,110.0,67.0,183.0,4.0,-1.4324945711108257,21.63906144154559,21.113405056838685,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,882600.8740225183,0.0,3049946.2935859558,0.0,1952150.738917995,0.0,5884697.906526469,0.0 
 11/29  10:00:00,2.5,85.0,0.7,110.0,143.0,342.0,4.0,3.2244251043698175,22.07437299771749,22.137495900722365,21.41379109650176,21.000000000000008,21.000000000000008,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,730168.157253972,0.0,459981.7100258244,0.0,1190149.8672797965,0.0 
 11/29  11:00:00,4.6,78.0,0.8,110.0,140.0,566.0,4.0,10.628759914264995,22.450280206522419,23.23003733296129,21.63314151693068,21.116159177313507,21.16335458050198,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  12:00:00,6.7,72.0,1.0,270.0,128.0,679.0,4.0,16.840937464871368,22.775802458334917,23.979819155764628,21.774480604008049,21.355703080245726,21.487834533194083,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,1862733.5978888365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1862733.5978888365 
 11/29  13:00:00,8.1,65.0,1.5,270.0,127.0,702.0,4.0,21.30729727852803,22.763587019847266,23.999954287066378,21.709859124281509,21.271990270271833,21.48546556512525,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,4130254.963365468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4130254.963365468 
 11/29  14:00:00,9.5,58.0,2.1,270.0,126.0,664.0,4.0,23.390894942164168,23.290288263183986,23.999999185698348,22.209558036275877,21.764036523815788,21.950340235367116,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,5624627.4054738809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5624627.4054738809 
 11/29  15:00:00,10.9,52.0,2.6,290.0,132.0,531.0,4.0,22.904994266493376,23.47961718933482,23.99999996256182,22.39017878025835,21.940537314299549,22.611436700068084,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,4824667.5472604869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4824667.5472604869 
 11/29  16:00:00,10.3,55.0,2.6,290.0,108.0,344.0,4.0,19.988443257439675,23.660863568753617,23.99999999986511,22.512765595168646,22.091253170081445,23.060082783411578,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,3458125.0461754959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3458125.0461754959 
 11/29  17:00:00,9.8,58.0,2.6,290.0,50.0,74.0,4.0,16.235209270349647,23.80269923606774,23.999999999999756,22.52331575427166,22.162142484009544,22.92445495064806,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,1976651.5819883268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1976651.5819883268 
 11/29  18:00:00,9.2,61.0,2.6,290.0,0.0,0.0,4.0,12.772817822952034,23.08080590098791,23.28379888724224,21.72804361016398,21.38780472063289,21.94418414407098,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  19:00:00,7.8,69.0,2.2,290.0,0.0,0.0,4.0,9.828375876341172,22.506430387681865,22.52413522371088,21.126889133697288,21.0069100339167,21.258352962313137,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,577755.9600663997,0.0,0.0,0.0,577755.9600663997,0.0 
 11/29  20:00:00,6.3,77.0,1.9,290.0,0.0,0.0,4.0,7.63652555976361,22.19374036641029,22.103982343324259,21.00005559175205,21.00000815638321,21.000004974641354,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,439103.95200929589,0.0,1481811.4837285046,0.0,276113.9825888171,0.0,2197029.418326617,0.0 
 11/29  21:00:00,4.9,87.0,1.5,140.0,0.0,0.0,4.0,5.591406569911151,21.87707536964733,21.7110369608808,21.00000009202808,21.0000000183004,21.00000000726008,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,1052837.9397201576,0.0,2358470.0336400319,0.0,887753.3040620044,0.0,4299061.277422193,0.0 
 11/29  22:00:00,4.6,88.0,1.3,140.0,0.0,0.0,4.0,4.095926068396935,21.707655769302595,21.4696914042891,21.000000000321909,21.000000000078768,21.00000000002348,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,1357846.9884272619,0.0,2696002.412214435,0.0,1236632.8005416794,0.0,5290482.201183377,0.0 
 11/29  23:00:00,4.4,89.0,1.2,140.0,0.0,0.0,4.0,2.703795939999849,20.245304897696859,20.554899671876993,19.628271355650005,19.640176049827354,19.665684716431107,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  24:00:00,4.1,91.0,1.0,200.0,0.0,0.0,4.0,1.7281411379802619,20.09850914248452,20.31831069780804,19.291283330400398,19.215719754842085,19.345409956198787,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  01:00:00,3.4,93.0,0.8,200.0,0.0,0.0,5.0,0.7177173230792475,19.747215044870694,19.948298973328748,18.929634214846453,18.861287275600988,18.988051589009328,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  02:00:00,2.6,96.0,0.7,200.0,0.0,0.0,5.0,-0.23214336108365264,19.531543681887194,19.676564486529686,18.668929759187518,18.606043839845527,18.729119085474186,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  03:00:00,1.9,99.0,0.5,50.0,0.0,0.0,5.0,-1.168521814798562,19.2956026599077,19.394688622187397,18.419044182546999,18.37201176293148,18.47424242289953,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  04:00:00,2.2,98.0,0.5,50.0,0.0,0.0,5.0,-1.7428616593668885,19.147529952715347,19.195436658839847,18.252701941658786,18.21611416251866,18.307964264567084,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  05:00:00,2.6,97.0,0.5,50.0,0.0,0.0,5.0,-2.044205304841878,19.017251331990008,19.017039962613795,18.10814470544525,18.08228596310397,18.162047792000775,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  06:00:00,2.9,96.0,0.5,50.0,0.0,0.0,5.0,-2.2117592849755698,18.92689381228163,18.878378465765043,18.002049867355568,17.988104222314477,18.055434888360336,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  07:00:00,3.2,95.0,0.5,50.0,0.0,0.0,5.0,-0.09411646826387521,20.993418515341298,20.99219110241405,20.984422062986004,20.984304096487937,20.984999900032837,0.1,0.1,0.4,0.07,24.0,21.0,8518433.474189235,0.0,8887346.586748202,0.0,7789035.053198593,0.0,12708779.158999982,0.0,7578991.987572811,0.0,45482586.26070882,0.0 
 11/30  08:00:00,3.6,94.0,0.5,50.0,8.0,0.0,5.0,-0.006934347899877499,21.000000000000005,21.0,20.999999999999998,21.0,21.000000000000005,0.2,0.3,0.4,0.19,24.0,21.0,3649628.7485556795,0.0,5929238.612107803,0.0,6069988.4461087989,0.0,9918470.985607079,0.0,5923845.58613429,0.0,31491172.37851365,0.0 
 11/30  09:00:00,3.9,93.0,0.5,320.0,76.0,125.0,5.0,1.2561987742771926,21.94033392297782,21.467470481409554,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,235929.69301953447,0.0,1639513.263312963,0.0,949006.0534812461,0.0,2824449.0098137438,0.0 
 11/30  10:00:00,6.3,84.0,0.5,320.0,128.0,366.0,5.0,6.124192187743262,22.359164031861288,22.616652333739539,21.799090998218636,21.13940811817232,21.18348921795516,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  11:00:00,8.6,76.0,0.5,320.0,179.0,363.0,5.0,13.190753808924648,22.762646919356454,23.419162055261219,22.019196567396553,21.485211417978389,21.57303872080145,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  12:00:00,11.0,68.0,0.5,180.0,207.0,58.0,5.0,15.386631870999544,23.080522516263785,23.463950798542219,22.204508371171224,21.7755636263219,21.8782366899251,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  13:00:00,11.5,67.0,0.7,180.0,233.0,30.0,5.0,17.1341887161031,23.018416408578248,23.282908101763736,22.06223073147447,21.719105339291088,21.833680178783877,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  14:00:00,12.0,67.0,0.8,180.0,214.0,27.0,5.0,18.25617764130998,23.490937290207893,23.656171571970689,22.49693597242603,22.194423980033805,22.303791667091216,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  15:00:00,12.5,66.0,1.0,320.0,173.0,9.0,5.0,18.388832220802788,23.624889460908049,23.67894817929955,22.604290432825616,22.327587848922116,22.468728623084336,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  16:00:00,12.1,69.0,1.4,320.0,104.0,0.0,5.0,16.833646176142734,23.782153238331526,23.689919546100755,22.70250895401481,22.444701808946115,22.569469940072567,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  17:00:00,11.8,72.0,1.7,320.0,30.0,0.0,5.0,14.950838705413089,23.908072642106246,23.64384005026389,22.74362756530153,22.50763319654266,22.596038675513783,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  18:00:00,11.4,75.0,2.1,200.0,0.0,0.0,5.0,13.027968663156237,23.192211090340466,22.84109092170513,21.995496748342757,21.75205748658666,21.83230549374929,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  19:00:00,11.0,81.0,2.3,200.0,0.0,0.0,5.0,11.624015625211048,22.66317669584483,22.24890144546511,21.480950364577088,21.23894534610312,21.327318367297616,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  20:00:00,10.7,83.0,2.4,200.0,0.0,0.0,5.0,10.736567690065332,22.409919636228638,21.93121248624113,21.20292639330024,21.001543947752638,21.04991812489012,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,73521.79547720868,0.0,0.0,0.0,73521.79547720868,0.0 
 11/30  21:00:00,10.4,85.0,2.6,180.0,0.0,0.0,5.0,10.125818137764276,22.128655900182446,21.597519837957625,21.000206277620465,21.0000077538553,21.000172734173757,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,114915.7918136122,0.0,687360.0704845383,0.0,313462.5291473996,0.0,1115738.3914455502,0.0 
 11/30  22:00:00,10.1,87.0,2.4,180.0,0.0,0.0,5.0,9.62247574816474,21.995293667907917,21.4219437431963,21.000000843683887,21.000000053151618,21.000001067238068,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,340100.1815370158,0.0,1100454.8416124425,0.0,612185.2213940648,0.0,2052740.244543523,0.0 
 11/30  23:00:00,9.8,86.0,2.3,180.0,0.0,0.0,5.0,9.097564553734156,20.933792556887928,20.756223245844429,20.198112362526559,20.146070482110408,20.122394352481704,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  24:00:00,9.5,86.0,2.1,250.0,0.0,0.0,5.0,8.663594808451926,20.697903673996249,20.504172767147396,19.955277140060568,19.861311395533048,19.85956914150339,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  01:00:00,9.1,85.0,3.1,250.0,0.0,0.0,6.0,7.90666764493758,20.421836018908377,20.19932004550766,19.668275321383477,19.587977874336518,19.570844950927673,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  02:00:00,8.6,84.0,3.1,250.0,0.0,0.0,6.0,7.186206450170449,20.23459639282472,19.988074552316698,19.47185821844451,19.39820518551253,19.37370515006822,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  03:00:00,8.1,84.0,3.1,270.0,0.0,0.0,6.0,7.411940539789658,20.02915187808099,19.57569163498181,19.113388721742184,19.06772181160808,19.017795220234875,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  04:00:00,7.5,85.0,4.3,270.0,0.0,0.0,6.0,6.653657592001434,19.846274940162738,19.527629292270228,19.05532882606994,19.013779368046437,18.960024955074947,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  05:00:00,7.0,86.0,5.5,270.0,0.0,0.0,6.0,6.11273329567538,19.671313460173047,19.309979549269934,18.858260640721736,18.83320549964254,18.76502114060896,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  06:00:00,6.5,87.0,6.7,290.0,0.0,0.0,6.0,6.219516064613365,19.527948513249205,18.988942251291819,18.578514700952416,18.58137358781039,18.491165597047684,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  07:00:00,5.7,80.0,6.2,290.0,0.0,0.0,6.0,6.822308095081478,20.995970944704067,20.991085205692948,20.987026723555095,20.98701972367071,20.985974721595029,0.1,0.1,0.4,0.07,24.0,21.0,4830992.268947233,0.0,7536837.685608315,0.0,5577767.603266994,0.0,9153869.695905975,0.0,5917570.765085159,0.0,33017038.018813678,0.0 
 12/01  08:00:00,4.9,74.0,5.6,290.0,4.0,0.0,6.0,5.6570655156990059,20.999991858768575,20.999928440238919,20.99986387614255,20.999864824841603,20.999845489367496,0.2,0.3,0.4,0.19,24.0,21.0,1684156.8968644236,0.0,5429599.349684859,0.0,4487590.581633875,0.0,7237810.204937402,0.0,4716357.8591256099,0.0,23555514.892246169,0.0 
 12/01  09:00:00,4.2,66.0,5.1,270.0,51.0,0.0,6.0,4.686069324483431,22.21255476593446,21.167796351499239,20.999999883394865,20.999999915010549,20.999999808108748,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,415696.9948510946,0.0,499475.21979241396,0.0,599436.6728068442,0.0,1514608.8874503528,0.0 
 12/01  10:00:00,4.3,59.0,6.1,270.0,149.0,183.0,6.0,6.414347720110117,22.5121285635389,22.011221197829945,21.580283173167776,21.295072294451488,21.194990877619824,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  11:00:00,4.4,54.0,7.2,270.0,192.0,417.0,6.0,9.053250856316219,22.884477484027557,23.023857586983867,21.901683621628697,21.57171039024139,21.494883580222046,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  12:00:00,4.5,52.0,8.2,270.0,164.0,621.0,6.0,12.191028149874893,23.160559286117704,23.958127477023486,22.050877917557146,21.793805672993416,21.78342811986149,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,702362.9012080837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,702362.9012080837 
 12/01  13:00:00,4.2,60.0,7.4,270.0,148.0,638.0,6.0,14.220200113197289,23.11464098684026,23.999720981809277,21.93521171204293,21.659849810801949,21.724676473886328,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,2447449.5464815546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2447449.5464815546 
 12/01  14:00:00,3.9,72.0,6.5,270.0,235.0,348.0,6.0,14.502680894073777,23.609465913130344,23.99998885303743,22.410645052673887,22.15682944916419,22.21796611279265,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,2881296.6139724578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881296.6139724578 
 12/01  15:00:00,3.6,84.0,5.7,290.0,196.0,143.0,6.0,12.926523054277976,23.684636200111038,23.999999947245767,22.40147440234236,22.177284928462357,22.41068440829087,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,1519278.0579823708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1519278.0579823708 
 12/01  16:00:00,3.0,82.0,5.9,290.0,134.0,63.0,6.0,10.71243994478043,23.81036738670994,23.98065607732897,22.418030408769498,22.240986413994859,22.502459212764938,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  17:00:00,2.3,79.0,6.0,290.0,45.0,0.0,6.0,7.986375760267755,23.884370915822694,23.601391141157579,22.34600743839592,22.213940002140878,22.33614394217275,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  18:00:00,1.7,77.0,6.2,320.0,0.0,0.0,6.0,5.230862242775695,23.092555781623067,22.5373961431045,21.457793100328453,21.33978962083016,21.40427343677951,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  19:00:00,1.6,78.0,6.5,320.0,0.0,0.0,6.0,3.8179473919820219,22.433280907891505,21.688679585060315,21.000118217362929,21.000269054443469,21.000252591625214,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,403245.4535231032,0.0,887715.8504658084,0.0,520967.3849078206,0.0,1811928.6888967325,0.0 
 12/01  20:00:00,1.5,80.0,6.9,320.0,0.0,0.0,6.0,2.962406703052932,22.093549522406055,21.301504436856577,21.000000700515366,21.000001774434783,21.000001708912117,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,962751.337015456,0.0,1746644.9068842845,0.0,1061041.0826028635,0.0,3770437.3265026037,0.0 
 12/01  21:00:00,1.4,84.0,7.2,290.0,0.0,0.0,6.0,2.5705535278668885,21.776752316174958,21.000273311043907,21.00000000983847,21.000000025622695,21.000000025402149,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,228749.9136422156,0.0,1527431.5709195622,0.0,2600208.828583814,0.0,1663838.9507100317,0.0,6020229.263855623,0.0 
 12/01  22:00:00,1.3,87.0,5.7,290.0,0.0,0.0,6.0,2.2352661242245519,21.62072272749769,21.00000140942467,21.000000000153429,21.000000000406368,21.000000000413509,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,897984.7373293454,0.0,1837135.2893176992,0.0,2997908.1442281964,0.0,1942728.0539060452,0.0,7675756.224781285,0.0 
 12/01  23:00:00,1.1,90.0,4.1,290.0,0.0,0.0,6.0,1.3855210709997002,19.905863864654898,19.709377526066978,19.391865044812378,19.469147199301298,19.380401194091627,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  24:00:00,1.0,94.0,2.6,290.0,0.0,0.0,6.0,0.9479983485384776,19.80738092403313,19.5221972427329,18.96023799063867,19.022768038777075,18.93162345704458,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  01:00:00,1.4,89.0,3.4,290.0,0.0,0.0,7.0,0.7835690652931451,19.36246890946892,19.062707340692805,18.515157534456387,18.574011827108007,18.486398691726185,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  02:00:00,1.8,83.0,4.3,290.0,0.0,0.0,7.0,0.896971983875492,19.209764915671156,18.858533721296518,18.28665106433215,18.355116355183477,18.25443429277527,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  03:00:00,2.2,79.0,5.1,290.0,0.0,0.0,7.0,1.1230141236769585,19.014968165954355,18.627546717513949,18.066294176832174,18.143540245492017,18.033250277152854,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  04:00:00,2.1,79.0,5.3,290.0,0.0,0.0,7.0,0.9950183885829051,18.828991878683636,18.396389559667658,17.847784676456614,17.936664485514514,17.81397099367863,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  05:00:00,2.1,79.0,5.5,290.0,0.0,0.0,7.0,0.8240226180051732,18.65773403018885,18.18699616082548,17.655048558040574,17.754935166166616,17.621495232160159,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  06:00:00,2.0,80.0,5.7,320.0,0.0,0.0,7.0,0.6577611342174727,18.48695580526226,17.98215001219424,17.46681494984695,17.57817989639308,17.433688691254078,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  07:00:00,2.1,80.0,5.0,320.0,0.0,0.0,7.0,3.195936591053173,20.991140278334198,20.98596024117591,20.98073135820146,20.981995660872458,20.980362924772078,0.1,0.1,0.4,0.07,24.0,21.0,11548231.849205304,0.0,13226090.72573955,0.0,9695117.994780919,0.0,15109397.053911206,0.0,9811944.50981795,0.0,59390782.13345493,0.0 
 12/02  08:00:00,2.1,80.0,4.3,320.0,5.0,0.0,7.0,3.042896070146483,21.0,21.000000000000005,21.0,20.999999999999994,20.999999999999998,0.1,0.1,0.4,0.11,24.0,21.0,6536275.145926885,0.0,10462635.604893838,0.0,7819753.826012923,0.0,12205406.150272131,0.0,7894126.574398788,0.0,44918197.30150457,0.0 
 12/02  09:00:00,2.2,81.0,3.6,320.0,61.0,54.0,7.0,3.5360265073555414,21.0,21.000000000000005,21.0,21.0,21.0,0.3,0.3,0.5,0.15,24.0,21.0,2302761.265801672,0.0,5071206.248471973,0.0,3839030.49569791,0.0,6572205.360242143,0.0,4286542.945147548,0.0,22071746.315361248,0.0 
 12/02  10:00:00,3.0,75.0,4.8,320.0,156.0,77.0,7.0,5.616266844486084,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.21,24.0,21.0,1197053.6660040529,0.0,2923490.7871013057,0.0,2612073.6872424564,0.0,4897173.033816455,0.0,3206716.609626977,0.0,14836507.783791246,0.0 
 12/02  11:00:00,3.7,71.0,6.0,320.0,241.0,86.0,7.0,7.754818705730982,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.19,24.0,21.0,620728.1125998228,0.0,1446084.308981044,0.0,2121900.6545325296,0.0,3997559.4043899958,0.0,2610508.5694251286,0.0,10796781.04992852,0.0 
 12/02  12:00:00,4.5,67.0,7.2,320.0,248.0,179.0,7.0,9.95114575019539,21.0,21.02243296351699,21.0,21.0,21.0,0.3,0.3,0.5,0.23,24.0,21.0,231026.0707243957,0.0,0.0,0.0,1975642.9098819667,0.0,3462654.284362838,0.0,2226576.8449183555,0.0,7895900.109887555,0.0 
 12/02  13:00:00,3.8,70.0,6.3,320.0,272.0,161.0,7.0,11.624302838244928,21.0,21.00000763803895,21.0,20.999999999999998,21.0,0.1,0.15,0.35,0.2,24.0,21.0,1829492.4290796123,0.0,526865.6122374061,0.0,2547190.524254261,0.0,4285142.525140595,0.0,2684383.1582303557,0.0,11873074.248942228,0.0 
 12/02  14:00:00,3.2,73.0,5.5,320.0,252.0,153.0,7.0,12.13427381042369,21.0,21.000000027825423,21.0,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,2030268.5588478279,0.0,584483.7817565774,0.0,2620855.64829018,0.0,4377689.248860961,0.0,2664705.5537307376,0.0,12278002.791486284,0.0 
 12/02  15:00:00,2.5,78.0,4.6,290.0,194.0,148.0,7.0,11.34439544868628,21.0,21.00000000009883,21.0,21.0,21.0,0.1,0.15,0.35,0.15,24.0,21.0,2114309.5260644049,0.0,976363.5239144613,0.0,2718630.1273669165,0.0,4495611.329867894,0.0,2376267.398126332,0.0,12681181.905340009,0.0 
 12/02  16:00:00,2.1,77.0,5.0,290.0,128.0,39.0,7.0,9.738090810525918,21.0,21.000000000000264,21.0,21.0,21.0,0.1,0.15,0.35,0.13,24.0,21.0,2225019.9087859776,0.0,2240485.1383369828,0.0,2907844.687581267,0.0,4722827.135344503,0.0,2541534.4279085479,0.0,14637711.297957279,0.0 
 12/02  17:00:00,1.7,77.0,5.3,290.0,36.0,0.0,7.0,7.542307887879945,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.14,24.0,21.0,2387761.1117347369,0.0,3805127.082036595,0.0,3193646.729185197,0.0,5081952.459233338,0.0,3120205.9826939275,0.0,17588693.364883797,0.0 
 12/02  18:00:00,1.3,79.0,5.7,320.0,0.0,0.0,7.0,5.323490951854308,21.0,21.0,21.0,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,3295866.026194983,0.0,5011927.243017985,0.0,3680156.9694789696,0.0,5814464.918961846,0.0,3712278.1132546619,0.0,21514693.270908446,0.0 
 12/02  19:00:00,1.7,67.0,5.7,320.0,0.0,0.0,7.0,3.339107944751826,19.28912506359886,19.246395555233037,19.01350581914727,19.077352166226583,19.00281675748665,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  20:00:00,2.0,57.0,5.7,320.0,0.0,0.0,7.0,2.663864186277089,18.860859386262683,18.614054503246409,18.29878257960874,18.377333183479118,18.292329176017497,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  21:00:00,2.4,52.0,5.7,340.0,0.0,0.0,7.0,2.263241215543859,18.586322830888816,18.308660567755739,17.963081540562386,18.05345046006105,17.94966179343345,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  22:00:00,2.1,53.0,5.7,340.0,0.0,0.0,7.0,1.8853162390195287,18.377142384041968,18.03807139982015,17.67193613302311,17.77967965254446,17.662627280779515,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  23:00:00,1.9,58.0,5.7,340.0,0.0,0.0,7.0,1.5764548694777317,18.19835898378355,17.819910896131498,17.44773554389795,17.56860749874727,17.439001795170257,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  24:00:00,1.6,66.0,5.7,20.0,0.0,0.0,7.0,1.2750324454477356,18.02343834420289,17.60835786958436,17.234898420680687,17.369484754908279,17.228366726026967,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
