Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 12/03  01:00:00,1.2,61.0,5.2,20.0,0.0,0.0,1.0,0.7157350541442353,17.861786873028554,17.402640502352346,17.033711515262334,17.182170801684565,17.026710770583386,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  02:00:00,0.8,59.0,4.6,20.0,0.0,0.0,1.0,0.06458937781611383,17.704767287827047,17.209798249709388,16.846506961686559,17.008039658980605,16.838842683395766,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  03:00:00,0.4,62.0,4.1,50.0,0.0,0.0,1.0,-0.6585646846493594,17.546832702225119,17.014540868385866,16.658746917846906,16.833064385160698,16.650195078078199,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  04:00:00,0.3,56.0,3.2,50.0,0.0,0.0,1.0,-1.1676358666374438,17.41267365421013,16.860517238212674,16.51083231489156,16.694985944419345,16.500843368151636,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  05:00:00,0.2,54.0,2.4,50.0,0.0,0.0,1.0,-1.5712071952100253,17.285994248187654,16.71793322938765,16.37105299515123,16.56479259807944,16.35917615057128,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  06:00:00,0.1,56.0,1.5,70.0,0.0,0.0,1.0,-1.8106199368954872,17.164578021896138,16.58941921292354,16.247900572115243,16.449522364245977,16.235305226711973,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  07:00:00,0.2,52.0,2.0,70.0,0.0,0.0,1.0,-2.0963191489725498,17.06689660439789,16.44726717144324,16.113580325231838,16.32394011732606,16.10066000013204,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  08:00:00,0.4,53.0,2.6,70.0,2.0,0.0,1.0,-2.191156383257885,16.975635410838117,16.32877362279351,16.00074985487511,16.218588415049199,15.987824801982042,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  09:00:00,0.5,58.0,3.1,50.0,20.0,0.0,1.0,-1.866799746426124,16.889053500499885,16.230551994921357,15.905175154039143,16.129319812149217,15.892893257282056,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  10:00:00,1.8,52.0,2.9,50.0,129.0,197.0,1.0,1.542692730385839,16.926563382085868,16.84749805037099,16.38994375993317,16.23875434069065,16.02462107153133,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  11:00:00,3.2,51.0,2.8,50.0,191.0,426.0,1.0,7.009577183466499,17.019644370500285,17.817935767122088,16.621484834031017,16.386128980864514,16.227083619450459,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  12:00:00,4.5,52.0,2.6,20.0,160.0,629.0,1.0,13.002095726561877,17.15381850329578,18.966246940377606,16.67421372336596,16.510058396464964,16.443174961613303,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  13:00:00,5.1,52.0,2.6,20.0,127.0,695.0,1.0,17.07417388896185,17.261984814582236,19.794776526250254,16.755774186316505,16.567556557357969,16.585670601233443,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  14:00:00,5.6,54.0,2.6,20.0,226.0,390.0,1.0,18.260770924741388,17.349883106777626,19.659911361450307,16.87534050488409,16.656006521616609,16.727093811038935,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  15:00:00,6.2,57.0,2.6,320.0,195.0,143.0,1.0,16.20160051200695,17.39882899974077,19.085601989069528,16.88357895632246,16.68527802253037,16.928907040491049,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  16:00:00,5.8,58.0,2.6,320.0,127.0,39.0,1.0,13.552210947495162,17.34568070662156,18.481787273694406,16.77758040072806,16.62371394634554,16.859606327261127,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  17:00:00,5.3,61.0,2.6,320.0,36.0,0.0,1.0,10.589830756557259,17.263182445994749,17.963824194882478,16.6131613710411,16.507570963465957,16.607140609875306,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  18:00:00,4.9,64.0,2.6,320.0,0.0,0.0,1.0,7.923903077522601,17.17850819350641,17.668479791042097,16.47765054529258,16.40791591184611,16.44204916126078,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  19:00:00,4.3,66.0,1.9,320.0,0.0,0.0,1.0,6.102345978275386,17.085213134928276,17.459383930028375,16.358781002374884,16.31680911653672,16.312115782174574,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  20:00:00,3.8,70.0,1.2,320.0,0.0,0.0,1.0,4.7117466420750209,17.00695286015043,17.312445850929838,16.26972459003572,16.245675860964693,16.22131446785547,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  21:00:00,3.2,75.0,0.5,160.0,0.0,0.0,1.0,3.476701780346505,16.924302810113575,17.177767943192359,16.181149308889375,16.168591255472565,16.128151136367486,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  22:00:00,3.5,75.0,0.7,160.0,0.0,0.0,1.0,2.7377020558545359,16.909972961106186,17.108895399104278,16.155472342858748,16.153129390879874,16.102922584883396,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  23:00:00,3.8,75.0,0.8,160.0,0.0,0.0,1.0,2.3012585853983738,16.90222497027909,17.045735338459559,16.13170456621605,16.139704875927337,16.08018178365637,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  24:00:00,4.1,76.0,1.0,110.0,0.0,0.0,1.0,2.1248967052281766,16.899555741738817,16.994941055755786,16.11823297650454,16.135473936028043,16.06782157672324,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  01:00:00,3.8,77.0,0.8,110.0,0.0,0.0,2.0,1.6526469968582496,16.95658684952476,16.997021000369594,16.150404801611538,16.18625731792644,16.10210864723812,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  02:00:00,3.6,78.0,0.7,110.0,0.0,0.0,2.0,1.0842492090849088,16.930940413850409,16.918222372425256,16.1058945850932,16.153791010462265,16.05944038578746,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  03:00:00,3.3,80.0,0.5,20.0,0.0,0.0,2.0,0.462014775356253,16.898859017279617,16.838442537875385,16.059627764497564,16.122547347829184,16.015395902817074,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  04:00:00,2.7,82.0,0.5,20.0,0.0,0.0,2.0,-0.09110879441211598,16.82783592255677,16.725996025816259,15.980851473925679,16.05628908524622,15.9379863029929,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  05:00:00,2.2,85.0,0.5,20.0,0.0,0.0,2.0,-0.5901245932930479,16.7607677227252,16.618453475435719,15.901771253924665,15.99019651410319,15.860273616346476,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  06:00:00,1.6,88.0,0.5,110.0,0.0,0.0,2.0,-1.1018076238555326,16.702976168109225,16.523150620652097,15.832269485214109,15.93223703795531,15.79191870646946,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  07:00:00,2.3,85.0,0.5,110.0,0.0,0.0,2.0,2.5081500954431314,20.98238335049363,20.980320962783848,20.974031393317284,20.97513996684818,20.97363855840775,0.1,0.1,0.4,0.07,24.0,21.0,21695737.011947287,0.0,18856908.292531305,0.0,13569127.039272882,0.0,21315335.69756334,0.0,13700713.925131362,0.0,89137821.96644618,0.0 
 12/04  08:00:00,3.0,82.0,0.5,110.0,7.0,0.0,2.0,2.9542951883703747,20.99942131776472,20.99916933220002,20.99872425639745,20.998796859467729,20.998693618727026,0.2,0.3,0.4,0.19,24.0,21.0,15264320.188754056,0.0,16331628.620698069,0.0,11914764.258726042,0.0,19101607.63686957,0.0,12025638.97358275,0.0,74637959.67863047,0.0 
 12/04  09:00:00,3.7,80.0,0.5,160.0,63.0,163.0,2.0,3.5138671302289996,20.99999634655952,20.999989152039626,20.999976353484067,20.99997190422708,20.999967512222864,0.95,0.9,0.9,0.35,24.0,21.0,2143216.5967054779,0.0,3577555.4429674178,0.0,3138955.7107390619,0.0,6435416.923506198,0.0,4218187.176681096,0.0,19513331.85059925,0.0 
 12/04  10:00:00,5.3,79.0,1.2,160.0,118.0,391.0,2.0,6.615786467176989,21.15229600781549,21.379170768831039,20.999999993351538,20.999999967086944,20.99999995778684,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,460142.0615578566,0.0,3224580.8377212134,0.0,2151343.454608849,0.0,5836066.353887919,0.0 
 12/04  11:00:00,7.0,78.0,1.9,160.0,141.0,547.0,2.0,13.026988653545436,21.49769436489628,22.383043020111339,21.00026304986035,20.99999999999335,20.99999999999072,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1641452.8464499452,0.0,1067976.3205430378,0.0,2709429.166992983,0.0 
 12/04  12:00:00,8.6,76.0,2.6,340.0,128.0,670.0,2.0,17.738357322718046,21.819979701506897,23.42541896727079,21.07630402355757,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,628513.029834583,0.0,290259.356897773,0.0,918772.386732356,0.0 
 12/04  13:00:00,9.2,64.0,2.6,340.0,125.0,699.0,2.0,21.31881205767181,21.818418214029906,23.977971199092928,21.004200784945377,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,492073.499037124,34262.67647057053,0.0,911596.602430486,0.0,324241.5683962311,0.0,1270100.8472972876,492073.499037124 
 12/04  14:00:00,9.7,53.0,2.6,340.0,122.0,672.0,2.0,22.967394481005127,22.39061199505319,23.999737575103425,21.4907045194836,21.16198730953378,21.27084551333163,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,4744939.350908168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4744939.350908168 
 12/04  15:00:00,10.3,43.0,2.6,340.0,181.0,424.0,2.0,22.30035433816668,22.604347619910909,23.99999434892223,21.69125362045107,21.38328410784934,21.857709202256897,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,3389445.184893988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3389445.184893988 
 12/04  16:00:00,9.3,47.0,2.8,340.0,117.0,328.0,2.0,19.20775504399564,22.818478036876777,23.9999999900743,21.814082691056976,21.494832980950425,22.281746681744879,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,2141906.227850353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2141906.227850353 
 12/04  17:00:00,8.3,52.0,2.9,340.0,54.0,55.0,2.0,15.180579976453404,22.98849016062927,23.87190165694636,21.828684532628207,21.555766722588744,22.156903141616245,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  18:00:00,7.3,57.0,3.1,320.0,0.0,0.0,2.0,11.394411449281254,22.287414619888336,22.755360091433038,21.067105479422044,21.016102900293978,21.18534891395954,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,84981.53140734295,0.0,877000.9650313223,0.0,0.0,0.0,961982.4964386653,0.0 
 12/04  19:00:00,6.1,62.0,3.1,320.0,0.0,0.0,2.0,8.466577795776703,21.745404922106628,21.9014289760015,21.00006117054098,21.00002063615219,21.000104893179946,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,997055.2071571809,0.0,2283636.2158169785,0.0,821243.942652574,0.0,4101935.365626733,0.0 
 12/04  20:00:00,5.0,67.0,3.1,320.0,0.0,0.0,2.0,6.463910263702744,21.479258526932484,21.43418415075856,21.000000151970597,21.00000005978719,21.000000250729767,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,1604752.2563678323,0.0,3012132.2185219267,0.0,1516314.4746236122,0.0,6133198.949513371,0.0 
 12/04  21:00:00,3.8,73.0,3.1,140.0,0.0,0.0,2.0,4.7952140224323,21.213508043387994,21.052272064231717,21.000000000594484,21.00000000025767,21.000000000972187,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,8766.755176435034,0.0,2029687.4995706429,0.0,3644856.3395516478,0.0,1982380.2472333695,0.0,7665690.841532095,0.0 
 12/04  22:00:00,3.8,73.0,2.6,140.0,0.0,0.0,2.0,3.8451914973131986,21.08602957951239,21.000051855255653,21.00000000000436,21.000000000002044,21.000000000007078,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,462153.13612264909,0.0,2170903.9365689868,0.0,3796554.1849898968,0.0,2134683.6676026477,0.0,8564294.925284179,0.0 
 12/04  23:00:00,3.8,73.0,2.0,140.0,0.0,0.0,2.0,2.7272492851528407,19.53014966745002,19.97817617324566,19.496253159678007,19.48450382668613,19.50081362030614,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  24:00:00,3.8,73.0,1.5,140.0,0.0,0.0,2.0,2.195903803241335,19.52053190569638,19.798139153951085,18.953421854250985,18.91505721033026,18.96474779593492,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  01:00:00,3.2,77.0,1.0,140.0,0.0,0.0,3.0,1.5370555110712534,19.18221199884473,19.44414491773451,18.609726173614953,18.575876222606938,18.622224568383545,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  02:00:00,2.6,82.0,0.5,140.0,0.0,0.0,3.0,0.8106056223949323,19.025140560243693,19.214684914371057,18.34946297306773,18.326523086846224,18.36444675177674,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  03:00:00,2.0,88.0,0.0,0.0,0.0,0.0,3.0,0.0192332106349256,18.81952227726869,18.962435322393917,18.113275627196207,18.10555880715711,18.130720595756544,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  04:00:00,1.5,89.0,0.3,0.0,0.0,0.0,3.0,-0.8009577105767155,18.64336001555582,18.724963139187556,17.89617920391816,17.902531233413968,17.913254997128086,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  05:00:00,1.1,90.0,0.7,0.0,0.0,0.0,3.0,-1.5997037665060563,18.47164524846217,18.49174161146501,17.691299224777695,17.712637242259846,17.70811465861467,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  06:00:00,0.6,92.0,1.0,270.0,0.0,0.0,3.0,-2.4643791016273175,18.322087724715979,18.283596945475897,17.501240248742318,17.543825476672489,17.522087019184388,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  07:00:00,1.1,90.0,1.0,270.0,0.0,0.0,3.0,-0.07923649500627594,20.989827853172867,20.988487039233975,20.98113293109942,20.981591542186334,20.981365395982434,0.1,0.1,0.4,0.07,24.0,21.0,12807702.305967074,0.0,12254444.10936988,0.0,9446560.318200637,0.0,15221365.20264524,0.0,9363022.865785445,0.0,59093094.80196827,0.0 
 12/05  08:00:00,1.7,89.0,1.0,270.0,7.0,0.0,3.0,0.18759654087632897,20.99984300932489,20.99971948549959,20.999376432986496,20.99939638241513,20.999388993553397,0.2,0.3,0.4,0.19,24.0,21.0,6441620.267355109,0.0,8356561.844554605,0.0,7360754.223874994,0.0,11750236.513606757,0.0,7298531.895009671,0.0,41207704.744401138,0.0 
 12/05  09:00:00,2.2,88.0,1.0,290.0,70.0,44.0,3.0,0.8670068018568361,21.579096909164315,20.999999964901567,20.999996496971794,20.999996097053179,20.9999957900206,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,52967.9855732647,0.0,1450251.8204798524,0.0,2714338.6637825786,0.0,1777134.4118827619,0.0,5994692.881718458,0.0 
 12/05  10:00:00,4.7,77.0,0.8,290.0,133.0,296.0,3.0,4.998297156949619,22.01798839866852,22.081572547642766,21.38147418882869,20.999999999755269,20.999999999681355,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,327493.65005208129,0.0,237299.34946435333,0.0,564792.9995164346,0.0 
 12/05  11:00:00,7.2,67.0,0.7,290.0,156.0,498.0,3.0,12.409253659886476,22.41012562081803,23.18172097528611,21.715763738534546,21.257338986454969,21.28890140494736,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  12:00:00,9.7,59.0,0.5,290.0,144.0,639.0,3.0,19.047083061677353,22.761384868809356,23.978313083233144,21.909631281407405,21.538483339802196,21.652992016108393,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,2046901.403716422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2046901.403716422 
 12/05  13:00:00,10.5,54.0,1.5,290.0,124.0,702.0,3.0,23.155827920068107,22.766445075750079,23.999931272433576,21.86343008374578,21.475042770668908,21.66922722845107,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,4383880.166023526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4383880.166023526 
 12/05  14:00:00,11.3,49.0,2.6,290.0,122.0,670.0,3.0,24.55828803317472,23.303719526356148,23.999997529153434,22.359726422362195,21.955548718467577,22.134241329575859,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,5915856.746871598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5915856.746871598 
 12/05  15:00:00,12.1,45.0,3.6,250.0,182.0,419.0,3.0,23.468717620043976,23.474743947985045,23.99999995053417,22.526733497040096,22.123586840673327,22.67480582213671,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,4432580.949711358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4432580.949711358 
 12/05  16:00:00,11.3,47.0,2.7,250.0,117.0,324.0,3.0,20.75234115081377,23.664380980873746,23.999999999737847,22.641776840316024,22.26938589467323,23.133484192408905,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,3518569.9298416625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3518569.9298416625 
 12/05  17:00:00,10.6,50.0,1.9,250.0,54.0,54.0,3.0,17.035902690287029,23.805221472489696,23.999999999999465,22.646457636934433,22.329702756214656,23.004551734046556,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,2160307.4351356124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2160307.4351356124 
 12/05  18:00:00,9.8,53.0,1.0,250.0,0.0,0.0,3.0,13.204591036413918,23.088149780334488,23.32125937018262,21.85301330365517,21.545050972316497,22.043485436158446,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  19:00:00,8.3,60.0,1.7,250.0,0.0,0.0,3.0,9.969857907111436,22.51718354820768,22.576154418080035,21.242187421172095,21.033112032108457,21.3611998257704,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,224009.50748439856,0.0,0.0,0.0,224009.50748439856,0.0 
 12/05  20:00:00,6.9,68.0,2.4,250.0,0.0,0.0,3.0,7.832397479230875,22.20801609548567,22.15329701269392,21.000013217713986,21.0000352357728,21.012454542860135,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,249668.38248934906,0.0,1036675.3238941558,0.0,121093.61516607114,0.0,1407437.321549576,0.0 
 12/05  21:00:00,5.4,77.0,3.1,140.0,0.0,0.0,3.0,6.108988081868027,21.89344071440138,21.74661477028225,21.000000023592095,21.00000008638108,21.000019494454415,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,848866.6613438586,0.0,1996366.8099166528,0.0,732715.0335604547,0.0,3577948.504820966,0.0 
 12/05  22:00:00,4.9,80.0,2.4,140.0,0.0,0.0,3.0,4.761573410259721,21.716786755202567,21.504624127425275,21.00000000007408,21.000000000329036,21.00000005620239,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,1216518.0523296388,0.0,2411528.412405098,0.0,1099330.8254205846,0.0,4727377.290155321,0.0 
 12/05  23:00:00,4.3,83.0,1.7,140.0,0.0,0.0,3.0,3.2758721626317368,20.19961197850803,20.580139473635833,19.661414200820489,19.67397520829404,19.693635093766237,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  24:00:00,3.8,86.0,1.0,110.0,0.0,0.0,3.0,2.0543351028746685,20.054770837352174,20.322329775759149,19.31439082947462,19.25841254283399,19.360249850831506,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  01:00:00,3.5,88.0,0.8,110.0,0.0,0.0,4.0,1.128804391350927,19.7248193774032,19.975875432337796,18.979796375997148,18.927724164856053,19.027306139317305,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  02:00:00,3.3,89.0,0.7,110.0,0.0,0.0,4.0,0.52256532067265,19.559114964253039,19.749514500159468,18.76861051233596,18.71992805051366,18.81833883922737,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  03:00:00,3.0,91.0,0.5,110.0,0.0,0.0,4.0,-0.08310772855272522,19.35459761092722,19.500329367583644,18.54764377289475,18.513713411728419,18.600274366958069,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  04:00:00,2.6,92.0,0.5,110.0,0.0,0.0,4.0,-0.651719511615652,19.172605346822964,19.26879478307145,18.346881742379407,18.32570888124798,18.3983073223256,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  05:00:00,2.1,92.0,0.5,110.0,0.0,0.0,4.0,-1.3174516454115002,18.987184385698624,19.03422219663593,18.143923205469475,18.138189633919397,18.194030582033695,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  06:00:00,1.7,92.0,0.5,250.0,0.0,0.0,4.0,-2.0658359707569486,18.833939574986105,18.826415995389824,17.966484378089903,17.979131260723717,18.019944733075204,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  07:00:00,2.1,92.0,0.5,250.0,0.0,0.0,4.0,-0.30939019001353426,20.992802581207245,20.991778641947215,20.98410269234889,20.98422893379645,20.98471670437704,0.1,0.1,0.4,0.07,24.0,21.0,9341593.219728955,0.0,9476533.188643156,0.0,7984714.983903063,0.0,12996486.029564286,0.0,7716023.916257155,0.0,47515351.33809662,0.0 
 12/06  08:00:00,2.4,91.0,0.5,250.0,0.0,0.0,4.0,-0.6961057860390919,20.999999999999998,21.0,21.0,20.999999999999998,21.0,0.2,0.3,0.4,0.19,24.0,21.0,3967988.1295060405,0.0,6195950.89658409,0.0,6186531.806391258,0.0,9973561.954290485,0.0,6041040.7292833379,0.0,32365073.516055209,0.0 
 12/06  09:00:00,2.8,91.0,0.5,250.0,71.0,116.0,4.0,0.33221534637531427,21.908874930906444,21.422718070045513,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,341201.74289371856,0.0,1686332.1989954566,0.0,1027651.7799084808,0.0,3055185.7217976565,0.0 
 12/06  10:00:00,5.5,77.0,0.5,250.0,113.0,408.0,4.0,4.8695305621039719,22.323638528646737,22.641518237463865,21.813963492452616,21.127386363338144,21.15803680615871,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  11:00:00,8.1,66.0,0.5,250.0,133.0,569.0,4.0,12.958861264838085,22.735347807391915,23.7489298719883,22.078960755652603,21.468701575035824,21.562829105087368,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  12:00:00,10.8,56.0,0.5,20.0,121.0,687.0,4.0,19.551649562002443,23.082308114443344,23.99980608556906,22.27526888133018,21.770276584620168,21.945387853124758,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,4311879.661130416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4311879.661130416 
 12/06  13:00:00,11.9,55.0,1.4,20.0,120.0,711.0,4.0,23.73138278205963,23.08404401365829,23.999999119387625,22.233444762531435,21.735473786236708,21.985828750644325,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,5333200.121064999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5333200.121064999 
 12/06  14:00:00,12.9,53.0,2.2,20.0,120.0,676.0,4.0,25.494140310866045,23.606571006441209,23.999999973491908,22.731801616003975,22.226759580753297,22.457636420966759,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,6577987.383899979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6577987.383899979 
 12/06  15:00:00,14.0,51.0,3.1,270.0,125.0,552.0,4.0,24.93830353790817,23.788262605736386,23.999999998557365,22.902851917533405,22.406993826990136,23.077316124217437,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,6103274.902654786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6103274.902654786 
 12/06  16:00:00,13.2,55.0,2.8,270.0,103.0,367.0,4.0,22.153192583794309,23.970543196029156,23.999999999992,23.030063331357956,22.563749134501689,23.557037828880806,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,4648937.764023254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4648937.764023254 
 12/06  17:00:00,12.3,58.0,2.4,270.0,49.0,89.0,4.0,18.38891240815376,23.999991862482469,23.999999999999984,23.033293809190206,22.631806520277864,23.444899710442557,0.95,0.9,0.9,0.44,24.0,21.0,0.0,779769.6270770007,0.0,2918088.803052581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3697858.4301295818 
 12/06  18:00:00,11.5,62.0,2.1,180.0,0.0,0.0,4.0,14.742266477091845,23.356335613642484,23.699715587483444,22.25625179516944,21.85714474696667,22.461323386957976,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  19:00:00,10.5,69.0,2.4,180.0,0.0,0.0,4.0,11.770909762380665,22.80847315181248,23.020014857428035,21.67692571731814,21.30509546063999,21.79858391977568,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  20:00:00,9.6,77.0,2.8,180.0,0.0,0.0,4.0,9.893629563660714,22.525946685516695,22.664340248436145,21.329770111295347,21.01514287418825,21.41576428119506,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,96110.66530429207,0.0,0.0,0.0,96110.66530429207,0.0 
 12/06  21:00:00,8.6,85.0,3.1,160.0,0.0,0.0,4.0,8.403957689768735,22.23552692286896,22.301501024350029,21.015954419422245,21.000023399541289,21.056240288930434,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,53976.35204863519,0.0,815616.0357981476,0.0,0.0,0.0,869592.3878467828,0.0 
 12/06  22:00:00,8.1,84.0,2.1,160.0,0.0,0.0,4.0,7.34933347867168,22.067502784895568,22.093794774261519,21.000020540167765,21.00000007156241,21.000042689350953,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,318748.46400261318,0.0,1289684.6850413653,0.0,203708.5957130145,0.0,1812141.744756993,0.0 
 12/06  23:00:00,7.7,83.0,1.0,160.0,0.0,0.0,4.0,6.3106442637289,20.738653070960014,21.308014575245296,20.061864329574559,20.027389559399727,20.11342192946897,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  24:00:00,7.2,81.0,0.0,0.0,0.0,0.0,4.0,5.334798686880839,20.57733717901505,21.050109157967684,19.856017950340008,19.7129022271373,19.913896845790963,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  01:00:00,6.8,82.0,0.3,0.0,0.0,0.0,5.0,4.420545427535639,20.280005223063733,20.71053667153693,19.566878143292909,19.430056368005283,19.626769519902675,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  02:00:00,6.4,84.0,0.7,0.0,0.0,0.0,5.0,3.6069530180174267,20.105882454152096,20.451498295964023,19.3650266295678,19.230195504472733,19.424707328365608,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  03:00:00,6.0,86.0,1.0,340.0,0.0,0.0,5.0,2.8189171748696397,19.913340818984826,20.19866517176487,19.152007732507774,19.03709834625446,19.21607555648761,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  04:00:00,5.5,88.0,0.8,340.0,0.0,0.0,5.0,2.02180010473152,19.733081257047489,19.966142782677858,18.960898401613869,18.861568860362547,19.024052060980254,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  05:00:00,5.0,89.0,0.7,340.0,0.0,0.0,5.0,1.2896361192807085,19.55363034731082,19.73817689609268,18.77183756653895,18.68948329218203,18.8344088507813,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  06:00:00,4.5,91.0,0.5,20.0,0.0,0.0,5.0,0.5642454141610103,19.403234898036716,19.54034928271635,18.613713328394863,18.546080504978684,18.668999718612218,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  07:00:00,4.7,90.0,0.5,20.0,0.0,0.0,5.0,1.5038018294996126,20.995343701140329,20.99536250605215,20.987364725466205,20.98658030650555,20.9880571657063,0.1,0.1,0.4,0.07,24.0,21.0,5505614.767902558,0.0,5541239.144932758,0.0,5737592.737300246,0.0,9760533.195696395,0.0,5420573.498340375,0.0,31965553.344172334,0.0 
 12/07  08:00:00,5.0,88.0,0.5,20.0,0.0,0.0,5.0,1.0309098620044022,20.999978464818363,20.999947170195069,20.999719094887959,20.999689787259187,20.999743077604167,0.2,0.3,0.4,0.19,24.0,21.0,1626631.707808305,0.0,3302517.4057352517,0.0,4547255.570272658,0.0,7663424.059836069,0.0,4390465.8730751019,0.0,21530294.616727387,0.0 
 12/07  09:00:00,5.2,87.0,0.5,290.0,69.0,110.0,5.0,2.2521676835583754,22.28674526236478,21.904421419989924,21.242730733416836,20.999999922554474,21.01520592044328,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,205746.22192031399,0.0,0.0,0.0,205746.22192031399,0.0 
 12/07  10:00:00,8.2,78.0,0.7,290.0,113.0,397.0,5.0,7.097694239089178,22.647342293400976,23.07474652795974,22.215315091895638,21.46258654373884,21.548910765769504,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  11:00:00,11.1,70.0,0.8,290.0,137.0,553.0,5.0,15.242159517978675,23.091325499808368,23.964864066754328,22.54608978206623,21.84911758202197,21.99650834420732,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,1187446.7574937903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1187446.7574937903 
 12/07  12:00:00,14.1,63.0,1.0,250.0,126.0,669.0,5.0,21.936641957833954,23.4407821361545,23.999937099381538,22.789962904014819,22.20945919349234,22.44704637491722,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,5495160.16342647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5495160.16342647 
 12/07  13:00:00,14.9,58.0,1.7,250.0,124.0,697.0,5.0,26.110340063657046,23.44643259756234,23.999999639588958,22.76120224690533,22.20329727168884,22.510701797920455,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,6095382.026003399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6095382.026003399 
 12/07  14:00:00,15.7,53.0,2.4,250.0,122.0,666.0,5.0,27.598391412319793,23.967320540205887,23.999999983088395,23.25741753301962,22.701720908184848,22.994137152776298,0.95,0.9,0.9,0.54,24.0,21.0,0.0,25575.72940849094,0.0,7791615.122120443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7817190.851528934 
 12/07  15:00:00,16.5,48.0,3.1,230.0,125.0,548.0,5.0,26.78200824336654,23.999912204634329,23.999999999290425,23.415609962221859,22.872793498704856,23.581244297699806,0.95,0.9,0.9,0.34,24.0,21.0,0.0,871847.2873928202,0.0,7330955.210233124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8202802.497625944 
 12/07  16:00:00,15.4,53.0,2.6,230.0,103.0,362.0,5.0,23.951434222205977,23.99999989159694,23.999999999995145,23.53905306641599,23.03095516703331,23.983883979740225,0.95,0.9,0.9,0.33,24.0,21.0,0.0,2042837.419141143,0.0,5743815.146106972,0.0,0.0,0.0,0.0,0.0,288418.4658347947,0.0,8075071.03108291 
 12/07  17:00:00,14.4,58.0,2.0,230.0,49.0,86.0,5.0,20.357514974572639,23.99999999985034,23.99999999999998,23.543444732905987,23.099584779942555,23.940993898381458,0.95,0.9,0.9,0.44,24.0,21.0,0.0,2598455.423708329,0.0,3977335.9955878325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6575791.419296161 
 12/07  18:00:00,13.3,63.0,1.5,230.0,0.0,0.0,5.0,16.56964698329388,23.589626222414198,23.99263942309987,22.76828006415388,22.34093173760729,22.955052271298233,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  19:00:00,12.5,67.0,1.3,230.0,0.0,0.0,5.0,13.485226231436668,23.088033801650913,23.449389758722825,22.20848664274792,21.801274684905736,22.323591807108789,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  20:00:00,11.8,70.0,1.2,230.0,0.0,0.0,5.0,11.44492575470654,22.849009588191433,23.152724540855606,21.897359126684877,21.511120951511378,21.98099465210598,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  21:00:00,11.1,74.0,1.0,230.0,0.0,0.0,5.0,9.915731929155463,22.589408480481,22.84788592214395,21.594210359763296,21.228370818079939,21.67119487947606,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  22:00:00,10.3,78.0,0.8,230.0,0.0,0.0,5.0,8.573671291283528,22.429507705025867,22.62571060309512,21.38508394111539,21.039517275995963,21.462807047185064,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  23:00:00,9.5,83.0,0.7,230.0,0.0,0.0,5.0,7.392270732668966,21.252583382855279,21.85582521977748,20.645819248503107,20.387861938598826,20.72166500433685,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  24:00:00,8.8,87.0,0.5,140.0,0.0,0.0,5.0,6.304274057725648,21.014922944521105,21.586485303044506,20.396553129855226,20.152276038649974,20.46785335258688,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  01:00:00,8.1,88.0,0.3,140.0,0.0,0.0,6.0,5.484835090601262,20.685006664623367,21.24763149929946,20.095816969480397,19.876522287366578,20.16647763776012,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  02:00:00,7.5,89.0,0.2,140.0,0.0,0.0,6.0,4.835392785264287,20.49965817587419,20.99628964860527,19.892935126727239,19.693363727888469,19.965406322255654,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  03:00:00,6.8,90.0,0.0,0.0,0.0,0.0,6.0,4.189318282906022,20.28227899789839,20.729367897015984,19.674134666784857,19.497508600371469,19.746777148169714,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  04:00:00,6.6,90.0,0.3,0.0,0.0,0.0,6.0,3.853343307707566,20.122437109349865,20.510471715658949,19.50825921592738,19.34921303947772,19.579758581126549,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  05:00:00,6.5,89.0,0.7,0.0,0.0,0.0,6.0,3.6565078393975969,19.96915058268136,20.30239885204738,19.344659332470298,19.20318810917131,19.41453551680521,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  06:00:00,6.3,89.0,1.0,270.0,0.0,0.0,6.0,3.4889383594926217,19.849174465386015,20.13549489755381,19.207622802974837,19.088774625546397,19.280039384152958,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  07:00:00,6.9,88.0,1.0,270.0,0.0,0.0,6.0,4.349604320491423,20.997600073556968,20.99836492659237,20.992063535714757,20.990750644746745,20.9926404577222,0.1,0.1,0.4,0.07,24.0,21.0,2607349.5594292904,0.0,2279219.768930767,0.0,3634948.103446953,0.0,6772869.600063776,0.0,3603568.460495169,0.0,18897955.492365958,0.0 
 12/08  08:00:00,7.4,87.0,1.0,270.0,0.0,0.0,6.0,4.351804850505414,21.056650418096316,21.0,20.999999999999976,20.999999999999934,20.999999999999984,0.2,0.3,0.4,0.19,24.0,21.0,0.0,0.0,808899.2700051868,0.0,2847167.187116282,0.0,5147151.803838829,0.0,2610694.4732691126,0.0,11413912.73422941,0.0 
 12/08  09:00:00,8.0,86.0,1.0,320.0,65.0,40.0,6.0,5.786079593862341,22.703863410755326,22.41344657948772,21.511206041471856,21.33038068715524,21.45039823635637,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  10:00:00,10.0,81.0,1.7,320.0,146.0,170.0,6.0,9.443987041939032,22.96062866165591,23.098704593185546,22.24873113391099,21.81797814277856,21.947388958196276,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  11:00:00,12.1,76.0,2.4,320.0,184.0,302.0,6.0,15.034497584817802,23.387023802206934,23.943865392536329,22.689223696463267,22.22023194628482,22.389171052388915,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,6606.179324045784,470732.2533215867,0.0,0.0,0.0,0.0,0.0,0.0,6606.179324045784,470732.2533215867 
 12/08  12:00:00,14.1,71.0,3.1,290.0,208.0,356.0,6.0,20.069588937397005,23.68287946780608,23.99988705527231,22.979602515372755,22.58118445258507,22.798425454876484,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,1359.5137585720609,3227271.5453098334,0.0,0.0,0.0,0.0,0.0,0.0,1359.5137585720609,3227271.5453098334 
 12/08  13:00:00,15.2,63.0,2.9,290.0,177.0,556.0,6.0,24.412827407162568,23.699525894882883,23.99999959605444,22.99790702305547,22.599831997043475,22.88053373708046,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,4848805.95222876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4848805.95222876 
 12/08  14:00:00,16.2,56.0,2.8,290.0,128.0,649.0,6.0,26.934987471647724,23.99836941080751,23.99999999343406,23.497990154518957,23.07586547824412,23.362769871191057,0.95,0.9,0.9,0.54,24.0,21.0,0.0,1087513.5368381227,0.0,7581940.196474239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8669453.733312361 
 12/08  15:00:00,17.3,49.0,2.6,270.0,126.0,545.0,6.0,27.08360811868284,23.999970960131124,23.999999999351453,23.68923472011872,23.26841488473275,23.993433882186758,0.95,0.9,0.9,0.34,24.0,21.0,0.0,2236359.835921753,0.0,7657326.404788548,0.0,0.0,0.0,0.0,0.0,2403.3327651254164,0.0,9896089.573475426 
 12/08  16:00:00,16.3,52.0,2.9,270.0,104.0,356.0,6.0,24.61075014663924,23.999999932885758,23.999999999995077,23.817050881604403,23.42681860016684,23.999984617425946,0.95,0.9,0.9,0.33,24.0,21.0,0.0,3086440.8538896895,0.0,6053580.223779779,0.0,0.0,0.0,0.0,0.0,1539363.1134228307,0.0,10679384.191092298 
 12/08  17:00:00,15.2,55.0,3.3,270.0,49.0,67.0,6.0,21.171312459326683,23.999999999868707,23.99999999999998,23.81664039909502,23.486123623574615,23.9999999841251,0.95,0.9,0.9,0.44,24.0,21.0,0.0,3365644.8912663648,0.0,4126373.258806803,0.0,0.0,0.0,0.0,0.0,868517.8330998488,0.0,8360535.9831730159 
 12/08  18:00:00,14.2,59.0,3.6,230.0,0.0,0.0,6.0,17.887598711970406,23.741085834640587,23.999999999999994,23.044414636624738,22.730916907208309,23.230605982690088,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,220278.77071278485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220278.77071278485 
 12/08  19:00:00,13.2,65.0,3.1,230.0,0.0,0.0,6.0,15.192046691823459,23.252989432219,23.53624486967668,22.4798612487672,22.18440292103478,22.629191739742219,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  20:00:00,12.2,73.0,2.6,230.0,0.0,0.0,6.0,13.303868690495126,23.024597816190857,23.2409536254499,22.15672150138939,21.884605548518967,22.301643501016217,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  21:00:00,11.2,81.0,2.1,140.0,0.0,0.0,6.0,11.561531020714899,22.760221251818139,22.91502962755839,21.827576057367688,21.574961127725353,21.966530285381297,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  22:00:00,11.0,83.0,1.9,140.0,0.0,0.0,6.0,10.49711996531831,22.615074320440216,22.73587565635875,21.650849790913055,21.410160321171749,21.796570679637193,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  23:00:00,10.8,85.0,1.7,140.0,0.0,0.0,6.0,9.86054980391537,21.562078247703796,22.057074330855138,20.991506449414947,20.817608520851559,21.126093553581915,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  24:00:00,10.6,87.0,1.5,140.0,0.0,0.0,6.0,9.590591399808071,21.34552912736512,21.844789626665379,20.806218628513397,20.63993768753693,20.939080290253679,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  01:00:00,10.4,90.0,1.9,140.0,0.0,0.0,7.0,9.248986046701229,20.96759245584255,21.44154981546786,20.4332854052683,20.27581164908377,20.56385070687972,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  02:00:00,10.2,92.0,2.2,140.0,0.0,0.0,7.0,8.851666486596362,20.800295321630324,21.23287165867692,20.25209070795956,20.11359592005278,20.385379131555984,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  03:00:00,10.0,95.0,2.6,250.0,0.0,0.0,7.0,9.575439560812028,20.618292593484545,20.86134498099598,19.944882342333778,19.83849907098891,20.077616372360667,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  04:00:00,9.9,96.0,2.2,250.0,0.0,0.0,7.0,9.10247709773073,20.46407246825882,20.805974774140389,19.89642778253223,19.79400750249642,20.032353582722217,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  05:00:00,9.8,97.0,1.7,250.0,0.0,0.0,7.0,8.74954885551825,20.32638387437037,20.61457192891102,19.751480605757615,19.6586872800236,19.880252440949165,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  06:00:00,9.6,97.0,1.3,250.0,0.0,0.0,7.0,8.434178805303168,20.18865549536962,20.441089967705158,19.61951313720798,19.540129008730096,19.745355579278536,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  07:00:00,9.9,98.0,0.9,250.0,0.0,0.0,7.0,8.599954861278175,20.99896390484138,20.99939899249232,20.993626423405805,20.992711178041934,20.99489571858767,0.1,0.1,0.4,0.07,24.0,21.0,424191.7172173219,0.0,433647.0388581483,0.0,2209182.480272446,0.0,3958452.788421905,0.0,1912940.8871329658,0.0,8938414.911902788,0.0 
 12/09  08:00:00,10.1,98.0,0.6,250.0,0.0,0.0,7.0,8.434513282487702,21.17104923124193,21.0,20.999999999974798,20.99999999995761,20.999999999990864,0.1,0.1,0.4,0.11,24.0,21.0,0.0,0.0,232331.40730212493,0.0,1971636.3853029016,0.0,3513888.4989154858,0.0,1630511.820810915,0.0,7348368.112331427,0.0 
 12/09  09:00:00,10.3,99.0,0.2,250.0,44.0,0.0,7.0,9.278929951922864,21.609741225919163,21.393315217454157,20.999999999999937,20.99999999999988,20.999999999999987,0.3,0.3,0.5,0.15,24.0,21.0,0.0,0.0,0.0,0.0,688775.8595372933,0.0,1302319.267487579,0.0,462593.2269431944,0.0,2453688.3539680668,0.0 
 12/09  10:00:00,11.7,93.0,0.3,250.0,135.0,143.0,7.0,13.118661824846085,21.730989954742268,21.935036439923118,21.242832696667276,21.0,21.053318161878786,0.3,0.3,0.5,0.21,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,311893.55640395396,0.0,0.0,0.0,311893.55640395396,0.0 
 12/09  11:00:00,13.1,89.0,0.4,250.0,177.0,367.0,7.0,18.72902704224308,21.90284191888932,22.860985190117988,21.505785689104284,21.104536239571325,21.285690120482518,0.3,0.3,0.5,0.19,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  12:00:00,14.5,84.0,0.5,200.0,141.0,603.0,7.0,24.81215783526887,22.05079515940127,23.91567463508469,21.611806614727134,21.247057871330836,21.52555536857671,0.3,0.3,0.5,0.23,24.0,21.0,0.0,0.0,17469.891020187515,311837.46046136759,0.0,0.0,0.0,0.0,0.0,0.0,17469.891020187515,311837.46046136759 
 12/09  13:00:00,15.6,76.0,1.0,200.0,150.0,612.0,7.0,28.771459961554606,21.86958437086197,23.99984904538544,21.473684201210167,21.050669726460336,21.440921927390183,0.1,0.15,0.35,0.2,24.0,21.0,0.0,0.0,32277.227664019225,1479061.0190632544,0.0,0.0,0.0,0.0,0.0,0.0,32277.227664019225,1479061.0190632544 
 12/09  14:00:00,16.6,69.0,1.6,200.0,186.0,504.0,7.0,30.41275631016982,21.900027537176926,23.999998537326584,21.56674681967232,21.087951106328945,21.51902022247168,0.1,0.15,0.35,0.19,24.0,21.0,0.0,0.0,7988.33317944338,1685826.690324446,0.0,0.0,0.0,0.0,0.0,0.0,7988.33317944338,1685826.690324446 
 12/09  15:00:00,17.7,62.0,2.1,290.0,138.0,486.0,7.0,29.786494911841474,21.920193137786926,23.999999970030069,21.611156945456178,21.10842005614471,21.94869258601595,0.1,0.15,0.35,0.15,24.0,21.0,0.0,0.0,0.0,1512412.8518104796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1512412.8518104796 
 12/09  16:00:00,16.6,64.0,2.3,290.0,105.0,344.0,7.0,26.6889121701112,21.91473683564096,23.999999999975914,21.55675381147462,21.077047874097194,22.25755018389631,0.1,0.15,0.35,0.13,24.0,21.0,0.0,0.0,0.0,608704.3944313373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,608704.3944313373 
 12/09  17:00:00,15.5,65.0,2.4,290.0,53.0,50.0,7.0,22.595597477588087,21.875726732688358,23.476885716331169,21.397502090391354,21.003435701076737,21.95139851065762,0.1,0.15,0.35,0.14,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,108662.91042248457,0.0,0.0,0.0,108662.91042248457,0.0 
 12/09  18:00:00,14.4,66.0,2.6,250.0,0.0,0.0,7.0,18.650293884993464,21.642477957126155,22.749625487322129,21.04949311761808,21.00000096485507,21.40595417066057,0.0,0.05,0.3,0.07,24.0,21.0,0.0,0.0,0.0,0.0,14593.476751115766,0.0,1101912.4125883897,0.0,0.0,0.0,1116505.8893395055,0.0 
 12/09  19:00:00,13.1,73.0,2.6,250.0,0.0,0.0,7.0,15.409488213501512,20.921632250342186,22.00177097068061,20.453383963770038,20.32422907052456,20.668151389766814,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  20:00:00,11.7,81.0,2.6,250.0,0.0,0.0,7.0,13.110508109830733,20.584749462636258,21.65150540442809,20.179246926887005,19.981691578047096,20.391177640740037,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  21:00:00,10.4,90.0,2.6,180.0,0.0,0.0,7.0,11.149700749471926,20.333570993424258,21.335164124304485,19.925373765880804,19.74533997553694,20.12002501968513,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  22:00:00,10.4,90.0,1.9,180.0,0.0,0.0,7.0,10.02152673046588,20.222297302531336,21.164880734563856,19.822206271586489,19.64445495094253,20.01971361412695,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  23:00:00,10.4,89.0,1.2,180.0,0.0,0.0,7.0,9.298397615243248,20.12484159928089,21.009359610919554,19.72255864863424,19.559356722696589,19.915267971478625,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  24:00:00,10.4,88.0,0.5,90.0,0.0,0.0,7.0,9.028149101980978,20.040850770917307,20.87947578142849,19.651718559684747,19.502918404836988,19.83937644503142,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  01:00:00,9.8,90.0,0.7,90.0,0.0,0.0,1.0,8.18561682624285,19.92060067577857,20.67091166062326,19.501215149029976,19.370488294146836,19.685439101913116,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  02:00:00,9.2,91.0,0.8,90.0,0.0,0.0,1.0,7.226746384029644,19.79811595668575,20.47118692279216,19.363523541126708,19.24814768448483,19.542178340797379,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  03:00:00,8.6,92.0,1.0,160.0,0.0,0.0,1.0,6.124723623095738,19.665249862567828,20.250139875456897,19.201488790759276,19.101554096369254,19.374655830204675,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  04:00:00,8.5,93.0,0.7,160.0,0.0,0.0,1.0,5.611241000720572,19.56421054454436,20.102532528316706,19.10196805619121,19.015123078315033,19.268574152289874,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  05:00:00,8.5,93.0,0.3,160.0,0.0,0.0,1.0,5.35675210883918,19.473053797411983,19.958093532639518,19.00456487194278,18.93140648352457,19.165195552497253,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  06:00:00,8.4,93.0,0.0,0.0,0.0,0.0,1.0,5.5312427636700909,19.382172084525906,19.83329432540201,18.920274080326448,18.8597875504299,19.076073429851538,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  07:00:00,8.3,94.0,0.2,0.0,0.0,0.0,1.0,5.609297619057323,19.2956138923221,19.689184076267848,18.818762040427417,18.77020701076672,18.968449285543444,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  08:00:00,8.2,95.0,0.3,0.0,0.0,0.0,1.0,5.906471399311388,19.206633251273528,19.569306310685968,18.7357608436848,18.697772088416508,18.87913268305517,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  09:00:00,8.1,96.0,0.5,50.0,16.0,0.0,1.0,6.491631988001766,19.12365897534996,19.454054883254636,18.65753508086143,18.627511715394783,18.791267404048314,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  10:00:00,8.8,92.0,0.8,50.0,138.0,119.0,1.0,9.877261827672284,19.131367276964956,19.843609562214107,19.006038800424663,18.70389998287415,18.875967466018655,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  11:00:00,9.6,88.0,1.2,50.0,184.0,397.0,1.0,15.05049709394327,19.189709848447497,20.76589996100632,19.25528268581742,18.818685582709806,19.043829010652897,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  12:00:00,10.3,84.0,1.5,230.0,145.0,623.0,1.0,20.732308781547745,19.28213990720147,21.968851314772104,19.259092522387495,18.891655153558767,19.212471650685,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  13:00:00,11.2,80.0,1.7,230.0,125.0,688.0,1.0,24.401988316393518,19.41058959326808,22.818241178983074,19.373637455204177,18.96356420746809,19.37442156201394,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  14:00:00,12.2,75.0,1.9,230.0,124.0,655.0,1.0,25.976253128867215,19.556541090589638,23.232685395403814,19.527793650552579,19.04895528227864,19.482343735762087,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  15:00:00,13.1,70.0,2.1,320.0,127.0,538.0,1.0,25.242670139237956,19.693864162081025,23.1628306491749,19.662105988714886,19.149897698729697,20.015625629209795,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  16:00:00,12.7,72.0,1.7,320.0,109.0,323.0,1.0,22.64182044362606,19.683699406437865,22.520597024247473,19.61362296770296,19.137926416590849,20.28936509494988,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  17:00:00,12.3,73.0,1.4,320.0,48.0,1.0,1.0,18.87369746396997,19.605093590757578,21.649578047119424,19.438919084581138,19.042582968643758,19.82008115077497,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  18:00:00,11.9,74.0,1.0,270.0,0.0,0.0,1.0,15.44623561744816,19.504642526918244,21.16315992338078,19.247540080193116,18.919749079587115,19.498032193680097,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  19:00:00,11.6,78.0,1.0,270.0,0.0,0.0,1.0,13.017090716234819,19.4233279200339,20.880874695232376,19.13098521188423,18.847623994306468,19.330470069187457,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
