Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 12/10  20:00:00,11.3,82.0,1.0,270.0,0.0,0.0,1.0,11.59065246652686,19.3554381100666,20.690151860623844,19.045090410968034,18.792847515681069,19.228541804266123,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  21:00:00,11.0,86.0,1.0,90.0,0.0,0.0,1.0,11.077516029765996,19.295667193435905,20.55453034613685,18.996890363389185,18.76515609385009,19.167176082193455,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  22:00:00,10.8,82.0,2.2,90.0,0.0,0.0,1.0,10.3771124381382,19.25247576573212,20.394423628118476,18.912633218766815,18.702731135177456,19.081311907456028,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  23:00:00,10.6,78.0,3.4,90.0,0.0,0.0,1.0,9.74758816355147,19.20851805363482,20.241328601461978,18.83972261609394,18.64918879641087,19.006327918333179,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  24:00:00,10.4,73.0,4.6,320.0,0.0,0.0,1.0,9.256488108356085,19.156899066269724,20.08767450921653,18.75910471492135,18.58865656680772,18.925179204720437,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  01:00:00,9.0,79.0,4.6,320.0,0.0,0.0,2.0,8.409628764604193,19.117231383145545,19.967146555477194,18.697338674718489,18.555819554946088,18.859546616795038,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  02:00:00,7.6,85.0,4.6,320.0,0.0,0.0,2.0,7.4742157887306999,18.97618781249503,19.743749416604385,18.533055929011018,18.417158733421027,18.694915573212229,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  03:00:00,6.2,92.0,4.6,340.0,0.0,0.0,2.0,6.958293446822681,18.81385355649237,19.33423981188156,18.217770604408366,18.132707126724186,18.374743730204619,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  04:00:00,5.5,87.0,6.2,340.0,0.0,0.0,2.0,5.945295408368813,18.70072565185564,19.280764554123257,18.189423829960206,18.115204811799889,18.34025918737394,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  05:00:00,4.7,81.0,7.7,340.0,0.0,0.0,2.0,4.998824014474547,18.5699937417359,19.051000392722487,18.0167048146136,17.963376925339618,18.15892711243159,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  06:00:00,4.0,74.0,9.3,320.0,0.0,0.0,2.0,4.243079933727238,18.460444906859978,18.659457378759528,17.70869723551934,17.686430225875648,17.848008476730905,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  07:00:00,3.1,74.0,8.1,320.0,0.0,0.0,2.0,5.270453229768952,20.990708839652549,20.99149820205859,20.98329416895074,20.983282496969136,20.984613939030998,0.1,0.1,0.4,0.07,24.0,21.0,11539045.49275632,0.0,10059322.62779665,0.0,8648122.390418753,0.0,13539886.623816634,0.0,8357968.920126235,0.0,52144346.05491459,0.0 
 12/11  08:00:00,2.3,74.0,6.9,320.0,0.0,0.0,2.0,4.140370990027504,20.999936148968066,20.99992237227948,20.999761984777437,20.999761723590873,20.99979230210611,0.2,0.3,0.4,0.19,24.0,21.0,6349751.375925466,0.0,6458046.021465761,0.0,6380748.078066776,0.0,10535719.023704993,0.0,6017333.503245106,0.0,35741598.0024081,0.0 
 12/11  09:00:00,1.4,75.0,5.7,320.0,16.0,0.0,2.0,2.317767434888462,21.486658469905885,20.999999999851786,20.999999481596864,20.99999952325777,20.999999612970329,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2581.1856650350825,0.0,1695931.1249369977,0.0,2591644.1303516759,0.0,1458689.1053530577,0.0,5748845.546306766,0.0 
 12/11  10:00:00,1.3,77.0,5.5,320.0,47.0,0.0,2.0,2.2145637826607089,21.921364194179888,21.315888356360519,20.999999997326417,20.999999998040019,20.999999998545435,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,713135.1158035621,0.0,927742.324822915,0.0,517426.0662587035,0.0,2158303.5068851809,0.0 
 12/11  11:00:00,1.1,81.0,5.3,320.0,75.0,0.0,2.0,2.225754823884393,22.19821408710902,21.467009171690426,20.999999999999799,20.99999999999996,20.999999999999976,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,246485.9437854461,0.0,135095.15310069049,0.0,75006.25217516918,0.0,456587.34906130578,0.0 
 12/11  12:00:00,1.0,86.0,5.1,340.0,93.0,0.0,2.0,2.487500764354431,22.41580667939525,21.6162591252743,21.01721804479949,21.110485017813138,21.097428721118044,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  13:00:00,1.9,77.0,4.9,340.0,221.0,180.0,2.0,5.525486498310134,22.335468772436948,22.175222790181377,21.000108216579258,21.03895051203922,21.05861394172695,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,37936.71783932985,0.0,0.0,0.0,0.0,0.0,37936.71783932985,0.0 
 12/11  14:00:00,2.9,69.0,4.8,340.0,233.0,333.0,2.0,9.408628486667732,22.8329864430233,23.312581679040215,21.51045423120326,21.538401679613889,21.596031827612554,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  15:00:00,3.8,64.0,4.6,340.0,173.0,416.0,2.0,11.68632306879474,23.045783805398285,23.859420137895478,21.701105038573119,21.695621145906814,22.075330988412675,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  16:00:00,3.3,63.0,4.1,340.0,127.0,233.0,2.0,10.27624072411505,23.241525871432928,23.7717895443777,21.81257216377493,21.808278559576054,22.465389622365945,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  17:00:00,2.7,65.0,3.6,340.0,50.0,7.0,2.0,7.560644786400811,23.358054112420285,23.24112046167834,21.77168992810116,21.811590520419743,22.195777099704693,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  18:00:00,2.2,69.0,3.1,360.0,0.0,0.0,2.0,5.155357037640093,22.58198069922982,22.10582551819271,21.030183161881099,21.04413380270671,21.23177200513222,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,273694.67172797289,0.0,327495.07172458167,0.0,0.0,0.0,601189.7434525546,0.0 
 12/11  19:00:00,1.9,66.0,2.9,360.0,0.0,0.0,2.0,3.3235026848062287,21.962380513150504,21.226951573898135,21.000081369674377,21.00010643094547,21.000257356910859,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1302300.9608330525,0.0,1843035.3405907273,0.0,775081.1616921362,0.0,3920417.4631159158,0.0 
 12/11  20:00:00,1.7,64.0,2.8,360.0,0.0,0.0,2.0,2.1197887681997109,21.645097880092714,21.000236740966338,21.000000552683035,21.000000657289225,21.000001397681606,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,577100.2810742289,0.0,1953231.7743141626,0.0,2843453.7946295596,0.0,1503773.5008820273,0.0,6877559.350899978,0.0 
 12/11  21:00:00,1.4,66.0,2.6,90.0,0.0,0.0,2.0,1.0647813960465247,21.345332088603617,21.000000849038235,21.000000004494895,21.000000004896309,21.0000000098659,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1470958.7891801736,0.0,2412350.9675134338,0.0,3542946.8814127466,0.0,2047074.0696695888,0.0,9473330.707775943,0.0 
 12/11  22:00:00,0.9,65.0,2.1,90.0,0.0,0.0,2.0,0.11357029272132145,21.18544168994532,21.000000004207736,21.00000000003912,21.000000000039088,21.000000000076164,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,2127927.8419510556,0.0,2671725.741088769,0.0,3932860.617437428,0.0,2346304.9107462649,0.0,11078819.111223517,0.0 
 12/11  23:00:00,0.5,68.0,1.5,90.0,0.0,0.0,2.0,-1.5305213451513947,19.447533427319457,19.475681666158129,19.20215961384524,19.31623181299088,19.281919916524026,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  24:00:00,0.0,74.0,1.0,290.0,0.0,0.0,2.0,-2.4828723196627795,19.34826330810256,19.07798911977778,18.56431876142659,18.710090232294684,18.696691361212826,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  01:00:00,-0.2,78.0,0.8,290.0,0.0,0.0,3.0,-3.077541772142297,18.961021714335844,18.682063456011844,18.155907921796705,18.317620299145636,18.297151279343479,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  02:00:00,-0.4,82.0,0.7,290.0,0.0,0.0,3.0,-3.3498092007319735,18.777873735155184,18.428286166361518,17.869301672432976,18.05013600822322,18.019151474508548,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  03:00:00,-0.6,85.0,0.5,290.0,0.0,0.0,3.0,-3.282043169231689,18.554720740734614,18.189678879397268,17.632342805614106,17.826623377643054,17.78386810899189,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  04:00:00,-0.4,85.0,0.5,290.0,0.0,0.0,3.0,-3.1734789124475566,18.3995465685138,17.995467367524485,17.44274952998709,17.64883517871766,17.594111404041845,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  05:00:00,-0.1,84.0,0.5,290.0,0.0,0.0,3.0,-3.0609651376870228,18.254589916552683,17.819850117333439,17.276768223578196,17.492592371982668,17.42694368894766,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  06:00:00,0.1,83.0,0.5,110.0,0.0,0.0,3.0,-2.9526344163176527,18.14361405790842,17.68153669200572,17.147368863894369,17.367483336261768,17.289614357961836,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  07:00:00,0.5,80.0,0.5,110.0,0.0,0.0,3.0,0.5488013300413415,20.989388952920615,20.984663469079263,20.97922195674256,20.981582043132769,20.980753673957964,0.1,0.1,0.4,0.07,24.0,21.0,14238720.074839447,0.0,14580351.19408257,0.0,10920160.349870714,0.0,16458174.037288214,0.0,10376528.093606234,0.0,66573933.74968717,0.0 
 12/12  08:00:00,0.8,80.0,0.5,110.0,0.0,0.0,3.0,0.4742441666516929,21.0,21.000000000000005,21.0,21.0,21.0,0.2,0.3,0.4,0.19,24.0,21.0,7498182.28948838,0.0,11448298.173757397,0.0,8412176.035580628,0.0,12776053.173969385,0.0,8047766.547697724,0.0,48182476.22049351,0.0 
 12/12  09:00:00,1.2,82.0,0.5,360.0,39.0,0.0,3.0,0.14135536953179163,21.433955760911166,21.0,21.0,20.999999999999998,21.0,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2684962.6103949809,0.0,2619732.104514576,0.0,3516922.9482864427,0.0,2368060.2873068714,0.0,11189677.95050287,0.0 
 12/12  10:00:00,2.2,77.0,0.5,360.0,114.0,1.0,3.0,2.500484582834071,21.822011471521028,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,518735.47081381766,0.0,1183962.9302623324,0.0,1402445.4701569786,0.0,1044031.7265580428,0.0,4149175.597791171,0.0 
 12/12  11:00:00,3.1,73.0,0.5,360.0,171.0,30.0,3.0,4.862222203087278,22.115850535167917,21.28912630783049,20.999999999999994,20.999999999999994,20.999999999999994,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,372048.6245707384,0.0,293979.0561359512,0.0,338291.64927553097,0.0,1004319.3299822206,0.0 
 12/12  12:00:00,4.1,70.0,0.5,320.0,222.0,13.0,3.0,8.62130276888715,22.35874064478473,21.545041365774229,21.024805514753689,21.134741037788176,21.072136930710504,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  13:00:00,4.9,63.0,2.4,320.0,259.0,42.0,3.0,11.04904807629447,22.28343585889114,21.652837468188154,21.00000533673703,21.00970207854752,21.00000110223588,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,253380.49770948577,0.0,26517.973122034346,0.0,103362.1312148746,0.0,383260.6020463947,0.0 
 12/12  14:00:00,5.6,56.0,4.3,320.0,259.0,65.0,3.0,12.25251661121794,22.769646271382507,22.283883257917759,21.30282817291964,21.453742561955595,21.419104996604014,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  15:00:00,6.4,52.0,6.2,340.0,189.0,145.0,3.0,12.040506245996819,22.910334551192155,22.584312516971495,21.41407471552272,21.52930561105315,21.66743054498862,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  16:00:00,5.8,52.0,4.8,340.0,131.0,61.0,3.0,10.629872958051566,23.063308665548534,22.519119637998125,21.47693395522563,21.61729853611386,21.809181476314323,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  17:00:00,5.2,54.0,3.5,340.0,43.0,0.0,3.0,8.624483586754265,23.1689849974537,22.30240157897675,21.46631133252663,21.628964985229165,21.702445603807317,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  18:00:00,4.6,58.0,2.1,50.0,0.0,0.0,3.0,6.281619882793124,22.406717560183286,21.344948220183008,21.00005908100019,21.015619684950488,21.01976550379998,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,786646.2209255942,0.0,759941.7538016609,0.0,440659.07483546008,0.0,1987247.049562715,0.0 
 12/12  19:00:00,4.5,56.0,1.9,50.0,0.0,0.0,3.0,5.002316109261082,21.812233534796495,21.000467894922929,21.000000372603649,21.00008157943982,21.000105412477823,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,857460.4103352883,0.0,1702021.1821839265,0.0,2178354.57548539,0.0,1376879.851556377,0.0,6114716.019560982,0.0 
 12/12  20:00:00,4.5,57.0,1.7,50.0,0.0,0.0,3.0,4.236692721992156,21.549818611193218,21.000002957809629,21.000000004030079,21.00000077300587,21.000001026780319,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,1764860.2683186483,0.0,2132330.5607107125,0.0,2937809.4948111136,0.0,1904821.737911136,0.0,8739822.061751612,0.0 
 12/12  21:00:00,4.4,59.0,1.5,90.0,0.0,0.0,3.0,3.829894589797914,21.252621912043496,21.000000040853498,21.00000000007727,21.00000001342262,21.000000018367275,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,2502992.0213847125,0.0,2460750.7870445556,0.0,3476449.096245732,0.0,2258944.1216341948,0.0,10699136.026309194,0.0 
 12/12  22:00:00,4.1,62.0,1.5,90.0,0.0,0.0,3.0,3.2249730649216938,21.13966625797791,21.000000000374294,21.00000000000096,21.000000000150089,21.00000000021356,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,3008251.6513976065,0.0,2652610.4803388204,0.0,3798724.8017985059,0.0,2471872.5111589769,0.0,11931459.444693909,0.0 
 12/12  23:00:00,3.8,67.0,1.5,90.0,0.0,0.0,3.0,1.8261436393979554,19.711649159293406,19.571468538638724,19.33708944439151,19.458906719242319,19.38861527559388,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  24:00:00,3.5,72.0,1.5,290.0,0.0,0.0,3.0,1.1498130447851727,19.559490662118475,19.02464673697624,18.724024850956434,18.884494228468836,18.80633627991773,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  01:00:00,2.5,75.0,1.3,290.0,0.0,0.0,4.0,0.19979887864260316,19.168338159589664,18.634533260641875,18.307918464084,18.493663602337116,18.394409276002965,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  02:00:00,1.4,79.0,1.2,290.0,0.0,0.0,4.0,-0.7427458680873949,18.91737229073336,18.30984192943665,17.971426850633784,18.180213648188283,18.06249573314645,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  03:00:00,0.4,84.0,1.0,140.0,0.0,0.0,4.0,-1.8116650762576617,18.64393279538761,18.013500256581524,17.671793468459666,17.89048146848225,17.753778230588237,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  04:00:00,0.2,85.0,0.8,140.0,0.0,0.0,4.0,-2.650783674311911,18.44761120823189,17.789348401041978,17.446731576083449,17.678997370767204,17.528766524957108,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  05:00:00,0.0,87.0,0.7,140.0,0.0,0.0,4.0,-3.3074874031044008,18.262592890474296,17.583577248112655,17.24262475239911,17.48568591817759,17.322380882077135,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  06:00:00,-0.2,91.0,0.5,160.0,0.0,0.0,4.0,-3.9120479118954938,18.113644048822829,17.41260596872155,17.07431538356773,17.32901377738938,17.153140617488057,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  07:00:00,0.0,89.0,0.3,160.0,0.0,0.0,4.0,-0.9221942442845615,20.989147552505174,20.982026985060064,20.97840744303742,20.981165037983467,20.97928263781197,0.1,0.1,0.4,0.07,24.0,21.0,14377575.574203713,0.0,16036818.440671342,0.0,11085373.676219812,0.0,16574320.280602044,0.0,10781017.88262714,0.0,68855105.85432406,0.0 
 12/13  08:00:00,0.3,89.0,0.2,160.0,0.0,0.0,4.0,-0.9228850904734894,21.0,20.999999999999998,21.000000000000005,21.0,21.000000000000005,0.2,0.3,0.4,0.19,24.0,21.0,7561586.33055288,0.0,12424687.731207533,0.0,8500837.903513654,0.0,12771275.736917053,0.0,8297009.007781277,0.0,49555396.70997239,0.0 
 12/13  09:00:00,0.5,90.0,0.0,0.0,38.0,0.0,4.0,-1.3528581362173667,21.41436357382875,21.0,21.0,21.000000000000005,21.000000000000005,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3407822.4839123396,0.0,2726407.649236176,0.0,3602893.182285484,0.0,2586012.695717378,0.0,12323136.011151378,0.0 
 12/13  10:00:00,2.1,79.0,0.5,0.0,113.0,1.0,4.0,1.3919842422564993,21.813991039438286,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1065832.2895804642,0.0,1230279.3256245058,0.0,1412738.7658965693,0.0,1183984.6185455386,0.0,4892834.999647078,0.0 
 12/13  11:00:00,3.8,71.0,1.0,0.0,170.0,29.0,4.0,4.481811082077082,22.123605835047664,21.1727966155015,21.0,21.0,21.0,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,361997.16137724686,0.0,225480.2284739664,0.0,412020.41241225818,0.0,999497.8022634713,0.0 
 12/13  12:00:00,5.4,64.0,1.5,290.0,221.0,13.0,4.0,8.111551632850823,22.38160978542909,21.45742005003063,21.051103375253719,21.176362619680615,21.06534270879824,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  13:00:00,5.9,65.0,1.3,290.0,198.0,2.0,4.0,9.97694085951561,22.289081429584706,21.289360838383108,21.000023083536747,21.011981439295505,21.000020399103243,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,281777.4877612682,0.0,9512.21008680201,0.0,214354.74992898468,0.0,505644.4477770549,0.0 
 12/13  14:00:00,6.3,65.0,1.2,290.0,140.0,0.0,4.0,9.787921502002673,22.76807007775428,21.6502792846161,21.21538320407307,21.41817713846318,21.265724034899983,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  15:00:00,6.8,66.0,1.0,270.0,71.0,0.0,4.0,8.41806039403799,22.83483830473719,21.599470089778149,21.231708203509699,21.41050738674547,21.270313554357946,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  16:00:00,6.6,68.0,1.0,270.0,42.0,0.0,4.0,7.2711912049298619,22.978574145077354,21.649053861859345,21.286066261798579,21.493675078074614,21.328695898092435,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  17:00:00,6.5,71.0,1.0,270.0,12.0,0.0,4.0,5.429496846278694,23.08399595416824,21.668999255116654,21.32196367574435,21.54007882270817,21.362812983601086,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  18:00:00,6.3,73.0,1.0,180.0,0.0,0.0,4.0,4.335087517612238,22.308649800392737,21.0002030679015,21.00077877948685,21.000559575704885,21.000789619735046,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,569086.3089199426,0.0,977046.5673495052,0.0,915735.4994843318,0.0,905490.5366679826,0.0,3367358.912421762,0.0 
 12/13  19:00:00,5.9,77.0,1.0,180.0,0.0,0.0,4.0,3.636728046893029,21.750295498468029,21.000001492934588,21.000007756207184,21.0000045501014,21.000007626605816,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,1948622.0405559387,0.0,1815090.3146201904,0.0,2261819.5584085367,0.0,1746212.8203277889,0.0,7771744.733912454,0.0 
 12/13  20:00:00,5.6,81.0,1.0,180.0,0.0,0.0,4.0,3.18845439895361,21.495533878647725,21.00000002280588,21.000000140374107,21.000000072727464,21.00000013553461,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,2756933.7287412399,0.0,2194494.473650858,0.0,2950894.204634076,0.0,2142862.312489433,0.0,10045184.719515607,0.0 
 12/13  21:00:00,5.2,85.0,1.0,200.0,0.0,0.0,4.0,4.705968747317014,21.233702861309675,21.000000000110015,21.000000000769579,21.000000000348483,21.00000000073212,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,4167731.4727132588,0.0,2950367.026647307,0.0,4152838.554831805,0.0,2907404.5276440235,0.0,14178341.581836394,0.0 
 12/13  22:00:00,5.1,86.0,1.0,200.0,0.0,0.0,4.0,3.972756696256978,21.091616464961228,21.000000000001248,21.000000000009995,21.000000000004044,21.000000000009324,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,3766812.5153135925,0.0,2718056.254043002,0.0,3852943.316266036,0.0,2664582.003141665,0.0,13002394.088764295,0.0 
 12/13  23:00:00,5.0,86.0,1.0,200.0,0.0,0.0,4.0,2.1700463105639606,19.78864233750229,19.507397283519415,19.373915635293966,19.500540351462868,19.389996295467083,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  24:00:00,4.9,87.0,1.0,110.0,0.0,0.0,4.0,1.9251084471705585,19.611832575554837,18.927841875491617,18.77400218716029,18.934472503198657,18.78673561601014,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  01:00:00,4.9,87.0,1.0,110.0,0.0,0.0,5.0,1.3807432255021666,19.299287761869964,18.594231457546806,18.421324323506725,18.6026513062505,18.43605212078364,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  02:00:00,5.0,87.0,1.0,110.0,0.0,0.0,5.0,1.1929410473865268,19.147274234961274,18.37138048799388,18.18761876068613,18.384335916234165,18.200607884553507,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  03:00:00,5.0,87.0,1.0,320.0,0.0,0.0,5.0,0.9295921629035313,18.976511190677568,18.172018878998867,17.982623768348387,18.1996968906074,18.003964818622398,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  04:00:00,5.0,88.0,0.8,320.0,0.0,0.0,5.0,0.67323142683134,18.83799693017468,18.01493942276551,17.821304223789814,18.047081075546396,17.84128285805032,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  05:00:00,4.9,88.0,0.7,320.0,0.0,0.0,5.0,0.43337500679670057,18.697325319978405,17.862350125761226,17.66683187195779,17.901777420625949,17.68740776950121,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  06:00:00,4.9,89.0,0.5,180.0,0.0,0.0,5.0,0.17501203279786924,18.603580879191254,17.76059689351603,17.562527561342198,17.80018793933592,17.579812311809346,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  07:00:00,5.1,90.0,0.5,180.0,0.0,0.0,5.0,2.7845794079298664,20.991742840154417,20.983706043383223,20.98158479267528,20.984134786273346,20.9817700635262,0.1,0.1,0.4,0.07,24.0,21.0,10295098.053430524,0.0,13246742.979246835,0.0,8814712.233503074,0.0,12937237.119114109,0.0,8761468.6881217,0.0,54055259.07341624,0.0 
 12/14  08:00:00,5.2,91.0,0.5,180.0,0.0,0.0,5.0,3.095777403443897,20.999876008711646,20.99947565658325,20.999370636157836,20.999496782547796,20.999380547597739,0.2,0.3,0.4,0.19,24.0,21.0,6097218.229566694,0.0,11260955.414863065,0.0,7489735.157497064,0.0,11130344.792086423,0.0,7442605.994005961,0.0,43420859.58801921,0.0 
 12/14  09:00:00,5.4,91.0,0.5,320.0,15.0,0.0,5.0,2.9862938960643836,21.57815782576133,20.999996583192237,20.999994866899816,20.999996902698226,20.99999503875442,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2704814.558347724,0.0,2075503.6155653815,0.0,2562661.4147400308,0.0,2038596.0643215082,0.0,9381575.652974645,0.0 
 12/14  10:00:00,6.1,88.0,0.5,320.0,70.0,0.0,5.0,4.645437382847412,21.959538912827328,20.999999997697889,20.999999993713929,20.999999998170467,20.99999999410742,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,771396.7360250517,0.0,841418.2852416104,0.0,678891.1364602355,0.0,816753.7355075736,0.0,3108459.893234471,0.0 
 12/14  11:00:00,6.7,84.0,0.5,320.0,147.0,2.0,5.0,6.95782411166844,22.255294837868438,21.123443010831314,20.99999999999915,21.0933990863851,20.99999999999909,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,130498.44072753273,0.0,0.0,0.0,149200.41892268833,0.0,279698.8596502211,0.0 
 12/14  12:00:00,7.4,81.0,0.5,200.0,211.0,27.0,5.0,10.229104285680372,22.50008322673179,21.492935406212057,21.172925945155887,21.322994618300574,21.169181378699844,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  13:00:00,8.0,76.0,2.6,200.0,244.0,184.0,5.0,14.033607451357815,22.452310937444847,21.978479054570415,21.105826705202547,21.250223514147064,21.11207349022032,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  14:00:00,8.6,71.0,4.6,200.0,213.0,331.0,5.0,16.355133609919898,22.94330364592144,22.99813633694742,21.587174718244179,21.702236718274997,21.595653642299309,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  15:00:00,9.2,66.0,6.7,340.0,156.0,409.0,5.0,16.59551205445006,23.138059408756236,23.53813227368206,21.75177968898662,21.83752876904072,22.06964309275377,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  16:00:00,7.6,65.0,6.4,340.0,108.0,319.0,5.0,14.205389763170992,23.307533101080514,23.53898732561172,21.837257580326598,21.9194624488855,22.464785505019259,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  17:00:00,5.9,64.0,6.0,340.0,55.0,38.0,5.0,11.04056508111534,23.418238815618225,23.032031028314856,21.792063873973338,21.908491298250227,22.247232971972954,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  18:00:00,4.3,61.0,5.7,360.0,0.0,0.0,5.0,7.874306410177737,22.645432512795986,21.85156522580382,21.03940754570414,21.074999343028528,21.223539468481545,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,289163.88158607759,0.0,148452.5310711999,0.0,0.0,0.0,437616.4126572774,0.0 
 12/14  19:00:00,3.9,58.0,5.0,360.0,0.0,0.0,5.0,5.733332665628541,22.028747205140609,21.066932565628478,21.000083517280634,21.000122742247997,21.000214354038648,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,164868.98209071437,0.0,1252798.6877885718,0.0,1485228.993687661,0.0,767078.016062738,0.0,3669974.679629685,0.0 
 12/14  20:00:00,3.5,56.0,4.3,360.0,0.0,0.0,5.0,4.424044159807608,21.715919288870994,21.000124236293016,21.00000040623612,21.00000050561939,21.000000852988025,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,968123.0328878602,0.0,1842931.2390626898,0.0,2518740.1910029465,0.0,1466062.6944292144,0.0,6795857.157382711,0.0 
 12/14  21:00:00,3.1,57.0,3.6,20.0,0.0,0.0,5.0,3.4277358124029946,21.410189523596537,21.000000579603275,21.000000003209935,21.000000003505006,21.000000005954129,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1838495.4909499956,0.0,2273763.834846586,0.0,3163756.077279161,0.0,1952142.4580850872,0.0,9228157.86116083,0.0 
 12/14  22:00:00,2.4,52.0,4.1,20.0,0.0,0.0,5.0,2.592980996272895,21.24819687322864,21.000000004995184,21.00000000003994,21.000000000038896,21.00000000006696,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,2495975.303076811,0.0,2558488.2048249265,0.0,3607349.413411469,0.0,2265565.5337463088,0.0,10927378.455059518,0.0 
 12/14  23:00:00,1.7,50.0,4.6,20.0,0.0,0.0,5.0,1.1556495434435815,19.636582092321114,19.49305706707967,19.25043773246369,19.38453450069019,19.324609637872407,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  24:00:00,1.0,53.0,5.1,50.0,0.0,0.0,5.0,0.3411286006842293,19.473594653079535,18.96951655424696,18.604893583991435,18.777778904914,18.709394680124857,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  01:00:00,0.5,49.0,4.3,50.0,0.0,0.0,6.0,-0.549149385443064,19.083344830333894,18.56647221377409,18.18014073354989,18.38016940388956,18.297677179254369,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  02:00:00,-0.1,55.0,3.4,50.0,0.0,0.0,6.0,-1.403314622912185,18.861069373497359,18.272561071943,17.87070679859403,18.091328021138687,17.990253345916675,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  03:00:00,-0.6,56.0,2.6,50.0,0.0,0.0,6.0,-2.2857909775430755,18.615580455808567,18.00122803136043,17.59966210752922,17.837055449834638,17.717390308377089,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  04:00:00,-0.9,56.0,2.4,50.0,0.0,0.0,6.0,-3.0294739449672667,18.412379617440548,17.763003769316656,17.365221010181004,17.616514125620378,17.481593895755375,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  05:00:00,-1.2,56.0,2.3,50.0,0.0,0.0,6.0,-3.6516314087220098,18.21473514450074,17.537576352670244,17.146563386637415,17.410175935578015,17.260360198479778,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  06:00:00,-1.5,56.0,2.1,50.0,0.0,0.0,6.0,-4.228196395285281,18.04834936969189,17.34314684926146,16.959493661847657,17.235020172446704,17.070168504814185,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  07:00:00,-1.1,54.0,2.9,50.0,0.0,0.0,6.0,-0.7753871181371457,20.989601834546428,20.98304110494307,20.979142940379555,20.981909669216255,20.980296614671447,0.1,0.1,0.4,0.07,24.0,21.0,15686168.429270296,0.0,16843266.789616478,0.0,12089662.384750106,0.0,18051435.809966547,0.0,11610348.1163065,0.0,74280881.52990993,0.0 
 12/15  08:00:00,-0.8,52.0,3.8,50.0,0.0,0.0,6.0,-0.26920136955804799,20.99981361596957,20.99940038043173,20.999181460568076,20.99934072108978,20.99925192206146,0.2,0.3,0.4,0.19,24.0,21.0,8020737.237923661,0.0,13313254.075473655,0.0,9218539.885017347,0.0,13734829.984173222,0.0,8910543.104172543,0.0,53197904.28676043,0.0 
 12/15  09:00:00,-0.4,50.0,4.6,50.0,15.0,0.0,6.0,-0.7829694425818592,21.418063651993039,20.999991602038649,20.999985089327237,20.999990192968239,20.99998728796082,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3841350.5747882334,0.0,3064544.813543772,0.0,4065662.6378928648,0.0,2863814.23854805,0.0,13835372.26477292,0.0 
 12/15  10:00:00,0.6,44.0,3.8,50.0,46.0,0.0,6.0,0.24390202730323136,21.81862363229712,20.999999971437985,20.999999921071156,20.999999963299098,20.99999993921367,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1815870.656286671,0.0,1716169.1475196959,0.0,1989827.9301572007,0.0,1553354.7051613625,0.0,7075222.439124931,0.0 
 12/15  11:00:00,1.7,44.0,2.9,50.0,74.0,0.0,6.0,1.5277422016817557,22.08586280319225,20.999999999966847,20.999999999798204,20.999999999948085,20.999999999866146,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,787613.9348489523,0.0,1047371.7283399934,0.0,955308.8608740352,0.0,905076.7754917897,0.0,3695371.299554771,0.0 
 12/15  12:00:00,2.7,48.0,2.1,360.0,93.0,0.0,6.0,2.887795152460586,22.308840186507117,21.0,20.99999999999969,20.99999999999998,20.999999999999845,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,90576.7796123354,0.0,604298.7824994283,0.0,271271.94388762969,0.0,459707.70825907718,0.0,1425855.2142584706,0.0 
 12/15  13:00:00,3.4,41.0,2.4,360.0,207.0,265.0,6.0,6.855561519445315,22.232572737272837,21.71229361641697,21.0,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,664725.4827735784,0.0,583618.3748711952,0.0,538318.7755291035,0.0,1786662.633173877,0.0 
 12/15  14:00:00,4.2,38.0,2.8,360.0,218.0,414.0,6.0,12.322693455309797,22.71050847763407,22.822569668327735,21.17023832122063,21.278060659818274,21.224969687031316,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  15:00:00,4.9,39.0,3.1,70.0,178.0,426.0,6.0,13.820251943447876,22.909382326718175,23.31904777613454,21.361187206494678,21.424295217516496,21.722212364492159,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  16:00:00,3.8,40.0,3.4,70.0,116.0,331.0,6.0,11.572809840728253,23.07521404675148,23.29280846035962,21.392684257284605,21.47529244496792,22.120640489804509,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  17:00:00,2.6,45.0,3.8,70.0,55.0,57.0,6.0,7.9227514292331169,23.179403941100398,22.760214437545924,21.33005679496179,21.455621358025913,21.91565513318302,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  18:00:00,1.5,56.0,4.1,340.0,0.0,0.0,6.0,5.0530745186117349,22.38548346638449,21.513375260697289,21.000122656811074,21.000017656605779,21.035014555021549,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1338508.7876030533,0.0,1609603.3228687214,0.0,463261.30854687376,0.0,3411373.4190186487,0.0 
 12/15  19:00:00,0.9,55.0,3.4,340.0,0.0,0.0,6.0,2.6084173488862576,21.741353526655595,21.000020530603544,21.00000035898233,21.000000043355305,21.000073591800239,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,1036765.1826501672,0.0,2426619.031522488,0.0,3282151.55925938,0.0,1663597.4089339327,0.0,8409133.182365967,0.0 
 12/15  20:00:00,0.3,59.0,2.8,340.0,0.0,0.0,6.0,1.1907322757415418,21.400853330794797,21.000000075861263,21.00000000251942,21.00000000026558,21.000000432006958,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,2091644.260608872,0.0,2889299.674521396,0.0,4060056.5697060588,0.0,2381323.7106694995,0.0,11422324.215505826,0.0 
 12/15  21:00:00,-0.3,67.0,2.1,50.0,0.0,0.0,6.0,-0.010607647161450976,21.09903861002077,21.0000000005328,21.000000000026558,21.000000000002506,21.000000004026164,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,3169331.8878514568,0.0,3252725.749766122,0.0,4674873.21031024,0.0,2844701.2824713366,0.0,13941632.130399157,0.0 
 12/15  22:00:00,-0.7,66.0,2.1,50.0,0.0,0.0,6.0,-0.8972961315139937,21.000032938914523,21.00000000000613,21.00000000000042,21.000000000000037,21.000000000057516,0.05,0.2,0.4,0.08,24.0,21.0,203667.80792472088,0.0,3763215.3968849668,0.0,3434044.6929327549,0.0,4973417.476541411,0.0,3065635.6133584727,0.0,15439980.987642326,0.0 
 12/15  23:00:00,-1.2,63.0,2.1,50.0,0.0,0.0,6.0,-2.7003896570650949,19.179826109167338,19.23736365492111,18.945588745759097,19.092796773315525,19.046026884663303,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  24:00:00,-1.6,61.0,2.1,50.0,0.0,0.0,6.0,-3.451628506034217,19.061404906168208,18.6167602214409,18.20165246249789,18.38920334936143,18.33810922993802,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  01:00:00,-1.6,58.0,1.6,50.0,0.0,0.0,7.0,-4.256879072801443,18.57893390900857,18.11518879804286,17.66718919388019,17.878739478016798,17.823849339766246,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  02:00:00,-1.5,54.0,1.0,50.0,0.0,0.0,7.0,-4.98882808417609,18.38475242982098,17.82326756189481,17.35130996053106,17.583692211111904,17.51514400090689,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  03:00:00,-1.5,51.0,0.5,320.0,0.0,0.0,7.0,-5.744154770977208,18.144946402452296,17.55107747827316,17.067206902809028,17.31901073044761,17.241744474104654,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  04:00:00,-2.3,56.0,0.7,320.0,0.0,0.0,7.0,-6.45268227345511,17.89265052154182,17.25528211396371,16.7732284685722,17.04299154288837,16.948848346291663,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  05:00:00,-3.0,62.0,0.8,320.0,0.0,0.0,7.0,-7.066143731246168,17.649806373269457,16.981032994933757,16.504425497209885,16.7899208259347,16.680140031811029,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  06:00:00,-3.8,68.0,1.0,230.0,0.0,0.0,7.0,-7.62926763049953,17.39735080520151,16.701581698596909,16.228507717145228,16.524430458635938,16.402490313962944,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  07:00:00,-3.1,70.0,0.7,230.0,0.0,0.0,7.0,-3.190688761305532,20.986780259587087,20.980336584065417,20.975698288254994,20.978621774632708,20.977459172405128,0.1,0.1,0.4,0.07,24.0,21.0,20092375.633184889,0.0,20270169.204377384,0.0,14432293.467044577,0.0,21737748.219908354,0.0,13675254.519160102,0.0,90207841.0436753,0.0 
 12/16  08:00:00,-2.4,71.0,0.3,230.0,0.0,0.0,7.0,-2.9574048985588599,20.99966571405441,20.999173093157386,20.99886275704204,20.999060042713294,20.998988686859709,0.1,0.1,0.4,0.11,24.0,21.0,11553136.317224887,0.0,15987386.713534747,0.0,11100292.19954966,0.0,16751567.370943504,0.0,10638062.057408696,0.0,66030444.65866149,0.0 
 12/16  09:00:00,-1.7,71.0,0.0,0.0,51.0,0.0,7.0,-2.0600397223646427,20.99999785587662,20.999988471066588,20.999981721381404,20.999986058903468,20.999984403137267,0.3,0.3,0.5,0.15,24.0,21.0,5159659.422344826,0.0,8438358.247221139,0.0,5918741.16561493,0.0,8942586.070117657,0.0,5690559.558305776,0.0,34149904.46360432,0.0 
 12/16  10:00:00,-0.4,76.0,0.5,0.0,124.0,272.0,7.0,2.343920883049341,20.99999999896284,20.999999990474796,20.999999977471267,20.99999997943901,20.999999975777628,0.3,0.3,0.5,0.21,24.0,21.0,3391069.5551090079,0.0,3841777.3410429714,0.0,3376850.9690705125,0.0,6744609.2676834049,0.0,4260276.374334555,0.0,21614583.507240453,0.0 
 12/16  11:00:00,0.9,77.0,1.0,0.0,170.0,453.0,7.0,7.278975612478794,20.99999999999968,20.999999999999287,20.999999999979076,20.999999999976958,20.999999999972258,0.3,0.3,0.5,0.19,24.0,21.0,2411811.8510649146,0.0,379254.81175760019,0.0,2762691.022416972,0.0,5588298.395270139,0.0,3431501.791835395,0.0,14573557.872345021,0.0 
 12/16  12:00:00,2.2,82.0,1.5,320.0,123.0,669.0,7.0,12.47819703704283,21.000000000000008,21.82522349825059,20.99999999999999,20.999999999999987,20.999999999999984,0.3,0.3,0.5,0.23,24.0,21.0,1755185.1841635386,0.0,0.0,0.0,2860174.724553806,0.0,5031527.328965037,0.0,2966298.541561121,0.0,12613185.779243503,0.0 
 12/16  13:00:00,3.6,71.0,2.4,320.0,122.0,694.0,7.0,16.116583688629757,21.0,22.180952177573649,21.0,21.0,21.0,0.1,0.15,0.35,0.2,24.0,21.0,2850314.852493994,0.0,0.0,0.0,3275237.9851554764,0.0,5639337.671170994,0.0,3224106.8998878628,0.0,14988997.408708327,0.0 
 12/16  14:00:00,4.9,62.0,3.2,320.0,215.0,412.0,7.0,17.320824789711666,21.0,21.997455079155757,21.0,21.0,21.0,0.1,0.15,0.35,0.19,24.0,21.0,2678566.8708642905,0.0,0.0,0.0,3054564.8255153035,0.0,5327811.705223545,0.0,3000973.369643772,0.0,14061916.771246912,0.0 
 12/16  15:00:00,6.3,56.0,4.1,20.0,191.0,139.0,7.0,15.648281035948509,21.0,21.367402777950699,20.999999999999998,21.0,20.999999999999998,0.1,0.15,0.35,0.15,24.0,21.0,2515501.478474253,0.0,0.0,0.0,2965363.6910327875,0.0,5126129.293242122,0.0,2586887.685188402,0.0,13193882.147937563,0.0 
 12/16  16:00:00,5.5,53.0,3.2,20.0,128.0,234.0,7.0,13.834778775339516,21.0,21.155809945899674,21.0,20.999999999999998,21.0,0.1,0.15,0.35,0.13,24.0,21.0,2533413.9286056126,0.0,0.0,0.0,3055221.447099202,0.0,5177313.190578788,0.0,1965124.628239989,0.0,12731073.194523592,0.0 
 12/16  17:00:00,4.7,52.0,2.4,20.0,57.0,42.0,7.0,10.865460027464943,21.0,21.000039406560714,20.999999999999998,21.0,21.0,0.1,0.15,0.35,0.14,24.0,21.0,2622252.0112980466,0.0,1601269.7000063006,0.0,3291258.7792964989,0.0,5459556.215579976,0.0,2599530.43647702,0.0,15573867.142657843,0.0 
 12/16  18:00:00,3.9,54.0,1.5,360.0,0.0,0.0,7.0,7.705124293040658,21.0,21.000000056773655,21.0,20.999999999999998,21.0,0.0,0.05,0.3,0.07,24.0,21.0,3566033.5010309519,0.0,3743382.5498195097,0.0,3867044.093013585,0.0,6264960.600267524,0.0,3656407.495398671,0.0,21097828.239530244,0.0 
 12/16  19:00:00,2.6,56.0,1.7,360.0,0.0,0.0,7.0,4.075954080763928,19.337746505475246,19.410495480839808,18.988678061389654,19.02967238024395,19.019974405907523,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  20:00:00,1.3,62.0,1.9,360.0,0.0,0.0,7.0,2.0027010444517119,18.724243872728864,18.740257740814575,18.150055381614224,18.202948209053749,18.19783250390818,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  21:00:00,0.0,73.0,2.1,160.0,0.0,0.0,7.0,0.17217094331031397,18.32677004649675,18.315262382157465,17.661120732900629,17.72778808554291,17.709705656876645,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  22:00:00,-0.3,76.0,1.7,160.0,0.0,0.0,7.0,-1.17267960936028,18.07872750786443,18.022603011136469,17.33591051604215,17.41559102747329,17.38923165052327,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  23:00:00,-0.5,78.0,1.4,160.0,0.0,0.0,7.0,-2.281398609323947,17.872128426539196,17.77271020432942,17.07798369414804,17.170696774748217,17.133781917311688,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  24:00:00,-0.8,81.0,1.0,110.0,0.0,0.0,7.0,-3.238503071590357,17.690330184024867,17.551586696053364,16.859117063420958,16.96499019824796,16.91719563550749,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  01:00:00,-0.8,79.0,1.0,110.0,0.0,0.0,1.0,-3.959536356091157,17.544136602472628,17.35808698199782,16.675307676737235,16.79187843553828,16.733754789663825,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  02:00:00,-0.7,76.0,1.0,110.0,0.0,0.0,1.0,-4.468416961810103,17.41275904025819,17.18232365624167,16.51223602078559,16.63873185555958,16.57043087927618,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  03:00:00,-0.7,73.0,1.0,340.0,0.0,0.0,1.0,-4.84813373678614,17.2869257308665,17.007399836805669,16.352092534889175,16.498334970302265,16.41962327313069,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  04:00:00,-0.6,73.0,1.0,340.0,0.0,0.0,1.0,-4.896388631233584,17.173982456599974,16.861419981264093,16.21998059770121,16.37452702942679,16.28648904350892,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  05:00:00,-0.5,73.0,1.0,340.0,0.0,0.0,1.0,-4.790358558846359,17.067361654302255,16.72044981572723,16.09271559524465,16.257284228951229,16.159772049017016,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  06:00:00,-0.4,73.0,1.0,50.0,0.0,0.0,1.0,-4.586107926195575,16.964976111101028,16.587198450971657,15.977975699286932,16.146588181456957,16.034522088351573,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  07:00:00,-0.3,75.0,1.4,50.0,0.0,0.0,1.0,-4.214804439282082,16.870361094348874,16.457932739711695,15.862678964403433,16.03933745723461,15.916876372124233,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  08:00:00,-0.2,77.0,1.7,50.0,0.0,0.0,1.0,-3.590332492359785,16.777949813727778,16.346013156636955,15.763078238776635,15.946150350291598,15.813690420033926,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  09:00:00,-0.1,79.0,2.1,290.0,14.0,0.0,1.0,-2.6202677033207335,16.691293247303354,16.250706578286147,15.670175323969819,15.865249572140627,15.730703456482349,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  10:00:00,0.5,71.0,1.7,290.0,45.0,0.0,1.0,-1.2018284626393375,16.648309186649987,16.221402214921164,15.64483583219738,15.841694655750097,15.704925191638698,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  11:00:00,1.0,66.0,1.4,290.0,73.0,0.0,1.0,0.34738384877258057,16.60991270408336,16.203339575844017,15.63150708020747,15.829537616874437,15.691672124272103,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  12:00:00,1.6,65.0,1.0,230.0,92.0,0.0,1.0,1.6862833902018125,16.590818088946756,16.21315639419053,15.639484038784373,15.831310312631109,15.697702622992983,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  13:00:00,1.4,71.0,0.8,230.0,98.0,0.0,1.0,2.5806139799875664,16.520904708003358,16.137535108913199,15.600006255639145,15.770652184145126,15.631699308506999,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,82627.91506716809,0.0,0.0,0.0,0.0,0.0,82627.91506716809,0.0 
 12/17  14:00:00,1.1,81.0,0.7,230.0,91.0,0.0,1.0,2.5728856423771249,16.441891314808247,16.04359886995003,15.60000000000002,15.694477141806369,15.600040585656738,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,336725.9190851746,0.0,0.0,0.0,157880.25144476415,0.0,494606.17052993879,0.0 
 12/17  15:00:00,0.9,92.0,0.5,290.0,71.0,0.0,1.0,2.2003916386705515,16.36958841306479,15.933041667938552,15.600000000000002,15.61418133743318,15.600000075151943,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,605952.6751696721,0.0,0.0,0.0,457856.790595253,0.0,1063809.4657649252,0.0 
 12/17  16:00:00,1.0,93.0,0.8,290.0,43.0,0.0,1.0,1.5843436658052413,16.315047012813407,15.835853651945146,15.599999999999998,15.600005929925516,15.600000000147097,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,822725.1479288787,0.0,300193.43335523156,0.0,682966.9785975895,0.0,1805885.5598816998,0.0 
 12/17  17:00:00,1.0,94.0,1.2,290.0,13.0,0.0,1.0,0.36373070678016297,16.25570074410373,15.72351000000163,15.600000000000002,15.600000003828449,15.600000000000197,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,1059347.0730800464,0.0,784143.7415594531,0.0,939836.7544716859,0.0,2783327.569111185,0.0 
 12/17  18:00:00,1.1,95.0,1.5,360.0,0.0,0.0,1.0,-0.4850781581086983,16.207259155871243,15.627436420804577,15.599999999999998,15.600000000006995,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,1196992.931124813,0.0,1081984.7869863958,0.0,1106175.3872028159,0.0,3385153.1053140249,0.0 
 12/17  19:00:00,1.1,96.0,1.5,360.0,0.0,0.0,1.0,-1.110991845516377,16.15853763941065,15.600010655724163,15.599999999999998,15.600000000000014,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,279416.2685968544,0.0,1304920.6226282875,0.0,1288395.5148253339,0.0,1223953.9324190994,0.0,4096686.338469575,0.0 
 12/17  20:00:00,1.0,96.0,1.5,360.0,0.0,0.0,1.0,-1.5986998721916273,16.106879619210603,15.600000021101426,15.6,15.6,15.6,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,671594.3107936874,0.0,1414367.9625621639,0.0,1485068.9770647628,0.0,1341462.7796736346,0.0,4912494.030094249,0.0 
 12/17  21:00:00,1.0,97.0,1.5,340.0,0.0,0.0,1.0,-1.9457371745096004,16.06762994177211,15.600000000059282,15.6,15.6,15.600000000000002,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,951846.5740886859,0.0,1497953.9481021004,0.0,1614831.7781915256,0.0,1416143.4917187554,0.0,5480775.792101067,0.0 
 12/17  22:00:00,0.8,97.0,1.2,340.0,0.0,0.0,1.0,-2.147757320132208,16.014008832369425,15.600000000000005,15.599999999999998,15.600000000000002,15.600000000000002,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,1200610.5244443282,0.0,1571610.4455940158,0.0,1748564.6727171774,0.0,1495931.9931264392,0.0,6016717.63588196,0.0 
 12/17  23:00:00,0.7,97.0,0.8,340.0,0.0,0.0,1.0,-2.265787239882249,15.975171112467429,15.599999999999996,15.600000000000002,15.599999999999998,15.599999999999998,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,1378691.5468776995,0.0,1618963.8414622439,0.0,1842488.7794527896,0.0,1551008.8639939193,0.0,6391153.031786652,0.0 
 12/17  24:00:00,0.5,96.0,0.5,290.0,0.0,0.0,1.0,-1.948699870031432,15.923037287188845,15.600000000000002,15.6,15.600000000000002,15.600000000000002,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,1501983.9900740064,0.0,1651160.5389389294,0.0,1909038.411167167,0.0,1589924.9171177154,0.0,6652107.857297817,0.0 
 12/18  01:00:00,0.4,97.0,0.3,290.0,0.0,0.0,2.0,-1.8651330117759038,15.985866396616514,15.600000000000002,15.600000000000002,15.6,15.599999999999998,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,1228568.1498775685,0.0,1467131.458106614,0.0,1584750.7164150743,0.0,1411251.6707058827,0.0,5691701.99510514,0.0 
 12/18  02:00:00,0.4,97.0,0.2,290.0,0.0,0.0,2.0,-1.8173607159830352,15.963734331195849,15.6,15.600000000000002,15.6,15.599999999999998,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,1316628.2266690904,0.0,1488785.100234872,0.0,1620131.4051278735,0.0,1437262.514279475,0.0,5862807.246311311,0.0 
 12/18  03:00:00,0.3,98.0,0.0,0.0,0.0,0.0,2.0,-1.8452893208944297,15.944852027487624,15.6,15.599999999999998,15.600000000000002,15.6,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,1454377.6174072463,0.0,1540208.8359122356,0.0,1709799.131104594,0.0,1495137.026982606,0.0,6199522.611406682,0.0 
 12/18  04:00:00,0.4,96.0,0.2,0.0,0.0,0.0,2.0,-2.075214227246076,15.935084842826197,15.600000000000002,15.6,15.600000000000002,15.600000000000002,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,1586052.3422048875,0.0,1580628.2231906797,0.0,1780958.5233719235,0.0,1538784.3294791412,0.0,6486423.4182466319,0.0 
 12/18  05:00:00,0.5,93.0,0.3,0.0,0.0,0.0,2.0,-2.5231249607456065,15.923173149635112,15.600000000000002,15.600000000000002,15.600000000000002,15.6,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,1724889.596501333,0.0,1627713.0171885279,0.0,1866339.2215053118,0.0,1590209.386069452,0.0,6809151.221264625,0.0 
 12/18  06:00:00,0.6,92.0,0.5,90.0,0.0,0.0,2.0,-2.8811694258259177,15.938791165460304,15.6,15.600000000000002,15.599999999999998,15.600000000000002,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,1699791.3899674742,0.0,1598946.7803665223,0.0,1809998.691404099,0.0,1569731.6834858419,0.0,6678468.545223936,0.0 
