Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 12/18  07:00:00,1.1,92.0,0.5,90.0,0.0,0.0,2.0,1.5636253550391258,20.975992836486446,20.971417501780043,20.971392879989894,20.971275171939184,20.971575886878605,0.1,0.1,0.4,0.07,24.0,21.0,25061620.606712525,0.0,21867867.84210401,0.0,12104054.407680769,0.0,22167745.16238604,0.0,11682470.534084568,0.0,92883758.55296792,0.0 
 12/18  08:00:00,1.7,92.0,0.5,90.0,0.0,0.0,2.0,2.072116440215984,20.999023929883948,20.998409526661477,20.99835883361488,20.998401537965319,20.998373629913169,0.2,0.3,0.4,0.19,24.0,21.0,19382695.825140418,0.0,21253549.19605612,0.0,13548672.51427079,0.0,21109587.036631317,0.0,13597361.359685954,0.0,88891865.9317846,0.0 
 12/18  09:00:00,2.2,92.0,0.5,200.0,58.0,71.0,2.0,1.9859104495902034,20.99999627768749,20.99998437112543,20.999982625559615,20.999982969068119,20.999981222597918,0.95,0.9,0.9,0.35,24.0,21.0,4691375.865941826,0.0,7686352.079130036,0.0,5043735.394291401,0.0,8375130.632474193,0.0,5563146.950693954,0.0,31359740.922531409,0.0 
 12/18  10:00:00,2.7,85.0,1.9,200.0,131.0,238.0,2.0,4.922802878975987,20.999999998961618,20.999999988018119,20.999999980859959,20.999999975331258,20.999999969513199,0.95,0.9,0.9,0.38,24.0,21.0,1434972.6668737108,0.0,2714174.590225342,0.0,2333172.965166918,0.0,5102670.003955925,0.0,3434052.734563609,0.0,15019042.960785507,0.0 
 12/18  11:00:00,3.3,79.0,3.2,200.0,204.0,115.0,2.0,7.163854663562792,21.024347991835865,20.999999999987148,20.99999999995471,20.999999999932407,20.99999999990635,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,1342509.0466622944,0.0,1832697.7280287757,0.0,3560132.065258205,0.0,2439684.019885295,0.0,9175022.85983457,0.0 
 12/18  12:00:00,3.8,73.0,4.6,360.0,91.0,0.0,2.0,6.513380550646323,21.243637003365419,20.99999999999991,20.999999999999575,20.999999999999383,20.99999999999902,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,2077454.054261706,0.0,1866364.6823241988,0.0,2960828.2731125468,0.0,2110544.7895850029,0.0,9015191.799283455,0.0 
 12/18  13:00:00,4.8,61.0,5.1,360.0,218.0,179.0,2.0,8.542977733081186,21.150347302663897,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,424207.5773623176,0.0,1898029.326745697,0.0,2933999.9672168914,0.0,2032078.8846732714,0.0,7288315.755998177,0.0 
 12/18  14:00:00,5.8,52.0,5.7,360.0,231.0,333.0,2.0,11.697469195702589,21.68148583364738,21.942204351519238,20.999999999999998,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,755582.6922886453,0.0,1210975.9733648725,0.0,859786.8299847671,0.0,2826345.495638285,0.0 
 12/18  15:00:00,6.8,45.0,6.2,340.0,172.0,420.0,2.0,13.361132237936414,21.919274138252928,22.51318960331285,21.0,21.0,21.07494460351426,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,276029.39522683128,0.0,533905.9550020087,0.0,0.0,0.0,809935.35022884,0.0 
 12/18  16:00:00,6.0,46.0,5.0,340.0,128.0,237.0,2.0,11.919165765988007,22.144749584406275,22.471639106701838,20.999999999999998,21.0,21.42339450381401,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,105065.85730820838,0.0,257912.58325439678,0.0,0.0,0.0,362978.44056260518,0.0 
 12/18  17:00:00,5.2,49.0,3.8,340.0,52.0,15.0,2.0,9.086903817714467,22.29684975623241,22.012050294693194,21.000000000000005,21.000000000000005,21.17757048958428,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,179074.139698119,0.0,229737.9929133841,0.0,0.0,0.0,408812.1326115031,0.0 
 12/18  18:00:00,4.4,56.0,2.6,20.0,0.0,0.0,2.0,7.1526469454714729,21.54638649595782,21.03535189921424,21.0,21.0,21.00040851760807,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,411098.72078789616,0.0,1921228.4120357023,0.0,2936567.3961882938,0.0,1590388.3772673766,0.0,6859282.906279269,0.0 
 12/18  19:00:00,4.0,55.0,2.8,20.0,0.0,0.0,2.0,5.290656124510861,21.04891785248764,21.0000786188551,21.0,21.0,21.000001679670885,0.1,0.3,0.4,0.21,24.0,21.0,96903.6449995041,0.0,2038646.2557442925,0.0,2835980.554723975,0.0,4391562.044574006,0.0,2629776.6525248319,0.0,11992869.152566612,0.0 
 12/18  20:00:00,3.7,57.0,2.9,20.0,0.0,0.0,2.0,4.436186505594465,21.000094075425225,21.000000813310164,21.0,21.000000000000005,21.00000002401427,0.1,0.3,0.4,0.15,24.0,21.0,631835.9236526784,0.0,3126847.706843825,0.0,3090548.4602790374,0.0,4750890.363561345,0.0,2967950.878190441,0.0,14568073.332527327,0.0 
 12/18  21:00:00,3.3,62.0,3.1,70.0,0.0,0.0,2.0,3.7482721721910527,21.000000361948169,21.00000000965357,21.0,21.0,21.000000000366116,0.05,0.2,0.4,0.17,24.0,21.0,1487123.2478790985,0.0,3809915.613727014,0.0,3340793.8168513847,0.0,5145311.800376645,0.0,3234208.6319623675,0.0,17017353.110796509,0.0 
 12/18  22:00:00,2.3,62.0,2.4,70.0,0.0,0.0,2.0,2.843163725361887,21.000000001059147,21.000000000083824,21.0,21.0,21.000000000003995,0.05,0.2,0.4,0.08,24.0,21.0,1835173.7977259507,0.0,4209389.9998880759,0.0,3471502.6627406596,0.0,5342092.511051073,0.0,3371070.8744136637,0.0,18229229.84581942,0.0 
 12/18  23:00:00,1.3,66.0,1.7,70.0,0.0,0.0,2.0,0.5543103600598961,19.396268420725766,19.297262683084879,19.04736828316996,19.131662689967397,19.07548730686812,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  24:00:00,0.3,72.0,1.0,160.0,0.0,0.0,2.0,-0.7838603937525974,18.9165011014219,18.579716259057915,18.257247495943788,18.36262414552552,18.296189356629239,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  01:00:00,-0.1,75.0,0.8,160.0,0.0,0.0,3.0,-2.0845645003446529,18.55115696978708,18.169918492287687,17.81141642497679,17.93724200566024,17.855166023484679,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  02:00:00,-0.4,77.0,0.7,160.0,0.0,0.0,3.0,-3.1482737395747106,18.31178432733092,17.85729751319526,17.479676099531447,17.624806664864296,17.526228383104145,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  03:00:00,-0.8,79.0,0.5,360.0,0.0,0.0,3.0,-4.148156282835945,18.087290982058378,17.589921828740338,17.207778097335095,17.373352946207917,17.258915344394397,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  04:00:00,-1.4,81.0,0.5,360.0,0.0,0.0,3.0,-5.021159630142826,17.872894790022138,17.33409115060209,16.951200183389145,17.133075584454624,17.002153962003484,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  05:00:00,-2.0,84.0,0.5,360.0,0.0,0.0,3.0,-5.785601711989424,17.670747496412706,17.0971391181005,16.717077581336004,16.914595873524879,16.767920761557954,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  06:00:00,-2.6,86.0,0.5,250.0,0.0,0.0,3.0,-6.49188608397263,17.49847057338188,16.89338373560626,16.51042006013128,16.723687852456917,16.563410631815118,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  07:00:00,-2.1,86.0,0.7,250.0,0.0,0.0,3.0,-2.6598443782598299,20.9864309153003,20.980412501317365,20.97649798469891,20.978694017733987,20.97705809417381,0.1,0.1,0.4,0.07,24.0,21.0,18841850.869547734,0.0,18696053.459349514,0.0,13094387.886514627,0.0,20078853.865620875,0.0,12872126.941659015,0.0,83583273.02269177,0.0 
 12/19  08:00:00,-1.7,86.0,0.8,250.0,0.0,0.0,3.0,-2.6571565479445748,21.0,20.999999999999998,21.0,21.0,21.000000000000005,0.2,0.3,0.4,0.19,24.0,21.0,10324418.363557354,0.0,14510206.564753173,0.0,9847090.47103232,0.0,15164111.768370044,0.0,9710390.146787079,0.0,59556217.314499977,0.0 
 12/19  09:00:00,-1.2,86.0,1.0,140.0,59.0,60.0,3.0,-2.698656677910628,21.105312782335689,21.000000000000005,21.0,20.999999999999998,21.000000000000005,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,3927577.351448755,0.0,2989316.0457934776,0.0,5047704.503446594,0.0,3434920.9367733548,0.0,15399518.837462182,0.0 
 12/19  10:00:00,1.0,69.0,1.5,140.0,125.0,313.0,3.0,1.408440214446657,21.573665633213257,21.216075698337069,21.0,21.0,21.0,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,399071.3497025209,0.0,2368049.3620691208,0.0,1682367.092892075,0.0,4449487.804663716,0.0 
 12/19  11:00:00,3.2,58.0,2.1,140.0,166.0,463.0,3.0,6.760524488621873,21.910333744257306,22.212665277049923,21.096373436757078,20.999999999999998,20.999999999999998,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,973189.2464698847,0.0,716055.5926920667,0.0,1689244.8391619514,0.0 
 12/19  12:00:00,5.4,52.0,2.6,90.0,121.0,675.0,3.0,12.44367417062338,22.231756902783546,23.30741068476642,21.125531398032988,21.000000000000008,21.000000000000008,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,139104.98325058219,0.0,42922.91591392548,0.0,182027.89916450767,0.0 
 12/19  13:00:00,5.8,46.0,2.4,90.0,115.0,717.0,3.0,16.61702011655617,22.200533398995714,23.95064680259811,21.012517547814349,20.999999999999994,20.999999999999994,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,30096.181533259063,4974.7206631360909,0.0,699934.1011006419,0.0,222773.6100815775,0.0,927682.4318453556,30096.181533259063 
 12/19  14:00:00,6.2,43.0,2.3,90.0,114.0,689.0,3.0,18.83178740821731,22.705888413634324,23.999683781054686,21.457063532667914,21.187797012234574,21.28315838066441,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,4043235.0599135176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4043235.0599135176 
 12/19  15:00:00,6.6,42.0,2.1,20.0,177.0,433.0,3.0,18.480890059529928,22.8856089399388,23.999990275028119,21.619997592629724,21.37110407492679,21.79113311796567,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,2945293.835082517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2945293.835082517 
 12/19  16:00:00,5.7,44.0,2.4,20.0,117.0,332.0,3.0,15.341601638984806,23.05458545899714,23.999999989728719,21.69124527267291,21.43781699335682,22.175661820337653,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,1535600.6243524887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1535600.6243524887 
 12/19  17:00:00,4.9,48.0,2.8,20.0,58.0,47.0,3.0,11.4583004423576,23.179422913774017,23.638301093349975,21.65824572528448,21.459456484578597,21.975542356313765,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  18:00:00,4.0,55.0,3.1,340.0,0.0,0.0,3.0,7.854934328015041,22.42290867122889,22.4487459798932,21.02022617598915,21.005357357151568,21.063025419679044,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,520430.77131956579,0.0,1389364.3809521849,0.0,204569.6348686082,0.0,2114364.7871403589,0.0 
 12/19  19:00:00,3.0,59.0,2.4,340.0,0.0,0.0,3.0,5.107379219020892,21.819123620690975,21.518835406035938,21.000033132681087,21.000010131142778,21.000089048207376,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1589314.1829543967,0.0,2962812.841177401,0.0,1316058.109946775,0.0,5868185.1340785729,0.0 
 12/19  20:00:00,2.1,66.0,1.7,340.0,0.0,0.0,3.0,3.1315365369206096,21.501325144617,21.061453685996864,21.00000010778842,21.000000034771355,21.000000273905518,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,2184595.231930577,0.0,3707524.5857801476,0.0,2047296.5593704496,0.0,7939416.377081174,0.0 
 12/19  21:00:00,1.1,77.0,1.0,180.0,0.0,0.0,3.0,1.4084449197753189,21.193533077618129,21.000058379118199,21.000000000521024,21.000000000173473,21.000000001280467,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1006031.6781768327,0.0,2602964.9513839099,0.0,4344699.61789214,0.0,2494531.1650493766,0.0,10448227.412502259,0.0 
 12/19  22:00:00,0.9,75.0,1.4,180.0,0.0,0.0,3.0,0.3989845175765642,21.04770756045287,21.00000021237809,21.000000000004755,21.000000000001614,21.000000000011338,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,1609608.0914447569,0.0,2786387.1865885916,0.0,4579731.964041152,0.0,2686748.8987206409,0.0,11662476.140795142,0.0 
 12/19  23:00:00,0.6,76.0,1.7,180.0,0.0,0.0,3.0,-0.9256621715660981,19.3867303078427,19.26980271207232,19.197849299678969,19.22744318825613,19.222707271068218,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  24:00:00,0.4,79.0,2.1,140.0,0.0,0.0,3.0,-1.298124928337741,19.28841655023969,19.221269006477259,18.54469350992794,18.567385950177763,18.57327442644405,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  01:00:00,0.4,78.0,1.6,140.0,0.0,0.0,4.0,-1.7660661231853477,18.930352109306179,18.824511327461886,18.15648668998822,18.190096731990346,18.193301988752397,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  02:00:00,0.3,80.0,1.0,140.0,0.0,0.0,4.0,-2.280556814950949,18.768188279459169,18.644535740465103,17.88922966106069,17.93156831733934,17.92639142418964,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  03:00:00,0.3,84.0,0.5,320.0,0.0,0.0,4.0,-2.7915921190573824,18.577387551099905,18.414040366678628,17.662671781709365,17.72273683228901,17.708509642935409,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  04:00:00,0.3,81.0,0.8,320.0,0.0,0.0,4.0,-3.0998697499390048,18.418654977990287,18.212189350348,17.462884444208169,17.535476077658815,17.51010779415509,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  05:00:00,0.2,80.0,1.2,320.0,0.0,0.0,4.0,-3.2182206208209997,18.254466667495956,18.003480687329124,17.270422357974156,17.356992285390008,17.319776776259,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  06:00:00,0.2,82.0,1.5,290.0,0.0,0.0,4.0,-3.218191602646533,18.136298660840539,17.841020407748407,17.12400747382969,17.223943162627454,17.17386986839685,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  07:00:00,0.7,77.0,1.7,290.0,0.0,0.0,4.0,0.34706755406308478,20.98932011782808,20.98593781581333,20.97893271282754,20.9800650692308,20.979481647703719,0.1,0.1,0.4,0.07,24.0,21.0,14209522.630999895,0.0,14378157.035737252,0.0,10951327.447987773,0.0,17179893.065660836,0.0,10759709.448675616,0.0,67478609.62906137,0.0 
 12/20  08:00:00,1.1,75.0,1.9,290.0,0.0,0.0,4.0,0.6732008263334879,20.999810046488088,20.999581233251136,20.999206301684976,20.999266654127604,20.999239062278329,0.2,0.3,0.4,0.19,24.0,21.0,7684376.162114356,0.0,10670913.626149975,0.0,8599965.975813965,0.0,13519021.776739054,0.0,8459445.535673982,0.0,48933723.07649133,0.0 
 12/20  09:00:00,1.6,74.0,2.1,360.0,13.0,0.0,4.0,0.2638678025979573,21.426454715036514,20.99999651803111,20.999987048921285,20.999989087245859,20.99998794404823,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2234390.6506107908,0.0,2703596.4425298406,0.0,3997549.805453607,0.0,2626817.1118016766,0.0,11562354.010395915,0.0 
 12/20  10:00:00,2.1,72.0,2.1,360.0,44.0,0.0,4.0,0.8884454857916129,21.825467400091115,20.999999993759265,20.99999991247414,20.99999993771185,20.99999992209648,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,649081.1943307279,0.0,1499317.5888025196,0.0,2058887.555684085,0.0,1434256.9955141049,0.0,5641543.334331437,0.0 
 12/20  11:00:00,2.7,71.0,2.1,360.0,72.0,0.0,4.0,1.754617871525057,22.08126030745629,21.040269083759428,20.999999999728585,20.999999999855665,20.99999999977416,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,914612.1927062471,0.0,1114938.6597106606,0.0,855761.0249067438,0.0,2885311.8773236519,0.0 
 12/20  12:00:00,3.2,72.0,2.1,270.0,91.0,0.0,4.0,2.659726753953307,22.296204522246769,21.19485843929141,20.999999999999454,20.999999999999834,20.999999999999603,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,566718.8357136878,0.0,527643.650421182,0.0,498274.210941996,0.0,1592636.697076866,0.0 
 12/20  13:00:00,4.6,65.0,1.9,270.0,191.0,336.0,4.0,7.903803296105252,22.237572901917344,22.115768731103068,20.999999999999998,20.999999999999998,20.999999999999998,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,512713.2965717581,0.0,643464.4013588789,0.0,449427.8307931285,0.0,1605605.5287237657,0.0 
 12/20  14:00:00,5.9,60.0,1.7,270.0,199.0,475.0,4.0,14.355946789388,22.73438208315717,23.344746456156899,21.283225604565098,21.28660639590122,21.30573932445393,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  15:00:00,7.3,56.0,1.5,270.0,179.0,425.0,4.0,16.85185512387011,22.95688476666887,23.816062834831319,21.521697995110089,21.479850285094657,21.813859601261563,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  16:00:00,6.8,59.0,1.9,270.0,118.0,326.0,4.0,15.30912594015351,23.15752536387305,23.833751834049847,21.618857933308946,21.582960082007994,22.2967012804958,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  17:00:00,6.3,64.0,2.2,270.0,59.0,47.0,4.0,11.404826157590291,23.28846335717518,23.322463001734524,21.608797739151539,21.612281041905296,22.119566623098835,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  18:00:00,5.8,69.0,2.6,320.0,0.0,0.0,4.0,8.615118514222959,22.531366487953794,22.152104509022565,21.01205408249146,21.0149773933354,21.124757975251069,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,553726.7874080107,0.0,831104.331742858,0.0,0.0,0.0,1384831.1191508687,0.0 
 12/20  19:00:00,4.7,74.0,2.4,320.0,0.0,0.0,4.0,6.023100700657671,21.93285033133324,21.285019916131245,21.00002045053472,21.00002362586011,21.000119528155119,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1587881.1297225278,0.0,2382054.0343295515,0.0,901997.8263022545,0.0,4871932.990354333,0.0 
 12/20  20:00:00,3.7,79.0,2.3,320.0,0.0,0.0,4.0,4.334714332887637,21.60928777701093,21.00012218958297,21.000000087848134,21.00000009377142,21.000000417827815,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,507125.07629535466,0.0,2176146.1950418257,0.0,3254637.556728792,0.0,1760741.1221757425,0.0,7698649.950241715,0.0 
 12/20  21:00:00,2.6,85.0,2.1,140.0,0.0,0.0,4.0,2.8528653973385866,21.283371997720804,21.00000033248726,21.00000000057609,21.00000000057494,21.00000000239717,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1521891.312792847,0.0,2626994.4972245607,0.0,3957124.535740493,0.0,2260672.978094188,0.0,10366683.323852089,0.0 
 12/20  22:00:00,2.1,88.0,1.9,140.0,0.0,0.0,4.0,1.8528009028761963,21.126372524417616,21.00000000164497,21.000000000005419,21.00000000000507,21.000000000020085,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,2083506.2733868224,0.0,2821355.308709608,0.0,4250326.037038438,0.0,2489234.304770576,0.0,11644421.923905446,0.0 
 12/20  23:00:00,1.5,90.0,1.7,140.0,0.0,0.0,4.0,0.32809186029169537,19.52179515360897,19.561888785926983,19.19231990712438,19.28784678963172,19.284250144626996,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  24:00:00,1.0,93.0,1.5,110.0,0.0,0.0,4.0,-0.49221189004122486,19.384248943274004,19.125814743998036,18.544194075427748,18.658320053442468,18.668888284698359,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  01:00:00,1.3,91.0,1.0,110.0,0.0,0.0,5.0,-1.0721664230973774,19.055052472542486,18.790144279069744,18.175234333510514,18.306835611787976,18.318787494249248,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  02:00:00,1.5,89.0,0.5,110.0,0.0,0.0,5.0,-1.4369768073182386,18.906319325733134,18.577488451173417,17.93130601369036,18.078818254218086,18.083728033351667,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  03:00:00,1.8,88.0,0.0,0.0,0.0,0.0,5.0,-1.6553055690264729,18.740669730471845,18.386673896906925,17.7383629358223,17.89922310296478,17.897084528703624,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  04:00:00,2.0,89.0,0.9,0.0,0.0,0.0,5.0,-1.5528619687681005,18.60302020926163,18.206299598716958,17.567463790406469,17.738624913803016,17.72669712533658,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  05:00:00,2.1,89.0,1.7,0.0,0.0,0.0,5.0,-1.2330259174751773,18.46857323260806,18.03780006743016,17.409872649824999,17.59125702119009,17.56850529885825,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  06:00:00,2.3,90.0,2.6,320.0,0.0,0.0,5.0,-0.7386680326322164,18.37599119131127,17.908064397887853,17.285471799311034,17.482071262535336,17.448061361515568,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  07:00:00,2.1,90.0,2.1,320.0,0.0,0.0,5.0,2.4324665829799709,20.990977033112377,20.986596512787839,20.98047667138544,20.982566969236318,20.982172160410238,0.1,0.1,0.4,0.07,24.0,21.0,12268443.43015399,0.0,12770390.555535166,0.0,10213280.843907129,0.0,15381124.538377008,0.0,9612380.264070498,0.0,60245619.63204379,0.0 
 12/21  08:00:00,2.0,90.0,1.5,320.0,0.0,0.0,5.0,1.7173562933458405,20.999906487895083,20.9997367043401,20.999525513327336,20.999601982813986,20.999589447599378,0.2,0.3,0.4,0.19,24.0,21.0,6753181.18502422,0.0,10466220.642744232,0.0,8034345.821806315,0.0,12219723.170457298,0.0,7609242.697506214,0.0,45082713.51753828,0.0 
 12/21  09:00:00,1.8,90.0,1.0,270.0,58.0,53.0,5.0,1.2467017984438802,21.51289941522147,20.99999827130452,20.999993738211864,20.999994781598376,20.999994300840613,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,1762746.127687723,0.0,2173801.132125954,0.0,3501174.3455762874,0.0,2289329.9665592436,0.0,9727051.571949207,0.0 
 12/21  10:00:00,3.8,82.0,1.0,270.0,112.0,315.0,5.0,4.988046096184069,21.938455209214625,21.682677575444079,21.127662081332518,20.999999998679305,20.999999998382966,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,1046108.1236737352,0.0,704270.2834955207,0.0,1750378.407169256,0.0 
 12/21  11:00:00,5.9,75.0,1.0,270.0,181.0,309.0,5.0,10.44918902007714,22.295848149233529,22.45886083856205,21.3756996304748,21.074294333044337,21.07574819482003,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  12:00:00,7.9,69.0,1.0,200.0,234.0,163.0,5.0,14.257538357088017,22.597718880246896,22.848105561680979,21.51177824583282,21.335058418899139,21.372511319068573,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  13:00:00,9.0,65.0,2.4,200.0,281.0,110.0,5.0,16.77260323540531,22.55782609553273,22.867611398399626,21.39756169921671,21.259567742068236,21.317774711748208,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  14:00:00,10.2,62.0,3.7,200.0,263.0,105.0,5.0,17.696434333309868,23.07780698363482,23.390276841534278,21.87002405706293,21.760787354306854,21.836056670447737,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  15:00:00,11.3,59.0,5.1,250.0,204.0,107.0,5.0,17.09027837550117,23.21909616542471,23.473924523367438,21.97471902925108,21.867704125540848,22.05815827122447,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  16:00:00,10.8,62.0,4.3,250.0,133.0,59.0,5.0,15.414751236150448,23.392036653410533,23.446501507234939,22.08457839316598,21.990944062802865,22.255353179560666,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  17:00:00,10.4,66.0,3.4,250.0,46.0,0.0,5.0,13.355346243539263,23.521490652619776,23.245835420803578,22.11244177407795,22.040610711859274,22.198190420108049,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  18:00:00,9.9,70.0,2.6,180.0,0.0,0.0,5.0,10.887354835858308,22.800017524429476,22.356273643115597,21.343334897311359,21.26142392171739,21.385876205524409,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  19:00:00,9.8,70.0,3.1,180.0,0.0,0.0,5.0,9.547906797180288,22.248063375055858,21.69875980825777,21.000230920788579,21.000325613830435,21.000190861898525,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,310119.65854225188,0.0,692275.1404939842,0.0,274638.16636632356,0.0,1277032.9654025597,0.0 
 12/21  20:00:00,9.8,70.0,3.6,180.0,0.0,0.0,5.0,8.857406826941661,22.00922883783079,21.379072070646886,21.000001037567814,21.000001663002736,21.000000834869544,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,0.0,0.0,740796.4701346672,0.0,1375223.6249098164,0.0,711899.777636724,0.0,2827919.8726812077,0.0 
 12/21  21:00:00,9.7,70.0,4.1,230.0,0.0,0.0,5.0,8.527533306312819,21.742712266005758,21.057110614022528,21.00000001135193,21.000000018971066,21.000000009002514,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,0.0,0.0,1155704.6458766754,0.0,1975201.9056173335,0.0,1138293.8314382046,0.0,4269200.382932213,0.0 
 12/21  22:00:00,8.7,66.0,3.6,230.0,0.0,0.0,5.0,7.8190135443918689,21.601522928661365,21.000067083571485,21.000000000087306,21.00000000014743,21.000000000068526,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,376997.6820831362,0.0,1446586.8129892674,0.0,2367027.870474063,0.0,1427263.4384267517,0.0,5617875.803973218,0.0 
 12/21  23:00:00,7.7,60.0,3.1,230.0,0.0,0.0,5.0,6.542653101362252,20.338967245795585,20.03275040661221,19.76981509103122,19.80308444271839,19.776300118293624,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  24:00:00,6.7,54.0,2.6,320.0,0.0,0.0,5.0,5.341441068547955,20.11776873051335,19.775282610419596,19.300680253528705,19.33856959785059,19.311269651779335,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  01:00:00,6.4,55.0,2.4,320.0,0.0,0.0,6.0,4.479981806817579,19.817505070787349,19.473451398708485,18.993028588942495,19.04103167123245,19.004826977411953,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  02:00:00,6.1,56.0,2.3,320.0,0.0,0.0,6.0,3.8821206020225018,19.641260031400085,19.27228507634043,18.768645481129285,18.827476535692079,18.781384614565306,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  03:00:00,5.8,59.0,2.1,270.0,0.0,0.0,6.0,3.3820442427333696,19.459857326256686,19.082680143090749,18.580052635734775,18.65040817532941,18.59338539227339,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  04:00:00,5.2,60.0,1.9,270.0,0.0,0.0,6.0,2.7862576232673526,19.28207709119298,18.883147877765106,18.388791757521945,18.47149761198383,18.40177849420532,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  05:00:00,4.5,62.0,1.7,270.0,0.0,0.0,6.0,2.1121486810922955,19.095660257018936,18.67872826986735,18.19560729327044,18.292153310584778,18.209516481567449,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  06:00:00,3.9,66.0,1.5,160.0,0.0,0.0,6.0,1.4920927706895236,18.944624448394426,18.50609285487151,18.040144290134874,18.141246683624336,18.0447337498009,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  07:00:00,4.0,61.0,1.2,160.0,0.0,0.0,6.0,2.832610994847233,20.993442572660219,20.98919793136349,20.984715635517988,20.985791357235756,20.984758679800728,0.1,0.1,0.4,0.07,24.0,21.0,8968370.981893324,0.0,10552846.567675583,0.0,7974311.718491134,0.0,12371150.694251577,0.0,7970112.987513847,0.0,47836792.949825469,0.0 
 12/22  08:00:00,4.2,58.0,0.8,160.0,0.0,0.0,6.0,2.0657035533504439,20.99995843453022,20.999836918376127,20.99971438803613,20.999745385068509,20.999715608590628,0.2,0.3,0.4,0.19,24.0,21.0,4102253.8784020498,0.0,8001160.555625346,0.0,6222213.614155244,0.0,9644472.53371612,0.0,6210332.748377187,0.0,34180433.330275949,0.0 
 12/22  09:00:00,4.3,57.0,0.5,200.0,57.0,55.0,6.0,1.7803174972216578,21.8926742298584,21.04810779476621,20.999999442305606,20.99999935001134,20.999999065209918,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,0.0,0.0,725311.60845836,0.0,1551550.8252181062,0.0,1216891.9777681747,0.0,3493754.4114446409,0.0 
 12/22  10:00:00,5.0,64.0,1.7,200.0,124.0,293.0,6.0,5.314360187663073,22.27450248988769,22.05482393670421,21.56308582539419,21.1132919504684,21.046601237383908,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  11:00:00,5.7,72.0,2.9,200.0,197.0,270.0,6.0,9.889808802729775,22.636497145113354,22.743724625574708,21.807161553095918,21.411772947804108,21.366725779507008,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  12:00:00,6.4,78.0,4.1,250.0,193.0,57.0,6.0,11.296080613697973,22.910883057778887,22.75813796362885,21.885456872534044,21.6313169619092,21.578803007535045,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  13:00:00,6.3,68.0,4.6,250.0,255.0,41.0,6.0,12.196542161566099,22.808446267065745,22.674060959141117,21.68634082972635,21.508744632786035,21.461746057046207,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  14:00:00,6.3,56.0,5.2,250.0,258.0,65.0,6.0,12.875191426242323,23.28546724168275,23.219281565552188,22.116790798241188,21.97324318511093,21.942431122439367,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  15:00:00,6.2,47.0,5.7,320.0,190.0,147.0,6.0,12.567774876320538,23.391991838597435,23.43694264893659,22.152295224480306,22.022529341777749,22.133949974764197,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  16:00:00,5.2,51.0,6.5,320.0,132.0,108.0,6.0,11.089862009822366,23.536849396824807,23.427659546811314,22.212856740670035,22.09238375588025,22.35138782413263,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  17:00:00,4.1,57.0,7.4,320.0,53.0,5.0,6.0,8.567746525696084,23.62488296566312,23.10915361772596,22.1573385527988,22.065952529982796,22.182019345223649,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  18:00:00,3.1,67.0,8.2,320.0,0.0,0.0,6.0,6.050869595509083,22.84339580819664,22.048531493482704,21.268851789379889,21.18379978887866,21.231634154251986,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  19:00:00,2.6,69.0,7.7,320.0,0.0,0.0,6.0,4.5248333844668,22.199591539815719,21.208203606296306,21.00034610318234,21.000340831977608,21.00037476415827,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,696070.3051945759,0.0,1323047.0895531059,0.0,770112.9898104447,0.0,2789230.3845581265,0.0 
 12/22  20:00:00,2.1,74.0,7.2,320.0,0.0,0.0,6.0,3.5432013397605219,21.870988067264663,21.000202788555887,21.00000171659649,21.000001756971579,21.000002019686208,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,538500.5929748919,0.0,1324072.8139152886,0.0,2277539.8276808175,0.0,1472879.6986227818,0.0,5612992.93319378,0.0 
 12/22  21:00:00,1.6,81.0,6.7,340.0,0.0,0.0,6.0,2.8334969598706234,21.55174133479742,21.000001123248013,21.00000001682208,21.000000017346428,21.000000020812299,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1457275.1184388595,0.0,1883606.3344660253,0.0,3075163.7991063387,0.0,2006720.4785597404,0.0,8422765.730570963,0.0 
 12/22  22:00:00,1.8,68.0,6.4,340.0,0.0,0.0,6.0,2.399641796293438,21.40595725300238,21.00000001424688,21.000000000292397,21.000000000298724,21.00000000037428,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,1984807.5833316846,0.0,2143105.591376512,0.0,3424065.424990783,0.0,2246875.9437281417,0.0,9798854.54342712,0.0 
 12/22  23:00:00,1.9,58.0,6.0,340.0,0.0,0.0,6.0,1.4606178865480027,19.824127971539658,19.55444079198036,19.38620171668316,19.447170193395914,19.364217865898178,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  24:00:00,2.1,52.0,5.7,340.0,0.0,0.0,6.0,1.1851917514168027,19.70414975216721,19.22865387941581,18.88107158587154,18.946630955765813,18.847917483266416,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  01:00:00,1.7,56.0,4.7,340.0,0.0,0.0,7.0,0.641477066343047,19.214594990325545,18.73525781428338,18.393614024717587,18.4659834123897,18.36250110681234,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  02:00:00,1.4,64.0,3.6,340.0,0.0,0.0,7.0,0.14352691525081763,19.01617072444462,18.491202985791778,18.12365663278262,18.212115233594206,18.091958144004005,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  03:00:00,1.0,76.0,2.6,360.0,0.0,0.0,7.0,-0.4568976363272906,18.765701276749984,18.223519828885207,17.86137454785616,17.96137926219952,17.82725757778703,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  04:00:00,0.9,72.0,2.8,360.0,0.0,0.0,7.0,-0.8605966244238517,18.568065864939734,17.993691586699805,17.63540122422433,17.74819888612003,17.601861465479965,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  05:00:00,0.9,72.0,2.9,360.0,0.0,0.0,7.0,-1.111587648432191,18.384527933366383,17.784647406918208,17.434407990944558,17.558297286125819,17.40126362272322,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  06:00:00,0.8,74.0,3.1,320.0,0.0,0.0,7.0,-1.2942165906797565,18.21255411457029,17.585344080006828,17.23729421906459,17.37839332042985,17.210424205189729,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  07:00:00,1.4,64.0,3.6,320.0,0.0,0.0,7.0,1.8106191195651232,20.990005599033464,20.983868547623716,20.98032472738752,20.98180736260043,20.98003405543158,0.1,0.1,0.4,0.07,24.0,21.0,13657146.997065084,0.0,15130589.72143834,0.0,10579726.295192652,0.0,16450054.072807573,0.0,10685458.928438856,0.0,66502976.014942508,0.0 
 12/23  08:00:00,2.1,57.0,4.1,320.0,0.0,0.0,7.0,2.1076990150268548,20.999818469534849,20.999455871930139,20.99926625606482,20.99934506565382,20.99924913455559,0.1,0.1,0.4,0.11,24.0,21.0,7824332.4280651309,0.0,12324314.497105275,0.0,8546530.821845148,0.0,13255630.234323284,0.0,8623254.64699288,0.0,50574062.62833172,0.0 
 12/23  09:00:00,2.7,54.0,4.6,360.0,56.0,46.0,7.0,2.8541590031331589,20.999999037798717,20.999992261057569,20.99998822145716,20.999989152659177,20.999986744012568,0.3,0.3,0.5,0.15,24.0,21.0,2933403.203047903,0.0,6093243.902409248,0.0,4200933.460877107,0.0,7060722.872023387,0.0,4612148.039718165,0.0,24900451.47807581,0.0 
 12/23  10:00:00,3.1,50.0,5.8,360.0,125.0,282.0,7.0,5.165729509876149,20.999999999427044,20.999999990759365,20.99999997670005,20.999999968120919,20.999999957834228,0.3,0.3,0.5,0.21,24.0,21.0,1605184.5885572374,0.0,2167462.3346777057,0.0,2123999.1769297469,0.0,5232608.509180328,0.0,3401258.8373032438,0.0,14530513.44664826,0.0 
 12/23  11:00:00,3.4,49.0,7.0,360.0,171.0,422.0,7.0,7.630332112912033,20.999999999999795,21.177130709401184,20.999999999960079,20.99999999991963,20.999999999887998,0.3,0.3,0.5,0.19,24.0,21.0,920563.8550763598,0.0,0.0,0.0,1737498.3414813928,0.0,4336071.844083286,0.0,2747590.9398813184,0.0,9741724.980522357,0.0 
 12/23  12:00:00,3.8,51.0,8.2,340.0,207.0,474.0,7.0,10.529655651442499,21.000000000000005,21.820090967667615,20.99999999999994,20.99999999999985,20.99999999999978,0.3,0.3,0.5,0.23,24.0,21.0,486576.80621447847,0.0,0.0,0.0,1848857.352357442,0.0,3810136.0374764946,0.0,2346773.498013889,0.0,8492343.694062304,0.0 
 12/23  13:00:00,3.6,49.0,8.7,340.0,235.0,417.0,7.0,12.225367866521627,20.999999999999998,21.808116985666066,20.999999999999998,21.0,21.0,0.1,0.15,0.35,0.2,24.0,21.0,1962059.602622434,0.0,0.0,0.0,2503670.344443158,0.0,4613669.940778068,0.0,2744366.38184634,0.0,11823766.269690002,0.0 
 12/23  14:00:00,3.4,51.0,9.3,340.0,233.0,303.0,7.0,12.047290898772039,21.0,21.68026045445342,21.0,21.000000000000005,21.000000000000005,0.1,0.15,0.35,0.19,24.0,21.0,2078983.319232218,0.0,0.0,0.0,2572117.311529836,0.0,4680829.5514005389,0.0,2744896.5537304228,0.0,12076826.735893015,0.0 
 12/23  15:00:00,3.2,55.0,9.8,340.0,204.0,117.0,7.0,10.38151791984575,20.999999999999998,21.085241997321775,20.999999999999998,21.0,20.999999999999998,0.1,0.15,0.35,0.15,24.0,21.0,2155725.390411038,0.0,23281.425384462324,0.0,2685019.890682122,0.0,4781140.70320953,0.0,2605159.047176186,0.0,12250326.456863339,0.0 
 12/23  16:00:00,2.8,54.0,7.9,340.0,133.0,109.0,7.0,9.120062865600705,21.0,21.000172877512865,21.0,21.0,21.0,0.1,0.15,0.35,0.13,24.0,21.0,2250656.5143204408,0.0,939284.5639329461,0.0,2825066.3654278318,0.0,4905360.15806114,0.0,2388140.228749926,0.0,13308507.830492285,0.0 
 12/23  17:00:00,2.4,56.0,6.0,340.0,54.0,6.0,7.0,7.269884642949306,20.999999999999998,21.00000037927049,21.0,21.0,21.0,0.1,0.15,0.35,0.14,24.0,21.0,2404625.9729717795,0.0,2510855.5544572717,0.0,3076822.970562915,0.0,5164884.937471248,0.0,2955999.6291840865,0.0,16113189.0646473,0.0 
 12/23  18:00:00,2.0,61.0,4.1,340.0,0.0,0.0,7.0,5.1810030344712099,20.999999999999998,21.00000000132046,21.0,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,3366562.934911373,0.0,4365221.643463895,0.0,3596506.8912579996,0.0,5893838.902931325,0.0,3680909.360998717,0.0,20903039.733563309,0.0 
 12/23  19:00:00,1.8,59.0,3.1,340.0,0.0,0.0,7.0,2.792834091100656,19.298903432761489,19.352872301828133,19.04942592332595,19.07579462967504,19.015137383383718,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  20:00:00,1.5,59.0,2.0,340.0,0.0,0.0,7.0,1.524826525064974,18.820763430130709,18.755919492884045,18.316631860637039,18.35075729672759,18.282897576419466,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  21:00:00,1.3,63.0,1.0,320.0,0.0,0.0,7.0,0.28517400903597636,18.508160137325395,18.418255095732744,17.946630903651358,17.98499472210194,17.90091755958165,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  22:00:00,1.0,62.0,0.7,320.0,0.0,0.0,7.0,-0.744804793338625,18.28353870075981,18.14035990760565,17.643908017097244,17.695970932573084,17.59905982220785,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  23:00:00,0.6,64.0,0.3,320.0,0.0,0.0,7.0,-1.6961388368616859,18.079198344895077,17.897437235207485,17.397396396979916,17.4604786904147,17.350496868955049,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  24:00:00,0.3,69.0,0.0,0.0,0.0,0.0,7.0,-2.525975302491675,17.8983130205952,17.67766320975915,17.180201013660019,17.254577234165205,17.132467533768869,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  01:00:00,-0.1,69.0,0.3,0.0,0.0,0.0,1.0,-3.278775921007825,17.724985172216348,17.457069472480936,16.96944309545119,17.057408553177664,16.922362865634026,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  02:00:00,-0.4,68.0,0.7,0.0,0.0,0.0,1.0,-3.8664980993783577,17.561694355050393,17.247380935878419,16.77252963537051,16.873266436859614,16.726135099493665,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  03:00:00,-0.8,68.0,1.0,360.0,0.0,0.0,1.0,-4.531328986353001,17.401527169850369,17.036760204779755,16.57456297144989,16.68941632980855,16.52900229150874,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  04:00:00,-1.3,73.0,0.8,360.0,0.0,0.0,1.0,-5.232665693283578,17.234748902303318,16.832981531118244,16.381458169266133,16.50982063353681,16.33678044865937,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  05:00:00,-1.8,78.0,0.7,360.0,0.0,0.0,1.0,-5.874489723808779,17.067544735232788,16.629862685147218,16.18923826181312,16.331110429954106,16.14550274489968,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  06:00:00,-2.3,84.0,0.5,250.0,0.0,0.0,1.0,-6.514836174285251,16.900677033524809,16.433049199740169,15.995785115859139,16.151811415188843,15.95602626985772,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  07:00:00,-1.7,79.0,0.8,250.0,0.0,0.0,1.0,-6.661044252802956,16.814081083577347,16.30825395884399,15.879923525613143,16.042962229206446,15.842414035405806,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  08:00:00,-1.0,74.0,1.2,250.0,0.0,0.0,1.0,-6.408653701076388,16.741582796543939,16.204825596302386,15.780732488778819,15.95124185456676,15.7457106544458,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  09:00:00,-0.4,70.0,1.5,20.0,56.0,52.0,1.0,-4.622881487911897,16.704984160377476,16.320137232998058,15.942952999470144,15.938154154381085,15.72451338214163,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  10:00:00,0.7,61.0,1.7,20.0,113.0,339.0,1.0,-0.7909273338364832,16.744424094444619,17.095760487052407,16.537676586727856,16.02376634147354,15.838325577291155,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  11:00:00,1.9,57.0,1.9,20.0,164.0,461.0,1.0,5.651164138638276,16.8235944436831,17.949628530159406,16.694729143895207,16.14445510957111,16.015897216925486,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  12:00:00,3.0,56.0,2.1,20.0,120.0,674.0,1.0,11.067750106353373,16.927115344906743,19.024950574156738,16.57403383285487,16.21870240254262,16.180862698076408,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  13:00:00,3.7,48.0,3.1,20.0,114.0,721.0,1.0,14.767807635988192,17.021961128276076,19.811712817164215,16.620822952578469,16.254075131058486,16.307180915106764,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  14:00:00,4.3,44.0,4.1,20.0,113.0,695.0,1.0,15.983150265285808,17.112957751706614,20.23494760547696,16.68976624433937,16.282010987438534,16.38354354718377,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  15:00:00,5.0,43.0,5.1,320.0,178.0,440.0,1.0,15.045344370132643,17.194905828373856,19.94896572403948,16.779499131335187,16.35535348754633,16.777798700225718,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  16:00:00,4.3,41.0,4.3,320.0,118.0,343.0,1.0,12.557892264964714,17.148040086473018,19.479186010689796,16.690662531461,16.29927795764009,17.082769411162635,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  17:00:00,3.6,42.0,3.4,320.0,62.0,54.0,1.0,9.229679635426339,17.06625434309892,18.54408208041161,16.509465985752486,16.1855209173304,16.731901467415434,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  18:00:00,2.9,46.0,2.6,360.0,0.0,0.0,1.0,5.914701283745998,16.94047880401318,17.96992404674498,16.288821580231369,16.030307588366065,16.3448060549575,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  19:00:00,1.7,46.0,2.2,360.0,0.0,0.0,1.0,3.0187805502067519,16.77749906645829,17.58116477584887,16.079985773914819,15.870431777407152,16.077745934107669,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  20:00:00,0.5,51.0,1.9,360.0,0.0,0.0,1.0,0.8889499068547579,16.61840784465764,17.290642673886315,15.890132552910878,15.71696332437756,15.866163232437815,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  21:00:00,-0.7,62.0,1.5,160.0,0.0,0.0,1.0,-0.9487342584235223,16.461942745883208,17.045523666003587,15.711832584812767,15.601776967405183,15.67883769098032,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,212763.91164261517,0.0,0.0,0.0,212763.91164261517,0.0 
 12/24  22:00:00,-1.1,65.0,1.5,160.0,0.0,0.0,1.0,-2.2867549426526989,16.360621020754498,16.857210987585814,15.601634560118616,15.600001084742628,15.60000917979432,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,58486.59468472227,0.0,774703.969324035,0.0,175824.03479273217,0.0,1009014.5988014895,0.0 
 12/24  23:00:00,-1.6,69.0,1.5,160.0,0.0,0.0,1.0,-3.346291733085982,16.25794398032167,16.670729125917263,15.600001482698156,15.600000001577142,15.600000010128327,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,510676.6058763652,0.0,1294561.1850615638,0.0,618260.5361413555,0.0,2423498.3270792847,0.0 
 12/24  24:00:00,-2.0,73.0,1.5,140.0,0.0,0.0,1.0,-4.178120469175974,16.165191501513534,16.500396760442287,15.60000000349118,15.600000000004544,15.600000000026208,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,880630.9566763167,0.0,1677296.3705897276,0.0,959998.5412270053,0.0,3517925.8684930496,0.0 
 12/25  01:00:00,-2.5,75.0,1.3,140.0,0.0,0.0,2.0,-4.997022290090643,16.16284075093491,16.41785608870699,15.600000000008683,15.600000000000012,15.600000000000069,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,901403.4539764233,0.0,1550766.2438780438,0.0,965632.4221557633,0.0,3417802.1200102299,0.0 
 12/25  02:00:00,-2.9,76.0,1.2,140.0,0.0,0.0,2.0,-5.6738596893044079,16.088201368387858,16.268469350626174,15.600000000000028,15.6,15.6,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,1145653.6705765087,0.0,1842441.032812485,0.0,1198713.8071533666,0.0,4186808.51054236,0.0 
 12/25  03:00:00,-3.4,77.0,1.0,160.0,0.0,0.0,2.0,-6.361775490104405,16.00871601453333,16.117984163671005,15.599999999999998,15.599999999999998,15.599999999999998,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,1413572.3033827195,0.0,2191219.442640562,0.0,1457198.6314230627,0.0,5061990.377446344,0.0 
 12/25  04:00:00,-3.5,80.0,0.8,160.0,0.0,0.0,2.0,-6.9316838309467869,15.948804367653989,15.988340608921949,15.6,15.600000000000002,15.6,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,1573405.6388340689,0.0,2395744.791071439,0.0,1607660.1897146954,0.0,5576810.619620203,0.0 
 12/25  05:00:00,-3.5,82.0,0.7,160.0,0.0,0.0,2.0,-7.371242182102429,15.893871154907963,15.866319393813575,15.600000000000002,15.6,15.600000000000002,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,1712486.924838453,0.0,2566168.797979748,0.0,1747864.8576725703,0.0,6026520.580490772,0.0 
 12/25  06:00:00,-3.6,84.0,0.5,180.0,0.0,0.0,2.0,-7.822092839308736,15.859840454408828,15.766875241251178,15.600000000000002,15.599999999999998,15.599999999999998,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,1803853.2950079635,0.0,2642927.618327,0.0,1822625.754336373,0.0,6269406.667671337,0.0 
 12/25  07:00:00,-3.1,82.0,0.7,180.0,0.0,0.0,2.0,-2.6258894222857558,20.975247688091146,20.973305707186414,20.97101029378586,20.9710812306719,20.97100070727425,0.1,0.1,0.4,0.07,24.0,21.0,28530627.49681269,0.0,24816808.752118309,0.0,14148169.685023154,0.0,23595435.58342173,0.0,14117146.184849907,0.0,105208187.70222579,0.0 
 12/25  08:00:00,-2.7,81.0,0.8,180.0,0.0,0.0,2.0,-1.967595845688363,20.99936731769656,20.99913457814507,20.998917353604015,20.998926271608675,20.998915294876228,0.2,0.3,0.4,0.19,24.0,21.0,18275540.457286896,0.0,18633320.321443626,0.0,12902791.469283294,0.0,20744298.227061728,0.0,12911931.59766625,0.0,83467882.07274179,0.0 
 12/25  09:00:00,-2.2,79.0,1.0,50.0,31.0,0.0,2.0,-2.86228483919352,20.999996244064954,20.99998967062403,20.99998329599865,20.9999839770212,20.999983178269994,0.95,0.9,0.9,0.35,24.0,21.0,4505174.86677237,0.0,7011729.780239862,0.0,5566900.735834112,0.0,8746317.818438424,0.0,5595167.305213888,0.0,31425290.50649866,0.0 
 12/25  10:00:00,-0.4,78.0,0.8,50.0,105.0,0.0,2.0,-0.6973815848556468,20.999999997256056,20.999999970804646,20.99999992964129,20.999999934991878,20.999999927251524,0.95,0.9,0.9,0.38,24.0,21.0,1376443.3306272608,0.0,3894458.236241631,0.0,3520730.257638409,0.0,5565561.073815749,0.0,3614597.648692367,0.0,17971790.547015415,0.0 
 12/25  11:00:00,1.4,76.0,0.7,50.0,163.0,27.0,2.0,2.552544371818978,21.047929169040136,20.999999999979285,20.99999999989301,20.999999999901264,20.9999999998804,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,1814596.7781626527,0.0,2345388.470704368,0.0,3860890.616410955,0.0,2537188.940967901,0.0,10558064.806245877,0.0 
 12/25  12:00:00,3.2,76.0,0.5,180.0,216.0,12.0,2.0,5.581445814465551,21.293956674918566,20.999999999999994,20.999999999999866,20.999999999999877,20.999999999999838,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,644960.1646041895,0.0,1651966.8030753886,0.0,2654932.2111197777,0.0,1757108.534078631,0.0,6708967.712877987,0.0 
 12/25  13:00:00,5.0,72.0,2.2,180.0,196.0,2.0,2.0,8.005868628113891,21.21706697664416,21.0,21.0,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,1066868.78975622,0.0,1801597.5525790188,0.0,2838056.4404576288,0.0,1851593.7937385184,0.0,7558116.576531386,0.0 
 12/25  14:00:00,6.8,68.0,4.0,180.0,140.0,0.0,2.0,8.441762347973079,21.777116019244845,21.03187700040514,21.0,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,962954.707277358,0.0,1410413.9407345853,0.0,992039.0291654503,0.0,3365407.677177394,0.0 
 12/25  15:00:00,8.6,64.0,5.7,200.0,72.0,0.0,2.0,7.575543329662524,21.889409356601886,21.000024257243007,21.0,20.999999999999998,21.0,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,448733.95486112617,0.0,1114653.4329251473,0.0,1546984.3790566889,0.0,1144399.3290927425,0.0,4254771.095935704,0.0 
 12/25  16:00:00,8.2,73.0,4.5,200.0,68.0,0.0,2.0,7.640071670535586,22.088847837424856,21.139531213563726,21.0,21.0,21.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,569676.2357768198,0.0,687737.9909781439,0.0,592716.2150582641,0.0,1850130.4418132278,0.0 
