Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Day Type Index [](TimeStep),ATTIC:Zone Air Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_ZN_4:Zone Air Temperature [C](TimeStep),BLDG_OCC_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),BLDG_EQUIP_SCH:Schedule Value [](TimeStep),BLDG_SWH_SCH:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),CORE_ZN  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_1 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_2  IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_3 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Heating Energy [J](TimeStep),PERIMETER_ZN_4 IDEAL LOADS:Zone Ideal Loads Zone Total Cooling Energy [J](TimeStep),DistrictHeating:Facility [J](TimeStep),DistrictCooling:Facility [J](TimeStep) 
 12/25  17:00:00,7.7,82.0,3.3,200.0,29.0,0.0,2.0,7.2191625427481649,22.23339035021167,21.19360561303404,21.0,21.0,21.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,399401.1116644862,0.0,391164.9840661235,0.0,420503.30953350735,0.0,1211069.405264117,0.0 
 12/25  18:00:00,7.3,92.0,2.1,320.0,0.0,0.0,2.0,7.088085455361835,21.468239048361029,21.001057238475334,21.0,20.999999999999994,21.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,1926201.402603474,0.0,1885926.7044049074,0.0,2782801.36800142,0.0,1903322.4504745864,0.0,8498251.925484388,0.0 
 12/25  19:00:00,6.5,89.0,3.3,320.0,0.0,0.0,2.0,6.317241727325618,21.013762149967289,21.000012067574809,21.0,21.0,21.0,0.1,0.3,0.4,0.21,24.0,21.0,121896.38641554688,0.0,3306684.025895985,0.0,2750726.178530384,0.0,4159507.2171658847,0.0,2769320.487983811,0.0,13108134.29599161,0.0 
 12/25  20:00:00,5.6,85.0,4.5,320.0,0.0,0.0,2.0,5.7138888524292759,21.000029469337798,21.00000015193526,21.0,21.0,21.0,0.1,0.3,0.4,0.15,24.0,21.0,696474.73331629,0.0,3952718.937754969,0.0,3050745.8327004935,0.0,4629096.943600061,0.0,3072011.9771495226,0.0,15401048.424521337,0.0 
 12/25  21:00:00,4.8,80.0,5.7,320.0,0.0,0.0,2.0,5.724396909599937,21.000000000027478,21.00000000002095,21.0,21.0,21.000000000000005,0.05,0.2,0.4,0.17,24.0,21.0,1522188.7366347884,0.0,5228012.72083595,0.0,3728638.944777727,0.0,5658705.016077947,0.0,3752501.369039066,0.0,19890046.787365479,0.0 
 12/25  22:00:00,3.1,83.0,5.9,320.0,0.0,0.0,2.0,4.520272031450947,21.000000000000044,21.000000000000119,21.0,21.000000000000005,21.000000000000005,0.05,0.2,0.4,0.08,24.0,21.0,1945744.4284554925,0.0,5073910.002688668,0.0,3625715.9755085955,0.0,5528139.658225626,0.0,3651382.2851061609,0.0,19824892.34998454,0.0 
 12/25  23:00:00,1.3,84.0,6.0,320.0,0.0,0.0,2.0,1.8290217489744383,19.385710612367679,19.122036338225735,18.966655905338628,19.06344823933939,18.958926625426366,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  24:00:00,-0.4,86.0,6.2,340.0,0.0,0.0,2.0,0.759062252653484,18.801066904903299,18.24102324609393,18.06086680453297,18.193481112809875,18.050519192373373,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  01:00:00,-1.2,85.0,5.5,340.0,0.0,0.0,3.0,-0.5314404280114811,18.399729584210495,17.786564506317985,17.582826913584165,17.743780872353037,17.573095781239407,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  02:00:00,-1.9,84.0,4.8,340.0,0.0,0.0,3.0,-1.5162674976139295,18.108246155615029,17.41954563787255,17.200598398780206,17.388865122658609,17.192346389764599,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  03:00:00,-2.7,82.0,4.1,340.0,0.0,0.0,3.0,-2.525916222920449,17.836537459891106,17.109218567326914,16.880477823364829,17.092758219505869,16.87442595886407,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  04:00:00,-2.8,86.0,3.2,340.0,0.0,0.0,3.0,-3.204700567291189,17.63980880260357,16.8839233489182,16.647714098830279,16.87869269760753,16.644530708750126,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  05:00:00,-2.9,90.0,2.4,340.0,0.0,0.0,3.0,-3.7632543007998748,17.458529746247458,16.68038264051566,16.439512467579058,16.68647682635376,16.43851577945673,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  06:00:00,-3.0,93.0,1.5,250.0,0.0,0.0,3.0,-4.074168256588534,17.324788953125478,16.547183651662239,16.292097081225355,16.545275332181825,16.292192131985645,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  07:00:00,-2.7,92.0,3.1,250.0,0.0,0.0,3.0,0.2335748373832164,20.985078710296354,20.97695975824611,20.974221315725825,20.976941408908293,20.974222162093253,0.1,0.1,0.4,0.07,24.0,21.0,19801878.031579075,0.0,20805245.29902703,0.0,13736136.276357573,0.0,20862989.081948814,0.0,13736248.733262895,0.0,88942497.42217539,0.0 
 12/26  08:00:00,-2.5,90.0,4.6,250.0,0.0,0.0,3.0,0.3765919667506697,21.0,21.0,20.999999999999998,20.999999999999998,21.000000000000005,0.2,0.3,0.4,0.19,24.0,21.0,11089035.051108912,0.0,15964385.021583828,0.0,10414363.893414343,0.0,15931470.121124592,0.0,10424107.988506807,0.0,63823362.075738478,0.0 
 12/26  09:00:00,-2.2,89.0,6.2,340.0,30.0,0.0,3.0,-0.6618030501846813,21.0,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.35,24.0,21.0,72763.93392135564,0.0,5780063.48259066,0.0,3992377.1281803788,0.0,5682745.601202673,0.0,4007414.650069852,0.0,19535364.79596492,0.0 
 12/26  10:00:00,-2.1,82.0,6.7,340.0,104.0,0.0,3.0,0.1926623807882593,21.41799403005355,21.0,21.0,21.0,21.000000000000005,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,3443311.3417129537,0.0,2519077.073826009,0.0,3488487.5827688968,0.0,2602341.632163734,0.0,12053217.630471595,0.0 
 12/26  11:00:00,-2.1,74.0,7.2,340.0,164.0,28.0,3.0,1.3192297473383548,21.652799275711446,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,1837276.7331712666,0.0,1701846.8423099432,0.0,2388840.081484835,0.0,1889590.2953780578,0.0,7817553.952344103,0.0 
 12/26  12:00:00,-2.0,67.0,7.7,320.0,218.0,13.0,3.0,2.173164699164571,21.879609900902115,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,1070770.8911110969,0.0,1309397.7648359216,0.0,1676556.841543728,0.0,1428936.7300464742,0.0,5485662.22753722,0.0 
 12/26  13:00:00,-2.3,66.0,8.4,320.0,234.0,14.0,3.0,2.983290587441857,21.72404703879837,21.0,21.0,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,1595873.2832982667,0.0,1694510.2300524123,0.0,2261490.273023509,0.0,1765006.0138277168,0.0,7316879.800201904,0.0 
 12/26  14:00:00,-2.5,64.0,9.1,320.0,220.0,13.0,3.0,2.4823433468011477,22.20641867602896,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,447646.6514031751,0.0,1016493.0206744147,0.0,1112812.5396212615,0.0,1056969.5008126465,0.0,3633921.7125114977,0.0 
 12/26  15:00:00,-2.8,63.0,9.8,320.0,177.0,10.0,3.0,2.124093833287307,22.266533204071988,21.000000000000005,21.0,21.0,21.000000000000005,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,407144.2967458321,0.0,936928.2320564176,0.0,968569.8941873709,0.0,915083.6138625615,0.0,3227726.036852182,0.0 
 12/26  16:00:00,-2.9,64.0,8.8,320.0,111.0,1.0,3.0,1.2532223033945227,22.39865985232111,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,582658.4913954419,0.0,931619.3227623222,0.0,914321.4835552205,0.0,888636.4092554222,0.0,3317235.7069684069,0.0 
 12/26  17:00:00,-3.1,66.0,7.7,320.0,36.0,0.0,3.0,-0.075714843092119,22.482560947518914,21.0,21.0,21.0,21.0,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,897562.898614538,0.0,998094.2583673687,0.0,963095.6180409675,0.0,1004839.7013403273,0.0,3863592.4763632018,0.0 
 12/26  18:00:00,-3.2,67.0,6.7,320.0,0.0,0.0,3.0,-0.6841479480401622,21.64757560899029,21.0,21.0,21.0,21.0,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,3921130.202989983,0.0,2764985.991736506,0.0,3826770.0097869427,0.0,2785358.2521680078,0.0,13298244.45668144,0.0 
 12/26  19:00:00,-3.1,69.0,6.5,320.0,0.0,0.0,3.0,-1.0347309586833187,21.014772396895979,21.0,21.0,21.0,21.0,0.1,0.3,0.4,0.21,24.0,21.0,122316.26235938729,0.0,5464788.569987927,0.0,3685452.0854329119,0.0,5317370.410158247,0.0,3710445.0162429895,0.0,18300372.344181464,0.0 
 12/26  20:00:00,-3.1,71.0,6.4,320.0,0.0,0.0,3.0,-1.1527131631128254,21.000000479965978,21.0,21.0,21.0,21.000000000000005,0.1,0.3,0.4,0.15,24.0,21.0,699291.9477035818,0.0,5972963.243122732,0.0,3978087.6452542424,0.0,5803060.262599636,0.0,4002066.923613509,0.0,20455470.0222937,0.0 
 12/26  21:00:00,-3.0,73.0,6.2,320.0,0.0,0.0,3.0,-1.0971387403926925,21.00000000808685,21.0,21.0,21.0,20.999999999999994,0.05,0.2,0.4,0.17,24.0,21.0,1565040.9463444509,0.0,6430769.019704421,0.0,4239100.935594913,0.0,6246895.253153982,0.0,4260534.332011853,0.0,22742340.48680962,0.0 
 12/26  22:00:00,-2.9,76.0,5.0,320.0,0.0,0.0,3.0,-1.0922920764962064,21.000000000142874,21.000000000000005,21.0,21.0,20.999999999999998,0.05,0.2,0.4,0.08,24.0,21.0,2003650.341773299,0.0,6590099.63883065,0.0,4324161.395799352,0.0,6384668.886204827,0.0,4335136.235427736,0.0,23637716.498035864,0.0 
 12/26  23:00:00,-2.8,79.0,3.8,320.0,0.0,0.0,3.0,-3.2369272837064408,19.005492692291136,18.77657917238491,18.676600455676593,18.826163010255305,18.67698760823818,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  24:00:00,-2.7,82.0,2.6,360.0,0.0,0.0,3.0,-3.2578739616819765,18.696365503241894,17.958219037719659,17.851060526036087,18.039072050816765,17.845918638044027,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  01:00:00,-2.7,82.0,2.4,360.0,0.0,0.0,4.0,-3.7544993746358488,18.264681652265837,17.46330227885248,17.333163343415366,17.553192503721627,17.327976688991244,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  02:00:00,-2.8,81.0,2.3,360.0,0.0,0.0,4.0,-3.970998915295178,18.03493923966105,17.12861304700951,16.982836230755824,17.22761242560553,16.976694967254205,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  03:00:00,-2.8,80.0,2.1,50.0,0.0,0.0,4.0,-4.190819512862444,17.79533592312238,16.85173865366318,16.69418052048433,16.957555115636443,16.679733079159584,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  04:00:00,-3.3,79.0,2.4,50.0,0.0,0.0,4.0,-4.695828782534715,17.566079480966775,16.570649835529794,16.40647111304156,16.688736617039497,16.392112285223179,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  05:00:00,-3.9,77.0,2.8,50.0,0.0,0.0,4.0,-5.236992785997181,17.336748512996239,16.307573384184303,16.13877319725565,16.437176024051455,16.12314152190965,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  06:00:00,-4.4,75.0,3.1,50.0,0.0,0.0,4.0,-5.731615953689321,17.145950040810008,16.0844589587263,15.911456828817144,16.225481326225009,15.895566982904758,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  07:00:00,-4.3,74.0,3.8,50.0,0.0,0.0,4.0,-0.9163061656650499,20.985765650601118,20.975897667693688,20.97415923787485,20.977236020255778,20.97400220666725,0.1,0.1,0.4,0.07,24.0,21.0,21742134.034032119,0.0,24270739.168272687,0.0,15551014.502711654,0.0,23426337.10668665,0.0,15610869.330374696,0.0,100601094.1420778,0.0 
 12/27  08:00:00,-4.2,73.0,4.4,50.0,0.0,0.0,4.0,-1.3040786255866719,20.999615814670884,20.99881786974491,20.998699031286138,20.998922412177163,20.998687199288804,0.2,0.3,0.4,0.19,24.0,21.0,12449910.560133255,0.0,18662046.42758781,0.0,11954203.971494262,0.0,18045963.32706179,0.0,11990308.088669997,0.0,73102432.37494712,0.0 
 12/27  09:00:00,-4.1,73.0,5.1,70.0,54.0,48.0,4.0,-2.2999771532094037,20.999999695075958,20.999986709556148,20.999984551347184,20.999987958212615,20.999983032827239,0.95,0.9,0.9,0.35,24.0,21.0,636060.8399120453,0.0,6695676.850240336,0.0,4342821.383157655,0.0,6668039.810168635,0.0,4721539.089218415,0.0,23064137.972697088,0.0 
 12/27  10:00:00,-3.0,68.0,4.4,70.0,112.0,337.0,4.0,-0.126088770765375,21.358832926131563,20.999999986253135,20.99999997319313,20.999999965852028,20.999999941251575,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,1432205.3620695396,0.0,1457501.2478315102,0.0,3939977.712372764,0.0,2913066.2476352967,0.0,9742750.56990911,0.0 
 12/27  11:00:00,-2.0,63.0,3.8,70.0,163.0,464.0,4.0,3.0716924548644997,21.649827956582123,21.51608176584382,20.99999999998535,20.999999999966329,20.99999999992704,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,842073.8163806602,0.0,2562904.999198469,0.0,1943738.0206574866,0.0,5348716.836236616,0.0 
 12/27  12:00:00,-0.9,59.0,3.1,50.0,118.0,683.0,4.0,7.8604470035193449,21.919856190563374,22.541891125956643,21.0,20.999999999999994,20.999999999999969,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,942651.9969333921,0.0,1794545.5249087394,0.0,1341288.5309370207,0.0,4078486.052779152,0.0 
 12/27  13:00:00,0.0,50.0,3.3,50.0,112.0,729.0,4.0,11.508792489270118,21.86658681206118,23.104804303664066,21.0,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,1229956.2707585754,0.0,2289007.5072160868,0.0,1478014.0530543607,0.0,4996977.831029022,0.0 
 12/27  14:00:00,1.0,48.0,3.4,50.0,111.0,703.0,4.0,13.294754599921767,22.381890124890295,23.86026894550318,21.0,20.999999999999998,21.0,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,0.0,307200.50978811157,0.0,926290.9665553034,0.0,621733.3772831089,0.0,1855224.8536265239,0.0 
 12/27  15:00:00,1.9,50.0,3.6,360.0,178.0,447.0,4.0,13.03596053058245,22.555194609771286,23.84055480729498,21.05059973210023,21.000000000000005,21.175619780046973,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,351006.052918122,0.0,0.0,0.0,351006.052918122,0.0 
 12/27  16:00:00,1.1,49.0,3.8,360.0,119.0,350.0,4.0,10.500752857629582,22.718419075628778,23.67525208891495,21.071048447243109,21.000000000000005,21.610766097178386,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,209324.64523559367,0.0,0.0,0.0,209324.64523559367,0.0 
 12/27  17:00:00,0.2,54.0,3.9,360.0,65.0,59.0,4.0,7.098584594203356,22.82742250318982,22.97788937959817,21.00389825162557,21.0,21.342423055521985,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,25906.25620096849,0.0,292110.3608191073,0.0,0.0,0.0,318016.6170200758,0.0 
 12/27  18:00:00,-0.6,63.0,4.1,20.0,0.0,0.0,4.0,4.165629207991625,22.030181204250924,21.63253123841065,21.000006798259354,21.000000000000005,21.000208653853624,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,2052195.1298093834,0.0,3356586.0829762534,0.0,1633887.1610657052,0.0,7042668.373851342,0.0 
 12/27  19:00:00,-1.3,67.0,4.3,20.0,0.0,0.0,4.0,1.7880179571937627,21.38599925530212,21.006630909077776,21.00000002564353,21.0,21.000000739539428,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,906230.1628403221,0.0,3121157.0944201059,0.0,4955734.0750174219,0.0,2877603.1440673328,0.0,11860724.476345182,0.0 
 12/27  20:00:00,-1.9,71.0,4.4,20.0,0.0,0.0,4.0,0.37684527448204988,21.0607891142068,21.000024536177404,21.00000000021477,20.999999999999998,21.00000000607446,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,2002318.8702996467,0.0,3489282.060723872,0.0,5503517.77022488,0.0,3375348.127151196,0.0,14370466.828399595,0.0 
 12/27  21:00:00,-2.6,75.0,4.6,50.0,0.0,0.0,4.0,-0.7256017879065885,21.000075064930877,21.00000018094246,21.000000000002666,21.0,21.00000000007432,0.05,0.2,0.4,0.17,24.0,21.0,826092.0896624524,0.0,3104204.8495953294,0.0,3851538.241084283,0.0,6046376.952134907,0.0,3773285.7651621445,0.0,17601497.897639119,0.0 
 12/27  22:00:00,-2.6,75.0,4.1,50.0,0.0,0.0,4.0,-1.458693642673881,21.000000254341037,21.000000002145506,21.00000000000005,21.0,21.00000000000133,0.05,0.2,0.4,0.08,24.0,21.0,1246595.8585007794,0.0,3702903.9786976829,0.0,3952511.8994517896,0.0,6193550.655876065,0.0,3885717.1770055869,0.0,18981279.569531904,0.0 
 12/27  23:00:00,-2.6,75.0,3.6,50.0,0.0,0.0,4.0,-3.325423580765552,18.87635698410702,19.178675467250856,18.78052474966331,18.85700627965061,18.79474078183701,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  24:00:00,-2.6,75.0,3.1,90.0,0.0,0.0,4.0,-3.893410315570428,18.793170767745147,18.597438101062278,17.985424971029837,18.070133000738669,18.00874578702056,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  01:00:00,-2.5,75.0,3.3,90.0,0.0,0.0,5.0,-4.429240985891746,18.389579868452615,18.151440558877039,17.496813343742774,17.600744331470709,17.521917603705977,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  02:00:00,-2.4,75.0,3.4,90.0,0.0,0.0,5.0,-4.657465243236878,18.223761872569548,17.8630554400756,17.176787303316475,17.296087234393526,17.203310237541684,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  03:00:00,-2.3,75.0,3.6,70.0,0.0,0.0,5.0,-4.781215671783544,18.008989079870934,17.585422332544135,16.90491717127964,17.03895663123203,16.93160993744997,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  04:00:00,-2.7,79.0,2.6,70.0,0.0,0.0,5.0,-4.998963693416158,17.800094043876105,17.339810895173679,16.664485855770388,16.813037837003866,16.68813270070114,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  05:00:00,-3.2,84.0,1.5,70.0,0.0,0.0,5.0,-5.334810880167189,17.593164982500395,17.10896902512502,16.442957544837137,16.605669788709304,16.46516233618247,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  06:00:00,-3.6,89.0,0.5,270.0,0.0,0.0,5.0,-5.452421218624897,17.41952646937149,16.931858729711846,16.263399429192775,16.442350634220863,16.29471107638538,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  07:00:00,-3.3,90.0,0.8,270.0,0.0,0.0,5.0,-1.223050615013056,20.98683556311917,20.982167274977937,20.975803569156,20.97763263534299,20.9761198550462,0.1,0.1,0.4,0.07,24.0,21.0,19630406.104700805,0.0,18821048.923494638,0.0,14245238.977890192,0.0,22065282.653161408,0.0,14123850.798570607,0.0,88885827.45781765,0.0 
 12/28  08:00:00,-2.9,90.0,1.2,270.0,0.0,0.0,5.0,-1.7829571129405935,20.999682946448837,20.999292238610665,20.998875029421169,20.998997814948,20.998898898848795,0.2,0.3,0.4,0.19,24.0,21.0,10882710.541530036,0.0,14896495.760579676,0.0,10919600.042098754,0.0,16938072.20250027,0.0,10826302.931818117,0.0,64463181.478526849,0.0 
 12/28  09:00:00,-2.6,90.0,1.5,250.0,53.0,40.0,5.0,-2.365759133220494,21.058936727113698,20.999988583336305,20.999974643193306,20.999977529871744,20.99997340805325,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,4358448.5993739389,0.0,3755459.339118382,0.0,6042157.285245327,0.0,4023286.5613231884,0.0,18179351.785060839,0.0 
 12/28  10:00:00,-0.7,77.0,2.0,250.0,114.0,313.0,5.0,1.036513375695477,21.52510464154499,21.125077810432225,20.999999986930509,20.999999976843396,20.999999969033217,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,0.0,0.0,984248.2063746099,0.0,3270969.3953692105,0.0,2224848.101890606,0.0,6480065.703634426,0.0 
 12/28  11:00:00,1.3,64.0,2.6,250.0,167.0,440.0,5.0,5.622937660725059,21.84789734523961,22.09051734662886,20.999999999998609,20.999999999990153,20.999999999985194,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,272078.56673736267,0.0,1818292.0169936342,0.0,1228438.960781423,0.0,3318809.54451242,0.0 
 12/28  12:00:00,3.2,59.0,3.1,360.0,124.0,659.0,5.0,10.82530430088846,22.155381498165569,23.11910132726464,21.000000000000008,21.000000000000005,21.000000000000005,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,276505.39881238146,0.0,968197.9821885038,0.0,571610.9267672042,0.0,1816314.3077680895,0.0 
 12/28  13:00:00,3.5,54.0,3.3,360.0,119.0,705.0,5.0,14.51538806718549,22.109097831972329,23.741084618232166,21.0,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,562319.8185912696,0.0,1505476.5051541818,0.0,745368.3897219489,0.0,2813164.7134674007,0.0 
 12/28  14:00:00,3.8,51.0,3.4,360.0,118.0,681.0,5.0,16.3429239606409,22.61398286484681,23.999050358333027,21.153184473427637,21.0,21.031484638340748,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,2799151.5244891967,0.0,0.0,225647.41242390499,0.0,0.0,0.0,225647.41242390499,2799151.5244891967 
 12/28  15:00:00,4.1,52.0,3.6,70.0,182.0,432.0,5.0,15.763731720434283,22.77103791238209,23.99998911764678,21.3203241645627,21.086895684301145,21.443439793629,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,1940073.8226895568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1940073.8226895568 
 12/28  16:00:00,3.5,52.0,3.6,70.0,120.0,347.0,5.0,13.081023376541813,22.937957518392314,23.99999999222031,21.366636699643914,21.13726574407533,21.857768557234729,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,825326.453690925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,825326.453690925 
 12/28  17:00:00,3.0,56.0,3.6,70.0,66.0,61.0,5.0,9.653068168129938,23.06253678235009,23.53197523681493,21.339353452548847,21.15286963094782,21.705382446774448,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  18:00:00,2.4,62.0,3.6,360.0,0.0,0.0,5.0,6.517789521093209,22.292728973326985,22.275094687126925,21.000073309957537,21.000079036419725,21.014791605195624,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,1211025.0785735259,0.0,2442697.81495765,0.0,784923.9054175107,0.0,4438646.798948687,0.0 
 12/28  19:00:00,1.7,61.0,2.9,360.0,0.0,0.0,5.0,3.798656329194477,21.68654015099166,21.33129634745758,21.000000167193684,21.000000197591804,21.000030123219245,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,2262011.5992691235,0.0,3974394.6151936615,0.0,1952219.5491274102,0.0,8188625.763590195,0.0 
 12/28  20:00:00,0.9,63.0,2.2,360.0,0.0,0.0,5.0,2.0382873076132195,21.359815257407097,21.00006271608757,21.000000000855786,21.00000000104525,21.00000014906571,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,460395.3999472475,0.0,2704026.333261215,0.0,4556448.555924396,0.0,2548864.1731063968,0.0,10269734.462239255,0.0 
 12/28  21:00:00,0.2,68.0,1.5,20.0,0.0,0.0,5.0,0.5638010660960313,21.067065190086919,21.0000001531877,21.000000000006385,21.000000000007927,21.0000000010844,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1488221.6113643235,0.0,3092868.4693208618,0.0,5078289.671489258,0.0,2997976.597342244,0.0,12657356.349516688,0.0 
 12/28  22:00:00,0.1,64.0,1.9,20.0,0.0,0.0,5.0,-0.16530514125255287,21.000040815801009,21.000000001174649,21.000000000000094,21.00000000000012,21.000000000016077,0.05,0.2,0.4,0.08,24.0,21.0,267249.9326134386,0.0,2083219.6812088076,0.0,3238375.2275653479,0.0,5259201.560002161,0.0,3153784.812649657,0.0,14001831.214039412,0.0 
 12/28  23:00:00,0.1,64.0,2.2,20.0,0.0,0.0,5.0,-1.3288205989051248,19.22992420213204,19.456258400218915,19.066327824142,19.102216775777185,19.086672928867047,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  24:00:00,0.0,67.0,2.6,50.0,0.0,0.0,5.0,-1.4734946202567463,19.164478870721508,19.132851884666779,18.36730821968936,18.394007866126587,18.40014115748869,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  01:00:00,-0.2,68.0,2.4,50.0,0.0,0.0,6.0,-1.8133180396197255,18.777611032163866,18.7172837752477,17.937893209480529,17.978243634483545,17.972516360504437,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  02:00:00,-0.3,68.0,2.3,50.0,0.0,0.0,6.0,-2.063891045934469,18.61196995411064,18.471063183074777,17.645301883825355,17.695898790464257,17.68164380524281,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  03:00:00,-0.5,69.0,2.1,20.0,0.0,0.0,6.0,-2.4403841024024466,18.39585930935074,18.20767491774682,17.388362767685284,17.453288701866027,17.42442955398606,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  04:00:00,-0.4,65.0,3.1,20.0,0.0,0.0,6.0,-2.4151115853527096,18.233812867827756,17.98805924161934,17.178865706308036,17.255479359049454,17.215096813580485,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  05:00:00,-0.3,62.0,4.1,20.0,0.0,0.0,6.0,-2.1669226219912378,18.078652782196735,17.783143489216135,16.99063409039709,17.079450255930778,17.0276776879097,0.0,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  06:00:00,-0.2,59.0,5.1,50.0,0.0,0.0,6.0,-1.7975596681509046,17.964344167445348,17.622586498842069,16.845716877380079,16.947317993231669,16.884025445360096,0.0,0.1,0.4,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  07:00:00,0.0,55.0,3.9,50.0,0.0,0.0,6.0,2.139506780666024,20.988937675459345,20.98533879233767,20.977944801372336,20.979072690323379,20.97834016338823,0.1,0.1,0.4,0.07,24.0,21.0,15921394.656636069,0.0,15892918.763999224,0.0,12261044.949736409,0.0,19247015.81543705,0.0,12128909.05246238,0.0,75451283.23827113,0.0 
 12/29  08:00:00,0.2,55.0,2.7,50.0,0.0,0.0,6.0,1.5685198621234174,20.99986258791772,20.999692683159908,20.999411523779999,20.999456068678265,20.999427215831504,0.2,0.3,0.4,0.19,24.0,21.0,8635285.913372321,0.0,11590086.608170059,0.0,9186315.693126936,0.0,14494462.72805243,0.0,9103074.7654339,0.0,53009225.70815564,0.0 
 12/29  09:00:00,0.4,60.0,1.5,20.0,29.0,0.0,6.0,0.5375445467337914,21.29726274592753,20.999998519085957,20.999994825098974,20.99999563600391,20.999995044276905,0.95,0.9,0.9,0.35,24.0,21.0,0.0,0.0,2918014.5507067616,0.0,3188979.753190071,0.0,4761281.508280708,0.0,3139903.030371962,0.0,14008178.842549503,0.0 
 12/29  10:00:00,1.3,56.0,2.2,20.0,128.0,23.0,6.0,2.5106856729331787,21.71871598015698,20.999999999552697,20.99999999089616,20.999999992577768,20.999999990340478,0.95,0.9,0.9,0.38,24.0,21.0,0.0,0.0,448692.786265577,0.0,1511767.5911837493,0.0,2417900.9717732474,0.0,1675584.9685179517,0.0,6053946.317740525,0.0 
 12/29  11:00:00,2.2,57.0,2.9,20.0,203.0,154.0,6.0,5.162050238790932,22.01884242191097,21.625378033161728,20.99999999999678,20.999999999995724,20.99999999999323,0.95,0.9,0.9,0.39,24.0,21.0,0.0,0.0,0.0,0.0,417745.3732102303,0.0,1130115.2270176635,0.0,830139.7295361292,0.0,2378000.329764023,0.0 
 12/29  12:00:00,3.1,59.0,3.6,50.0,232.0,300.0,6.0,9.483218025413823,22.293413659491738,22.454479361409836,21.0,21.0,21.0,0.95,0.9,0.9,0.47,24.0,21.0,0.0,0.0,0.0,0.0,58879.2031061038,0.0,277250.3587504397,0.0,226466.19028804158,0.0,562595.7521445851,0.0 
 12/29  13:00:00,4.1,53.0,3.1,50.0,222.0,445.0,6.0,13.714868049780306,22.261922677984545,23.088840258244408,21.0,21.0,21.0,0.5,0.9,0.8,0.57,24.0,21.0,0.0,0.0,0.0,0.0,256855.06769354494,0.0,667199.6188790016,0.0,328949.3703646433,0.0,1253004.0569371898,0.0 
 12/29  14:00:00,5.0,49.0,2.6,50.0,137.0,624.0,6.0,16.841859357546409,22.759817059756125,23.966875137181164,21.32551864743186,21.203032481760375,21.269348400741575,0.95,0.9,0.9,0.54,24.0,21.0,0.0,0.0,0.0,1124601.7698476515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1124601.7698476515 
 12/29  15:00:00,6.0,48.0,2.1,340.0,182.0,433.0,6.0,17.726617230598977,22.967164163172606,23.999390702321774,21.533306583157665,21.39227715948153,21.777163974794655,0.95,0.9,0.9,0.34,24.0,21.0,0.0,0.0,0.0,1883707.5133787068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1883707.5133787068 
 12/29  16:00:00,4.8,49.0,2.3,340.0,121.0,349.0,6.0,15.081968698106739,23.13087381109208,23.999999450935154,21.588132919292698,21.449511039298664,22.20133790522174,0.95,0.9,0.9,0.33,24.0,21.0,0.0,0.0,0.0,1063382.82955706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1063382.82955706 
 12/29  17:00:00,3.6,53.0,2.4,340.0,67.0,63.0,6.0,11.154709090798593,23.251491891546864,23.582510744898309,21.545921032298517,21.458508214655266,22.049634165384096,0.95,0.9,0.9,0.44,24.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  18:00:00,2.4,60.0,2.6,70.0,0.0,0.0,6.0,7.490087538619872,22.481005726716785,22.321616957874949,21.010842105038873,21.005818698883915,21.07139291966188,0.3,0.5,0.5,0.26,24.0,21.0,0.0,0.0,0.0,0.0,816543.9619181865,0.0,1511504.9853100028,0.0,216554.2214337762,0.0,2544603.168661965,0.0 
 12/29  19:00:00,1.8,59.0,2.2,70.0,0.0,0.0,6.0,4.31758306505073,21.86356338377385,21.384241435670427,21.000014655042663,21.00000800766729,21.000071241080549,0.1,0.3,0.4,0.21,24.0,21.0,0.0,0.0,0.0,0.0,1890407.4968071434,0.0,3102343.890507917,0.0,1329019.294083346,0.0,6321770.681398406,0.0 
 12/29  20:00:00,1.1,62.0,1.9,70.0,0.0,0.0,6.0,2.42443417894589,21.524271436069428,21.001689513068425,21.00000006753633,21.000000036135498,21.000000287484729,0.1,0.3,0.4,0.15,24.0,21.0,0.0,0.0,325433.9272169509,0.0,2433561.115497149,0.0,3849533.597347789,0.0,2124516.7333500108,0.0,8733045.3734119,0.0 
 12/29  21:00:00,0.5,68.0,1.5,50.0,0.0,0.0,6.0,0.9242730619168764,21.225629476965037,21.000003733544334,21.00000000046355,21.0000000002405,21.000000001800584,0.05,0.2,0.4,0.17,24.0,21.0,0.0,0.0,1340419.4585598475,0.0,2843368.198237395,0.0,4452850.879733966,0.0,2564408.149274006,0.0,11201046.685805215,0.0 
 12/29  22:00:00,-0.1,71.0,1.5,50.0,0.0,0.0,6.0,-0.24816918407051895,21.064592825702627,21.000000017822715,21.0000000000046,21.000000000002307,21.000000000016525,0.05,0.2,0.4,0.08,24.0,21.0,0.0,0.0,2070201.8535113766,0.0,3064121.1059332138,0.0,4759167.947237868,0.0,2812067.2228177336,0.0,12705558.129500192,0.0 
 12/29  23:00:00,-0.8,74.0,1.5,50.0,0.0,0.0,6.0,-2.037246103371676,19.26024929816912,19.362392386287384,19.051026196871108,19.13344956389759,19.11588590677163,0.05,0.1,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  24:00:00,-1.4,78.0,1.5,160.0,0.0,0.0,6.0,-2.9972792417965996,19.160813730255,19.04370194580997,18.34255580810877,18.426328063088904,18.431117993071653,0.05,0.05,0.4,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  01:00:00,-1.8,83.0,1.5,160.0,0.0,0.0,7.0,-3.893333644011581,18.667381061225926,18.51862254745713,17.802596139771987,17.906854048218933,17.906959294900678,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  02:00:00,-2.1,88.0,1.5,160.0,0.0,0.0,7.0,-4.554973631894231,18.446043460731674,18.22896593166363,17.462786812800535,17.579733108567458,17.570252115155534,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  03:00:00,-2.5,93.0,1.5,360.0,0.0,0.0,7.0,-5.169527656882805,18.176704468417716,17.90730437444031,17.152394993394088,17.29157227748982,17.26641184083546,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  04:00:00,-2.9,93.0,1.3,360.0,0.0,0.0,7.0,-5.801792858819848,17.947805292214203,17.63337813658486,16.884719487299898,17.03830435611316,16.999132940585704,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  05:00:00,-3.2,92.0,1.2,360.0,0.0,0.0,7.0,-6.403468972574532,17.72431780621872,17.365488688826937,16.634278400339775,16.802522714801769,16.74844114429355,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  06:00:00,-3.6,91.0,1.0,140.0,0.0,0.0,7.0,-6.970999555183979,17.50948315831651,17.11856673806632,16.397857764918489,16.574464992094826,16.504603714999996,0.0,0.05,0.3,0.08,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  07:00:00,-3.4,92.0,0.8,140.0,0.0,0.0,7.0,-2.990218883686719,20.986667273663014,20.98238760285367,20.975493828264704,20.977365187328389,20.976645443120199,0.1,0.1,0.4,0.07,24.0,21.0,18740840.123881136,0.0,18720744.682113284,0.0,13541785.125332658,0.0,21029951.06886264,0.0,13069054.949711772,0.0,85102375.94990149,0.0 
 12/30  08:00:00,-3.2,93.0,0.7,140.0,0.0,0.0,7.0,-3.1091870830274974,20.999999999999998,20.999999999999998,21.0,21.0,21.0,0.1,0.1,0.4,0.11,24.0,21.0,10497706.697363897,0.0,13571665.195177462,0.0,10237983.44589883,0.0,15943881.01708921,0.0,9981655.58103401,0.0,60232891.93656341,0.0 
 12/30  09:00:00,-3.0,93.0,0.5,160.0,29.0,0.0,7.0,-3.050101717548484,21.000000000000005,20.999999999999998,21.000000000000005,21.000000000000005,21.0,0.3,0.3,0.5,0.15,24.0,21.0,4895605.365153317,0.0,7784331.92929087,0.0,5918111.389008999,0.0,9138410.937434758,0.0,5741847.537673817,0.0,33478307.15856176,0.0 
 12/30  10:00:00,-1.0,77.0,0.7,160.0,116.0,10.0,7.0,-0.31648999558787518,21.000000000000005,21.000000000000008,21.000000000000008,21.000000000000005,21.0,0.3,0.3,0.5,0.21,24.0,21.0,3281049.676035048,0.0,5486699.378782235,0.0,4408483.057287902,0.0,6957880.419883333,0.0,4385244.394820437,0.0,24519356.926808955,0.0 
 12/30  11:00:00,0.9,61.0,0.8,160.0,194.0,79.0,7.0,4.008493012778496,21.0,21.0,21.0,21.0,21.0,0.3,0.3,0.5,0.19,24.0,21.0,2409364.5467273669,0.0,3334839.6054166967,0.0,3455605.0481039097,0.0,5782649.52974021,0.0,3621350.2375183,0.0,18603808.967506485,0.0 
 12/30  12:00:00,2.9,55.0,1.0,360.0,271.0,95.0,7.0,8.162085054755658,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,20.999999999999998,0.3,0.3,0.5,0.23,24.0,21.0,1782848.1573958132,0.0,1676080.5262558684,0.0,2973606.6609737297,0.0,4885727.139557253,0.0,3017504.934770777,0.0,14335767.418953442,0.0 
 12/30  13:00:00,4.0,47.0,1.2,360.0,248.0,63.0,7.0,10.827573766898203,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,20.999999999999994,0.1,0.15,0.35,0.2,24.0,21.0,3045789.1101323284,0.0,2480757.167634858,0.0,3432725.055184933,0.0,5519537.29804454,0.0,3379279.825941596,0.0,17858088.456938257,0.0 
 12/30  14:00:00,5.1,42.0,1.3,360.0,184.0,9.0,7.0,10.965547949508205,20.999999999999998,21.000000000000005,21.000000000000005,21.000000000000005,21.000000000000005,0.1,0.15,0.35,0.19,24.0,21.0,3098591.994536561,0.0,3479499.2209762835,0.0,3511619.196285291,0.0,5559719.291086354,0.0,3416864.1158998666,0.0,19066293.818784357,0.0 
 12/30  15:00:00,6.2,41.0,1.5,50.0,75.0,0.0,7.0,9.61805773433951,21.0,21.0,20.999999999999998,21.0,20.999999999999998,0.1,0.15,0.35,0.15,24.0,21.0,3064725.653343676,0.0,4381306.99734928,0.0,3659802.1726669708,0.0,5734742.927213911,0.0,3591825.2057946769,0.0,20432402.956368515,0.0 
 12/30  16:00:00,6.0,43.0,1.3,50.0,47.0,0.0,7.0,7.667264356565457,21.0,21.0,21.0,20.999999999999998,21.0,0.1,0.15,0.35,0.13,24.0,21.0,3109453.811835476,0.0,4755322.436545276,0.0,3738785.3459837499,0.0,5825366.066162317,0.0,3687141.9445617788,0.0,21116069.6050886,0.0 
 12/30  17:00:00,5.8,49.0,1.2,50.0,16.0,0.0,7.0,6.131949868601405,21.0,21.0,21.0,21.0,21.0,0.1,0.15,0.35,0.14,24.0,21.0,3099887.800450132,0.0,4914100.642014286,0.0,3768963.2621151686,0.0,5853071.364703837,0.0,3727821.7374179728,0.0,21363844.806701397,0.0 
 12/30  18:00:00,5.6,56.0,1.0,160.0,0.0,0.0,7.0,4.904001600386908,21.0,21.0,21.0,21.0,21.0,0.0,0.05,0.3,0.07,24.0,21.0,3816538.420629454,0.0,5470780.895640821,0.0,4062198.615047755,0.0,6340743.679303402,0.0,4027846.7975489154,0.0,23718108.408170348,0.0 
 12/30  19:00:00,5.4,57.0,0.8,160.0,0.0,0.0,7.0,2.656042489865431,19.48163804960524,19.27308091730711,19.04369517759689,19.109583585657214,19.05285958342885,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  20:00:00,5.2,60.0,0.7,160.0,0.0,0.0,7.0,2.0736171115555055,18.945484581115854,18.60009152606649,18.318345647142985,18.403118247457763,18.329972165713927,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  21:00:00,5.0,63.0,0.5,20.0,0.0,0.0,7.0,1.3933253864894062,18.661610705679754,18.26481456823305,17.94572994872109,18.050105028102498,17.958968609453867,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  22:00:00,5.0,64.0,0.7,20.0,0.0,0.0,7.0,1.0792064201283818,18.463564664409966,18.013706887974398,17.67556039668394,17.793855479301198,17.68822947642661,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  23:00:00,5.0,67.0,0.8,20.0,0.0,0.0,7.0,0.8684994545829533,18.31091715088448,17.82721796951654,17.476999784462416,17.60795103833445,17.489345527219358,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  24:00:00,5.0,69.0,1.0,50.0,0.0,0.0,7.0,0.8191196101539704,18.180923227549333,17.670401402974475,17.314888510059626,17.456253072540869,17.326270135397043,0.0,0.05,0.3,0.05,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  01:00:00,5.0,70.0,0.7,50.0,0.0,0.0,1.0,0.6638380734798975,18.06688252896504,17.534024578427539,17.175108773870269,17.325498030287517,17.18689581343513,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  02:00:00,4.9,71.0,0.3,50.0,0.0,0.0,1.0,0.37422211521617745,17.954588014961897,17.403896489242375,17.04353999090379,17.202253325789056,17.056376310030129,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  03:00:00,4.9,72.0,0.0,0.0,0.0,0.0,1.0,0.10195217851094368,17.85813459110192,17.289413847288047,16.929036812227659,17.094999451047856,16.942863653041689,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  04:00:00,4.9,73.0,0.0,0.0,0.0,0.0,1.0,-0.08792412235640608,17.76652211217521,17.179420264937464,16.821490761727298,16.994269834125296,16.835127625569876,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  05:00:00,5.0,74.0,0.0,0.0,0.0,0.0,1.0,-0.16494386224631256,17.68853745091461,17.08527026141489,16.729744308637529,16.90854140979432,16.743324916399734,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  06:00:00,5.0,76.0,0.0,0.0,0.0,0.0,1.0,-0.2353693635909301,17.605385500921018,16.986370710918004,16.63450438305169,16.819444362547544,16.647855411601538,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  07:00:00,5.2,78.0,0.2,0.0,0.0,0.0,1.0,-0.07198150176205846,17.547687368478134,16.914955483431134,16.566552619244129,16.756839081622599,16.579681026278548,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  08:00:00,5.4,80.0,0.3,0.0,0.0,0.0,1.0,0.25343921848251257,17.489134041880445,16.849893495777775,16.5038106644815,16.695935135038377,16.51667782504699,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  09:00:00,5.6,82.0,0.5,20.0,29.0,0.0,1.0,2.7812025409723319,17.440823723801015,16.636961081279158,16.31802446699453,16.523814085171414,16.330363573102774,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  10:00:00,6.7,78.0,0.7,20.0,102.0,0.0,1.0,5.235986921106561,17.466632492837037,16.898295078701584,16.549098673537416,16.71673705571657,16.532475007122334,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  11:00:00,7.7,75.0,0.8,20.0,169.0,10.0,1.0,8.360226850866498,17.520755830989374,17.10382619979679,16.701001934548918,16.820882788563446,16.65889549841722,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  12:00:00,8.8,72.0,1.0,70.0,208.0,28.0,1.0,11.932066086495654,17.608093752312134,17.35863539661484,16.84876545954921,16.96027771679411,16.81637875824195,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  13:00:00,9.7,70.0,1.0,70.0,224.0,30.0,1.0,14.657860129442553,17.69890397719247,17.559956798744385,16.973092957246118,17.077984114254649,16.95222968250818,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  14:00:00,10.6,67.0,1.0,70.0,212.0,28.0,1.0,16.417654954841603,17.789810193674805,17.711250223081096,17.089700236283016,17.185266225544824,17.08168637552992,0.0,0.05,0.3,0.09,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  15:00:00,11.5,64.0,1.0,360.0,173.0,21.0,1.0,17.035123080714088,17.89308697484889,17.794519254846063,17.186211442973364,17.274056042794954,17.21827290458635,0.0,0.05,0.3,0.06,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  16:00:00,11.3,65.0,1.2,360.0,114.0,1.0,1.0,15.892513662043426,17.884473963555928,17.700316227321104,17.16186622952696,17.254050643599759,17.20339929061504,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  17:00:00,11.0,65.0,1.3,360.0,39.0,0.0,1.0,13.966916535559955,17.864223619930649,17.569508353884005,17.100715598541414,17.201842530070786,17.12328260094247,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  18:00:00,10.8,65.0,1.5,70.0,0.0,0.0,1.0,12.329862787757162,17.841475547632805,17.466027298771363,17.039284442012336,17.150188322401797,17.051862917521804,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  19:00:00,10.6,70.0,1.5,70.0,0.0,0.0,1.0,10.629313445434832,17.81932188343811,17.411828283471669,17.009255988134993,17.12762229425909,17.017511314370535,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  20:00:00,10.0,72.0,1.5,70.0,0.0,0.0,1.0,9.670921826134844,17.761579755133949,17.34436837534893,16.960379870706868,17.087740477612909,16.966554379845964,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  21:00:00,9.4,74.0,1.5,270.0,0.0,0.0,1.0,8.761228152582678,17.69839434633407,17.285224335978858,16.91115033570858,17.04947758385042,16.921582078703293,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  22:00:00,8.4,75.0,1.3,270.0,0.0,0.0,1.0,7.549178334522009,17.605912551956729,17.177744096470513,16.819398808749008,16.96955951779378,16.829767379253555,0.0,0.05,0.3,0.07,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  23:00:00,6.8,75.0,1.2,270.0,0.0,0.0,1.0,6.007300220717355,17.461993751989725,17.011707591663517,16.667807931375394,16.841268427596206,16.679139150581898,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  24:00:00,4.8,74.0,1.0,180.0,0.0,0.0,1.0,4.1802024242181,17.274316637136786,16.80530300533024,16.480071257008846,16.657012360437635,16.488916770101363,0.0,0.05,0.3,0.04,26.7,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
