Date/Time,Date/Time_clean,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),DistrictHeatingWater:Facility [W](TimeStep),Heating_demand_W_m2,Heating_exergy_demand_W_m2,ASHP_heating_COP,ASHP_heating_exergy_efficiency
 01/31  18:00:00,01/31 18:00:00,-1.8,21.999999999999996,5607.302842139486,10.973195385791557,0.8848451640922897,2.8270927286864107,0.26256879357425944
 01/31  19:00:00,01/31 19:00:00,-2.7,22.0,5998.450726077375,11.738651127352984,0.9823638246505796,2.800202429908317,0.2684963115230622
 01/31  20:00:00,01/31 20:00:00,-3.1,22.0,6632.262557151079,12.978987391685086,1.1037526123371035,2.8324353542934375,0.27537448975542517
 01/31  21:00:00,01/31 21:00:00,-3.5,22.0,6653.708357993256,13.020955690789151,1.1249682199394324,2.7992926374303297,0.27589551328824974
 01/31  22:00:00,01/31 22:00:00,-3.7,22.000000000000004,6894.17030020228,13.491527006266692,1.1747662004440242,2.80385557232353,0.2782198916344699
 02/01  07:00:00,02/01 07:00:00,-0.5,21.978367033500135,14097.351604082136,27.587772219338817,2.101214721635031,3.3952709202814413,0.300583331990667
 02/01  08:00:00,02/01 08:00:00,-0.4,22.0,16312.43214917339,31.922567806601545,2.4227190203892053,3.3509794861057474,0.2955419776231535
 02/01  09:00:00,02/01 09:00:00,-0.3,22.0,13693.163992150241,26.796798419080705,2.024626816010503,3.4153943007868106,0.300081319589471
 02/01  10:00:00,02/01 10:00:00,0.7,21.999999999999996,9869.74907074545,19.314577437858024,1.393869217097666,3.3956059306553334,0.2869911620038643
 02/01  11:00:00,02/01 11:00:00,1.8,21.99999999999999,7439.568238445581,14.558841953905247,0.996403887748215,3.2895616721926437,0.2659317524380101
 02/01  12:00:00,02/01 12:00:00,2.8,22.0,5981.963272067589,11.706386051012894,0.7615199463982629,3.196703660271585,0.24773841684816922
 02/01  13:00:00,02/01 13:00:00,3.4,22.0,4004.2274288173126,7.836061504534858,0.4938192240702984,3.108362769468761,0.23465740561878362
 02/01  14:00:00,02/01 14:00:00,4.0,22.0,5066.8684623402,9.915593859765558,0.6047118057793668,3.1935019760089127,0.23467922514837863
 02/01  15:00:00,02/01 15:00:00,4.6,22.0,4222.386363717444,8.262987013145683,0.4871284906953575,3.193788181602332,0.22829414967077274
 02/01  16:00:00,02/01 16:00:00,3.9,22.0,4115.792394113046,8.054388246796567,0.4939333466610806,3.14523413439101,0.23218364426237478
 02/01  17:00:00,02/01 17:00:00,3.3,22.0,4821.334375790427,9.435096625812967,0.5977852173562678,3.1390765672333205,0.2380254548749452
 02/01  18:00:00,02/01 18:00:00,2.6,21.999999999999996,4527.678207394539,8.860427020341563,0.5823895788400006,3.0814197417996723,0.24086437337433675
 02/01  19:00:00,02/01 19:00:00,2.3,22.0,5078.613322556012,9.938577930637987,0.6633575647418881,3.0849173779331283,0.2442316392092504
 02/01  20:00:00,02/01 20:00:00,2.0,22.0,5658.247310357669,11.072891018312465,0.7503229556708431,3.1031818068121484,0.2487898111486773
 02/01  21:00:00,02/01 21:00:00,1.7,22.0,5766.00185377441,11.28376096629043,0.7760811371021374,3.0966078625460725,0.2513683532758875
 02/01  22:00:00,02/01 22:00:00,1.6,22.0,5943.448942974951,11.631015543982292,0.8039055297212894,3.111630843344358,0.25362806900268314
 02/02  07:00:00,02/02 07:00:00,-1.3,21.978744975581005,13434.717375831171,26.291032046636342,2.0737465956056353,3.3247637860434205,0.30323309397018056
 02/02  08:00:00,02/02 08:00:00,-1.0,22.0,15652.482553609658,30.63108131821851,2.3869722863595655,3.317726116898758,0.29926387620363065
 02/02  09:00:00,02/02 09:00:00,-0.6,22.000000000000004,13297.72088161362,26.022937146014915,1.9926084346940118,3.3885087257320663,0.30111745468525336
 02/02  10:00:00,02/02 10:00:00,0.4,22.0,9569.125806397806,18.726273593733474,1.37044726283125,3.3542526827329646,0.28686003577094155
 02/02  11:00:00,02/02 11:00:00,1.5,22.000000000000004,7134.004856327294,13.960870560327386,0.9696691393756098,3.2377182796111375,0.2649877874588821
 02/02  12:00:00,02/02 12:00:00,2.5,22.000000000000004,5703.257578742279,11.160973735307786,0.7373843396188436,3.1420007111326385,0.24665015910867652
 02/02  13:00:00,02/02 13:00:00,3.8,22.0,3600.0973824402467,7.045200357025923,0.4344321412768818,3.112959958855533,0.23084180309074706
 02/02  14:00:00,02/02 14:00:00,5.2,22.0,4333.752301945883,8.480924269952805,0.4827359909713947,3.2357942503388,0.22480640842120422
 02/02  15:00:00,02/02 15:00:00,6.5,22.0,3270.0501607140377,6.399315383002031,0.3360643348688173,3.257613402551264,0.21216501293643072
 02/02  16:00:00,02/02 16:00:00,6.4,22.0,2981.475349576852,5.834589725199319,0.3083842104459073,3.2345434731429257,0.21174380127351708
 02/02  17:00:00,02/02 17:00:00,6.3,21.999999999999996,3091.2443627524844,6.049401884055743,0.3217875981015591,3.2353531967091476,0.21287838824862015
 02/02  18:00:00,02/02 18:00:00,6.2,21.999999999999996,3455.4047107219376,6.762044443682853,0.36198645505739147,3.250590890718122,0.2149676653205408
 02/02  19:00:00,02/02 19:00:00,4.8,21.999999999999996,4299.265729579713,8.413435870019008,0.490296787952996,3.209724355391004,0.2272872540251784
 02/02  20:00:00,02/02 20:00:00,3.3,22.0,5034.653642312052,9.85255115912339,0.6242341408626372,3.147853664544721,0.23869099218672513
 02/02  21:00:00,02/02 21:00:00,1.9,21.999999999999996,5276.7960419893525,10.326411041075053,0.7032385631902727,3.0662530220618005,0.24685418810412837
 02/02  22:00:00,02/02 22:00:00,1.2,22.0,5544.42312517654,10.850143102106733,0.764638239958734,3.0349742297216404,0.25143818432052395
 02/03  07:00:00,02/03 07:00:00,-3.8,21.977397787219758,13363.361404386918,26.151392180796318,2.2841486218775136,3.0669641772960463,0.30535281739637726
 02/03  08:00:00,02/03 08:00:00,-3.5,22.000000000000004,15634.518702620224,30.59592701099848,2.6433885779449824,3.0563058133473358,0.3012264776695077
 02/03  09:00:00,02/03 09:00:00,-3.1,22.0,14081.90400254222,27.557542079338983,2.3435348337842092,3.1395783472498704,0.30523548723207555
 02/03  10:00:00,02/03 10:00:00,-0.8,22.0,10094.533058891142,19.754467825618672,1.5260100505644798,3.2863032167989186,0.2942322585798573
 02/03  11:00:00,02/03 11:00:00,1.6,22.0,7772.9896433986,15.21133002622035,1.0513675505163302,3.3069422231888397,0.26954783925118864
 02/03  12:00:00,02/03 12:00:00,3.9,22.0,6495.138735920327,12.710643318826472,0.7794770254811427,3.330842492901652,0.24588539848580163
 02/03  13:00:00,02/03 13:00:00,4.9,21.999999999999996,3731.272527284999,7.301903184510761,0.42304775353255664,3.1876426569044183,0.22465797288292197
 02/03  14:00:00,02/03 14:00:00,5.9,21.999999999999996,4371.544858766652,8.554882306784055,0.4666562938818343,3.279883754796997,0.22019425650964142
 02/03  15:00:00,02/03 15:00:00,6.9,22.0,3250.234493730169,6.360537169726358,0.32540779692653937,3.2797319262353546,0.20921990706429888
 02/03  16:00:00,02/03 16:00:00,6.6,22.0,3052.094152686908,5.972786991559507,0.3116412660342753,3.250486072574558,0.21061417851329273
 02/03  17:00:00,02/03 17:00:00,6.2,22.0,3519.049750553072,6.8865944237829195,0.36865387733616856,3.2541373728030947,0.21520220082486544
 02/03  18:00:00,02/03 18:00:00,5.9,22.0,3827.8754784170424,7.49095005561065,0.4086203486204695,3.2529332620532134,0.21838494125460936
 02/03  19:00:00,02/03 19:00:00,5.0,22.0,4737.241693683747,9.270531690183459,0.5339625232360456,3.2418024395462925,0.2273912982388198
 02/03  20:00:00,02/03 20:00:00,4.1,21.99999999999999,5318.961966169864,10.408927526751203,0.6312715660811324,3.209715434318025,0.23479768605221338
 02/03  21:00:00,02/03 21:00:00,3.2,22.0,5483.928705970758,10.73175872009933,0.6835746702960102,3.1590297402186573,0.24059450069385377
 02/03  22:00:00,02/03 22:00:00,2.8,22.0,5676.762240166425,11.109123757664236,0.7226670375983503,3.158277574417254,0.24476046872193757
 02/06  07:00:00,02/06 07:00:00,5.6,21.977693744540467,11306.827489981446,22.12686397256643,1.2278990055859595,3.8344727832845424,0.26127206310641315
 02/06  08:00:00,02/06 08:00:00,5.3,21.999045300858427,15503.864166610634,30.34024298749635,1.7166008162784303,3.859264568969614,0.2668317786583736
 02/06  09:00:00,02/06 09:00:00,5.1,21.99999176278019,10771.642825062738,21.079535861179526,1.2069930284920571,3.7732151500764273,0.2634050467529463
 02/06  10:00:00,02/06 10:00:00,8.8,21.999999993591526,5699.741592821222,11.154093136636442,0.4988447546512523,3.5298620176372864,0.20275549808098856
 02/06  11:00:00,02/06 11:00:00,12.4,21.999999999998447,2664.740693737336,5.214756739212008,0.1696143137266733,3.543170482890503,0.1608785398835481
 02/06  12:00:00,02/06 12:00:00,16.1,22.0,1033.5658778035759,2.0226338117486806,0.04043211753114413,3.5832007041657756,0.11837510314505671
 02/06  13:00:00,02/06 13:00:00,16.9,21.999999999999996,601.3780021623863,1.1768649748774684,0.020335461195578934,3.573036545633411,0.1084835786752144
 02/06  14:00:00,02/06 14:00:00,17.6,22.0,194.7647767420816,0.3811443771860697,0.005681976146429601,3.556340346608057,0.09965445151286047
 02/06  17:00:00,02/06 17:00:00,16.5,22.0,5.734511843278597,0.011222136679605864,0.00020911994490202385,3.485306601434093,0.1104805029653112
 02/06  18:00:00,02/06 18:00:00,15.5,21.999999999999996,793.9361493539935,1.5536910946262104,0.0342164733697116,3.5302624471652004,0.12370723630570815
 02/06  19:00:00,02/06 19:00:00,14.5,22.0,1812.0906497610706,3.546165655109727,0.09011093482406564,3.5811688489237845,0.13746295652178164
 02/06  20:00:00,02/06 20:00:00,13.4,22.0,2259.5861963594525,4.421890795223978,0.1288438449565517,3.5637492941720845,0.14989929832001986
 02/06  21:00:00,02/06 21:00:00,12.4,22.0,2593.798395930912,5.075926410823703,0.16509874146673809,3.537996933882242,0.16064363359990075
 02/06  22:00:00,02/06 22:00:00,10.8,22.0,2864.4354485550516,5.605548823004015,0.21271267768133123,3.4726450554046435,0.1762508205361192
 02/07  07:00:00,02/07 07:00:00,2.3,21.98335709242946,7768.436394738054,15.202419559174274,1.0138964155056427,3.3564756122646147,0.26573079286113344
 02/07  08:00:00,02/07 08:00:00,1.8,21.99967961506332,10232.167042564384,20.023810259421495,1.3704048482812217,3.500817328069847,0.28300989000714694
 02/07  09:00:00,02/07 09:00:00,1.3,21.99999022685516,9234.337568577872,18.07111070171795,1.267395654075624,3.401972122983358,0.2807055388084903
 02/07  10:00:00,02/07 10:00:00,1.6,21.999999960480316,6966.16517497407,13.632417172160608,0.9422372007811757,3.227393149721937,0.26306381884191726
 02/07  11:00:00,02/07 11:00:00,2.0,21.99999999991389,5399.267637413236,10.566081482217683,0.7159804494104877,3.0774953665890146,0.24673046528690193
 02/07  12:00:00,02/07 12:00:00,2.3,21.999999999999865,4486.123094540438,8.779105860157411,0.5859677636628836,3.060046533521039,0.24226262469277332
 02/07  13:00:00,02/07 13:00:00,2.4,22.0,2318.6194368373826,4.537415727666111,0.30131576575387387,2.9491058790192914,0.23249361150173237
 02/07  14:00:00,02/07 14:00:00,2.5,22.0,3781.886186651962,7.400951441588966,0.48896680708448165,3.0397166241440883,0.23862075725633985
 02/07  15:00:00,02/07 15:00:00,2.6,22.0,3353.8130048843545,6.563234843217915,0.431396767604362,3.023711736954794,0.2363535298053504
 02/07  16:00:00,02/07 16:00:00,1.9,22.0,3378.675287480981,6.611889016596831,0.4502760265410692,2.9795062023635395,0.23987048010835738
 02/07  17:00:00,02/07 17:00:00,1.3,22.0,3967.082255133529,7.763370362296534,0.54447489920223,2.969683901365604,0.24503631702093445
 02/07  18:00:00,02/07 18:00:00,0.6,21.999999999999996,3369.346005915821,6.593632105510413,0.4780746300454776,2.891517804097747,0.24535307831905911
 02/07  19:00:00,02/07 19:00:00,0.3,22.0,3732.7051782697868,7.30470680679019,0.5370562009396816,2.8896318682216555,0.24809106671889275
 02/07  20:00:00,02/07 20:00:00,0.0,22.0,4517.005445422224,8.839540989084586,0.6588849797047633,2.905443548635504,0.2523624606611656
 02/07  21:00:00,02/07 21:00:00,-0.3,22.000000000000007,4704.335917640273,9.206136825127736,0.6955678509244404,2.892197444563306,0.2541125121271984
 02/07  22:00:00,02/07 22:00:00,-0.5,22.0,5045.455733251117,9.873690280334866,0.7526953457819233,2.8918263647511404,0.2560133858724012
 02/08  07:00:00,02/08 07:00:00,-2.7,21.97953547246204,12409.949242537807,24.285614956042675,2.0308292588158596,3.183604833575823,0.30525870059690213
 02/08  08:00:00,02/08 08:00:00,-2.6,21.99920925963025,14845.698189276467,29.05224694574651,2.421359365568261,3.179517119246602,0.3038038379136615
 02/08  09:00:00,02/08 09:00:00,-2.6,21.99999358920449,13252.709692263568,25.93485262673888,2.1616033278412257,3.198262554505851,0.30559497001376845
 02/08  10:00:00,02/08 10:00:00,-1.4,21.999999991672976,9570.027993466527,18.728039126157586,1.4847911753633796,3.207337583197407,0.2935955215127153
 02/08  11:00:00,02/08 11:00:00,-0.1,21.999999999995847,7171.5531132463875,14.034350515159272,1.0508526050651064,3.1250318103604373,0.2724802664406363
 02/08  12:00:00,02/08 12:00:00,1.1,22.0,5774.757372994604,11.300895054783961,0.8002327855157866,3.0568720703954475,0.25427426588814767
 02/08  13:00:00,02/08 13:00:00,1.8,21.999999999999996,3631.682158541035,7.107010094992241,0.4864021816664174,2.98626166086567,0.2414126488113896
 02/08  14:00:00,02/08 14:00:00,2.4,22.000000000000004,4834.732502354648,9.461316051574654,0.6282967799792086,3.081552251623796,0.24293505943895094
 02/08  15:00:00,02/08 15:00:00,3.1,22.0,4466.1982563525435,8.740114004603804,0.5596752657530463,3.1108962764067525,0.23796858731688852
 02/08  16:00:00,02/08 16:00:00,2.1,22.0,5210.2231377022945,10.196131384935997,0.687457274471374,3.0769235968345345,0.24565600833797263
 02/08  17:00:00,02/08 17:00:00,1.1,21.999999999999996,6177.694815302192,12.089422339143233,0.8560695473084641,3.1050728576271855,0.25828366487715904
 02/08  18:00:00,02/08 18:00:00,0.1,21.999999999999996,4963.093893187924,9.712512511130965,0.7206641504108684,2.9312138726322887,0.2536209263515243
 02/08  19:00:00,02/08 19:00:00,-0.3,22.0,5270.016064970408,10.313142984286511,0.7792074828039617,2.9148851253625163,0.25610588349023056
 02/08  20:00:00,02/08 20:00:00,-0.7,22.0,5745.830191913637,11.244286089850561,0.8647985574779185,2.925934035816575,0.2609892197174768
 02/08  21:00:00,02/08 21:00:00,-1.1,22.0,5811.709708556734,11.373208823007307,0.8901274735269158,2.9041164056548867,0.2629265065859764
 02/08  22:00:00,02/08 22:00:00,-1.1,22.0,6001.844345986146,11.74529226220381,0.9192486913667912,2.9260534827823905,0.26491259744742063
 02/09  07:00:00,02/09 07:00:00,-1.8,21.97844558298281,13350.745747963136,26.12670400775565,2.1050238254192144,3.277459322624018,0.30439699823003347
 02/09  08:00:00,02/09 08:00:00,-1.4,21.999149772056505,15624.234514575553,30.575801398386602,2.4240210648549794,3.279986225722824,0.30024568400299406
 02/09  09:00:00,02/09 09:00:00,-1.1,21.99999461789146,13042.29544661268,25.523083065778238,1.9975710391415153,3.342198686637068,0.3025886370403811
 02/09  10:00:00,02/09 10:00:00,0.2,21.99999999099122,9342.09869303146,18.281993528437297,1.350321730534982,3.3242537484757255,0.2865170866599966
 02/09  11:00:00,02/09 11:00:00,1.4,21.99999999999396,6966.002684116769,13.632099186138491,0.9514526282716478,3.2132681274443686,0.26406088618535534
 02/09  12:00:00,02/09 12:00:00,2.7,22.0,5477.953201325873,10.720064973240456,0.7009901879842146,3.1262998363095846,0.2433273784474149
 02/09  13:00:00,02/09 13:00:00,3.0,21.999999999999996,3649.1520958377446,7.141197839212808,0.4597078060140382,3.065056421258479,0.23548670864307275
 02/09  14:00:00,02/09 14:00:00,3.4,22.0,4788.770361835236,9.371370571106137,0.5905725652128558,3.144076221915357,0.23735349572098233
 02/09  15:00:00,02/09 15:00:00,3.7,22.0,4136.332734249018,8.094584607140936,0.5018834433700805,3.133677346973302,0.23342569226408894
 02/09  16:00:00,02/09 16:00:00,3.2,22.0,3981.0551664056143,7.79071461136128,0.4962406731952975,3.094539775627046,0.2356828879182143
 02/09  17:00:00,02/09 17:00:00,2.6,21.999999999999996,4551.390264592891,8.906830263391177,0.585439631068232,3.0824629270039803,0.2409459157059901
 02/09  18:00:00,02/09 18:00:00,2.1,22.0,4149.657547573081,8.120660562765323,0.5475220911368107,3.0315655989504435,0.24203470792028572
 02/09  19:00:00,02/09 19:00:00,1.6,22.0,4730.328734008857,9.257003393363712,0.6398199872086043,3.024348209607163,0.246513688484318
 02/09  20:00:00,02/09 20:00:00,1.0,22.0,5394.656435503859,10.55705760372575,0.7511374205598536,3.010186748962979,0.25139723174264716
 02/09  21:00:00,02/09 21:00:00,0.5,21.999999999999996,5540.95212955949,10.84335054708315,0.7898764586220156,2.986474985889831,0.2544088308424812
 02/09  22:00:00,02/09 22:00:00,-0.1,22.0,5800.843946390132,11.351945100567773,0.8500016490684337,2.9759339659316226,0.2594800082541437
 02/10  07:00:00,02/10 07:00:00,-4.0,21.977039845456247,13686.576852972783,26.78390773575887,2.3575157289320963,3.040506446745657,0.3047515201105761
 02/10  08:00:00,02/10 08:00:00,-4.0,22.0,15969.529854463293,31.25152613397905,2.752971978598865,2.9824682477073154,0.29893432166314443
 02/10  09:00:00,02/10 09:00:00,-4.1,22.0,15049.490385334537,29.451057505547038,2.6043455900212726,3.001437235664103,0.30183897467657905
 02/10  10:00:00,02/10 10:00:00,-2.0,21.999999999999982,10535.258294058864,20.61694382398995,1.676458247588544,3.201943681915462,0.29952423682794127
 02/10  11:00:00,02/10 11:00:00,0.2,22.00000000000001,7551.635211153244,14.77815109814725,1.0915253055721175,3.1837234030104287,0.27440479072335155
 02/10  12:00:00,02/10 12:00:00,2.3,21.999999999999982,5685.919990140759,11.127044990490722,0.7426826573358196,3.1266018180017956,0.24753177917420183
 02/10  13:00:00,02/10 13:00:00,4.1,22.0,3481.124158210619,6.812376043465008,0.413151045834401,3.1252390248694284,0.228618052414771
 02/10  14:00:00,02/10 14:00:00,6.0,22.0,4059.8582185563664,7.944928020658251,0.43069235416070506,3.2707435207696722,0.2184872181391567
 02/10  15:00:00,02/10 15:00:00,7.8,22.0,2856.9678050060456,5.590935039150774,0.26898620212075525,3.3070878095855094,0.20101494073951187
 02/10  16:00:00,02/10 16:00:00,7.1,22.0,2669.9948855923412,5.2250389150535055,0.26377462251159445,3.2552074216370865,0.20547901129875754
 02/10  17:00:00,02/10 17:00:00,6.3,21.999999999999996,2889.8149441523155,5.655215154896899,0.30081950849358396,3.2230607889247866,0.21206957764967496
 02/10  18:00:00,02/10 18:00:00,5.6,22.0,3369.7963874635025,6.594513478402157,0.36642392358392445,3.2101914830730416,0.21873498630773575
 02/10  19:00:00,02/10 19:00:00,4.7,21.999999999999996,4198.550020231433,8.216340548398108,0.4815947534720902,3.1988029735885726,0.22758324934307544
 02/10  20:00:00,02/10 20:00:00,3.9,22.0,4893.880518303557,9.577065593549037,0.5873111544748015,3.180123115619104,0.23475917614967226
 02/10  21:00:00,02/10 21:00:00,3.0,22.0,5100.353126817482,9.981121578899183,0.6425251905779588,3.131246126020052,0.2405720296219146
 02/10  22:00:00,02/10 22:00:00,2.8,22.0,5268.430952878486,10.310041003676098,0.6706853710675279,3.1248998497018214,0.2421737589240413
 02/13  07:00:00,02/13 07:00:00,-0.6,21.970609023977826,16769.285177308982,32.816605043657496,2.5097900291826574,3.312450167518365,0.2943585641791083
 02/13  08:00:00,02/13 08:00:00,-0.5,22.0,21385.09404668178,41.849499112880196,3.1902887685577,2.958573823364572,0.26192253833269186
 02/13  09:00:00,02/13 09:00:00,-0.5,22.0,16153.644121941003,31.611828027281806,2.4098462836315133,3.3477498573208133,0.29637629232289875
 02/13  10:00:00,02/13 10:00:00,1.7,21.999999999999982,11119.262652358702,21.759809495809595,1.4966089539723364,3.5344308746244724,0.2869088073655274
 02/13  11:00:00,02/13 11:00:00,3.9,22.000000000000018,8019.740029393768,15.694207493921269,0.9624433530068613,3.4912868001085995,0.2577295227565926
 02/13  12:00:00,02/13 12:00:00,6.1,21.999999999999996,6353.3846979177915,12.433238156394895,0.6697898922130391,3.454163808190421,0.22958505202254142
 02/13  13:00:00,02/13 13:00:00,7.4,22.0,3937.655472038032,7.705783702618458,0.38117717112732413,3.34688219466596,0.20790922155423266
 02/13  14:00:00,02/13 14:00:00,8.7,22.0,4087.2193072542386,7.998472225546455,0.36042581941307145,3.4293295544657747,0.1981273332145012
 02/13  15:00:00,02/13 15:00:00,10.0,22.0,3007.45760399773,5.885435624261703,0.2392858800309691,3.438875852102761,0.18373383669240662
 02/13  16:00:00,02/13 16:00:00,9.3,21.999999999999996,3264.8431062369054,6.389125452518406,0.27491747669654,3.4166133546486335,0.19053961189324314
 02/13  17:00:00,02/13 17:00:00,8.7,22.0,3867.2713535707344,7.568045701703981,0.34103001129142174,3.4176691264526395,0.1974536594045947
 02/13  18:00:00,02/13 18:00:00,8.0,22.0,4336.054686179935,8.485429914246447,0.4024937109925474,3.4017651120069305,0.20449529480397996
 02/13  19:00:00,02/13 19:00:00,7.4,22.0,5010.717807037643,9.805709994202823,0.4850529084037321,3.3976090917907853,0.21106039003870833
 02/13  20:00:00,02/13 20:00:00,6.7,22.0,5371.278419092603,10.51130806084658,0.5448856965304181,3.3708557902190406,0.21728661648226683
 02/13  21:00:00,02/13 21:00:00,6.1,22.000000000000004,5460.376643560933,10.685668578397129,0.5756467233491922,3.3382667966570723,0.221881821110606
 02/13  22:00:00,02/13 22:00:00,5.0,22.0,5649.0586587597,11.054909312641291,0.6367388050648891,3.294577958772822,0.2310931567129062
 02/14  07:00:00,02/14 07:00:00,-0.9,21.97946381552565,11970.432951936034,23.425504798309266,1.8160267106653556,3.345445066845502,0.30064578352443316
 02/14  08:00:00,02/14 08:00:00,-0.4,22.0,14605.3218384882,28.581843128156947,2.1691793531110117,3.3982285750011068,0.2997091440385034
 02/14  09:00:00,02/14 09:00:00,0.0,22.0,11778.319776794102,23.04954946535049,1.718075853761514,3.418361030589468,0.2969137023890668
 02/14  10:00:00,02/14 10:00:00,1.9,22.0,7885.2372520844265,15.430992665527253,1.0508655008541365,3.338782262147742,0.26879464240193224
 02/14  11:00:00,02/14 11:00:00,3.8,22.00000000000001,5262.748925611016,10.298921576538191,0.6350681778519224,3.188642005675347,0.23645401152914516
 02/14  12:00:00,02/14 12:00:00,5.7,22.000000000000004,3847.6568811013644,7.529661215462553,0.4158342463562248,3.242005504155153,0.21981891607046158
 02/14  13:00:00,02/14 13:00:00,7.2,21.999999999999996,2219.493996384444,4.343432478247444,0.21779705464361238,3.2301799507084765,0.20281934759551382
 02/14  14:00:00,02/14 14:00:00,8.7,22.0,2582.9927065619,5.054780247674951,0.22777766320202258,3.339230766782583,0.19292193307840638
 02/14  15:00:00,02/14 15:00:00,10.2,22.0,1454.572174017548,2.846520888488352,0.11380296962277683,3.3331794771991072,0.1758580759157125
 02/14  16:00:00,02/14 16:00:00,9.9,21.999999999999996,1273.802219337241,2.4927636386247376,0.10219359656906445,3.3019284919481766,0.17752078627355805
 02/14  17:00:00,02/14 17:00:00,9.7,22.0,1284.775672977878,2.5142381075888025,0.10477766804452764,3.2924600803084054,0.17921307968641012
 02/14  18:00:00,02/14 18:00:00,9.4,22.0,1855.8844454732289,3.6318677993605264,0.15504500854461378,3.3238886169644046,0.18425730941412158
 02/14  19:00:00,02/14 19:00:00,7.2,22.0,3097.472016491583,6.0615890733690465,0.30395228963531057,3.287908523425966,0.206444059418028
 02/14  20:00:00,02/14 20:00:00,4.9,22.0,3999.1325673452984,7.826091129834244,0.45341744306341064,3.201315741644938,0.2256216215197
 02/14  21:00:00,02/14 21:00:00,2.7,22.0,4403.457853662017,8.617334351589076,0.5634916245491082,3.0823520932285424,0.23990682070423505
 02/14  22:00:00,02/14 22:00:00,2.0,22.0,4663.096898758083,9.125434244144977,0.6183590882022686,3.0480500140734925,0.2443697580684394
 02/15  07:00:00,02/15 07:00:00,-2.9,21.978443592257182,10995.506634538062,21.517625507902274,1.8138713636739578,3.133413926831536,0.30254116815934096
 02/15  08:00:00,02/15 08:00:00,-2.5,22.0,13817.68003374029,27.040469733346946,2.2445926087311556,3.205986432639667,0.30526122644327847
 02/15  09:00:00,02/15 09:00:00,-2.0,22.0,12962.372698283849,25.366678470222798,2.0626809530250623,3.257252188906263,0.30469804373781245
 02/15  10:00:00,02/15 10:00:00,-0.2,22.0,10335.822495773271,20.22665850444867,1.5213681815983737,3.3479587286823733,0.29303711202459504
 02/15  11:00:00,02/15 11:00:00,1.7,22.0,8594.098072838085,16.81819583725653,1.156731748251085,3.384584946061088,0.27474500556044373
 02/15  12:00:00,02/15 12:00:00,3.5,22.0,7249.0219715758285,14.1859529776435,0.8891754365116199,3.3879713235606177,0.25463309393252365
 02/15  13:00:00,02/15 13:00:00,5.1,21.999999999999996,4581.377033334115,8.965512785389658,0.5133564833917837,3.2410534593518068,0.22625527674245371
 02/15  14:00:00,02/15 14:00:00,6.8,22.0,5239.991603314366,10.254386699245336,0.5280930978435675,3.3715978842701033,0.2162073256683834
 02/15  15:00:00,02/15 15:00:00,8.4,22.0,4334.481541778263,8.482351353773508,0.3908520359522954,3.424705273654619,0.2012948092111573
 02/15  16:00:00,02/15 16:00:00,8.7,22.0,4146.009929305993,8.113522366547931,0.3656101896496279,3.432364684882775,0.1983026859433445
 02/15  17:00:00,02/15 17:00:00,8.9,22.0,4060.280660503622,7.9457547172282235,0.35266605724441763,3.4392752618360762,0.19640243803924298
 02/15  18:00:00,02/15 18:00:00,9.2,22.0,4237.149400698801,8.29187749647515,0.35960031155304756,3.465380636239791,0.19441777111665706
 02/15  19:00:00,02/15 19:00:00,8.6,22.0,5049.970211989814,9.882524876692395,0.4486729911830528,3.4691743903593717,0.20158908959402339
 02/15  20:00:00,02/15 20:00:00,7.9,22.0,5524.153197689112,10.810475925027616,0.5164415061592057,3.4522464840693496,0.20868404288285555
 02/15  21:00:00,02/15 21:00:00,7.3,22.0,5743.96797022457,11.240641820400333,0.559842231949466,3.447511978093118,0.21531287533232696
 02/15  22:00:00,02/15 22:00:00,7.5,22.0,5879.414894791447,11.505704295090895,0.5652472040617244,3.477997520165145,0.2148914449058902
 02/16  07:00:00,02/16 07:00:00,7.9,21.98348895665609,9795.439086621436,19.16915672528657,0.9147338988989868,3.9082925614813133,0.23625146589693155
 02/16  08:00:00,02/16 08:00:00,8.3,21.999651707625294,12711.154782836695,24.87505828343776,1.1545994810373421,4.076902924158628,0.24099211352681735
 02/16  09:00:00,02/16 09:00:00,8.6,21.99999869004813,9124.45925146432,17.85608464083037,0.810677661726118,3.9027980098281003,0.22678637887359496
 02/16  10:00:00,02/16 10:00:00,9.3,21.999999992651787,6458.720132815773,12.639374036821472,0.5438592247289592,3.662459792624049,0.20425011408203675
 02/16  11:00:00,02/16 11:00:00,9.9,21.99999999996744,5158.2291768923915,10.094381950865737,0.41383032900274563,3.548128168176866,0.19075716017171765
 02/16  12:00:00,02/16 12:00:00,10.6,21.99999999999977,4641.787940648285,9.08373373903774,0.3508540221074983,3.563946146011109,0.18326757831363086
 02/16  13:00:00,02/16 13:00:00,10.6,22.0,3134.726290412072,6.134493719006012,0.23694131254165107,3.4796963555118956,0.17893523027983613
 02/16  14:00:00,02/16 14:00:00,10.6,22.0,3458.3476950286495,6.767803708470939,0.26140254879406555,3.4998698692492134,0.17997260594637166
 02/16  15:00:00,02/16 15:00:00,10.6,22.0,3551.7229383762224,6.950534125980866,0.26846040669551624,3.505468117567321,0.18026048274641987
 02/16  16:00:00,02/16 16:00:00,10.3,22.0,3166.9028971239504,6.197461638207339,0.2456727127461491,3.4654623717814768,0.1816787972436947
 02/16  17:00:00,02/16 17:00:00,9.9,22.0,3228.8200004726054,6.318630137911165,0.259039216224717,3.447491906821954,0.18534667708980976
 02/16  18:00:00,02/16 18:00:00,9.6,22.0,4101.243026148651,8.025915902443543,0.33718908077350374,3.480865701658575,0.19063190862049154
 02/16  19:00:00,02/16 19:00:00,9.1,22.0,4568.350211524095,8.940019983413103,0.3907377868406872,3.476018607975007,0.1961766261356377
 02/16  20:00:00,02/16 20:00:00,8.7,22.0,4964.177453995682,9.714632982379026,0.4377591687807599,3.471214339484591,0.20054720002118773
 02/16  21:00:00,02/16 21:00:00,8.2,22.0,5593.505994492881,10.946195683939102,0.5117990866961195,3.479717421413955,0.2068548145449513
 02/16  22:00:00,02/16 22:00:00,8.0,22.0,5420.217603612717,10.60707945912469,0.5031309924707633,3.4495957571746074,0.20737060851970507
 02/17  07:00:00,02/17 07:00:00,4.6,21.98231380632352,10123.543121563645,19.811238985447446,1.1668162272569813,3.701318461950553,0.26457275901991734
 02/17  08:00:00,02/17 08:00:00,4.8,22.0,12793.02630817725,25.035276532636498,1.4589420849105448,3.821786192013956,0.2706286250391673
 02/17  09:00:00,02/17 09:00:00,4.9,22.0,9738.95443684267,19.05861925018135,1.104192407853977,3.6981520323168207,0.26063753952896956
 02/17  10:00:00,02/17 10:00:00,5.4,22.0,7139.590627507955,13.971801619389344,0.7858102892829528,3.5020121620045623,0.24096041713114194
 02/17  11:00:00,02/17 11:00:00,5.9,21.999999999999996,5351.829337201227,10.473247235227449,0.5713002896397156,3.321975230693755,0.22302005825548823
 02/17  12:00:00,02/17 12:00:00,6.4,22.0,4020.072931121372,7.867070315306012,0.41580991671615797,3.292519346814181,0.21553909169865298
 02/17  13:00:00,02/17 13:00:00,6.9,22.0,1978.6606566456123,3.8721343574278126,0.1981000467462647,3.1958551662417367,0.20386926002197717
 02/17  14:00:00,02/17 14:00:00,7.5,22.0,2592.305602451156,5.073005092859406,0.24922437352688923,3.272799454586143,0.2022130837085333
 02/17  15:00:00,02/17 15:00:00,8.0,22.0,1918.6507938696102,3.7546982267507047,0.17809850982385197,3.252739975781523,0.19553672824744342
 02/17  16:00:00,02/17 16:00:00,7.2,22.0,1919.4064100506562,3.7561769276920867,0.18834971550006066,3.20834776568625,0.20144852937784105
 02/17  17:00:00,02/17 17:00:00,6.3,22.0,2728.684967183788,5.339892303686474,0.28404644813782026,3.2129075438086705,0.21140151876262345
 02/17  18:00:00,02/17 18:00:00,5.5,21.999999999999996,2998.5653032115524,5.868033861470749,0.32804526076322993,3.182602952173419,0.21791911332886008
 02/17  19:00:00,02/17 19:00:00,5.0,22.0,3696.3407053096444,7.233543454617699,0.41663641785024885,3.1918878816400875,0.22389011754228816
 02/17  20:00:00,02/17 20:00:00,4.5,22.0,4270.03880280864,8.356240318607906,0.49545724403062263,3.189876714556102,0.22908093236315866
 02/17  21:00:00,02/17 21:00:00,4.0,22.0,4471.180598175477,8.749864184296433,0.5336186864893642,3.168065612098181,0.2328099962523243
 02/17  22:00:00,02/17 22:00:00,3.6,22.0,4701.918776833797,9.201406608285318,0.5736265681600872,3.1530627958976276,0.23592377250247068
 02/21  07:00:00,02/21 07:00:00,8.4,21.976111803184995,13132.442621525528,25.699496323924713,1.1822038831041153,4.093649346743113,0.24061351222515068
 02/21  08:00:00,02/21 08:00:00,8.6,21.99926307191444,18350.31161838726,35.91059025124708,1.6302783237068261,4.012657847349275,0.2331701872778035
 02/21  09:00:00,02/21 09:00:00,8.7,21.999993477639105,12350.193472546873,24.1686760715203,1.0890843341277112,4.0948742252523695,0.23657875313894564
 02/21  10:00:00,02/21 10:00:00,7.9,21.99999981267977,9542.95778965256,18.675064167617535,0.8921511144581015,3.8897846221168413,0.23513268378510038
 02/21  11:00:00,02/21 11:00:00,7.1,21.999999999040178,8429.94184671131,16.496950776343073,0.8328123549126779,3.7435769963379997,0.23630644696105124
 02/21  12:00:00,02/21 12:00:00,6.3,21.999999999986635,8304.574468763272,16.251613441806796,0.8644768119131327,3.6792984444904073,0.24208890811224312
 02/21  13:00:00,02/21 13:00:00,6.3,21.999999999999844,5839.018532373595,11.426650748284922,0.607821164655502,3.4000119701120792,0.2237125359171543
 02/21  14:00:00,02/21 14:00:00,6.2,22.0,6652.082735344964,13.0177744331604,0.6968688329457372,3.496995318195288,0.23126285172823693
 02/21  15:00:00,02/21 15:00:00,6.2,22.0,6152.770879218736,12.040647513148212,0.6445611746831841,3.4349857799156753,0.22716204479198537
 02/21  16:00:00,02/21 16:00:00,5.9,22.0,4894.190165484745,9.577671556721615,0.5224479487149521,3.303312255887057,0.2217671236489466
 02/21  17:00:00,02/21 17:00:00,5.6,22.0,4430.445740227082,8.670148219622469,0.4817564994132082,3.2645674008525454,0.22244003496096576
 02/21  18:00:00,02/21 18:00:00,5.3,22.0,4431.23616775824,8.671695044536675,0.49065663982301355,3.2464192602876447,0.22445930047357013
 02/21  19:00:00,02/21 19:00:00,5.1,22.0,5390.553655700575,10.549028680431654,0.6040270530214964,3.2746264483887226,0.2285989794986365
 02/21  20:00:00,02/21 20:00:00,5.0,22.0,5882.263555913989,11.511278974391368,0.6630247079947598,3.325361114509833,0.2332523943214467
 02/21  21:00:00,02/21 21:00:00,4.8,22.0,5950.427220385247,11.644671664158997,0.6785985181214113,3.3216094265995255,0.23521006850570672
 02/21  22:00:00,02/21 22:00:00,4.7,22.0,6049.559785038663,11.838668855261572,0.6939148609047108,3.327938438240031,0.2367707700792578
 02/22  07:00:00,02/22 07:00:00,2.2,21.98075226343911,11093.227318422223,21.70885972293977,1.4550079000846285,3.5722481205695935,0.28400761746556213
 02/22  08:00:00,02/22 08:00:00,2.1,21.999305417152684,13937.427796792615,27.27480977845913,1.83889902505174,3.6193002062663844,0.28895837471001523
 02/22  09:00:00,02/22 09:00:00,1.9,21.99998532337639,11460.239270863618,22.42708272184661,1.5273049499269709,3.56280428966907,0.2868299367247839
 02/22  10:00:00,02/22 10:00:00,1.9,21.99999988979046,9214.446475822142,18.03218488419206,1.2280091964095547,3.4455971750199326,0.2773939681603615
 02/22  11:00:00,02/22 11:00:00,1.9,21.999999999514245,7870.185009142993,15.40153622141486,1.0488594885430005,3.3374111048960504,0.2686842549330266
 02/22  12:00:00,02/22 12:00:00,1.9,21.99999999999749,7108.638351147669,13.911229649995438,0.9473681719968695,3.2633016079087245,0.2627179372227842
 02/22  13:00:00,02/22 13:00:00,1.3,21.999999999999982,4654.38348855776,9.108382560778395,0.6388057564225401,3.000990136246071,0.2476194756161554
 02/22  14:00:00,02/22 14:00:00,0.8,22.0,6830.47810275551,13.36688474120452,0.960115048326395,3.1562880059808185,0.26570924691102593
 02/22  15:00:00,02/22 15:00:00,0.2,22.0,6894.660836280204,13.492486959452455,0.9965651896190543,3.1194373577444097,0.26886398313278836
 02/22  16:00:00,02/22 16:00:00,-0.3,22.000000000000004,6383.6816802203,12.492527749941878,0.9438704686556124,3.028275459091226,0.26606851678447807
 02/22  17:00:00,02/22 17:00:00,-0.7,22.0,6435.99612663673,12.59490435741043,0.9686746702124907,3.004278793648757,0.26797746243425746
 02/22  18:00:00,02/22 18:00:00,-1.2,22.0,5079.785856876181,9.94087251834869,0.7813933336462466,2.8420166790212757,0.25825434533014413
 02/22  19:00:00,02/22 19:00:00,-1.7,21.999999999999996,5726.720629897947,11.206889686688742,0.899892548109514,2.8487862426627535,0.2636312479623683
 02/22  20:00:00,02/22 20:00:00,-2.1,22.0,6438.063422233548,12.598949945662522,1.0287470563796957,2.896030208931011,0.27187585643349976
 02/22  21:00:00,02/22 21:00:00,-2.6,22.0,6558.485956624239,12.834610482630605,1.0697320612322991,2.867519797343638,0.27399239791884733
 02/22  22:00:00,02/22 22:00:00,-2.7,22.0,6815.785016999068,13.338131148726161,1.1162183275403557,2.884608182979574,0.2765895240454514
 02/23  07:00:00,02/23 07:00:00,-3.7,21.977119819128276,15525.716164711208,30.38300619317262,2.64343070526874,3.0361724404655916,0.3012721395880909
 02/23  08:00:00,02/23 08:00:00,-3.1,21.99903579515547,17217.07923018036,33.69291434477565,2.865195411885239,3.031172408244959,0.2946960657075261
 02/23  09:00:00,02/23 09:00:00,-2.6,21.99998951113873,15154.931820953141,29.657400823783053,2.4718677795011983,3.1717979845745594,0.30306627222340515
 02/23  10:00:00,02/23 10:00:00,-2.1,21.999999916877325,12597.880405029597,24.653386311212518,2.013032723084177,3.2448604504481398,0.30462362279653815
 02/23  11:00:00,02/23 11:00:00,-1.5,21.99999999923385,11304.728765190754,22.12275687904257,1.761425670479082,3.2745986452131173,0.30084721146149673
 02/23  12:00:00,02/23 12:00:00,-1.0,21.99999999997192,10653.08371597752,20.847521949075382,1.624573961809907,3.295039439994439,0.2972175038903814
 02/23  13:00:00,02/23 13:00:00,-1.3,21.99999999999985,7450.772948038042,14.580768978548027,1.1510483388113393,3.058862712254706,0.278981745458322
 02/23  14:00:00,02/23 14:00:00,-1.5,22.0,9635.563544852048,18.856288737479545,1.5013477395587653,3.2024961221344874,0.29422293613564765
 02/23  15:00:00,02/23 15:00:00,-1.8,22.0,9222.547697505248,18.048038546977,1.4553390391938101,3.152370550047614,0.2927792653655255
 02/23  16:00:00,02/23 16:00:00,-1.9,22.0,8748.842127430979,17.12102177579448,1.3863880075944026,3.1128761693401845,0.2901518247476137
 02/23  17:00:00,02/23 17:00:00,-1.9,22.0,8605.432976460139,16.840377644736083,1.3636626315744276,3.1028502732124656,0.2892173089178998
 02/23  18:00:00,02/23 18:00:00,-2.0,21.999999999999996,6748.150473665815,13.20577392106813,1.073822036610656,2.9357834269615735,0.2746264075221795
 02/23  19:00:00,02/23 19:00:00,-2.5,22.0,7214.471233536858,14.11833900887839,1.1719441155938362,2.9390327450529683,0.27984296227140687
 02/23  20:00:00,02/23 20:00:00,-3.1,22.0,7839.849204615328,15.342170654824516,1.3047212720179429,2.939938374217972,0.28582612785336525
 02/23  21:00:00,02/23 21:00:00,-3.6,22.0,7890.228872421167,15.440761002781148,1.3392630244661956,2.897527193109652,0.2865460583798398
 02/23  22:00:00,02/23 22:00:00,-3.6,22.0,8062.723233080063,15.778323352407169,1.3685416832851898,2.9105677701778223,0.28783568422589534
 02/24  07:00:00,02/24 07:00:00,-3.4,21.977003005767195,17156.900124232823,33.575147014154254,2.887016769118268,2.9995374067141554,0.2946286931559363
 02/24  08:00:00,02/24 08:00:00,-3.1,21.998979449844335,18690.92843216714,36.57715935844841,3.110460936651777,2.9349460420128577,0.2853407642839588
 02/24  09:00:00,02/24 09:00:00,-2.8,21.99999481969424,15173.251602612687,29.693251668517977,2.4949771319121385,3.149845374944626,0.30307468267201426
 02/24  10:00:00,02/24 10:00:00,-2.6,21.9999999912918,11726.178042854493,22.947510847073374,1.912616522631983,3.1823846716199795,0.3040778334242303
 02/24  11:00:00,02/24 11:00:00,-2.3,21.999999999990816,9816.939600487014,19.211232094886526,1.581680297833577,3.1416214546562,0.29703215972637337
 02/24  12:00:00,02/24 12:00:00,-2.1,21.99999999999997,8984.57173168577,17.58233215594084,1.4356571402953577,3.1112992679786946,0.29208505853772304
 02/24  13:00:00,02/24 13:00:00,-1.5,21.999999999999996,5359.432843077737,10.48812689447698,0.8350702423181745,2.8303474488038245,0.26003251991951354
 02/24  14:00:00,02/24 14:00:00,-0.9,22.0,7378.79530125013,14.439912526908278,1.1203591288029784,3.083741502910882,0.27712721679918434
 02/24  15:00:00,02/24 15:00:00,-0.3,22.0,6329.864339560865,12.387210057849051,0.9359132112147517,3.0223370373621767,0.26554675874666633
 02/24  16:00:00,02/24 16:00:00,-0.9,21.999999999999996,6348.9990402847525,12.424655656134545,0.9640000492138934,2.979803007861246,0.2677865551956707
 02/24  17:00:00,02/24 17:00:00,-1.4,22.0,6800.1009433477,13.307438245298826,1.0550366083008378,2.988692863178872,0.27358106748825023
 02/24  18:00:00,02/24 18:00:00,-2.0,22.000000000000004,5333.891761132982,10.438144346639886,0.848773384107597,2.791233625229487,0.2611045678683563
 02/24  19:00:00,02/24 19:00:00,-2.5,22.0,5990.056946579053,11.72222494438171,0.9730459465944504,2.8156093187797957,0.26809107645791663
 02/24  20:00:00,02/24 20:00:00,-2.9,22.0,6721.811852506196,13.154230631127586,1.1097419709133551,2.8584422329415387,0.27599176887063814
 02/24  21:00:00,02/24 21:00:00,-3.4,22.0,6812.078548964256,13.33087778662281,1.1472278359485653,2.823413253043313,0.2773289491643854
 02/24  22:00:00,02/24 22:00:00,-3.8,22.0,7015.372044776029,13.728712416391446,1.200070406040656,2.805616501996437,0.27933254315793254
 02/27  07:00:00,02/27 07:00:00,-0.7,21.970286923438582,18076.816501017107,35.37537475737203,2.717433979663491,3.2302020865204346,0.2881295038681399
 02/27  08:00:00,02/27 08:00:00,-0.3,21.99891293644025,22554.825929349277,44.138602601466296,3.3347331242185136,2.8373163241043518,0.2492905801341404
 02/27  09:00:00,02/27 09:00:00,0.2,21.999990573764663,17472.50943903736,34.1927777671964,2.5255031571123103,3.351871312863244,0.28889744167729486
 02/27  10:00:00,02/27 10:00:00,1.2,21.999999916427505,13995.259187165537,27.387982753748606,1.9301034699318755,3.5442137813230024,0.2936270988045155
 02/27  11:00:00,02/27 11:00:00,2.2,21.999999999355506,11961.040192605522,23.407123664590063,1.5702559666095548,3.6020223927615107,0.28637478789202436
 02/27  12:00:00,02/27 12:00:00,3.2,21.999999999995623,10454.521213932107,20.458945624133282,1.3031617067037842,3.6180380193684014,0.27555297744714125
 02/27  13:00:00,02/27 13:00:00,3.5,21.99999999999997,7732.836011744947,15.132751490694613,0.9485207608939529,3.4366496676221914,0.25829166012808513
 02/27  14:00:00,02/27 14:00:00,3.8,22.0,8916.567313496591,17.449251102733054,1.0759829580543494,3.5609864571531094,0.2640652451094067
 02/27  15:00:00,02/27 15:00:00,4.1,22.000000000000004,8288.94688039375,16.22103107709149,0.9837589574112728,3.5294897458075813,0.25818987452908393
 02/27  16:00:00,02/27 16:00:00,4.2,22.0,7910.401309941566,15.480237397145922,0.9335870766362779,3.50149514118783,0.25497145695546014
 02/27  17:00:00,02/27 17:00:00,4.2,22.0,7703.956158928574,15.076235144674314,0.9092223804004838,3.48149339995351,0.2535149725399397
 02/27  18:00:00,02/27 18:00:00,4.3,22.0,6724.697654704388,13.15987799355066,0.7891913958524366,3.3836876398892946,0.24526179624806144
 02/27  19:00:00,02/27 19:00:00,3.7,22.0,7095.401443336459,13.885325720814988,0.8609231261762308,3.3851542259605827,0.2521580498320164
 02/27  20:00:00,02/27 20:00:00,3.0,22.0,7466.43475284408,14.611418303021683,0.9405961299590447,3.3760773703911715,0.25938228822272374
 02/27  21:00:00,02/27 21:00:00,2.4,22.0,7519.235441992173,14.714746461824213,0.9771608695637978,3.339643239053384,0.2632817367795106
 02/27  22:00:00,02/27 22:00:00,2.0,22.0,7632.356297339207,14.936117998706864,1.0121035404849648,3.322372033768523,0.26636283734082694
 02/28  07:00:00,02/28 07:00:00,2.9,21.979141861946985,13775.24148922314,26.957419744076596,1.742709758461854,3.6842218494813195,0.28428850687233564
 02/28  08:00:00,02/28 08:00:00,3.1,21.999462217666387,16080.273267943643,31.468245142746856,2.015022848637295,3.66627400400101,0.28045230953713673
 02/28  09:00:00,02/28 09:00:00,3.2,21.99999782729226,11805.812174079725,23.103350634206897,1.4716006943033004,3.674974100278524,0.27988927975656097
 02/28  10:00:00,02/28 10:00:00,3.6,21.999999995392177,8807.300524106678,17.235421769288997,1.074476572862782,3.5382660549772846,0.26474609921938846
 02/28  11:00:00,02/28 11:00:00,3.9,21.999999999993392,6956.569036877047,13.613638036941385,0.8348529509353052,3.3833961667156873,0.2497649517985732
 02/28  12:00:00,02/28 12:00:00,4.3,21.999999999999982,5721.995126268085,11.197642125769248,0.6715170781843661,3.2604079017359653,0.23632603939390176
 02/28  13:00:00,02/28 13:00:00,3.8,22.0,3539.0307606096844,6.925696204715625,0.4270630897029451,3.109716212041732,0.23060126277761603
 02/28  14:00:00,02/28 14:00:00,3.4,22.000000000000004,5194.109879355674,10.164598589737132,0.6405608462446584,3.160571521332213,0.2385987635526795
 02/28  15:00:00,02/28 15:00:00,2.9,22.000000000000004,4869.984234278803,9.530301828334252,0.6167330676645242,3.115455140967811,0.24040031421510943
 02/28  16:00:00,02/28 16:00:00,1.9,22.0,4954.991266953413,9.696656099713138,0.6603516435854123,3.0535988931532576,0.24583544480557848
 02/28  17:00:00,02/28 17:00:00,0.8,21.999999999999996,5523.447220154189,10.809094364293912,0.7763943775132328,3.005003368229338,0.25297348671107495
 02/28  18:00:00,02/28 18:00:00,-0.2,21.999999999999996,4546.974261300575,8.898188378279011,0.6692860647053831,2.8925784976062454,0.2531790018739484
 02/28  19:00:00,02/28 19:00:00,-0.2,22.0,5235.574923912151,10.245743491021821,0.7706437591078577,2.920697135574763,0.2556401446573907
 02/28  20:00:00,02/28 20:00:00,-0.3,22.0,5889.383064181558,11.52521147589346,0.870785078476789,2.9720313626008377,0.2611268318112187
 02/28  21:00:00,02/28 21:00:00,-0.4,22.0,5948.6539638656495,11.641201494844715,0.88349284595806,2.9717084481331972,0.26209190337401
 02/28  22:00:00,02/28 22:00:00,-0.4,22.0,6150.338943858645,12.035888344146075,0.9134470571196742,2.9948824872967186,0.2641357539533112
 03/01  07:00:00,03/01 07:00:00,0.7,21.978508927641457,12352.1081707177,24.1724230346726,1.7428106868256288,3.490043196438127,0.2949728480996478
 03/01  08:00:00,03/01 08:00:00,1.0,21.99918831829954,14756.27218701387,28.877244984371565,2.0545497990207178,3.519657156805056,0.2939459042562112
 03/01  09:00:00,03/01 09:00:00,1.4,21.999998591895377,11022.388827874694,21.5702325398722,1.5054947046183915,3.506973023925068,0.28819705290585695
 03/01  10:00:00,03/01 10:00:00,2.3,21.999999999026112,7443.728780818421,14.566983915495932,0.972283866244384,3.325213154192946,0.2632557569217043
 03/01  11:00:00,03/01 11:00:00,3.3,21.999999999999545,5381.404764526851,10.531124783809885,0.6672269471700502,3.1613816847696854,0.23971677575671385
 03/01  12:00:00,03/01 12:00:00,4.2,22.000000000000004,4465.692026290511,8.739123339120374,0.5270418276684488,3.1803060165071857,0.23158314545539294
 03/01  13:00:00,03/01 13:00:00,5.5,21.999999999999996,2654.407315433939,5.194534863862894,0.29039412249275864,3.1612557758319446,0.21645742998025633
 03/01  14:00:00,03/01 14:00:00,6.7,22.0,3127.726609565629,6.120795713435673,0.31729010474526825,3.260855320882111,0.21019594536455352
 03/01  15:00:00,03/01 15:00:00,8.0,22.0,2568.2698115358316,5.025968320030982,0.23839931045378218,3.299309773542244,0.19833624679398462
 03/01  16:00:00,03/01 16:00:00,7.2,22.0,2640.4232372337765,5.167168761709934,0.25910248237610384,3.258967809279416,0.2046269046923713
 03/01  17:00:00,03/01 17:00:00,6.5,21.999999999999996,2884.865847581964,5.645530034406974,0.29647879225244134,3.234390141870817,0.21065250583573114
 03/01  18:00:00,03/01 18:00:00,5.7,21.999999999999996,2848.2003074801373,5.573777509745866,0.3078183073313831,3.1852716477608185,0.21597216911055792
 03/01  19:00:00,03/01 19:00:00,4.3,22.0,3878.5129924245703,7.59004499496002,0.455171256685727,3.158404350225127,0.22893245673210247
 03/01  20:00:00,03/01 20:00:00,3.0,21.999999999999996,4667.37978838456,9.133815632846497,0.5879806777031459,3.1133247266344926,0.2391951377231838
 03/01  21:00:00,03/01 21:00:00,1.6,21.999999999999996,4945.058076608221,9.67721737105327,0.6688640839216892,3.0332307733392905,0.24723770351071211
 03/01  22:00:00,03/01 22:00:00,1.2,22.0,5187.333789060044,10.151338139060751,0.7153916086480228,3.0159142244966852,0.24985912211301978
 03/02  07:00:00,03/02 07:00:00,-1.4,21.978494965629352,11422.671864949683,22.35356529344361,1.7707294368085302,3.2870757233590364,0.30089464741946487
 03/02  08:00:00,03/02 08:00:00,-0.6,21.999486865765576,14033.312829965875,27.462451722046723,2.102789754387692,3.386723676940739,0.3009588275746156
 03/02  09:00:00,03/02 09:00:00,0.1,21.999999225279836,10915.107312928072,21.36028828361658,1.5849239305127198,3.398072080109829,0.2940154578324139
 03/02  10:00:00,03/02 10:00:00,2.5,21.99999999962088,6828.375199689672,13.36276947101697,0.8828528025752975,3.2750253969662015,0.2570927283321578
 03/02  11:00:00,03/02 11:00:00,5.0,21.999999999999883,4290.3525266519755,8.395993202841439,0.4835910027047389,3.221552095887171,0.22597086870299818
 03/02  12:00:00,03/02 12:00:00,7.4,21.99999999999999,2975.8389444698514,5.823559578218887,0.2880703704624629,3.2918776669080088,0.20449232550502613
 03/02  13:00:00,03/02 13:00:00,8.2,21.999999999999996,1756.0168924379598,3.436432274829667,0.16067343856564265,3.2511980890520507,0.1932702850010408
 03/02  14:00:00,03/02 14:00:00,8.9,22.0,2247.416504203063,4.398075350690926,0.19520510619702253,3.326515476023561,0.18996320443322504
 03/02  15:00:00,03/02 15:00:00,9.7,22.0,1449.8393129815943,2.837258929513883,0.11823914901921338,3.3066347690787294,0.1799846272727633
 03/02  16:00:00,03/02 16:00:00,9.1,22.0,1390.4910182260019,2.7211174524970683,0.11893076448318524,3.2699393214290535,0.18454609600606045
 03/02  17:00:00,03/02 17:00:00,8.5,22.000000000000007,1421.3496115677067,2.781506089173594,0.1272245712479875,3.2404815179150144,0.18938334649152952
 03/02  18:00:00,03/02 18:00:00,7.9,22.000000000000004,1648.3799897677568,3.2257925435768233,0.15410359093489162,3.2263189665067165,0.1950270030448767
 03/02  19:00:00,03/02 19:00:00,6.2,21.99999999999999,2880.4594869891926,5.636907019548322,0.30175548334359986,3.2166423370426838,0.21272258386613307
 03/02  20:00:00,03/02 20:00:00,4.5,21.999999999999996,3725.3133679669763,7.290241424592908,0.43225215968279124,3.16287033865593,0.22714147001882093
 03/02  21:00:00,03/02 21:00:00,2.8,22.0,4109.126888521961,8.041344204543954,0.5231028586388065,3.075140989704217,0.23831754248672254
 03/02  22:00:00,03/02 22:00:00,2.6,22.0,4311.564257881784,8.43750344008177,0.554591112104307,3.071698408711171,0.24010448897074116
