Date/Time,Date/Time_clean,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),DistrictHeatingWater:Facility [W](TimeStep),Heating_demand_W_m2,Heating_exergy_demand_W_m2,ASHP_heating_COP,ASHP_heating_exergy_efficiency
 03/03  07:00:00,03/03 07:00:00,1.2,21.981178049208864,9408.87131131537,18.41266401431579,1.2964975499062958,3.4060393256646875,0.2821797745043714
 03/03  08:00:00,03/03 08:00:00,1.7,21.99938056348612,11943.175679864635,23.37216375707365,1.607458724091425,3.5619314901775505,0.2891411805792176
 03/03  09:00:00,03/03 09:00:00,2.3,21.999998675923933,9438.3855452789,18.470421810721916,1.2328215715647226,3.4905772158102732,0.27634756162415586
 03/03  10:00:00,03/03 10:00:00,4.0,21.999999999381725,5685.952725477786,11.127109051815628,0.6785971977849267,3.2366885718322034,0.23785285614054494
 03/03  11:00:00,03/03 11:00:00,5.6,21.99999999999984,3411.057062006064,6.675258438368031,0.37091051461709146,3.212509993954136,0.21889296425033034
 03/03  12:00:00,03/03 12:00:00,7.3,22.0,2635.9235451053255,5.158363101967369,0.2569132224256152,3.2643600328216085,0.2038741994960417
 03/03  13:00:00,03/03 13:00:00,6.9,21.999999999999996,1728.4683347011621,3.3825212029376948,0.1730512287459232,3.177081392756842,0.20267164776826332
 03/03  14:00:00,03/03 14:00:00,6.5,22.0,2551.2302069626808,4.992622714212683,0.26219092688563966,3.212954179136186,0.20925640361336922
 03/03  15:00:00,03/03 15:00:00,6.1,21.999999999999996,2536.933420505264,4.964644658523022,0.26744994094703,3.1888317681918306,0.2119494465362352
 03/03  16:00:00,03/03 16:00:00,5.2,22.000000000000004,2412.4985128575195,4.72113211909495,0.2687278319525501,3.127738270892194,0.2172992325105963
 03/03  17:00:00,03/03 17:00:00,4.2,22.0,2498.3879625218797,4.889213233898003,0.2948602255239182,3.0732313763583017,0.2237861970373863
 03/03  18:00:00,03/03 18:00:00,3.3,21.99999999999999,2233.8121582686435,4.371452364517894,0.2769647949059278,3.0004539965085386,0.22751417878913066
 03/03  19:00:00,03/03 19:00:00,2.6,22.0,3172.5626745428854,6.208537523567291,0.4080827645509244,3.013672596462745,0.2355688034498224
 03/03  20:00:00,03/03 20:00:00,2.0,22.0,3973.2080287500476,7.7753581775930485,0.5268750247394918,3.016552380713592,0.24184451438531465
 03/03  21:00:00,03/03 21:00:00,1.3,21.999999999999996,4240.781285130483,8.298984902407991,0.5820395984409464,2.982622340646901,0.24610390118638387
 03/03  22:00:00,03/03 22:00:00,1.0,22.0,4492.085474455731,8.790773922613955,0.6254658728608947,2.973631546437342,0.24834430596523402
 03/06  07:00:00,03/06 07:00:00,0.1,21.974311133631183,13761.868453233716,26.93124941924406,1.9961165745753315,3.45051345798815,0.29855290593909417
 03/06  08:00:00,03/06 08:00:00,0.7,21.999200822447012,17632.886451622144,34.50662710689265,2.490142539457976,3.3889135284505496,0.2864255309133986
 03/06  09:00:00,03/06 09:00:00,1.4,21.99999835458668,12900.728156045918,25.24604335821119,1.7620479571007024,3.556476628813426,0.29226517459932616
 03/06  10:00:00,03/06 10:00:00,4.4,21.99999999908985,7809.197935400618,15.282187740510016,0.9112874952393583,3.505303986147532,0.25290516002803637
 03/06  11:00:00,03/06 11:00:00,7.4,21.99999999999967,4552.034522140145,8.908091041370147,0.4406509544435084,3.3771975239865184,0.209792417960202
 03/06  12:00:00,03/06 12:00:00,10.4,22.0,3082.563773529417,6.03241442960747,0.23708625235794295,3.4654968049667696,0.18052208550517704
 03/06  13:00:00,03/06 13:00:00,11.4,21.999999999999996,2099.174326214812,4.107973241124877,0.14753351297958275,3.4484636043650654,0.1681065775517781
 03/06  14:00:00,03/06 14:00:00,12.5,22.0,1870.324331576933,3.6601258934969336,0.11780855832024692,3.4864173519313177,0.15713613914666322
 03/06  15:00:00,03/06 15:00:00,13.5,22.0,878.970783275845,1.7200993801875635,0.0495369972271533,3.444744561072315,0.14374211256608246
 03/06  16:00:00,03/06 16:00:00,12.5,22.0,899.2121591140402,1.7597106831977303,0.05663984919660661,3.398304139931645,0.1531647930501409
 03/06  17:00:00,03/06 17:00:00,11.5,21.999999999999996,949.1606164994123,1.857457175145621,0.06607928286982559,3.3537583897176844,0.16236870102968884
 03/06  18:00:00,03/06 18:00:00,10.5,22.0,1507.8115947124002,2.95070762174638,0.11496912637670124,3.3533081090448,0.17355702309416945
 03/06  19:00:00,03/06 19:00:00,9.6,22.0,2532.808707251226,4.956572812624709,0.20823819372029886,3.385032494921742,0.1853835397734085
 03/06  20:00:00,03/06 20:00:00,8.8,22.0,3241.610335973832,6.343660148676776,0.28370765360844774,3.3873470539074026,0.19456942952911133
 03/06  21:00:00,03/06 21:00:00,7.9,22.0,3554.5079191329164,6.955984186170091,0.3323034966118868,3.3548347403263716,0.20279562309523042
 03/06  22:00:00,03/06 22:00:00,7.2,22.0,3728.5700695815844,7.296614617576486,0.3658814038290091,3.324148110932308,0.20871950215104187
 03/07  07:00:00,03/07 07:00:00,3.0,21.98344066895854,8287.017906971014,16.21725617802547,1.0431190710583138,3.4526820512021574,0.2652677864555508
 03/07  08:00:00,03/07 08:00:00,3.6,21.999676313939005,10270.980434189132,20.0997660160257,1.2530225114914626,3.6375401729698087,0.2721741543977135
 03/07  09:00:00,03/07 09:00:00,4.3,21.99999974398758,6807.363358649283,13.321650408315623,0.7988927969547863,3.393119549969782,0.2459454548639218
 03/07  10:00:00,03/07 10:00:00,7.2,21.99999999993361,3188.1724072674465,6.239084945728858,0.312852641695388,3.2933761536626345,0.20678736573978615
 03/07  11:00:00,03/07 11:00:00,10.2,22.00000000000001,1654.5084846245527,3.2377856841967763,0.12944560756741313,3.349993914091895,0.1767452032185773
 03/07  12:00:00,03/07 12:00:00,13.1,22.0,565.6498542340499,1.1069468771703521,0.03337905203054757,3.3934415897957577,0.1461390603127343
 03/07  13:00:00,03/07 13:00:00,14.3,22.0,180.04179219306428,0.35233227435041936,0.00919179573944849,3.407391835714309,0.13307072085530688
 03/07  14:00:00,03/07 14:00:00,15.6,21.999999999999996,20.998609485606163,0.041093169247761574,0.0008910597431328913,3.4474685733040795,0.11965348847340045
 03/07  18:00:00,03/07 18:00:00,15.7,22.000000000000004,163.38706363865197,0.31973985056487664,0.006824872297336009,3.4688317307978904,0.11923532140852931
 03/07  19:00:00,03/07 19:00:00,14.2,22.0,736.8012762599783,1.4418811668492726,0.0381049402047242,3.463494689087611,0.136419583616536
 03/07  20:00:00,03/07 20:00:00,12.7,22.0,1229.7291872940102,2.4065150436282,0.0758278499262824,3.43978838403054,0.15273468214115524
 03/07  21:00:00,03/07 21:00:00,11.2,22.0,1643.368845443762,3.2159859989114716,0.11767795625357928,3.4009631679314514,0.1680649008363857
 03/07  22:00:00,03/07 22:00:00,10.0,21.999999999999996,1944.1707329218345,3.8046393990642553,0.15468633843391877,3.3627827540999338,0.1796682997427892
 03/08  07:00:00,03/08 07:00:00,2.2,21.98562032966545,7004.594216993983,13.707620776896247,0.9189462797196692,3.2733198485873443,0.2602416573605179
 03/08  08:00:00,03/08 08:00:00,2.6,21.999755474773917,8346.159313032751,16.332992784799906,1.0735433803313634,3.4293906421912737,0.26806410593215313
 03/08  09:00:00,03/08 09:00:00,2.9,21.999999757499715,6094.782170984821,11.927166675117068,0.7718410326598902,3.2171455470642663,0.24824713096325735
 03/08  10:00:00,03/08 10:00:00,6.8,21.999999999950003,2497.3581958925092,4.887198035014695,0.25168697317293376,3.226609459280375,0.206909787617909
 03/08  11:00:00,03/08 11:00:00,10.6,22.0,1015.9188032834073,1.988099419341306,0.07678920338977067,3.31470900649084,0.1704511425106321
 03/08  18:00:00,03/08 18:00:00,16.7,22.0,12.879006373096589,0.025203534976705654,0.0004525791474726072,3.4949208024747325,0.10844855614457666
 03/08  19:00:00,03/08 19:00:00,15.6,22.0,365.6652404861355,0.7155875547673884,0.015516721499275844,3.4877345167409644,0.12105102422940542
 03/08  20:00:00,03/08 20:00:00,14.4,21.999999999999996,781.913522390673,1.5301634489054268,0.03940112556896919,3.4776221316799947,0.1346508922638102
 03/08  21:00:00,03/08 21:00:00,13.3,22.0,1092.7577555963892,2.13846918903403,0.06303466693069969,3.4561661805197756,0.14652950864968634
 03/08  22:00:00,03/08 22:00:00,12.4,22.0,1337.3027436148016,2.617030809422312,0.08512111052161374,3.4348361420256404,0.15595959210450494
 03/09  07:00:00,03/09 07:00:00,10.0,21.989500180953986,4054.113589031058,7.933686084209507,0.32229142721981335,3.500708074724272,0.1870374370496346
 03/09  08:00:00,03/09 08:00:00,10.3,21.999874385420505,5647.697768571919,11.05224612244994,0.4381160303004445,3.6087549300866586,0.1891909895153063
 03/09  09:00:00,03/09 09:00:00,10.7,21.999999715957276,3013.56945696623,5.897396197585578,0.22578544950614118,3.4772236011663447,0.17764563749266657
 03/09  10:00:00,03/09 10:00:00,11.3,21.99999999975624,1627.4799748078758,3.1848923186064106,0.11546111403808382,3.4047538490001372,0.16711401384601185
 03/09  11:00:00,03/09 11:00:00,11.9,21.999999999999908,833.8369833136,1.6317749184219177,0.055839155263632874,3.3624431619723207,0.15829290100583468
 03/09  12:00:00,03/09 12:00:00,12.5,22.0,1118.6827457479476,2.18920302494706,0.07046392931389828,3.4194702257880114,0.15411876862924762
 03/09  13:00:00,03/09 13:00:00,11.4,22.0,301.9105890464447,0.5908230705409877,0.021218785525104155,3.2839238670066973,0.16008555274421704
 03/09  14:00:00,03/09 14:00:00,10.2,22.0,1033.9506251374587,2.023386741951974,0.08089433696436832,3.2959437056719367,0.17389352189730495
 03/09  15:00:00,03/09 15:00:00,9.1,22.0,1855.6892475796392,3.631485807396554,0.1587198608010011,3.307778396062723,0.1866816260002604
 03/09  16:00:00,03/09 16:00:00,9.0,22.0,1523.5023807493528,2.981413660957638,0.13131755918160032,3.275726259492706,0.1859677709193855
 03/09  17:00:00,03/09 17:00:00,8.9,22.0,1619.262921364928,3.168811979187726,0.1406452208279155,3.2782069410152994,0.187204508681533
 03/09  18:00:00,03/09 18:00:00,8.8,22.0,2134.705981793944,4.177506813686779,0.18683072993618643,3.3127767064306877,0.1902861040424018
 03/09  19:00:00,03/09 19:00:00,8.9,22.0,2606.8895049932307,5.101545019556225,0.22642805270603636,3.3518964641635045,0.19141260512698302
 03/09  20:00:00,03/09 20:00:00,9.1,22.000000000000004,3082.752352064701,6.032783467836988,0.26367239280059973,3.394210592652326,0.19155961390214868
 03/09  21:00:00,03/09 21:00:00,9.2,22.0,3757.5578386008465,7.353342149903809,0.31889811796974016,3.4398274898593395,0.1929841664752646
 03/09  22:00:00,03/09 22:00:00,9.6,22.0,3651.960369312864,7.14669348202126,0.30025071718469715,3.4561999505683985,0.18928107247486317
 03/10  07:00:00,03/10 07:00:00,4.4,21.98434422404893,8548.74905807935,16.729450211505576,0.9967542475330525,3.572770803632849,0.2577728423574821
 03/10  08:00:00,03/10 08:00:00,4.6,22.0,10375.610538474593,20.30452160171153,1.1970139788913448,3.7160108372057428,0.265622979987873
 03/10  09:00:00,03/10 09:00:00,4.7,22.0,6778.033585033638,13.26425359106387,0.7774744608687284,3.415882508607634,0.24302767225796926
 03/10  10:00:00,03/10 10:00:00,5.8,22.0,3807.364503482153,7.450811161413215,0.408955245857679,3.245893132165251,0.2189974070466122
 03/10  11:00:00,03/10 11:00:00,6.9,21.99999999999999,2413.034448610718,4.722180917046415,0.24158879162256794,3.226619271432959,0.20583175676676813
 03/10  12:00:00,03/10 12:00:00,8.0,22.0,1836.523917844974,3.5939802697553307,0.17047509326300075,3.2464754071194126,0.19516013704458338
 03/10  13:00:00,03/10 13:00:00,8.2,22.0,729.0408861636201,1.426694493470881,0.06670636628798295,3.1637978805021616,0.188074703940487
 03/10  14:00:00,03/10 14:00:00,8.3,22.0,1396.393568016957,2.7326684305615596,0.12684247839638615,3.227636218779513,0.1907906291930917
 03/10  15:00:00,03/10 15:00:00,8.5,22.0,980.7887013785211,1.919351666102781,0.08779009822933266,3.202530788085902,0.18716539333330323
 03/10  16:00:00,03/10 16:00:00,7.8,22.0,1008.8901822344333,1.974344779323744,0.09498795821242466,3.1676009544974124,0.1925365018458712
 03/10  17:00:00,03/10 17:00:00,7.1,22.0,1169.0448898971356,2.2877590800335335,0.11549249633237199,3.143229907891152,0.19841063566798559
 03/10  18:00:00,03/10 18:00:00,6.4,21.999999999999996,1044.1401390413077,2.0433270822726177,0.10799899198188344,3.0938732494357906,0.2025350680655499
 03/10  19:00:00,03/10 19:00:00,6.0,22.0,2068.7313404865463,4.048397926588153,0.21946253371306282,3.1509489646644853,0.21048488498602758
 03/10  20:00:00,03/10 20:00:00,5.5,22.0,2830.389250777471,5.538922212871763,0.30964667630826376,3.172332199164508,0.21721585457413758
 03/10  21:00:00,03/10 21:00:00,5.1,22.000000000000004,3220.2441656693113,6.301847682327419,0.36083762775311945,3.1717098417921306,0.22141445582479277
 03/10  22:00:00,03/10 22:00:00,5.2,22.0,3470.1535975675897,6.7909072359444025,0.38653986638612897,3.191799217331528,0.22174985890242635
 03/13  06:00:00,03/13 06:00:00,4.4,21.976433375389256,11070.239551362196,21.66387387742113,1.2902051215961388,3.7366646913339596,0.269597668409793
 03/13  07:00:00,03/13 07:00:00,4.9,21.99898931516647,15669.488778214596,30.66436160120273,1.7764912310625462,3.823990411077901,0.2695063489051094
 03/13  08:00:00,03/13 08:00:00,5.5,21.99998890272008,10967.243848035258,21.46231672805334,1.1998238223084015,3.811682964367636,0.2609934648990594
 03/13  09:00:00,03/13 09:00:00,6.0,21.99999999200961,7136.660104144881,13.966066740009552,0.7570966211574065,3.540398773453998,0.23650031688611853
 03/13  10:00:00,03/13 10:00:00,7.1,21.999999999997133,4529.399154023614,8.863794821964019,0.4474692286879209,3.3585501141527225,0.21200232964152085
 03/13  11:00:00,03/13 11:00:00,8.3,22.00000000000001,2954.4205189884897,5.7816448512494905,0.2683670488298087,3.3414666993809887,0.19751932708319025
 03/13  12:00:00,03/13 12:00:00,9.4,22.0,1714.685419058037,3.355548765279916,0.14324890544647487,3.3126469548486046,0.1836341361813519
 03/13  13:00:00,03/13 13:00:00,10.5,22.0,1917.4399418315727,3.752328653290749,0.14620287824104222,3.3870622068479896,0.17530403247757498
 03/13  14:00:00,03/13 14:00:00,11.5,22.000000000000004,1275.8633094688173,2.4967970831092314,0.0888238840340401,3.384106995661259,0.1638379970112443
 03/13  15:00:00,03/13 15:00:00,12.6,22.0,505.986530617578,0.9901889053181566,0.03153574694220105,3.3632830327103456,0.1504620116937999
 03/13  16:00:00,03/13 16:00:00,11.4,22.0,568.62511155769,1.1127692985473387,0.039963932117912354,3.311436671612975,0.16142675391431432
 03/13  17:00:00,03/13 17:00:00,10.2,22.0,955.0730107702198,1.869027418337025,0.07472310193588654,3.2886740453246173,0.17350997564964993
 03/13  18:00:00,03/13 18:00:00,9.0,22.0,1459.8990068990615,2.856945218980551,0.12583529678721736,3.2704499066215194,0.18566822464954835
 03/13  19:00:00,03/13 19:00:00,7.7,22.0,2324.670443685547,4.54925722834745,0.22041124297939568,3.2657100246787483,0.19959160017659372
 03/13  20:00:00,03/13 20:00:00,6.3,22.0,2822.685814587655,5.523846995279168,0.2938316036790884,3.2188657675896457,0.21179355542700024
 03/13  21:00:00,03/13 21:00:00,5.0,21.999999999999996,3212.3595026783023,6.286417813460474,0.36208403465637173,3.1652289833013767,0.22202016969201
 03/14  06:00:00,03/14 06:00:00,0.7,21.98244717131257,8189.650650102317,16.02671360098301,1.1557105591466528,3.2774214108196253,0.27700239611901606
 03/14  07:00:00,03/14 07:00:00,1.7,22.0,10067.333643644473,19.701240007132043,1.3550234529723215,3.484143846464035,0.28282673820439247
 03/14  08:00:00,03/14 08:00:00,2.8,22.0,8491.317158686325,16.617059018955626,1.0809674171233192,3.4558472834025307,0.2678215517751348
 03/14  09:00:00,03/14 09:00:00,3.8,22.0,6778.610665054289,13.265382906172777,0.8179907467130079,3.35692526606766,0.2489330706151583
 03/14  10:00:00,03/14 10:00:00,6.3,22.0,4953.643344222629,9.694018286149959,0.5156567409539364,3.3298929671155806,0.21909887569647798
 03/14  11:00:00,03/14 11:00:00,8.8,21.999999999999996,3359.5055720756395,6.5743748964298225,0.29402591439225334,3.3944500085399496,0.19497742369352133
 03/14  12:00:00,03/14 12:00:00,11.3,21.999999999999996,1294.9095007044907,2.5340694730029174,0.09186699427793038,3.375701151756799,0.16568803327158269
 03/14  13:00:00,03/14 13:00:00,12.0,22.0,926.2768489599017,1.8126748511935453,0.06141537696742479,3.3763738371306293,0.15781998886281906
 03/14  14:00:00,03/14 14:00:00,12.6,21.99999999999999,357.1006600092026,0.6988271233056803,0.02225639491469887,3.34752431908695,0.14975701965761914
 03/14  15:00:00,03/14 15:00:00,13.3,22.0,66.04179804370413,0.12924030928317834,0.003809556804213616,3.3483369393866784,0.14195792126180062
 03/14  16:00:00,03/14 16:00:00,13.3,22.000000000000004,35.84958752858983,0.07015574858823842,0.0020679485438511694,3.344902435691016,0.1418123101676879
 03/14  17:00:00,03/14 17:00:00,13.2,22.0,517.7316424567441,1.013173468604196,0.03020811968055883,3.393155806494625,0.1449924197191359
 03/14  18:00:00,03/14 18:00:00,13.2,22.0,1336.8583653553267,2.616161184648389,0.07800175647943709,3.474398402816475,0.14846398462706728
 03/14  19:00:00,03/14 19:00:00,12.1,21.999999999999996,2396.5669383117165,4.689954869494553,0.15731171678128406,3.5077355461919746,0.1627875197756582
 03/14  20:00:00,03/14 20:00:00,10.9,22.0,3035.4263680333133,5.940169017677717,0.22339785226570483,3.4894285257617788,0.17593613242437067
 03/14  21:00:00,03/14 21:00:00,9.8,22.0,3388.220976793813,6.630569426210984,0.2740740199890697,3.4517664004980957,0.18673041250180958
 03/15  06:00:00,03/15 06:00:00,3.0,21.983475061074063,8164.310368839594,15.97712400947083,1.027675139591376,3.441917520731792,0.2644407531151618
 03/15  07:00:00,03/15 07:00:00,4.0,22.0,10231.218824073745,20.02195464593688,1.2210577117630492,3.6644390196169643,0.26928673167816247
 03/15  08:00:00,03/15 08:00:00,5.1,22.0,7903.083080514569,15.465916008834773,0.8855632070110359,3.5614216906485807,0.24861991951697873
 03/15  09:00:00,03/15 09:00:00,6.1,21.99999999999999,5220.012052612895,10.215287774193532,0.5503068799243669,3.3288508106075,0.22125597654529938
 03/15  10:00:00,03/15 10:00:00,8.9,22.000000000000004,2574.4327070116883,5.038028780844791,0.22360893453859682,3.3496700807901685,0.191285465805689
 03/15  11:00:00,03/15 11:00:00,11.8,21.99999999999999,786.3577360710315,1.5388605402564217,0.05318101816234284,3.3528520594135705,0.15896224279013346
 03/15  16:00:00,03/15 16:00:00,14.0,21.999999999999996,26.121098281957934,0.05111760916234429,0.0013855357387726707,3.3759786268668317,0.13522969664597417
 03/15  17:00:00,03/15 17:00:00,13.3,22.0,698.7804883220401,1.3674764937809005,0.0403084719494962,3.4168213918881163,0.14486142550639958
 03/15  18:00:00,03/15 18:00:00,12.7,22.0,1695.3338084540599,3.317678685820078,0.1045380714149643,3.481643560462588,0.1545931502661101
 03/15  19:00:00,03/15 19:00:00,12.2,22.0,2275.4379779117353,4.452911894152124,0.1478520635700182,3.503647541740472,0.1614265323256346
 03/15  20:00:00,03/15 20:00:00,11.6,22.000000000000004,2612.732364229586,5.112979186359268,0.1801625733970395,3.497560650813141,0.1681615010651854
 03/15  21:00:00,03/15 21:00:00,11.1,22.0,3657.318944617614,7.15717993075854,0.2643173343902014,3.538949647029743,0.17606683077941793
 03/16  06:00:00,03/16 06:00:00,11.8,21.989332834063887,5358.082336038711,10.485484023559122,0.3619988078727944,3.6629926087766678,0.1736663324526952
 03/16  07:00:00,03/16 07:00:00,11.7,21.99976375401029,7632.761321537229,14.936910609661897,0.5212494448157846,3.9496088753203664,0.188575466892213
 03/16  08:00:00,03/16 08:00:00,11.5,21.9999995982479,4320.601903049655,8.455189634148054,0.30079447021009315,3.5975138006111997,0.17416986403447818
 03/16  09:00:00,03/16 09:00:00,11.4,21.999999999056065,3263.493342927375,6.386484037039873,0.22936381767511752,3.5310377226560936,0.17213192159272714
 03/16  10:00:00,03/16 10:00:00,10.9,21.999999999996287,2516.561186258254,4.9247772725210455,0.18521100364210155,3.4536405717528966,0.17413171254036422
 03/16  11:00:00,03/16 11:00:00,10.5,21.99999999999998,2180.4107999807757,4.2669487279467235,0.16625414322001464,3.4075204870328992,0.176362890802267
 03/16  12:00:00,03/16 12:00:00,10.0,22.0,1287.8155178060701,2.5201869232995504,0.10246397790816412,3.308353518907736,0.17676022959423157
 03/16  13:00:00,03/16 13:00:00,10.1,22.0,1809.306565678971,3.5407173496653055,0.14275634918182978,3.3573618522964828,0.17825630195315698
 03/16  14:00:00,03/16 14:00:00,10.3,22.0,1487.926465091085,2.9117934737594617,0.11542599912920792,3.341228604029379,0.17516577269434702
 03/16  15:00:00,03/16 15:00:00,10.4,22.0,1722.8419628150077,3.3715106904403283,0.13250728107439583,3.3660924493154356,0.1753439876449341
 03/16  16:00:00,03/16 16:00:00,9.6,22.0,1653.6440484415832,3.2360940282614155,0.13595651685733162,3.318318400171985,0.18172989832209524
 03/16  17:00:00,03/16 17:00:00,8.8,22.0,2027.7860126753149,3.968270083513336,0.17747303100923595,3.3047769791037425,0.18982659919757144
 03/16  18:00:00,03/16 18:00:00,8.0,22.0,2915.177150607112,5.704847652851491,0.2706009389799117,3.3220975302804208,0.19970612063261234
 03/16  19:00:00,03/16 19:00:00,7.6,22.0,3560.8061583811195,6.968309507595146,0.33997512081778775,3.3379955536363077,0.20512539462477894
 03/16  20:00:00,03/16 20:00:00,7.3,22.0,3873.2085059469014,7.579664395199416,0.3775065783819462,3.337691147586621,0.20845406267612931
 03/16  21:00:00,03/16 21:00:00,6.9,22.0,4164.337592869712,8.149388635752862,0.41692620159196453,3.3292425069833262,0.21237827467963016
 03/17  06:00:00,03/17 06:00:00,2.3,21.98283100220213,9724.858723399819,19.031034683756985,1.2692069472767038,3.509122763959984,0.27781580503872416
 03/17  07:00:00,03/17 07:00:00,1.8,21.999439383470904,12209.292098683205,23.892939527755782,1.6351851614286594,3.57662033119183,0.28913788743327706
 03/17  08:00:00,03/17 08:00:00,1.4,21.99999610843347,10843.142769916369,21.219457475374497,1.4810121876308406,3.4994443015674923,0.2875783553621925
 03/17  09:00:00,03/17 09:00:00,0.9,21.99999988602632,9391.906739480113,18.379465243601004,1.3139309323901738,3.3819542333608283,0.28357616525762214
 03/17  10:00:00,03/17 10:00:00,1.2,21.99999999859251,8404.045040606685,16.446272095120715,1.159012229567996,3.3323939786493515,0.2760784863432231
 03/17  11:00:00,03/17 11:00:00,1.6,21.9999999999832,7673.2870629597455,15.016217344343925,1.0378818696404561,3.2976756485987946,0.26879252361836875
 03/17  12:00:00,03/17 12:00:00,1.9,21.99999999999992,5000.601349709162,9.785912621740042,0.6664300989224957,3.0554394563124707,0.2459836226373011
 03/17  13:00:00,03/17 13:00:00,2.4,22.0,6394.572018647608,12.513839566825066,0.8310054396400867,3.219388279307541,0.25380140238690346
 03/17  14:00:00,03/17 14:00:00,3.0,22.0,5527.209190118664,10.816456340741025,0.6962990698766035,3.151856212619299,0.24215549197661815
 03/17  15:00:00,03/17 15:00:00,3.5,22.0,4855.7538647789615,9.502453747121255,0.5956137364788857,3.15324822484012,0.23699177907575703
 03/17  16:00:00,03/17 16:00:00,2.9,22.0,5236.094265095194,10.24675981427631,0.6630971114778167,3.130119454021876,0.2415318681314501
 03/17  17:00:00,03/17 17:00:00,2.2,22.0,4362.222975095197,8.53663987298473,0.5726765017282658,3.0479463326220055,0.24232358640106094
 03/17  18:00:00,03/17 18:00:00,1.6,22.0,5065.958269064908,9.913812659618214,0.6852169346305655,3.0380771097572468,0.24763272689533145
 03/17  19:00:00,03/17 19:00:00,1.0,21.999999999999996,5834.29854078158,11.417413974132252,0.8123520022252323,3.0572643941128366,0.2553289445082137
 03/17  20:00:00,03/17 20:00:00,0.3,22.0,6076.705561457917,11.891791705397097,0.8743075724449157,3.0370093473585915,0.26074424805023155
 03/17  21:00:00,03/17 21:00:00,-0.3,22.0,6372.791128591328,12.4712155158343,0.9422602270137389,3.02707741401665,0.26596325486879707
 03/20  06:00:00,03/20 06:00:00,2.7,21.97639753586438,10700.16172527635,20.93965112578542,1.3676887012924677,3.5929552510549545,0.2796482832401942
 03/20  07:00:00,03/20 07:00:00,4.4,22.0,15238.607143393901,29.82114900859863,1.7782558785408664,3.792747389797375,0.2736439947443265
 03/20  08:00:00,03/20 08:00:00,6.0,22.0,10180.658383024302,19.923010534294132,1.0800208997076277,3.803744735571488,0.2540919520314174
 03/20  09:00:00,03/20 09:00:00,7.7,22.000000000000004,6055.108292958062,11.84952699209014,0.5741088801859707,3.513637544972912,0.2147442775819291
 03/20  10:00:00,03/20 10:00:00,9.7,22.0,3490.491309838153,6.830707064262531,0.2846610092848697,3.4523519182710167,0.1879162098684216
 03/20  11:00:00,03/20 11:00:00,11.8,22.0,2071.660313178881,4.054129771387243,0.14010545034101252,3.467014728904595,0.16437481503120518
 03/20  12:00:00,03/20 12:00:00,13.8,21.999999999999996,1055.0310058598352,2.0646399331895013,0.05736082484212739,3.476676943854586,0.14158782196106562
 03/20  13:00:00,03/20 13:00:00,14.4,22.0,723.7782488677326,1.4163957903478133,0.036471651725032674,3.4715458981265774,0.13441562510752034
 03/20  14:00:00,03/20 14:00:00,15.1,22.0,300.9478436072794,0.588939028585674,0.013768183287281528,3.457680596797167,0.12578744346009824
 03/20  15:00:00,03/20 15:00:00,15.7,22.0,111.16650677462529,0.21754697998948197,0.004643557424813608,3.4626670583940036,0.11902342104768743
 03/20  16:00:00,03/20 16:00:00,15.0,22.0,67.35616121461186,0.13181244856088425,0.003126163442067384,3.426137515115504,0.12578529239505062
 03/20  17:00:00,03/20 17:00:00,14.2,21.999999999999996,481.95078221292755,0.9431522156808758,0.024924910324617466,3.436361368230247,0.1353508606457291
 03/20  18:00:00,03/20 18:00:00,13.5,22.0,1100.6496906489037,2.1539132889411032,0.06203036746061117,3.4666398911264316,0.1446557597005831
 03/20  19:00:00,03/20 19:00:00,12.7,21.999999999999996,1684.8834020617544,3.297227792684451,0.10389367600191557,3.4807396292145265,0.15455301359593263
 03/20  20:00:00,03/20 20:00:00,11.9,22.0,2203.3220330609,4.3117848005105675,0.14754879378335362,3.4825459899929867,0.16394695198918108
 03/20  21:00:00,03/20 21:00:00,11.1,22.0,2520.2590795234173,4.932013854253263,0.18214111811404532,3.4645048206901423,0.1723631147198977
 03/21  06:00:00,03/21 06:00:00,10.0,21.98892201646617,4843.153831579266,9.47779614790463,0.38500025048832004,3.5398019385475368,0.18912616194122578
 03/21  07:00:00,03/21 07:00:00,10.5,22.0,6714.207498339806,13.139349311819581,0.5119516079482472,3.766604894565848,0.19494800698734205
 03/21  08:00:00,03/21 08:00:00,10.9,22.0,3615.223669258347,7.074801701092656,0.2660691136104646,3.5255913998553887,0.1777594556873082
 03/21  09:00:00,03/21 09:00:00,11.4,22.0,1880.98987161267,3.6809977918056163,0.13219914143025469,3.4310040279151686,0.16725545369511907
 03/21  10:00:00,03/21 10:00:00,13.5,22.0,228.9958336284614,0.44813274682673465,0.01290573724556072,3.375942935949268,0.14087116211741182
 03/21  18:00:00,03/21 18:00:00,16.9,21.999999999999996,11.272695410131927,0.022060069295757195,0.0003811836469875058,3.5034352558154467,0.10637036295423585
 03/21  19:00:00,03/21 19:00:00,16.0,21.999999999999996,237.4541271037477,0.4646851802421677,0.009446420740142307,3.4909288823774305,0.11649381763003247
 03/21  20:00:00,03/21 20:00:00,15.1,22.0,561.5188101529216,1.0988626421779286,0.025689148673649645,3.4867378037390364,0.12684451963384732
 03/21  21:00:00,03/21 21:00:00,14.2,22.0,743.9824507303833,1.4559343458520222,0.03847632694442078,3.464243626590187,0.13644908264899538
 03/22  06:00:00,03/22 06:00:00,12.5,21.992308450576395,3166.576096750847,6.196822107144515,0.19930096489103194,3.583186241978686,0.16149760486823778
 03/22  07:00:00,03/22 07:00:00,12.8,21.999999999999563,3876.0889560681353,7.585301283890676,0.2364383256371021,3.6431764961670625,0.16054767664351388
 03/22  08:00:00,03/22 08:00:00,13.0,22.0,1143.1208591482368,2.2370271216208155,0.0682136001849477,3.4463657207568796,0.1495703671719051
 03/22  09:00:00,03/22 09:00:00,13.3,22.0,127.4878970624468,0.2494870784000916,0.007354015185772628,3.3552793807245838,0.1422522567957244
 03/22  19:00:00,03/22 19:00:00,14.5,22.0,108.17466906404042,0.21169211167131197,0.005379267618278302,3.408272956142851,0.13082635780366128
 03/22  20:00:00,03/22 20:00:00,14.1,21.999999999999996,402.7707849030906,0.7882011446244435,0.021097032161724857,3.4230641026930453,0.13597144169264241
 03/22  21:00:00,03/22 21:00:00,13.6,22.0,711.9533375229726,1.3932550636457388,0.039652185446803864,3.4324891444419894,0.14208323676766502
 03/23  06:00:00,03/23 06:00:00,10.9,21.99082538180614,3489.743478307799,6.829243597471231,0.25662985841212677,3.518093173564939,0.17738139695251973
 03/23  07:00:00,03/23 07:00:00,11.3,21.999848591422,4703.800647138279,9.205089329037728,0.33370527737441735,3.605731099592336,0.1769784905535017
 03/23  08:00:00,03/23 08:00:00,11.8,21.999999728747103,1984.8948272958905,3.884334299991958,0.13423753631269994,3.46006160502653,0.16404516011459422
 03/23  09:00:00,03/23 09:00:00,12.2,21.999999999973905,597.1179077564854,1.168528195218171,0.038799174362556685,3.3534139418181224,0.1545046919334888
 03/23  19:00:00,03/23 19:00:00,16.9,22.0,161.1471110559276,0.31535638171414404,0.0054491531314319625,3.5217059072499004,0.10692509157988041
 03/23  20:00:00,03/23 20:00:00,15.7,22.0,697.5571764610978,1.3650825371058666,0.029137794286860783,3.529151865285127,0.12130872570748531
 03/23  21:00:00,03/23 21:00:00,14.6,22.0,1043.0384912227364,2.0411712157000714,0.05117623918746558,3.5137449527849265,0.13370024792555604
 03/24  06:00:00,03/24 06:00:00,10.1,21.990535997948623,4004.5490018926694,7.83669080605219,0.3157223179089294,3.5036033867584453,0.18602087314684992
 03/24  07:00:00,03/24 07:00:00,10.5,21.99999999999997,5397.516692356638,10.562654975257608,0.4115552506029561,3.592091901453755,0.18591574553361723
 03/24  08:00:00,03/24 08:00:00,11.0,22.0,2736.227901235014,5.354653427074392,0.19956357004173605,3.4745346096066694,0.17402364655727123
 03/24  09:00:00,03/24 09:00:00,11.4,22.0,1532.0239088978672,2.998089841287411,0.10767322486073748,3.401689495639633,0.165826421448082
 03/24  10:00:00,03/24 10:00:00,11.8,22.0,813.7573280003863,1.5924800939342199,0.05503404017661877,3.355544662650046,0.15908990194175407
 03/24  11:00:00,03/24 11:00:00,12.1,22.0,313.87867384053305,0.61424398011846,0.020603135365653884,3.3189994553572593,0.154028626833318
 03/24  17:00:00,03/24 17:00:00,12.0,22.000000000000004,375.397113207759,0.7346323154750665,0.024890134354567692,3.3207118522335897,0.15521821125752916
 03/24  18:00:00,03/24 18:00:00,11.0,22.0,1345.601331890241,2.6332707082000804,0.09813985360054524,3.3649489927116347,0.16853500108239974
 03/24  19:00:00,03/24 19:00:00,10.2,22.0,2077.2025999696834,4.064975733795858,0.1625163938973104,3.383727167850612,0.17852496489686814
 03/24  20:00:00,03/24 20:00:00,9.5,22.000000000000007,2497.9678846685074,4.888391163734848,0.2070299493365597,3.3771497993023902,0.18608082122216843
 03/24  21:00:00,03/24 21:00:00,8.7,22.0,2848.3790625790193,5.574127324029392,0.25118039440823664,3.3569703627064964,0.1939468269466935
 03/27  06:00:00,03/27 06:00:00,1.3,21.97598142633189,10516.372506780008,20.5799853361644,1.4417957799182506,3.476642266006179,0.28686676587690807
 03/27  07:00:00,03/27 07:00:00,3.2,21.99897517885555,15340.790807611074,30.021117040334783,1.9121402462630106,3.6937359275155948,0.28131819712278205
 03/27  08:00:00,03/27 08:00:00,5.1,21.999997818191183,10205.875971699728,19.97236002289575,1.1435976395262668,3.7418942932881514,0.2612185634970178
 03/27  09:00:00,03/27 09:00:00,7.0,21.99999999845897,6186.727741361413,12.107099298163234,0.6153023528874793,3.4885280303794977,0.22137316400224938
 03/27  10:00:00,03/27 10:00:00,9.0,21.99999999999947,3755.227272804232,7.348781355781276,0.3236800190586247,3.4284629212552016,0.19463885460451558
 03/27  11:00:00,03/27 11:00:00,10.9,22.0,2166.7555564722747,4.240226137910518,0.15946640735492745,3.427573513559558,0.1728174178447261
 03/27  12:00:00,03/27 12:00:00,12.8,22.0,1064.039970046219,2.082270000090448,0.06490558699248554,3.4289993726788053,0.1511093088887792
 03/27  13:00:00,03/27 13:00:00,12.7,22.0,918.1409128548075,1.7967532541189972,0.05661462057701734,3.4099282005986242,0.15140881987406823
 03/27  14:00:00,03/27 14:00:00,12.5,22.0,619.0946038844204,1.2115354283452453,0.038995719360595746,3.370188953335741,0.1518976149050399
 03/27  15:00:00,03/27 15:00:00,12.4,21.999999999999996,406.89162577339124,0.7962654124723899,0.02589919688204294,3.343266441261596,0.15180184699242807
 03/27  16:00:00,03/27 16:00:00,11.7,22.000000000000004,381.5496993820434,0.7466726015304176,0.02605701438510358,3.3068501860589237,0.15788672687952712
 03/27  17:00:00,03/27 17:00:00,11.1,22.0,742.5467154310392,1.4531246877319748,0.053664438747343716,3.3138687626712673,0.1648687969189231
 03/27  18:00:00,03/27 18:00:00,10.4,21.999999999999996,1304.754347187811,2.5533353173929765,0.10035131181351387,3.3305450701470782,0.17349227997274166
 03/27  19:00:00,03/27 19:00:00,9.1,22.0,2209.3744532546098,4.323629067034461,0.1889710823809739,3.3346209809422196,0.1881965453181081
 03/27  20:00:00,03/27 20:00:00,7.8,21.999999999999996,2855.6663165589484,5.588388095027296,0.26886366576109616,3.307004351331631,0.2010098678908536
 03/27  21:00:00,03/27 21:00:00,6.5,22.0,3325.63277563221,6.508087623546399,0.34177658195822175,3.260834029580936,0.2123747690649138
 03/28  06:00:00,03/28 06:00:00,0.8,21.983557304813107,8218.404229660408,16.082982836908823,1.1543749605068299,3.2873103606620067,0.2767392451636821
 03/28  07:00:00,03/28 07:00:00,1.9,22.0,10425.579539706268,20.402308296881152,1.3894168957049364,3.5185633965529775,0.2832682444337052
 03/28  08:00:00,03/28 08:00:00,2.9,22.0,8036.536753765262,15.727077796018126,1.0177441501065436,3.4234392404784106,0.2641655334031493
 03/28  09:00:00,03/28 09:00:00,4.0,22.000000000000004,5173.888583256363,10.125026581714996,0.617484257058682,3.197774449980819,0.23499319422957105
 03/28  10:00:00,03/28 10:00:00,6.3,22.0,3052.1183904621225,5.972834423604937,0.3177147228548111,3.2329998277094796,0.2127235422799905
 03/28  11:00:00,03/28 11:00:00,8.7,21.99999999999999,1594.1803079701633,3.1197266300785973,0.14058060030508357,3.265427003021806,0.1886579675822721
 03/28  12:00:00,03/28 12:00:00,11.0,22.0,317.45157982672544,0.6212359683497563,0.023152958332533724,3.266023285571965,0.16358026203703135
 03/28  13:00:00,03/28 13:00:00,12.1,22.0,245.83288661373442,0.4810819698898912,0.016136579711705623,3.311705884548035,0.1536901457002033
 03/28  17:00:00,03/28 17:00:00,12.8,22.0,225.23624203792156,0.44077542473174475,0.013739230586251223,3.3427161828756504,0.1473069771404102
 03/28  18:00:00,03/28 18:00:00,12.0,22.0,1021.9756387851313,1.9999523263896894,0.06776053960324196,3.385558918538669,0.15824932208107223
 03/28  19:00:00,03/28 19:00:00,11.2,21.999999999999996,1854.5603990498182,3.6292767104693118,0.13280090961568222,3.418504353437326,0.16893173104213313
 03/28  20:00:00,03/28 20:00:00,10.5,22.0,2288.353622077724,4.478187127353667,0.17448467546863347,3.415651570906377,0.17678373095942498
 03/28  21:00:00,03/28 21:00:00,9.7,22.0,2570.1015253016744,5.0295528870874255,0.20960020501838203,3.3930713587754684,0.18468948839766786
 03/29  06:00:00,03/29 06:00:00,7.9,21.986579477693557,5643.435444848802,11.043904980134641,0.5271147531833507,3.4691472483023955,0.20970567323985276
 03/29  07:00:00,03/29 07:00:00,8.3,22.0,7728.030381551892,15.123347126324642,0.7019815538900479,3.7510505491265076,0.2217304695736615
 03/29  08:00:00,03/29 08:00:00,8.6,22.0,5116.316252341221,10.012360572096323,0.4545676153348828,3.4720070907465623,0.20175369402951485
 03/29  09:00:00,03/29 09:00:00,9.0,21.999999999999996,3232.580511347398,6.325989258996865,0.2786307313805161,3.3979601420585968,0.19290716721531434
 03/29  10:00:00,03/29 10:00:00,10.4,21.999999999999996,1630.9829204878813,3.191747398215032,0.1254422152102134,3.358493593822048,0.17494815370875713
 03/29  11:00:00,03/29 11:00:00,11.9,22.0,394.5149969496794,0.7720450038154196,0.02641929371009912,3.3178939622057304,0.15619566940106142
 03/29  18:00:00,03/29 18:00:00,15.9,22.0,98.18398184936525,0.19214086467586156,0.003971063101889753,3.4700241175505315,0.11695624692037677
 03/29  19:00:00,03/29 19:00:00,14.8,22.0,666.799964635051,1.30489229869873,0.03183203303618787,3.4842173494118374,0.13024715328328934
 03/29  20:00:00,03/29 20:00:00,13.6,21.999999999999996,1315.3816251599858,2.574132338864943,0.07326007672866487,3.491993866121019,0.1445463540867119
 03/29  21:00:00,03/29 21:00:00,12.5,22.0,1695.3324955530773,3.3176761165422257,0.10678611928562139,3.471578901353295,0.15646735609535767
 03/30  06:00:00,03/30 06:00:00,10.3,21.989436296573864,4183.1112477253255,8.18612768635093,0.3242237611684747,3.524211442252612,0.18475875002266381
 03/30  07:00:00,03/30 07:00:00,10.7,21.999999999999964,5962.669675477789,11.66862950191348,0.4467406856568588,3.6769086535369673,0.1878472185512552
 03/30  08:00:00,03/30 08:00:00,11.0,22.0,3207.974663646554,6.277836915159597,0.2339698663959196,3.5059937926697726,0.17559929405239685
 03/30  09:00:00,03/30 09:00:00,11.4,21.999999999999996,1774.9771902125808,3.4735365757584753,0.12474839133674391,3.4222814046235843,0.1668302410447766
 03/30  10:00:00,03/30 10:00:00,13.0,21.999999999999996,523.9040727638504,1.0252525885789636,0.03126299609422551,3.3842911774938456,0.14687636630833995
 03/30  18:00:00,03/30 18:00:00,13.1,21.999999999999996,297.2068779612344,0.5816181564799108,0.017538206310930702,3.3647280789976795,0.14490250875430208
 03/30  19:00:00,03/30 19:00:00,11.5,22.0,1115.7332066677282,2.183430932813558,0.07767584209568816,3.369432964432676,0.16312756915312582
 03/30  20:00:00,03/30 20:00:00,10.0,21.999999999999996,1861.1028841911539,3.6420800082018667,0.14807711366566986,3.3562220435115746,0.17931777108759203
 03/30  21:00:00,03/30 21:00:00,8.4,22.0,2430.681574604543,4.7567154101850155,0.2191811945740009,3.3121074139524316,0.19467661497976008
 03/31  06:00:00,03/31 06:00:00,3.5,21.98453465576891,6779.367516730734,13.266864024913373,0.8309153252021563,3.33708332769904,0.2508084547627208
 03/31  07:00:00,03/31 07:00:00,3.9,22.0,8922.043255377743,17.459967231658986,1.0707281277080394,3.5684564198643,0.2634262444554018
 03/31  08:00:00,03/31 08:00:00,4.4,22.0,7369.668936118077,14.422052712559838,0.8599970446927105,3.4609807798661123,0.24970727259178066
 03/31  09:00:00,03/31 09:00:00,4.8,22.0,5817.140655704847,11.383836899618096,0.6633982540180622,3.304333427200697,0.23398671907468618
 03/31  10:00:00,03/31 10:00:00,6.5,22.0,4371.767188093278,8.555317393528918,0.44928822496933146,3.3157032958808346,0.21594834798781895
 03/31  11:00:00,03/31 11:00:00,8.2,21.999999999999996,3176.0830167233103,6.2154266472080435,0.2906077849617857,3.3496411227205893,0.19912231636066588
 03/31  12:00:00,03/31 12:00:00,9.9,22.0,1351.4505502165744,2.644717319406212,0.10842310542034632,3.308683813134559,0.1778839709795447
 03/31  13:00:00,03/31 13:00:00,9.2,22.000000000000007,2254.9874316556566,4.412891255686216,0.19137729314851296,3.3433993860241293,0.1875742738866716
 03/31  14:00:00,03/31 14:00:00,8.6,22.0,2309.490294687087,4.519550478839701,0.20519050115687604,3.31456489807213,0.1926049385293228
 03/31  15:00:00,03/31 15:00:00,7.9,22.0,3163.018203136031,6.189859497330785,0.29570394346049184,3.331863823492897,0.20140705949884294
 03/31  16:00:00,03/31 16:00:00,7.3,21.999999999999996,2426.206233829042,4.747957404753507,0.23647289124132326,3.2502437835675724,0.20299257523045305
 03/31  17:00:00,03/31 17:00:00,6.8,22.0,1950.221207522839,3.8164798581660255,0.19654580330043547,3.1881086911306022,0.20444088462189147
 03/31  18:00:00,03/31 18:00:00,6.2,22.0,2646.33184951504,5.178731603747632,0.27722839010405764,3.2017940724084406,0.2117406403088558
 03/31  19:00:00,03/31 19:00:00,5.8,22.0,3701.563842320153,7.24376485776938,0.3975910238721458,3.240312329257703,0.21862087543690514
 03/31  20:00:00,03/31 20:00:00,5.4,22.0,4244.652681722813,8.30656102098398,0.467182493472249,3.243710699745041,0.2231876552981243
 03/31  21:00:00,03/31 21:00:00,5.0,22.0,4597.191953339074,8.996461748217365,0.5181766888690337,3.2356389834972767,0.22695897199477524
 10/02  06:00:00,10/02 06:00:00,18.6,21.995597969643683,1011.8802733118048,1.9801962295730036,0.02278180783616374,3.69474477892873,0.09118122319929654
 10/02  07:00:00,10/02 07:00:00,18.7,21.999999979225848,1034.6295631593148,2.024715387787309,0.022637847664261114,3.7016967488850527,0.09011530961348238
 10/02  21:00:00,10/02 21:00:00,19.1,22.0,31.97755834745173,0.06257839206937717,0.0006148647704597435,3.6001529104211683,0.0828291633616683
 10/03  06:00:00,10/03 06:00:00,14.9,21.99354344897882,2293.3073435009233,4.487881298436249,0.10786270508343486,3.641630211729186,0.1349141688590458
 10/03  07:00:00,10/03 07:00:00,15.2,21.9999561295986,2581.2337484898385,5.051338059667003,0.11637771406757419,3.6794659497152304,0.13262575678344285
 10/04  06:00:00,10/04 06:00:00,15.3,21.99608732827147,1465.7707947455315,2.8684359975450713,0.06507725753367764,3.588316972015414,0.1281407308348925
 10/04  07:00:00,10/04 07:00:00,16.0,21.999999999869416,1553.8634785363397,3.0408287251200385,0.061815932069562256,3.630035845920498,0.12113587760549022
 10/05  06:00:00,10/05 06:00:00,12.3,21.9953182228156,1375.0192813516192,2.690840080922934,0.08839222328968009,3.433270600072306,0.1570362519662248
 10/05  07:00:00,10/05 07:00:00,13.3,21.99999999966676,1465.9239314035713,2.868735677893486,0.0845603943647147,3.491177634792673,0.14801387338325567
 10/06  06:00:00,10/06 06:00:00,17.2,21.99821475540864,587.4524383099434,1.1496133822112395,0.01868922669280732,3.584895936652404,0.10524835404960063
 10/06  07:00:00,10/06 07:00:00,17.7,21.999999999529024,589.2429456684085,1.1531173105056918,0.01679960845210667,3.607351238246516,0.09987792090883887
 10/06  20:00:00,10/06 20:00:00,16.4,22.0,161.1779954020667,0.31541682074768435,0.005984530564753637,3.499693003245137,0.11210648528259107
 10/06  21:00:00,10/06 21:00:00,15.9,22.0,610.1581242680895,1.1940472099179835,0.02467791963577751,3.528758691214927,0.1189358802219186
 10/10  06:00:00,10/10 06:00:00,7.1,21.98466994730111,5501.943089989325,10.767011917787329,0.5430179339605807,3.4018494944565445,0.2147355237831721
 10/10  07:00:00,10/10 07:00:00,8.7,22.0,7199.215082264025,14.08848352693547,0.6348528914390719,3.7171899750840587,0.21475828587428136
 10/10  08:00:00,10/10 08:00:00,10.4,22.0,3376.258103501098,6.607158715266337,0.2596748808981526,3.4839634308511656,0.18148403526433343
 10/10  09:00:00,10/10 09:00:00,12.0,22.0,1227.041090610621,2.401254580451313,0.08135709234122682,3.404768357817453,0.15914721835656725
 10/10  10:00:00,10/10 10:00:00,14.2,22.0,146.03223382492055,0.28577736560649813,0.00755230713783056,3.3989286654339956,0.13387646724036456
 10/10  18:00:00,10/10 18:00:00,17.8,22.0,123.45487381877388,0.24159466500738527,0.003437904770560794,3.556263850597419,0.09727458721839075
 10/10  19:00:00,10/10 19:00:00,16.8,22.0,409.70233462042506,0.8017658211750002,0.014125638726444182,3.546663917470232,0.10886851111645704
 10/10  20:00:00,10/10 20:00:00,15.8,22.0,791.2023262719756,1.548341147303279,0.032524869094630954,3.543831756245732,0.12062861822190998
 10/10  21:00:00,10/10 21:00:00,14.8,22.0,1116.8812027743277,2.185677500536845,0.05331823819707022,3.530614235667547,0.13198156355394453
 10/11  06:00:00,10/11 06:00:00,8.1,21.988096720318595,4355.655089655549,8.523786868210468,0.401097580300749,3.408493003665795,0.20376027789688086
 10/11  07:00:00,10/11 07:00:00,9.5,21.99975894612969,5812.403921204271,11.374567360478025,0.4817193503059597,3.586496503407946,0.1976158163912199
 10/11  08:00:00,10/11 08:00:00,10.9,21.999999828155914,2505.4885251460632,4.903108659777032,0.18439608779482408,3.4528399041413307,0.1740913430753082
 10/11  09:00:00,10/11 09:00:00,12.3,21.99999999998314,599.4176924951346,1.1730287524366625,0.03855117363583417,3.358497236463364,0.15361615196950199
 10/11  20:00:00,10/11 20:00:00,18.7,22.0,88.64949525796244,0.1734823781956212,0.0019396640624955136,3.590455921510354,0.08740722673134182
 10/11  21:00:00,10/11 21:00:00,17.5,22.0,148.97026370708838,0.29152693484753106,0.004444760992085016,3.5464114013948453,0.10056179298716277
 10/12  06:00:00,10/12 06:00:00,14.9,21.995105145080306,1624.1160604194965,3.178309315889426,0.07640458332771231,3.5838089041845183,0.13277202009704178
 10/12  07:00:00,10/12 07:00:00,15.1,21.99999999971137,1873.0272869179062,3.6654154342816168,0.0856898746248003,3.6158675361962556,0.13154214813531323
 10/12  08:00:00,10/12 08:00:00,15.2,21.999999999990976,3.0122114547193624,0.005894738658942001,0.0001358096658673676,3.427490821906485,0.12354335393668568
 10/12  21:00:00,10/12 21:00:00,17.3,21.999999999999996,12.489670705645445,0.024441625647055664,0.00038921104706475084,3.5209268863081618,0.10219325029464839
 10/13  06:00:00,10/13 06:00:00,11.1,21.99434754565057,1985.7305417315883,3.8859697489854956,0.14343864400379316,3.423880456045545,0.17034200567659585
 10/13  07:00:00,10/13 07:00:00,11.9,21.99999999998915,2389.1870620285013,4.675512841543055,0.15999552667977615,3.496787636685587,0.16461740245078813
 10/13  08:00:00,10/13 08:00:00,12.7,22.0,182.0522055309275,0.35626654702725535,0.011225745849071569,3.333253421090533,0.14800427960328294
 10/16  06:00:00,10/16 06:00:00,9.3,21.989229106405997,4054.2518997892707,7.933956751055324,0.3411128884468326,3.461541799532866,0.19304520663359065
 10/16  07:00:00,10/16 07:00:00,10.2,22.000000000000004,5059.078390868544,9.900349101504,0.3958127033635348,3.5607633080654755,0.18786536651601277
 10/16  08:00:00,10/16 08:00:00,11.2,22.0,1918.897288024617,3.7551806027879002,0.13740792990042136,3.423723782509547,0.16918965880733705
 10/16  09:00:00,10/16 09:00:00,12.1,22.0,640.1702787934103,1.2527794105546188,0.04202106103503542,3.3529381283962967,0.155603657885616
 10/16  10:00:00,10/16 10:00:00,13.6,22.000000000000018,30.698440566649936,0.06007522615782766,0.0017097472462332727,3.3581619664050866,0.13900656395359662
 10/16  18:00:00,10/16 18:00:00,14.8,22.0,82.21045173425334,0.16088151024315722,0.003924604010675017,3.4188581085474317,0.1278038915089392
 10/16  19:00:00,10/16 19:00:00,13.8,22.0,286.5525970210688,0.5607682916263577,0.015579535799885243,3.396295785250377,0.13831429572976195
 10/16  20:00:00,10/16 20:00:00,12.7,22.0,509.38045914169777,0.9968306441129114,0.03140953749025944,3.3684317009791758,0.14956627784189802
 10/16  21:00:00,10/16 21:00:00,11.7,21.999999999999996,721.7532698616384,1.4124330134278638,0.049290394844340286,3.3415383333555564,0.1595429246901414
 10/17  06:00:00,10/17 06:00:00,6.0,21.988313235291432,4219.5781704371275,8.257491527274222,0.44732708413418826,3.278611062996898,0.21901277369064012
 10/17  07:00:00,10/17 07:00:00,7.5,21.99999999999992,5274.8705536956895,10.322642962222485,0.5071262847779964,3.414449672212096,0.21096507957983274
 10/17  08:00:00,10/17 08:00:00,8.9,22.0,2911.9443190926063,5.698521172392576,0.2529243684849834,3.372205432921729,0.19257236428393074
 10/17  09:00:00,10/17 09:00:00,10.4,22.000000000000004,1032.0657692688021,2.0196981786082233,0.07937827840709966,3.3060064271464396,0.1722140312080643
 10/17  10:00:00,10/17 10:00:00,12.4,22.000000000000004,131.01693115959867,0.2563932116626197,0.00833940312370374,3.3134595094883688,0.1504484558177044
 10/17  18:00:00,10/17 18:00:00,15.9,21.999999999999996,105.69612162870908,0.20684172530080056,0.004274892510028423,3.4709192905994573,0.11698641849169733
 10/17  19:00:00,10/17 19:00:00,15.4,22.0,305.1061887116605,0.5970766902380832,0.01335153703395343,3.471769957087577,0.12281816015429982
 10/17  20:00:00,10/17 20:00:00,14.8,22.0,614.7049787305879,1.2029451638563364,0.02934509632310899,3.4786291984146276,0.13003825679764774
 10/17  21:00:00,10/17 21:00:00,14.3,22.0,808.6575022649854,1.5825000044324566,0.041284939976723306,3.4756783534684623,0.13573755125825615
 10/18  06:00:00,10/18 06:00:00,11.9,21.99175662773224,3366.9593839706686,6.588961612467061,0.22529579610233968,3.5643389414995803,0.1677974984377384
 10/18  07:00:00,10/18 07:00:00,12.7,21.99999999999933,4180.804298932455,8.181613109456858,0.25779773646601184,3.655039716220973,0.16229234677982798
 10/18  08:00:00,10/18 08:00:00,13.6,22.0,1079.8467659979729,2.1132030645752895,0.06014198117036207,3.4694576666435313,0.14361349864814832
 10/18  09:00:00,10/18 09:00:00,14.4,22.0,73.6243096436996,0.14407888384285636,0.003709976341540605,3.3997218180900997,0.13163465118432213
 10/18  18:00:00,10/18 18:00:00,16.8,22.0,223.98361167715663,0.4383240933016764,0.007722464120510644,3.524840475148563,0.10819861802021728
 10/18  19:00:00,10/18 19:00:00,16.3,22.0,543.7757630183596,1.064140436435146,0.020550907971134385,3.539531541209673,0.11456590925407292
