Date/Time,Date/Time_clean,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),DistrictHeatingWater:Facility [W](TimeStep),Heating_demand_W_m2,Heating_exergy_demand_W_m2,ASHP_heating_COP,ASHP_heating_exergy_efficiency
 10/18  20:00:00,10/18 20:00:00,15.7,22.0,971.1319191066755,1.900453853437721,0.04056533720703928,3.5581444178676196,0.12230529648228966
 10/18  21:00:00,10/18 21:00:00,15.2,22.000000000000004,1403.3140670676557,2.7462114815414007,0.06327033059285642,3.577592338407483,0.12895373889264053
 10/19  06:00:00,10/19 06:00:00,11.3,21.98953201075413,4124.466304489053,8.071362631094038,0.292333218216056,3.57617671600351,0.1755278859320475
 10/19  07:00:00,10/19 07:00:00,12.0,21.99999999999795,5584.567466867417,10.92870345766618,0.370276247930341,3.694899468165794,0.17270865758476758
 10/19  08:00:00,10/19 08:00:00,12.6,22.0,2012.4689987647255,3.9382954966041597,0.12542767293945103,3.5032368346754694,0.1567230757740651
 10/19  09:00:00,10/19 09:00:00,13.3,22.000000000000004,302.0891055504458,0.591172417906939,0.017425715859022042,3.374661520441885,0.1430739925749133
 10/19  19:00:00,10/19 19:00:00,15.4,21.999999999999996,180.36252356296566,0.35295992869464904,0.00789271736196743,3.457364758266788,0.12230855841291301
 10/19  20:00:00,10/19 20:00:00,14.4,22.0,405.2007691585075,0.7929564954178229,0.020418327512029343,3.4372464939964655,0.13308757818483602
 10/19  21:00:00,10/19 21:00:00,13.5,22.0,626.657097576788,1.2263348289173934,0.03531711348737201,3.4188606058663864,0.14266202829948366
 10/20  06:00:00,10/20 06:00:00,8.1,21.9905175740796,3670.8785964533677,7.183715452942011,0.3380949744429178,3.3727829286269024,0.20162552367974812
 10/20  07:00:00,10/20 07:00:00,9.0,21.99999999999997,4949.654106404835,9.686211558522182,0.42663306881513974,3.4877967654409714,0.19800732372226615
 10/20  08:00:00,10/20 08:00:00,9.8,22.0,2478.362621104739,4.850024698835106,0.2004753560080916,3.392012553861929,0.18349790510231367
 10/20  09:00:00,10/20 09:00:00,10.7,22.0,792.1272613656001,1.5501511964101764,0.059348495746010616,3.2986459491195834,0.1685223988176646
 10/20  19:00:00,10/20 19:00:00,18.1,21.999999999999996,107.52299914720717,0.21041682807672638,0.002780368048447335,3.5672007172399334,0.09399619392212878
 10/20  20:00:00,10/20 20:00:00,17.2,22.0,208.23477514291991,0.40750445233448124,0.006627211150958895,3.5405236844043655,0.10394563659361201
 10/20  21:00:00,10/20 21:00:00,16.3,22.0,305.87076577625487,0.5985729271550976,0.011559768540687939,3.5123128564349995,0.11368490753573686
 10/23  06:00:00,10/23 06:00:00,10.7,21.98837630120756,3860.5937131531123,7.55497791223701,0.2889608416548499,3.528791074949223,0.18028013495523212
 10/23  07:00:00,10/23 07:00:00,12.0,21.99999999999996,4661.941208804741,9.12317261997014,0.3091029178373741,3.642121393064564,0.17024168099198728
 10/23  08:00:00,10/23 08:00:00,13.2,22.0,1334.6549176460892,2.611849153906241,0.077873191781721,3.474194031152773,0.14845525165288867
 10/23  09:00:00,10/23 09:00:00,14.5,22.0,150.65610691151332,0.29482604092272663,0.00749176793806692,3.413170693086486,0.13101435714938894
 10/23  19:00:00,10/23 19:00:00,21.0,22.0,16.100537237162953,0.03150790065981009,0.00010675216215419292,3.67690527621685,0.06124038836943724
 10/23  20:00:00,10/23 20:00:00,20.6,22.0,103.45420259061211,0.20245440820080648,0.0009603122869087741,3.672000429212238,0.0660689007347929
 10/23  21:00:00,10/23 21:00:00,20.2,22.0,181.9366908538982,0.35604049090782425,0.0021713463785671423,3.66553885975846,0.07085420439834825
 10/24  06:00:00,10/24 06:00:00,16.9,21.99616145977236,1609.6913964581108,3.1500810106812347,0.05439109003619057,3.677886357467552,0.11166700058146141
 10/24  07:00:00,10/24 07:00:00,17.8,21.999999999980947,1909.2692559952052,3.7363390528281903,0.05316830093785616,3.748339140364754,0.10252842813456227
 10/25  06:00:00,10/25 06:00:00,17.7,21.998561604427533,431.2259803152024,0.8438864585424704,0.012290413713920671,3.588996586652509,0.09936972962965902
 10/25  07:00:00,10/25 07:00:00,17.3,21.99999824885593,386.9759317017558,0.7572914514711464,0.012059185217365194,3.5661767445758215,0.10350660619241682
 10/25  19:00:00,10/25 19:00:00,14.9,22.0,0.09331977998181172,0.00018262187863368244,4.393072465861935e-06,3.4137014708752544,0.1264699241544756
 10/25  20:00:00,10/25 20:00:00,14.5,22.0,114.44608584950241,0.22396494295401645,0.005691130178401236,3.4089979507431214,0.13085418667893073
 10/25  21:00:00,10/25 21:00:00,14.1,22.0,308.59045930261436,0.6038952236841768,0.016163890452668094,3.412657770624571,0.13555807988239482
 10/26  06:00:00,10/26 06:00:00,8.7,21.990979519512656,3800.3317906683956,7.437048514028171,0.3349099797882715,3.4140231179521856,0.19724301358313034
 10/26  07:00:00,10/26 07:00:00,8.4,21.999834291750883,5328.398074306645,10.427393491793826,0.4804706190114266,3.4692228078541407,0.20391142811328
 10/26  08:00:00,10/26 08:00:00,8.1,21.99999972087347,3817.0896551437377,7.469842769361522,0.3517899796960447,3.380799009673834,0.2021047263361743
 10/26  09:00:00,10/26 09:00:00,7.8,21.999999999542386,2464.558045941058,4.823009874640035,0.23204045474432572,3.281033156504769,0.19943125900906813
 10/26  10:00:00,10/26 10:00:00,8.6,21.999999999999883,1020.0308479446392,1.996146473472875,0.0906263348959385,3.211323522126888,0.18660572008614745
 10/26  11:00:00,10/26 11:00:00,9.3,22.0,533.7175355840283,1.0444570167984897,0.04494190788866957,3.202575244557213,0.17860301439335524
 10/26  13:00:00,10/26 13:00:00,10.8,21.999999999999996,40.60511950337003,0.07946207339211356,0.003015331939663463,3.2268830966897903,0.16377740439684452
 10/26  17:00:00,10/26 17:00:00,10.2,22.0,91.36269870797939,0.17879197398821797,0.007148044360701249,3.202928834464899,0.16898607050024944
 10/26  18:00:00,10/26 18:00:00,9.3,21.99999999999999,521.0053164594722,1.0195798756545444,0.043871470170464916,3.2013377342738076,0.17853400022504345
 10/26  19:00:00,10/26 19:00:00,8.5,22.0,1059.7864668065124,2.073946118995132,0.0948611641756201,3.209535299556447,0.18757475774889903
 10/26  20:00:00,10/26 20:00:00,7.7,22.0,1464.6498467476558,2.866242361541401,0.13886927247176722,3.200631468815165,0.1956141701525449
 10/26  21:00:00,10/26 21:00:00,6.9,22.0,1831.2997545101562,3.583756858141206,0.1833465307739531,3.1848928248474544,0.20316995285318926
 10/27  06:00:00,10/27 06:00:00,1.7,21.98423682702183,6861.342608561595,13.427284948261438,0.9228418592251378,3.2232951171394175,0.2616522406719457
 10/27  07:00:00,10/27 07:00:00,2.7,22.0,8636.363268694284,16.90090659235672,1.105158384660291,3.460562762377896,0.2693438598378806
 10/27  08:00:00,10/27 08:00:00,3.8,22.0,7057.422757114589,13.811003438580409,0.851635651642091,3.387748464233198,0.25121876742321236
 10/27  09:00:00,10/27 09:00:00,4.8,22.000000000000004,4113.113220162497,8.049145244936392,0.4690675866945817,3.200813221489902,0.22665623810905142
 10/27  10:00:00,10/27 10:00:00,7.5,22.000000000000018,2021.0708640584485,3.9551288924822865,0.1943058408978253,3.2326682447067436,0.19973353804272842
 10/27  11:00:00,10/27 11:00:00,10.3,22.00000000000001,921.2043806329418,1.8027482986946024,0.0714624939682428,3.29062586303209,0.17251289578058168
 10/27  12:00:00,10/27 12:00:00,13.0,22.000000000000004,106.53450379010269,0.20848239489256887,0.006357247345529789,3.3389419359155177,0.14490823429234828
 10/27  13:00:00,10/27 13:00:00,14.4,21.999999999999996,18.946059387645317,0.03707643715781862,0.0009547041246804061,3.3933527675926167,0.13138804637796697
 10/27  17:00:00,10/27 17:00:00,14.6,22.0,133.9358746835357,0.2621054299090718,0.006571506628247073,3.4157982448457522,0.12997331290012673
 10/27  18:00:00,10/27 18:00:00,13.3,22.0,704.3908895068416,1.3784557524595726,0.04063210247805608,3.4173991879721366,0.1448859220646867
 10/27  19:00:00,10/27 19:00:00,12.5,21.999999999999996,1227.0573323861827,2.4012863647479112,0.07729026076606865,3.4296471356985987,0.15457745161822115
 10/27  20:00:00,10/27 20:00:00,11.8,22.0,1532.444053763547,2.9989120425901112,0.10363849850726448,3.422078745154173,0.16224435277627425
 10/27  21:00:00,10/27 21:00:00,11.0,22.0,1810.3623089776577,3.542783383517921,0.13203664990241298,3.404524509410827,0.170517158839971
 10/30  06:00:00,10/30 06:00:00,11.5,21.98796051649403,4819.351373612493,9.431215995327776,0.33514570883536576,3.6222706658672736,0.17536844174523988
 10/30  07:00:00,10/30 07:00:00,12.3,22.0,6042.984315988055,11.82580100976136,0.3886507531583429,3.779245772135302,0.17286100061638898
 10/30  08:00:00,10/30 08:00:00,13.2,22.0,2286.793839338375,4.475134714947896,0.13342769944618516,3.5557544421785527,0.15194039705213036
 10/30  09:00:00,10/30 09:00:00,14.0,22.0,543.0341960486351,1.0626892290579943,0.028804044833013527,3.43360031684814,0.13753781660692085
 10/30  19:00:00,10/30 19:00:00,20.1,22.0,88.56803743973303,0.1733229695493797,0.001115750100436438,3.6493152053661415,0.07176057156744242
 10/30  20:00:00,10/30 20:00:00,19.5,22.000000000000004,227.6069298061557,0.44541473543279003,0.0037727827836082696,3.6418956794215864,0.0789195958950774
 10/30  21:00:00,10/30 21:00:00,19.0,22.0,314.72052236029367,0.6158914331903985,0.006260119598750441,3.6314247289470645,0.08476262464529916
 10/31  06:00:00,10/31 06:00:00,16.7,21.995725223390405,1677.1618808379667,3.282117183635943,0.05889019989142154,3.6748509792522945,0.11403184943824667
 10/31  07:00:00,10/31 07:00:00,17.0,21.999958759029795,2084.784784293611,4.079813667893564,0.06911368095649426,3.7262416352012098,0.11188946655891642
 10/31  18:00:00,10/31 18:00:00,15.7,22.000000000000004,306.0060939200676,0.5988377571821284,0.01278223909960159,3.4854233810896242,0.11980563179218626
 10/31  19:00:00,10/31 19:00:00,15.6,22.0,620.8361031192247,1.2149434503311638,0.026344699583667332,3.5162102054013453,0.12203934810022506
 10/31  20:00:00,10/31 20:00:00,15.3,22.0,1059.3705018610272,2.0731320975753955,0.04706076589447775,3.548474713791556,0.1267179423447079
 10/31  21:00:00,10/31 21:00:00,15.1,22.0,1478.524312464625,2.893393957856409,0.06764160023448818,3.5799371738002663,0.1302350324831119
 11/01  06:00:00,11/01 06:00:00,10.4,21.98969280816148,4325.194843213054,8.464177775368011,0.33237555869499824,3.5371167772423093,0.1842528599039511
 11/01  07:00:00,11/01 07:00:00,10.8,21.999999999999964,6204.540527303546,12.141957979067604,0.46074853249383785,3.7164248894396397,0.18862363580900648
 11/01  08:00:00,11/01 08:00:00,11.3,22.0,3351.6910665807986,6.559082322075927,0.2377847902632975,3.5312300795363463,0.17332179023114652
 11/01  09:00:00,11/01 09:00:00,11.7,22.0,1749.3965491788313,3.4234766128744254,0.11947080844521997,3.435543986739913,0.16403125772185828
 11/01  10:00:00,11/01 10:00:00,12.8,22.0,437.5008971416418,0.856166139220434,0.02668720474615615,3.365625865605146,0.14831656213820812
 11/01  18:00:00,11/01 18:00:00,15.7,21.999999999999996,282.87771343863767,0.553576738627471,0.011816139093183357,3.4827569934830844,0.1197139791529294
 11/01  19:00:00,11/01 19:00:00,14.7,22.0,731.9483733788542,1.4323842923265249,0.03542742786374261,3.4864683326491153,0.13149682733657933
 11/01  20:00:00,11/01 20:00:00,13.7,22.0,1199.0935418996748,2.3465627043046475,0.06598838030062196,3.485831454941819,0.14312595462784716
 11/01  21:00:00,11/01 21:00:00,12.7,22.0,1553.6869845187064,3.040483335653046,0.09580381169430227,3.469254241514782,0.1540430354101429
 11/02  06:00:00,11/02 06:00:00,7.0,21.98815296248228,5170.744628418305,10.118874028215862,0.513871995947158,3.380668742920424,0.21452868646791068
 11/02  07:00:00,11/02 07:00:00,7.9,22.0,6971.13630825152,13.642145417321958,0.6517169249000163,3.6410719175922117,0.2200983074924353
 11/02  08:00:00,11/02 08:00:00,8.7,22.0,4614.527734340073,9.03038695565572,0.4069257886167077,3.4553654530340756,0.19963154068982633
 11/02  09:00:00,11/02 09:00:00,9.6,22.0,1902.467925976252,3.7230292093468726,0.15641389868169095,3.3382323933935796,0.18282050131039185
 11/02  10:00:00,11/02 10:00:00,11.2,22.0,717.8190360730845,1.4047339257790303,0.051401410802688605,3.316420810704434,0.16388708349987072
 11/02  11:00:00,11/02 11:00:00,12.9,22.0,61.427977031612414,0.12021130534562116,0.0037063285740984424,3.3292024900756214,0.14559850140219718
 11/02  16:00:00,11/02 16:00:00,12.2,22.0,6.905772577403014,0.013514232049712357,0.00044871920747816793,3.2902228460495397,0.15159323484705134
 11/02  17:00:00,11/02 17:00:00,11.2,21.999999999999996,491.65338037009315,0.9621396876127067,0.03520619558264355,3.293788276016871,0.16276865483418926
 11/02  18:00:00,11/02 18:00:00,10.3,22.0,1408.7412002805274,2.756832094482441,0.10928319669810123,3.3344369299441587,0.17480971539327186
 11/02  19:00:00,11/02 19:00:00,9.8,22.0,2056.280291400732,4.024031881410434,0.1663330135632975,3.3608285205074093,0.18181094059309333
 11/02  20:00:00,11/02 20:00:00,9.2,22.0,2422.703790493465,4.741103308206389,0.20561112093864753,3.3554936674416473,0.18825279768629752
 11/02  21:00:00,11/02 21:00:00,8.7,22.0,2726.9498708556157,5.33649681185052,0.24047232796073872,3.3489573546747256,0.19348388050566276
 11/03  06:00:00,11/03 06:00:00,2.8,21.9845200573437,7885.369317547556,15.43125111066058,1.003071908988672,3.4025656371451767,0.26369232614346044
 11/03  07:00:00,11/03 07:00:00,3.6,21.99955225119829,9863.573802323515,19.302492763842494,1.203312766283401,3.613329268173193,0.2703626053214479
 11/03  08:00:00,11/03 08:00:00,4.4,21.99999292035981,7992.475432751714,15.640852118887894,0.9326745490896918,3.5228540548294505,0.25417138485362745
 11/03  09:00:00,11/03 09:00:00,5.2,21.999999995132512,4984.435278402526,9.754276474368936,0.5552154657788303,3.264558861358652,0.22680482624159828
 11/03  10:00:00,11/03 10:00:00,8.0,21.99999999999888,2226.1144915182376,4.356388437413381,0.20663878747681746,3.275431922970758,0.19690084254615262
 11/03  11:00:00,11/03 11:00:00,10.9,22.000000000000004,1061.315523478625,2.076938402110812,0.07810949098231426,3.33413598233575,0.16810632038408693
 11/03  12:00:00,11/03 12:00:00,13.7,22.0,151.87435244555002,0.29721008306369867,0.008357932202028455,3.3765785092348475,0.13864010029084342
 11/03  13:00:00,11/03 13:00:00,15.0,22.0,14.806001512620666,0.028974562647007176,0.0006871825801424697,3.419934804903748,0.12555756956892786
 11/03  17:00:00,11/03 17:00:00,16.1,22.0,138.44588643248716,0.2709312846036931,0.005415871858925245,3.483697919578123,0.11508791569415837
 11/03  18:00:00,11/03 18:00:00,15.3,22.0,806.6179732415886,1.5785087538974336,0.03583265678845595,3.5223254978798146,0.12578413976711456
 11/03  19:00:00,11/03 19:00:00,13.1,21.999999999999996,1403.96998159486,2.7474950716142073,0.0828484029726119,3.4756528532612423,0.14967950044469241
 11/03  20:00:00,11/03 20:00:00,10.8,22.0,1952.4773717002508,3.82089505225098,0.1449907660010535,3.40557480116403,0.17284673311720022
 11/03  21:00:00,11/03 21:00:00,8.6,22.0,2382.775934588313,4.662966603891023,0.21170168555696997,3.3197827132485704,0.19290813879910795
 11/06  07:00:00,11/06 07:00:00,8.4,21.981709315381767,7858.538926559012,15.37874545314875,0.7077167372642925,3.7711050229944245,0.22165523905326726
 11/06  08:00:00,11/06 08:00:00,9.4,21.99972914031128,10212.203673599233,19.984743001172667,0.8531342701446398,4.0374067596498735,0.22381066042546016
 11/06  09:00:00,11/06 09:00:00,10.4,21.999999779650945,4868.987014458904,9.528350321837385,0.3744836920761237,3.5634560860077027,0.1856249076121698
 11/06  10:00:00,11/06 10:00:00,13.2,21.99999999995414,1780.2913460233087,3.483936097892972,0.10387476761410526,3.5140274771029523,0.15015736851501835
 11/06  11:00:00,11/06 11:00:00,15.9,22.00000000000001,383.6219301650446,0.7507278476811049,0.015515635679670542,3.5033367454816013,0.11807904025145691
 11/06  19:00:00,11/06 19:00:00,18.7,21.999999999999996,358.2033648257241,0.7009850583673662,0.00783754258042457,3.6238322428850536,0.08821975075437155
 11/06  20:00:00,11/06 20:00:00,17.3,22.0,718.2507793001896,1.4055788244622105,0.022382586735464564,3.604097763118976,0.10460724595704196
 11/06  21:00:00,11/06 21:00:00,15.8,22.0,1032.534057841822,2.0206145946023915,0.04244557169755996,3.569142661027735,0.12149017703164135
 11/06  22:00:00,11/06 22:00:00,15.1,22.0,1168.35744919159,2.2864137948954792,0.053451652328574545,3.549959360055912,0.12914446542642133
 11/07  07:00:00,11/07 07:00:00,12.8,21.990669767158916,3519.2649599213623,6.887015577145523,0.2144614156387164,3.6216750015722847,0.15960014774800574
 11/07  08:00:00,11/07 08:00:00,13.7,21.999952549584776,4155.225063196813,8.131555896666953,0.22866860561427285,3.7068991427064324,0.15220284898079262
 11/07  09:00:00,11/07 09:00:00,14.5,21.99999999747343,507.51296025981753,0.9931760474751811,0.025237405907566655,3.4530939676782815,0.13254680970634347
 11/07  20:00:00,11/07 20:00:00,17.4,22.0,80.62778984406191,0.15778432454806635,0.0024591153410845577,3.5336856071882408,0.10138225371942342
 11/07  21:00:00,11/07 21:00:00,16.0,22.0,171.37565417559324,0.335373100147932,0.006817681182068741,3.483158744951558,0.11623452475906647
 11/07  22:00:00,11/07 22:00:00,15.8,22.0,283.69609591708723,0.5551782698964525,0.011662223524845007,3.4873484178804595,0.11870597981009624
 11/08  07:00:00,11/08 07:00:00,13.7,21.99397948717373,2278.6703071851684,4.459237391751797,0.12531112279467888,3.580430890911044,0.14701014546018248
 11/08  08:00:00,11/08 08:00:00,13.7,21.99992870558126,2650.3611355521803,5.186616703624619,0.14585315690929154,3.6090892053621,0.14818683706643257
 11/08  09:00:00,11/08 09:00:00,13.6,21.999999987223436,380.20853718287066,0.7440480179703927,0.021175684708505695,3.3972609631310897,0.14062501394001364
 11/08  20:00:00,11/08 20:00:00,16.2,22.0,71.29378375914348,0.13951816782611248,0.002741674990314941,3.4800830879476576,0.11380510250994894
 11/08  21:00:00,11/08 21:00:00,15.2,22.0,216.90555725747643,0.42447271478958204,0.009779483179973453,3.452584500933233,0.12444785155043879
 11/08  22:00:00,11/08 22:00:00,14.3,22.0,420.83987192955016,0.8235613932085131,0.021485423437931674,3.4343357733563793,0.1341229770611034
 11/09  07:00:00,11/09 07:00:00,9.0,21.99102936404747,3593.546970365423,7.0323815467033715,0.30953973213843416,3.4193412876974683,0.1941210061258891
 11/09  08:00:00,11/09 08:00:00,9.0,21.999999999999982,4793.971966121604,9.381549835854411,0.41321412117942563,3.4808212795002516,0.19761131518287245
 11/09  09:00:00,11/09 09:00:00,9.0,22.0,2076.908577444632,4.064400347249769,0.17901814167117416,3.3193390819078212,0.18844373463721398
 11/09  10:00:00,11/09 10:00:00,11.4,22.0,439.8076257492215,0.8606802852235254,0.030910421898591903,3.298288900811916,0.16078582305194317
 11/09  19:00:00,11/09 19:00:00,16.7,22.0,142.36800118187068,0.2786066559332107,0.005002931649825571,3.5106623897826856,0.10893702283994852
 11/09  20:00:00,11/09 20:00:00,16.2,22.0,381.30936479078383,0.7462022794340193,0.014663639575528799,3.5165676959460623,0.11499821613636592
 11/09  21:00:00,11/09 21:00:00,15.6,22.0,678.3122077432682,1.327421150182521,0.028783653603822113,3.5224694242458865,0.12225659079698736
 11/09  22:00:00,11/09 22:00:00,15.1,22.0,898.0680923548488,1.757471804999704,0.041086076417069066,3.5225585970940454,0.12814764925866365
 11/10  07:00:00,11/10 07:00:00,13.1,21.99177618882054,3162.0838889196484,6.18803109377622,0.18642764926683603,3.6143301896955333,0.15565166029978514
 11/10  08:00:00,11/10 08:00:00,12.9,21.999864777498672,4638.137823299451,9.076590652249415,0.2798434200145875,3.6897870229670633,0.16136821435126228
 11/10  09:00:00,11/10 09:00:00,12.8,21.999999719678748,2096.5938588338877,4.102923402806042,0.12789054444021428,3.5202417639939516,0.15513018296733583
 11/10  10:00:00,11/10 10:00:00,12.9,21.999999999849976,780.4213952410876,1.5272434349140658,0.04708763427916647,3.4059231856016527,0.1489537849358433
 11/10  11:00:00,11/10 11:00:00,12.9,21.999999999999652,343.72616695273666,0.6726539470699348,0.020739118815301376,3.360335476747031,0.14696006358324337
 11/10  12:00:00,11/10 12:00:00,13.0,22.0,154.39491677808977,0.30214269428197604,0.009213228014696867,3.344288549759125,0.1451402743776179
 11/10  14:00:00,11/10 14:00:00,13.1,22.0,19.15775052434401,0.037490705527091994,0.0011305006918215083,3.3337290659020886,0.1435675317038545
 11/10  18:00:00,11/10 18:00:00,14.4,22.0,681.633254629268,1.333920263462364,0.0343479383442791,3.4671058775648356,0.13424371087771897
 11/10  19:00:00,11/10 19:00:00,14.8,22.0,1303.1608065664304,2.5502168425957543,0.06221094787968633,3.548846509352687,0.132663123143151
 11/10  20:00:00,11/10 20:00:00,15.2,22.0,1691.8101203342453,3.3107830143527304,0.07627756902455911,3.604500683411756,0.12992364584890895
 11/10  21:00:00,11/10 21:00:00,15.6,22.0,2150.4066833281713,4.208232257002292,0.09125084345185346,3.6642260031893037,0.1271766267085486
 11/10  22:00:00,11/10 22:00:00,15.3,22.0,2274.5802858792645,4.451233436162944,0.10104443172045278,3.6598735949067844,0.13069605636072726
 11/13  07:00:00,11/13 07:00:00,5.7,21.977994411758324,10447.096574898702,20.444415997844818,1.1276263033871048,3.7984910715056452,0.2575505158678896
 11/13  08:00:00,11/13 08:00:00,6.3,21.999085032824528,14729.304914979515,28.824471457885547,1.5331839107454577,3.947497374806042,0.25973574681710837
 11/13  09:00:00,11/13 09:00:00,6.8,21.99999278278841,10134.643152228618,19.832961158960114,1.0213819205456407,3.8563560426572003,0.24729296180244872
 11/13  10:00:00,11/13 10:00:00,8.2,21.999999983290188,6974.114801954517,13.647974172122343,0.6381231352122533,3.6599466827617695,0.2175686990121925
 11/13  11:00:00,11/13 11:00:00,9.5,21.999999999971017,4901.944501639823,9.592846382856797,0.40626996369792884,3.514187438725467,0.193631589768906
 11/13  12:00:00,11/13 12:00:00,10.9,21.999999999999968,3441.452264173148,6.73474024300029,0.2532800836771232,3.5151600462217267,0.17723350938959556
 11/13  13:00:00,11/13 13:00:00,11.6,22.0,2008.8120218049728,3.931138985919712,0.13851887329684862,3.4516676982240218,0.16595498384756247
 11/13  14:00:00,11/13 14:00:00,12.4,22.0,1857.717530667094,3.635455050229147,0.11824620864712841,3.480290458076465,0.1580234566667589
 11/13  15:00:00,11/13 15:00:00,13.1,22.000000000000004,1290.971169486471,2.5263623669011173,0.07618033225620838,3.4652139484718982,0.14922994747722831
 11/13  16:00:00,11/13 16:00:00,12.5,22.0,961.3160985110917,1.8812448111763047,0.06055167103565949,3.4043697050898385,0.15343817382888594
 11/13  17:00:00,11/13 17:00:00,12.0,21.999999999999996,1111.0919154681567,2.174348171170561,0.07366925872168585,3.393985623767489,0.15864320693787845
 11/13  18:00:00,11/13 18:00:00,11.4,22.0,2487.6623655003973,4.868223807241482,0.17483710776472944,3.4779525363118236,0.16954411147817713
 11/13  19:00:00,11/13 19:00:00,9.8,21.999999999999996,3617.5578180949,7.07936950703503,0.2926251329352102,3.465320524632235,0.1874636507621691
 11/13  20:00:00,11/13 20:00:00,8.1,22.0,4215.003945539946,8.248540010841381,0.3884624975459766,3.401531508655306,0.203344118568876
 11/13  21:00:00,11/13 21:00:00,6.5,22.0,4522.111719682397,8.849533698008605,0.46473919132350777,3.322742699982565,0.2164068171423045
 11/13  22:00:00,11/13 22:00:00,5.9,22.0,4728.164913889879,9.252768911721876,0.504724985528451,3.296121911276926,0.22128440148443085
 11/14  07:00:00,11/14 07:00:00,5.9,21.983429174894923,8826.836491024173,17.27365262431345,0.9413354812146646,3.6985860884195674,0.2483037432913094
 11/14  08:00:00,11/14 08:00:00,6.4,21.99966455965943,11247.965453398821,22.01167407710141,1.1633919100386663,3.889207134816484,0.25460022705026036
 11/14  09:00:00,11/14 09:00:00,7.0,21.999999500128315,6962.240818294128,13.624737413491445,0.6924311527625876,3.583954361798324,0.22742867759748195
 11/14  10:00:00,11/14 10:00:00,9.7,21.999999999813745,3136.8481104342363,6.138646008677566,0.25582024701215766,3.430742389523161,0.18673997383122945
 11/14  11:00:00,11/14 11:00:00,12.5,21.99999999999997,1323.5989504930462,2.5902132103582116,0.08337125359445373,3.438561624735981,0.15497923610022632
 11/14  12:00:00,11/14 12:00:00,15.2,22.0,318.93910662599103,0.6241469796986125,0.014379805054889295,3.464273959330489,0.12486919619325161
 11/14  13:00:00,11/14 13:00:00,16.0,22.0,71.00901478911325,0.13896088999826467,0.0028248868032850647,3.471208469253812,0.11583573885288845
 11/14  18:00:00,11/14 18:00:00,15.0,21.999999999999996,1214.61110897327,2.376929763157084,0.056373058926307174,3.549775995459707,0.1303244862635872
 11/14  19:00:00,11/14 19:00:00,14.3,22.0,1828.7206975369372,3.5787097799157284,0.09336291819532791,3.5727953915290627,0.13953031560270296
 11/14  20:00:00,11/14 20:00:00,13.7,22.0,2180.737179813154,4.267587436033569,0.12001008205684775,3.5725583278049524,0.1466869031793975
 11/14  21:00:00,11/14 21:00:00,13.0,22.0,2480.706472105252,4.8546114913997105,0.1480315209981275,3.560527457568915,0.15452492344233146
 11/14  22:00:00,11/14 22:00:00,12.4,22.0,2689.125996559592,5.262477488374935,0.17116647090767262,3.544933561216689,0.1609585928948799
 11/15  07:00:00,11/15 07:00:00,10.9,21.98861209636535,5530.4783670203005,10.822853947202153,0.4066239532120486,3.6253566956666767,0.18278959749007787
 11/15  08:00:00,11/15 08:00:00,11.0,22.0,7713.244687620523,15.094412304541141,0.5625564470606567,3.9164444177254985,0.19615690033049196
 11/15  09:00:00,11/15 09:00:00,11.0,22.0,4766.965139955723,9.328698904022941,0.34767300675674234,3.592149003691435,0.17991441699014138
 11/15  10:00:00,11/15 10:00:00,11.1,22.0,3068.6737774038947,6.005232441103512,0.22177548232433736,3.5023529633000985,0.17424610351173186
 11/15  11:00:00,11/15 11:00:00,11.1,22.0,2344.6746426516224,4.588404388750729,0.16945149191049588,3.4515786614945747,0.1717200233762206
 11/15  12:00:00,11/15 12:00:00,11.2,22.0,2216.5233844094923,4.337619147572392,0.15872026696182237,3.447129045893232,0.17034627329429164
 11/15  13:00:00,11/15 13:00:00,11.4,22.0,1028.6259246998638,2.012966584539851,0.0722935652926393,3.3562809770943876,0.16361283548050057
 11/15  14:00:00,11/15 14:00:00,11.6,22.0,1340.9140179375943,2.6240978824610455,0.09246355404910989,3.3950168678567834,0.1632312316035723
 11/15  15:00:00,11/15 15:00:00,11.8,22.0,1453.1741821900705,2.8437850923484747,0.09827751293225281,3.4151197728820617,0.16191442058115002
 11/15  16:00:00,11/15 16:00:00,11.4,22.0,1238.7485800991744,2.424165518785077,0.08706133999363681,3.375692122677166,0.16455909492373483
 11/15  17:00:00,11/15 17:00:00,11.1,22.0,1369.957322484247,2.68093409488111,0.09900789982789783,3.372208560325608,0.16777126920753938
 11/15  18:00:00,11/15 18:00:00,10.7,22.0,2055.2424320182095,4.022000845436809,0.15398478588323242,3.40842872231465,0.1741310202256778
 11/15  19:00:00,11/15 19:00:00,10.2,22.0,2940.60072776478,5.754600250028924,0.2300670267672077,3.4453737167741902,0.18177742806445432
 11/15  20:00:00,11/15 20:00:00,9.8,22.0,3445.0078137586997,6.7416982656726026,0.2786675210611746,3.4551767241701463,0.1869149009845629
 11/15  21:00:00,11/15 21:00:00,9.3,22.0,3770.6293347392125,7.378922377180455,0.3175074172122372,3.446160130489616,0.1921873930780171
 11/15  22:00:00,11/15 22:00:00,8.7,22.0,4053.9472200280334,7.933360508861122,0.3574917661116487,3.427596725309807,0.1980272201124691
 11/16  07:00:00,11/16 07:00:00,6.1,21.9842308414007,8195.950464433807,16.03904200476283,0.8632270304676436,3.655906943261289,0.242994146301918
 11/16  08:00:00,11/16 08:00:00,6.4,22.0,10582.073348384465,20.708558411711284,1.0945401023977526,3.855385971998694,0.25238618304745375
 11/16  09:00:00,11/16 09:00:00,6.6,22.0,7823.00983558964,15.309216899392641,0.7987868549911792,3.6522025383952528,0.23664326510374087
 11/16  10:00:00,11/16 10:00:00,8.1,22.000000000000004,4552.329088186397,8.908667491558507,0.4195510016353144,3.4179173378200094,0.2043236661579659
 11/16  11:00:00,11/16 11:00:00,9.6,22.000000000000004,2180.996112871744,4.2680941543478355,0.17931345930514314,3.3595444676613258,0.18398767113035538
 11/16  12:00:00,11/16 12:00:00,11.1,22.000000000000004,1382.0076495363278,2.704515948211992,0.09987878650012082,3.3732717955785363,0.1678241663889144
 11/16  13:00:00,11/16 13:00:00,13.1,21.999999999999996,370.06781947333417,0.724203169223746,0.02183773744228808,3.372638743931104,0.14524318270115769
 11/16  14:00:00,11/16 14:00:00,15.2,22.0,44.66137676671495,0.08739995453368875,0.0020136191456177704,3.4324398339250433,0.12372174027678554
 11/16  18:00:00,11/16 18:00:00,15.5,21.999999999999996,499.5972516096305,0.9776854238936018,0.021531273099469485,3.4982591340122333,0.12258577820392913
 11/16  19:00:00,11/16 19:00:00,14.0,22.0,1396.968514783487,2.7337935710048673,0.07409909729980994,3.5191259037133737,0.14096366743287475
 11/16  20:00:00,11/16 20:00:00,12.6,21.999999999999996,1957.5115629990803,3.8307466986283374,0.12200243593801878,3.4987270735332237,0.15652132417388118
 11/16  21:00:00,11/16 21:00:00,11.1,22.0,2380.6823393914265,4.658869548711206,0.17205379664899903,3.454262326592812,0.171853538813242
 11/16  22:00:00,11/16 22:00:00,10.4,22.0,2628.8247453821787,5.1444711259925215,0.20218826041508872,3.4349469888319093,0.17893070717449708
 11/17  07:00:00,11/17 07:00:00,6.7,21.986956456619616,6185.357639499167,12.104418081211676,0.6269621885438127,3.469982473512112,0.22367635931207241
 11/17  08:00:00,11/17 08:00:00,6.8,21.999791010147437,8299.512604203543,16.241707640320044,0.8364246538541228,3.7117663908819543,0.23802099551148145
 11/17  09:00:00,11/17 09:00:00,6.8,21.999998989486755,6202.269300096189,12.137513307428941,0.6250726431964971,3.4782967871430777,0.22304950710097454
 11/17  10:00:00,11/17 10:00:00,8.2,21.9999999992048,3828.8874338630917,7.492930398949299,0.350338605793057,3.387152234639596,0.20135219688246636
 11/17  11:00:00,11/17 11:00:00,9.7,21.99999999999976,1815.6868188364047,3.5532031679773084,0.14807521248897226,3.336700260144675,0.18162113283844586
 11/17  12:00:00,11/17 12:00:00,11.1,22.0,983.6192109707332,1.9248908238174818,0.07108693877557348,3.3369848294279083,0.16601884792836402
 11/17  13:00:00,11/17 13:00:00,13.1,22.0,75.49751937967358,0.14774465632030054,0.004455115843641106,3.340114530199129,0.14384252266136385
 11/17  18:00:00,11/17 18:00:00,14.4,22.0,518.9251122075634,1.0155090258465038,0.026148970341973363,3.44968615882824,0.13356923257557687
 11/17  19:00:00,11/17 19:00:00,13.1,22.0,1428.5993530654919,2.7956934502260116,0.08430178454010319,3.477902201516079,0.14977636895755156
 11/17  20:00:00,11/17 20:00:00,11.9,22.0,2036.3156464986505,3.984962126220451,0.1363649584103901,3.4693471687540174,0.16332559436226185
 11/17  21:00:00,11/17 21:00:00,10.6,22.0,2447.5628107211232,4.789751097301611,0.1850013976257435,3.432694954655875,0.17651829339040756
 11/17  22:00:00,11/17 22:00:00,9.8,22.0,2743.447925844452,5.3687826337464815,0.22191817086805696,3.4104455041656485,0.18449507351247674
 11/20  07:00:00,11/20 07:00:00,3.5,21.973800249683208,13820.266429652671,27.04553117348859,1.6929632246633584,3.732117374642673,0.2804984172728604
 11/20  08:00:00,11/20 08:00:00,3.7,22.0,18572.039826992757,36.34450063990755,2.2534452370330635,3.5959044282877164,0.2678567023817191
 11/20  09:00:00,11/20 09:00:00,4.0,22.0,12591.94459996047,24.641770254325774,1.5028015062777031,3.756908541976351,0.27608199155906027
 11/20  10:00:00,11/20 10:00:00,5.5,22.0,8055.2486214684695,15.76369593242362,0.8812501537692347,3.6027406329653457,0.24668677057359925
 11/20  11:00:00,11/20 11:00:00,7.0,21.999999999999982,5302.468586768199,10.376650854732288,0.5273581664271877,3.385998040287927,0.2148668701975179
 11/20  12:00:00,11/20 12:00:00,8.5,22.0,4244.535561664771,8.30633182321873,0.37992708661173247,3.425958030760151,0.20022314375745925
 11/20  13:00:00,11/20 13:00:00,9.4,21.999999999999996,2867.3422747076547,5.611237328195019,0.23954460557430943,3.3968788735437823,0.18830347035408865
 11/20  14:00:00,11/20 14:00:00,10.2,22.0,2742.3695609106126,5.366672330549144,0.21455779603754005,3.432046051837867,0.18107426235490162
 11/20  15:00:00,11/20 15:00:00,11.1,22.0,1753.0024243629612,3.4305331200840725,0.126690872467953,3.4049813299113674,0.16940175233172616
 11/20  16:00:00,11/20 16:00:00,10.4,22.0,1733.7359559336717,3.392829659361393,0.13334516025272666,3.366985849227715,0.1753905259695759
 11/20  17:00:00,11/20 17:00:00,9.6,22.0,2095.4799876378142,4.100743615729578,0.17228263877705102,3.353109353886123,0.18363524787525184
 11/20  18:00:00,11/20 18:00:00,8.9,21.999999999999996,2929.421806945452,5.732723692652548,0.25444242037522774,3.3733357403533812,0.19263691135225472
 11/20  19:00:00,11/20 19:00:00,7.7,22.0,3723.454662570181,7.286604036340863,0.3530355335242233,3.352764346418625,0.20491213116282517
 11/20  20:00:00,11/20 20:00:00,6.6,22.0,4251.480742641052,8.319923175422801,0.4341074602795563,3.315844642291065,0.21484906559242514
 11/20  21:00:00,11/20 21:00:00,5.4,22.0,4457.967570912844,8.724006988087758,0.4906607352270271,3.2537265104811675,0.22387680594102274
 11/20  22:00:00,11/20 22:00:00,4.7,22.0,4654.893097756839,9.10937983905448,0.5339395941576915,3.2197459189175515,0.22907326407300305
 11/21  07:00:00,11/21 07:00:00,1.4,21.97994776861656,10000.87174495331,19.571177583078885,1.3647337909125372,3.4574115021451877,0.28412417170116927
 11/21  08:00:00,11/21 08:00:00,1.7,21.99930962666962,12320.520948862144,24.11060851049343,1.6582410714800397,3.571087329238986,0.28988440939277493
 11/21  09:00:00,11/21 09:00:00,2.0,21.999997924701923,9784.229161933124,19.14721949497676,1.2974567265998884,3.490327547971992,0.27982824905738557
 11/21  10:00:00,11/21 10:00:00,4.4,21.999999998647603,5937.66531447165,11.619697288594228,0.6928906395544,3.294663670321677,0.23770761282733202
 11/21  11:00:00,11/21 11:00:00,6.9,21.99999999999958,3497.307880456579,6.84404673279174,0.3501443525839502,3.2939456750475102,0.2101266272696078
 11/21  12:00:00,11/21 12:00:00,9.3,22.0,2415.0497402698707,4.726124736340256,0.20336027156198974,3.3603957119157575,0.18740443482870908
 11/21  13:00:00,11/21 13:00:00,10.0,21.999999999999996,1364.5543068278666,2.6703606787238097,0.10856963626862869,3.3150284380693655,0.17711686023747736
 11/21  14:00:00,11/21 14:00:00,10.8,22.000000000000004,1407.4139696996133,2.7542347743632356,0.10451441461246218,3.3601329904219814,0.17054037692411098
 11/21  15:00:00,11/21 15:00:00,11.5,22.0,891.0790051594939,1.7437945306448022,0.06203571936903413,3.3481934868701897,0.16209928208481958
 11/21  16:00:00,11/21 16:00:00,10.6,22.0,1052.5645906483398,2.0598132889399996,0.07955911060110425,3.3180927293134936,0.17062514252690233
 11/21  17:00:00,11/21 17:00:00,9.7,21.999999999999996,1534.3927911330675,3.002725618655709,0.12513476235631135,3.313747550776719,0.18037178565347003
 11/21  18:00:00,11/21 18:00:00,8.8,22.0,2213.877821182605,4.332441920122515,0.19375989613964814,3.3186062226074315,0.19062095182117644
 11/21  19:00:00,11/21 19:00:00,8.1,21.999999999999996,2925.5902425472323,5.725225523575797,0.26962776478977957,3.3283935619464193,0.19897191996668365
 11/21  20:00:00,11/21 20:00:00,7.4,22.0,3491.3544440693045,6.832396172346975,0.337973857754586,3.3225610478153937,0.20639838537449912
 11/21  21:00:00,11/21 21:00:00,6.7,22.0,3752.979972525471,7.344383507877634,0.3807185081163068,3.2962883199233435,0.21247996964581434
 11/21  22:00:00,11/21 22:00:00,6.2,22.0,4005.3362063348986,7.8382313235516605,0.4195970012268889,3.2799112591016915,0.21690667621106896
 11/22  07:00:00,11/22 07:00:00,1.8,21.981054397832708,9807.339176283183,19.192444571982747,1.312378897994469,3.4766383929107523,0.28105523852476355
 11/22  08:00:00,11/22 08:00:00,2.6,21.999374264481094,11841.430541951146,23.17305389814314,1.5231024851106052,3.629828069844127,0.28373163566121634
 11/22  09:00:00,11/22 09:00:00,3.4,21.99999873525733,8656.52055352184,16.94035333370223,1.0675607383766357,3.512003083584595,0.26512913493040446
 11/22  10:00:00,11/22 10:00:00,5.9,21.99999999935973,4770.664367351245,9.33593809657778,0.5092617426706785,3.297984415065244,0.22140944025640413
 11/22  11:00:00,11/22 11:00:00,8.5,21.99999999999988,2778.359709311847,5.4371031493382525,0.2486901321906348,3.341253475816715,0.195272758455282
 11/22  12:00:00,11/22 12:00:00,11.0,22.0,1738.9927740864218,3.40311697472881,0.12683139665260704,3.3986465798686836,0.17022276006486534
 11/22  13:00:00,11/22 13:00:00,12.5,22.0,734.7908504569988,1.4379468697788627,0.04628322975740877,3.381952285681709,0.15242779945891163
 11/22  14:00:00,11/22 14:00:00,13.9,22.0,403.75033162602693,0.790118065804358,0.021683741599238755,3.4138554087053503,0.1378881589910563
 11/22  15:00:00,11/22 15:00:00,15.4,22.0,153.9227702263506,0.3012187284273006,0.006735705938066023,3.4542766010703136,0.12219931102906377
 11/22  16:00:00,11/22 16:00:00,14.3,22.0,199.07675149282232,0.38958268393898693,0.010163600428020298,3.409557680883248,0.13315530478101537
 11/22  17:00:00,11/22 17:00:00,13.2,22.0,388.90539649513784,0.7610673121235574,0.022691486859858768,3.3793939724000066,0.14440436489968655
 11/22  18:00:00,11/22 18:00:00,12.1,22.0,1255.1664184837366,2.456294361024925,0.08238968041384623,3.4123511668203466,0.1583609071251964
 11/22  19:00:00,11/22 19:00:00,11.0,22.0,2147.3586634007434,4.202267443054292,0.15661508342740058,3.4313284586098156,0.17185964682925362
 11/22  20:00:00,11/22 20:00:00,9.8,21.99999999999999,2701.4789943900582,5.286651652426729,0.2185232937814875,3.40758486534551,0.18434032136388817
 11/22  21:00:00,11/22 21:00:00,8.7,22.0,3046.3237468937878,5.96149461231661,0.2686358744496393,3.3696641469898863,0.19468020225767604
 11/22  22:00:00,11/22 22:00:00,7.8,22.0,3317.357941634776,6.49189421063557,0.31233236588522784,3.335419423823603,0.20273702315311393
 11/24  07:00:00,11/24 07:00:00,8.0,21.97976475096815,10091.108117905516,19.747765397075373,0.9354160358626366,3.9354135791928018,0.2365752876975764
 11/24  08:00:00,11/24 08:00:00,8.4,21.999491238044453,13700.020962486426,26.810217147722945,1.235324213709949,4.102345183031816,0.241124629698567
 11/24  09:00:00,11/24 09:00:00,8.8,21.999997179098266,8840.12221492618,17.299652084004265,0.7736925661214583,3.8913411121776345,0.22351888018861296
 11/24  10:00:00,11/24 10:00:00,9.3,21.999999988246707,6353.919372483867,12.434284486269798,0.5350344327825548,3.6487460897683257,0.20348532060132482
 11/24  11:00:00,11/24 11:00:00,9.9,21.999999999935653,5003.36264567693,9.791316332048787,0.4014058194720866,3.541374961391839,0.19039408914178188
 11/24  12:00:00,11/24 12:00:00,10.4,21.99999999999907,4249.645442476369,8.316331589973325,0.3268488783455311,3.5332299996432757,0.18405039277223517
 11/24  13:00:00,11/24 13:00:00,10.6,22.0,2221.0842034542147,4.346544429460303,0.16788279348076332,3.415897258709303,0.17565451124240217
 11/24  14:00:00,11/24 14:00:00,10.8,21.999999999999996,1987.314724604673,3.8890699111637437,0.14757778419459222,3.4083385965149793,0.17298700694036
 11/24  15:00:00,11/24 15:00:00,11.0,22.0,1348.0348392659407,2.6380329535537,0.09831733860440706,3.3651643024751694,0.1685457849698551
 11/24  16:00:00,11/24 16:00:00,10.1,21.99999999999999,1481.671772228104,2.899553370309401,0.11690559073922349,3.33027782041329,0.17681829807455304
 11/24  17:00:00,11/24 17:00:00,9.1,22.0,2256.2126731770486,4.415288988604792,0.19297722498052422,3.338054769773916,0.18839033861550838
 11/24  18:00:00,11/24 18:00:00,8.2,22.0,2925.3176410152914,5.724692056781392,0.26766305398469675,3.3339991132508686,0.1981924635662815
 11/24  19:00:00,11/24 19:00:00,7.5,22.0,3748.6897782919045,7.335987824445997,0.3603991985582481,3.3426105902213,0.20652643232945114
 11/24  20:00:00,11/24 20:00:00,6.9,22.0,4224.271343609259,8.266675819196202,0.4229266639670092,3.3322038996803593,0.21256718716357378
 11/24  21:00:00,11/24 21:00:00,6.2,22.0,4423.18830071239,8.65594579395771,0.4633709759259083,3.30027050999973,0.21825307161435503
 11/24  22:00:00,11/24 22:00:00,5.6,22.0,4645.841577996216,9.09166649314328,0.5051781483569361,3.2743564764724566,0.22310703982126062
 11/27  07:00:00,11/27 07:00:00,4.0,21.97522202875589,13092.425855720556,25.62118562763318,1.5605121688033892,3.765573495609402,0.2767187485173549
 11/27  08:00:00,11/27 08:00:00,3.5,21.998836272564876,17991.300343202343,35.2080241549948,2.2067085967511186,3.614716296044787,0.2716747889066741
 11/27  09:00:00,11/27 09:00:00,3.1,21.999984946253655,12723.651464931536,24.899513630003007,1.5944450509180625,3.6898879480696327,0.282258662565879
 11/27  10:00:00,11/27 10:00:00,3.7,21.99999995085427,8862.152753092345,17.342764683155274,1.0752925390556156,3.549664750467312,0.26441233730829466
 11/27  11:00:00,11/27 11:00:00,4.3,21.999999999936914,6535.520758454446,12.789668803237664,0.7669901332087008,3.3616830591296023,0.24366682544189555
 11/27  12:00:00,11/27 12:00:00,4.9,21.99999999999987,5536.71366608603,10.835056098015714,0.6277467703746156,3.2732424808030784,0.2306908583051804
 11/27  13:00:00,11/27 13:00:00,5.3,21.999999999999996,3793.660389699308,7.423992934832305,0.42005990856073006,3.2151466470648016,0.2222970939545766
 11/27  14:00:00,11/27 14:00:00,5.7,22.0,4364.058491000351,8.54023188062691,0.47164417975340944,3.267501758089289,0.22154764814586247
 11/27  15:00:00,11/27 15:00:00,6.1,22.0,3577.164132103463,7.000321197854135,0.37711369488694074,3.251426126961328,0.21610985406535613
 11/27  16:00:00,11/27 16:00:00,5.2,22.0,3637.2208285256806,7.117848979502311,0.405149459107704,3.2008617055883444,0.22237947416185175
 11/27  17:00:00,11/27 17:00:00,4.2,22.0,4632.519491031322,9.06559587285973,0.5467308369876442,3.187743917737533,0.23212475766301377
 11/27  18:00:00,11/27 18:00:00,3.3,22.0,4313.505160049778,8.441301683071973,0.5348207402115733,3.1167122298439947,0.23632964355398622
 11/27  19:00:00,11/27 19:00:00,2.6,21.999999999999996,4738.263821681009,9.272531940667337,0.6094769427374087,3.090525298837005,0.2415761246038983
 11/27  20:00:00,11/27 20:00:00,1.9,22.0,5276.713705757858,10.326249913420467,0.7032275902414088,3.06624988203062,0.24685393531029748
 11/27  21:00:00,11/27 21:00:00,1.2,22.0,5414.654180572345,10.596192134192455,0.7467416445576939,3.024518910449039,0.2505719936067282
 11/27  22:00:00,11/27 22:00:00,0.8,22.0,5641.224315400966,11.03957791663594,0.7929495234039697,3.0197349286698403,0.2542136497833462
 11/28  07:00:00,11/28 07:00:00,-0.7,21.97933198890946,12351.082874300768,24.17041658375884,1.8573853649826602,3.370406504104821,0.3006355416319338
 11/28  08:00:00,11/28 08:00:00,0.1,21.9992099075904,14593.549720078123,28.558805714438595,2.1189800279201023,3.443353149723147,0.2979333660167133
 11/28  09:00:00,11/28 09:00:00,0.8,21.999996257767076,11413.876446438137,22.33635312414508,1.6043727211518741,3.4735249591598523,0.29241555247053885
 11/28  10:00:00,11/28 10:00:00,2.6,21.99999999520756,7679.436721599592,15.028251901369064,0.9877963300669858,3.369149324005102,0.26335524165140384
 11/28  11:00:00,11/28 11:00:00,4.5,21.999999999997044,5224.768603796021,10.224596093534288,0.6062355806770167,3.231060296373336,0.2320385304664632
 11/28  12:00:00,11/28 12:00:00,6.3,22.0,4163.000598346685,8.146772208114845,0.43335362923057114,3.293729111425378,0.21671938176054031
 11/28  13:00:00,11/28 13:00:00,7.3,21.999999999999996,2623.9388946689305,5.134909774303191,0.25574512513046554,3.2635672061574827,0.20382468384829985
 11/28  14:00:00,11/28 14:00:00,8.2,22.0,2928.207398802195,5.730347160082573,0.26792746335469947,3.3341834207298278,0.19820341988392523
 11/28  15:00:00,11/28 15:00:00,9.2,22.0,2117.0165625631143,4.142889554918032,0.17966791903422272,3.3331823098830333,0.18700106667534597
 11/28  16:00:00,11/28 16:00:00,8.3,21.999999999999996,2242.7814559895114,4.389004806241705,0.2037247699322764,3.2932415480765402,0.19466866290152887
 11/28  17:00:00,11/28 17:00:00,7.5,21.999999999999996,2885.318963648779,5.646416758608178,0.2773946908345538,3.2918842050352897,0.20339225349686912
 11/28  18:00:00,11/28 18:00:00,6.6,22.0,3335.518006584081,6.527432498207594,0.34058092655394506,3.267247794785674,0.21170024880405575
 11/28  19:00:00,11/28 19:00:00,5.6,22.0,4016.070367124451,7.859237509049806,0.43669827256790356,3.2445818120536694,0.22107826339209685
 11/28  20:00:00,11/28 20:00:00,4.6,22.0,4625.886449593827,9.052615361240365,0.5336795096919609,3.2122918043074913,0.22961680119651787
 11/28  21:00:00,11/28 21:00:00,3.6,22.0,4860.148335104617,9.511053493355416,0.592930321117193,3.1597746703834524,0.2364259796742781
 11/28  22:00:00,11/28 22:00:00,2.7,22.0,5141.2786233292645,10.061210613168814,0.6579073855129876,3.1134768858636033,0.24232933760701206
 11/29  07:00:00,11/29 07:00:00,-0.9,21.978358729475577,11717.868729656588,22.931249960189017,1.7776311465390873,3.3394476600427057,0.3001068133631203
 11/29  08:00:00,11/29 08:00:00,-0.3,22.0,14139.047326092943,27.669368544213196,2.0905536796068254,3.412932894969007,0.29986505703211946
 11/29  09:00:00,11/29 09:00:00,0.4,22.0,11260.93440867723,22.037053637333134,1.6127404999708492,3.4356629997887165,0.2938223515746837
 11/29  10:00:00,11/29 10:00:00,2.5,21.999999999999996,7438.274255869856,14.55630969837545,0.961707738838967,3.3386402672706983,0.26208655848206436
 11/29  11:00:00,11/29 11:00:00,4.6,21.99999999999999,4871.779155036439,9.533814393417689,0.56204767218522,3.222897323901548,0.23037489094445074
 11/29  12:00:00,11/29 12:00:00,6.7,22.0,3855.3934867446933,7.544801343923079,0.39110777761146287,3.301714832488722,0.21282976466168269
 11/29  13:00:00,11/29 13:00:00,8.1,21.999999999999996,2282.0599244055743,4.465870693552983,0.2103188298844193,3.284987856584776,0.1963771196906418
 11/29  14:00:00,11/29 14:00:00,9.5,22.0,2331.033908997448,4.561710193732775,0.19319457029191828,3.365201498329601,0.18542247030812684
 11/29  15:00:00,11/29 15:00:00,10.9,22.0,1407.0322183478638,2.7534877071386767,0.10355315449513591,3.365233400809332,0.1696742446141526
 11/29  16:00:00,11/29 16:00:00,10.3,22.0,1436.3345128844605,2.8108307492846585,0.11142374984458926,3.3368137134321323,0.17493431959296538
 11/29  17:00:00,11/29 17:00:00,9.8,21.999999999999996,1779.6519822327211,3.4826848967372235,0.14395648226391355,3.339122795993917,0.18063672472162817
 11/29  18:00:00,11/29 18:00:00,9.2,22.0,2530.8459751048667,4.952731849520287,0.21478898076862515,3.3631055589857373,0.18867984658606554
 11/29  19:00:00,11/29 19:00:00,7.8,22.0,3367.60637844149,6.590227746460841,0.31706330340418043,3.3383710016501538,0.2029164291066458
 11/29  20:00:00,11/29 20:00:00,6.3,22.0,4053.328796955871,7.932150287584875,0.4219371828395139,3.2882711288715685,0.2163602597548422
 11/29  21:00:00,11/29 21:00:00,4.9,22.0,4364.7313822829265,8.541548693312969,0.494868652060484,3.2189202140014177,0.2268623456217927
 11/29  22:00:00,11/29 22:00:00,4.6,22.0,4577.231026374336,8.957399268834317,0.5280662282829646,3.210134121520394,0.22946256856456773
 11/30  07:00:00,11/30 07:00:00,3.2,21.981600601166384,9785.296273677232,19.149307776276384,1.2186246735701542,3.5792963902011303,0.2726023806841867
 11/30  08:00:00,11/30 08:00:00,3.6,22.0,12092.62329411399,23.664624841710353,1.4752806948584454,3.714102398313577,0.27790282211019524
 11/30  09:00:00,11/30 09:00:00,3.9,22.0,8964.371694040743,17.542801749590495,1.075807933822084,3.5717537539401008,0.2636696562363242
 11/30  10:00:00,11/30 10:00:00,6.3,22.0,5012.846266680771,9.809875277261783,0.5218195556598678,3.332386256505269,0.2192629280871889
 11/30  11:00:00,11/30 11:00:00,8.6,21.999999999999982,3081.6271603214486,6.030581527047845,0.27379228345736434,3.3662913658328706,0.19561069447309423
 11/30  12:00:00,11/30 12:00:00,11.0,22.0,2152.250415098963,4.211840342659419,0.156971857595303,3.4317061533295767,0.1718785638411137
 11/30  13:00:00,11/30 13:00:00,11.5,22.0,1336.6858365014516,2.615823554797361,0.09305826639123257,3.3895804896611357,0.16410299049246185
 11/30  14:00:00,11/30 14:00:00,12.0,22.0,1448.0968397384102,2.8338490014450297,0.0960138574096231,3.424764566413554,0.16008189015837734
 11/30  15:00:00,11/30 15:00:00,12.5,22.000000000000004,1097.7617418673942,2.148261725767895,0.06914615075315943,3.417484825317365,0.1540292847456143
 11/30  16:00:00,11/30 16:00:00,12.1,22.0,1208.675367323699,2.365313830379059,0.07933798719550277,3.4080631325005735,0.15816190738236047
 11/30  17:00:00,11/30 17:00:00,11.8,22.0,1476.848935797762,2.8901153342421955,0.09987862581490893,3.417207803124118,0.16201341629119304
 11/30  18:00:00,11/30 18:00:00,11.4,22.0,2349.667096382659,4.598174356913227,0.16513856745139888,3.4677080991173885,0.1690447130581037
 11/30  19:00:00,11/30 19:00:00,11.0,22.0,3207.5796197889613,6.277063835203447,0.2339410543358903,3.505968570947244,0.17559803081095013
