Date/Time,Date/Time_clean,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CORE_ZN:Zone Air Temperature [C](TimeStep),DistrictHeatingWater:Facility [W](TimeStep),Heating_demand_W_m2,Heating_exergy_demand_W_m2,ASHP_heating_COP,ASHP_heating_exergy_efficiency
 11/30  20:00:00,11/30 20:00:00,10.7,22.0,3597.115424539721,7.039364822974014,0.26950642893310706,3.513618026669755,0.17950496886197057
 11/30  21:00:00,11/30 21:00:00,10.4,22.0,3810.747483457047,7.45743147447563,0.2930923432285874,3.5094940521116387,0.18281395742371273
 11/30  22:00:00,11/30 22:00:00,10.1,22.0,3978.221654477454,7.7851695782337655,0.31388622050137777,3.5021769462112973,0.1859451374865079
 12/01  07:00:00,12/01 07:00:00,5.7,21.98491739935472,8078.657988160501,15.809506826145794,0.8723349817668246,3.618272760277442,0.2453311060675487
 12/01  08:00:00,12/01 08:00:00,4.9,21.99971319627117,10934.565870538554,21.398367652717326,1.2397299857327302,3.76682600671256,0.2654775286802451
 12/01  09:00:00,12/01 09:00:00,4.2,21.99999990294231,8854.52088730888,17.3278295250663,1.0450122445055325,3.5841387226096537,0.26098938744328926
 12/01  10:00:00,12/01 10:00:00,4.3,21.999999999719392,6185.593265879439,12.104879189587944,0.7259236376503944,3.319441062417956,0.2406049742625882
 12/01  11:00:00,12/01 11:00:00,4.4,21.9999999999995,4424.201990842513,8.657929531981434,0.5162783661286438,3.1908467144286248,0.23021729417094286
 12/01  12:00:00,12/01 12:00:00,4.5,22.0,3752.3648889618153,7.343179821843083,0.43539097707014696,3.164275973849295,0.22724241568207781
 12/01  13:00:00,12/01 13:00:00,4.2,22.0,2284.7392010891217,4.471113896456207,0.2696453578076249,3.0592193564765457,0.22276587143929666
 12/01  14:00:00,12/01 14:00:00,3.9,22.0,3441.942067767156,6.73569876275373,0.41306504355697976,3.110709316454807,0.2296349951941634
 12/01  15:00:00,12/01 15:00:00,3.6,22.0,3523.9338605792536,6.896152369039635,0.42991429303855394,3.0964024794479057,0.23168423892090226
 12/01  16:00:00,12/01 16:00:00,3.0,21.999999999999996,4181.872854571984,8.18370421638353,0.5268181606345489,3.091428694364339,0.23751287682388075
 12/01  17:00:00,12/01 17:00:00,2.3,22.0,5076.674638757792,9.93478402888022,0.6631043380279189,3.0848404227522352,0.2442255466992501
 12/01  18:00:00,12/01 18:00:00,1.7,21.999999999999996,3941.0306059899312,7.712388661428437,0.5304471957546921,2.995155154513519,0.24313289005757927
 12/01  19:00:00,12/01 19:00:00,1.6,22.0,4291.718933149385,8.398667188159266,0.5804940221529693,3.005068929437054,0.24494224031212705
 12/01  20:00:00,12/01 20:00:00,1.5,22.0,4825.299280456272,9.442855734748086,0.65586495870688,3.0216281041496633,0.24730210496830576
 12/01  21:00:00,12/01 21:00:00,1.4,22.0,4980.297313293502,9.746178695290611,0.6802347319091541,3.0212434152929335,0.2482806233348585
 12/01  22:00:00,12/01 22:00:00,1.3,22.0,5229.3266676188505,10.233515983598533,0.7177156729137373,3.0242929832113785,0.24954225392729337
 12/04  07:00:00,12/04 07:00:00,2.3,21.971637821440964,16529.32556406498,32.347016759422665,2.1561238375901044,3.5829944327479137,0.2836641946546843
 12/04  08:00:00,12/04 08:00:00,3.0,22.0,21279.22604260208,41.64232102270466,2.6806847346481066,3.3019719783735946,0.25368880906263747
 12/04  09:00:00,12/04 09:00:00,3.7,22.0,14539.604466571956,28.45323770366332,1.764168219471588,3.745774847761518,0.27902045746625936
 12/04  10:00:00,12/04 10:00:00,5.3,22.0,9620.950557824444,18.8276918939813,1.0652971527341613,3.7181359375770673,0.2570740636686108
 12/04  11:00:00,12/04 11:00:00,7.0,22.0,6577.494632026777,12.87180945602109,0.6541661590388497,3.537871113713612,0.22450435124918436
 12/04  12:00:00,12/04 12:00:00,8.6,22.0,5106.208489502206,9.992580214290031,0.45366957435706035,3.4715779432068357,0.20172875683924982
 12/04  13:00:00,12/04 13:00:00,9.2,22.0,3687.739034247908,7.216710438841307,0.31297270410695843,3.4359101855000582,0.19276439448994426
 12/04  14:00:00,12/04 14:00:00,9.7,22.000000000000004,3661.6896306900544,7.16573313246586,0.2986227935942072,3.4623141426606328,0.18845846728987617
 12/04  15:00:00,12/04 15:00:00,10.3,22.0,2760.7142966955216,5.402572009188888,0.21416260378624435,3.4386975275260236,0.18027563535905258
 12/04  16:00:00,12/04 16:00:00,9.3,22.0,2741.03628021951,5.3640631706839725,0.23081010424423673,3.382979538658439,0.18866390235867112
 12/04  17:00:00,12/04 17:00:00,8.3,22.0,3290.564590235788,6.4394610376434205,0.2989009527891407,3.362202048341135,0.19874502601779342
 12/04  18:00:00,12/04 18:00:00,7.3,21.999999999999996,3890.060670552043,7.612643190904194,0.37914909336368513,3.338579748296179,0.20850955985061714
 12/04  19:00:00,12/04 19:00:00,6.1,22.0,4666.915630070613,9.132907299551102,0.4919980554391403,3.305430919081698,0.21969934596467547
 12/04  20:00:00,12/04 20:00:00,5.0,22.0,5154.601967473418,10.08728369368575,0.5810056676017544,3.259221925644854,0.22861316157949865
 12/04  21:00:00,12/04 21:00:00,3.8,22.0,5321.629215557667,10.414147192872147,0.6421733996621137,3.190911917843439,0.23662233705361885
 12/04  22:00:00,12/04 22:00:00,3.8,22.0,5386.745091746562,10.541575522008928,0.6500310841963824,3.1933923600958916,0.23680627445390234
 12/05  07:00:00,12/05 07:00:00,1.1,21.98024808920006,10672.436270516762,20.88539387576666,1.477626262947005,3.4682492167052037,0.28849310772131026
 12/05  08:00:00,12/05 08:00:00,1.7,21.99929424631796,13180.280166071016,25.79311187098046,1.7739563590495069,3.5839800070321384,0.2909309775505903
 12/05  09:00:00,12/05 09:00:00,2.2,21.999996329934888,10579.478325766351,20.70348008956233,1.3888830590801498,3.549165689914813,0.28217247446476384
 12/05  10:00:00,12/05 10:00:00,4.7,21.99999999680199,6412.784577929481,12.549480583032253,0.735578566995348,3.3728745372233684,0.2399678108172677
 12/05  11:00:00,12/05 11:00:00,7.2,21.999999999999098,3749.7099841826707,7.337984313469023,0.3679558456355593,3.325290890756808,0.20879125600438359
 12/05  12:00:00,12/05 12:00:00,9.7,22.0,2579.933007121312,5.0487925775368145,0.21040199459157358,3.3937580079802134,0.18472686364767704
 12/05  13:00:00,12/05 13:00:00,10.5,21.999999999999996,1517.8086538878388,2.9702713383323656,0.11573139214237575,3.354159866108365,0.17360110744775245
 12/05  14:00:00,12/05 14:00:00,11.3,22.0,1504.0010407955328,2.943250569071493,0.10670093541949822,3.39415446094604,0.16659376881198343
 12/05  15:00:00,12/05 15:00:00,12.1,22.0,846.5354070269769,1.6566250626751016,0.05556695958151271,3.3735294941762928,0.15655926509145515
 12/05  16:00:00,12/05 16:00:00,11.3,21.999999999999996,968.6352437546079,1.895567991691992,0.06871955788956215,3.345611747440246,0.1642111684664951
 12/05  17:00:00,12/05 17:00:00,10.6,21.999999999999996,1301.9054373005224,2.547760151273038,0.09840577917842636,3.340590278429259,0.17178202626630815
 12/05  18:00:00,12/05 18:00:00,9.8,21.999999999999996,2119.76125072329,4.148260764624833,0.17146800382321842,3.3656660492386328,0.1820726366729151
 12/05  19:00:00,12/05 19:00:00,8.3,22.0,3029.5157585226984,5.928602267167707,0.27518838238250926,3.346209038388051,0.1977996541652015
 12/05  20:00:00,12/05 20:00:00,6.9,22.0,3669.587156856708,7.181188173887882,0.3673926526366496,3.30348387250191,0.21073508577470915
 12/05  21:00:00,12/05 21:00:00,5.4,22.0,4015.1231760799956,7.857383906223084,0.44191960983670475,3.232478065913362,0.22241477958885963
 12/05  22:00:00,12/05 22:00:00,4.9,22.0,4257.507324889222,8.33171687845249,0.4827117012418691,3.213880529432561,0.22650715984939865
 12/06  07:00:00,12/06 07:00:00,2.1,21.98157360185416,9734.609526172846,19.050116489575043,1.2833133659305709,3.494785073487941,0.2790173119785606
 12/06  08:00:00,12/06 08:00:00,2.4,22.0,11937.136339937515,23.360345087940342,1.5512883744659707,3.6170419311794615,0.2851505425816597
 12/06  09:00:00,12/06 09:00:00,2.8,21.999999999999996,9258.378541677697,18.118157615807625,1.178616385646302,3.514850335358659,0.27239417540067906
 12/06  10:00:00,12/06 10:00:00,5.5,22.0,5130.107945824791,10.039350187524054,0.5612376015386983,3.288858771159951,0.2251946592287229
 12/06  11:00:00,12/06 11:00:00,8.1,22.000000000000018,3036.47595896897,5.94222301168096,0.2798471958745221,3.3353847216796804,0.19938985265674297
 12/06  12:00:00,12/06 12:00:00,10.8,22.0,1876.8766407656724,3.6729484163711787,0.13937666360615675,3.3995199123368116,0.17253942295246244
 12/06  13:00:00,12/06 13:00:00,11.9,21.999999999999996,930.772772041792,1.8214731351111388,0.06233060702904469,3.371865148117608,0.15873645750577542
 12/06  14:00:00,12/06 14:00:00,12.9,22.0,697.3567783387074,1.364690368568899,0.0420758338267898,3.3974894741969397,0.14858494712995876
 12/06  15:00:00,12/06 15:00:00,14.0,22.0,340.7885282111262,0.6669051432703057,0.01807637183182259,3.4115926615418783,0.13665626820869628
 12/06  16:00:00,12/06 16:00:00,13.2,22.0,407.85828766580596,0.7981571187197768,0.023797332355527855,3.381435753171296,0.14449161192029158
 12/06  17:00:00,12/06 17:00:00,12.3,21.999999999999996,612.0121735385038,1.1976754863767198,0.0393611797996075,3.359786704264992,0.15367513164637175
 12/06  18:00:00,12/06 18:00:00,11.5,22.0,1498.7843851883906,2.933041849683739,0.1043433488791437,3.403901667653616,0.16479633533059423
 12/06  19:00:00,12/06 19:00:00,10.5,22.0,2376.95207879521,4.651569625822329,0.18124021920026015,3.4222115626180223,0.17712325616736063
 12/06  20:00:00,12/06 20:00:00,9.6,22.0,2908.781430076337,5.692331565707118,0.23914928482049144,3.410572367476721,0.1867822477582526
 12/06  21:00:00,12/06 21:00:00,8.6,22.0,3241.691880547437,6.343819727098703,0.2880134993837797,3.376147318179439,0.19618341069806935
 12/06  22:00:00,12/06 22:00:00,8.1,22.0,3444.098542733939,6.73991887032082,0.31741444112301964,3.3599109232820097,0.20085603306223923
 12/07  07:00:00,12/07 07:00:00,4.7,21.984059777354616,8104.158163356869,15.85940932163771,0.9287812425157247,3.5536443765640793,0.25282893035481513
 12/07  08:00:00,12/07 08:00:00,5.0,22.0,10117.599896445847,19.799608407917507,1.1404145110438684,3.7294581456861517,0.2615971655550991
 12/07  09:00:00,12/07 09:00:00,5.2,22.0,7294.42565581455,14.274805588678179,0.8125249327114804,3.5058265007661475,0.24356686587924906
 12/07  10:00:00,12/07 10:00:00,8.2,22.000000000000004,3276.3324167925425,6.411609426208498,0.2997804847761386,3.3556982541120415,0.19948238777995478
 12/07  11:00:00,12/07 11:00:00,11.1,22.00000000000002,1572.168552292132,3.0766507872644464,0.11362186542836662,3.3897714457597674,0.1686450430348471
 12/07  12:00:00,12/07 12:00:00,14.1,22.0,478.302858429724,0.936013421584587,0.025053383128979242,3.4313020074094407,0.13629866892158438
 12/07  13:00:00,12/07 13:00:00,14.9,21.999999999999996,214.86678057741426,0.42048293655071284,0.01011495459769633,3.4387516548506345,0.12739797685458756
 12/07  14:00:00,12/07 14:00:00,15.7,22.000000000000004,96.7219310446613,0.1892797085022726,0.004040190288207073,3.460953362466968,0.11896451560040318
 12/07  16:00:00,12/07 16:00:00,15.4,22.0,9.780616851956983,0.019140150395219147,0.000428002685442814,3.4372249644244146,0.1215960882734219
 12/07  17:00:00,12/07 17:00:00,14.4,21.999999999999996,121.9512496112795,0.23865215188117317,0.006145201945779834,3.405308184787836,0.13185095106736885
 12/07  18:00:00,12/07 18:00:00,13.3,21.999999999999996,788.7165020025734,1.5434765205529812,0.045496343312928685,3.4260221972244334,0.14525150787359326
 12/07  19:00:00,12/07 19:00:00,12.5,22.0,1630.280933678977,3.1903736471212856,0.10268863170473394,3.4659490557924104,0.15621361361242198
 12/07  20:00:00,12/07 20:00:00,11.8,22.0,2043.4175430543362,3.9988601625329476,0.1381954045666137,3.464762914232839,0.1642680541290756
 12/07  21:00:00,12/07 21:00:00,11.1,22.0,2335.6758950398594,4.570794315146496,0.1688011452993282,3.450905315360601,0.171686523628654
 12/07  22:00:00,12/07 22:00:00,10.3,22.0,2605.2667227457578,5.098369320441796,0.20210374741375245,3.427923540971722,0.17971080310617804
 12/08  07:00:00,12/08 07:00:00,6.9,21.98594431686914,6472.764981751027,12.66685906409203,0.6474695278232835,3.518722255214133,0.2244655233350166
 12/08  08:00:00,12/08 08:00:00,7.4,22.000000000000004,8378.252856707573,16.39579815402656,0.8110406676225251,3.7583751959314093,0.2334712773996591
 12/08  09:00:00,12/08 09:00:00,8.0,22.0,5478.214065161755,10.720575469983864,0.5085145064535803,3.4518765828293407,0.20750771913707688
 12/08  10:00:00,12/08 10:00:00,10.0,21.999999999999996,2485.6109992308916,4.864209391841275,0.19776558598033328,3.4033145898621595,0.18183385325883913
 12/08  11:00:00,12/08 11:00:00,12.1,22.0,1013.2825410679735,1.9829403934794003,0.06651231541740142,3.389681428632888,0.15730884649950122
 12/08  12:00:00,12/08 12:00:00,14.1,22.0,237.09152254136933,0.46397558227273844,0.012418794172300955,3.4046574229432616,0.13524028892796483
 12/08  13:00:00,12/08 13:00:00,15.2,22.0,31.41256340709289,0.06147272682405654,0.00141627830731352,3.4308688295493073,0.12366511367741226
 12/08  18:00:00,12/08 18:00:00,14.2,22.0,475.0810584369563,0.9297085292308342,0.02456963079112492,3.435614948740729,0.13532146079237178
 12/08  19:00:00,12/08 19:00:00,13.2,21.999999999999996,1218.3832972995472,2.384311736398331,0.07108908446656055,3.4633033783653207,0.14798988484098116
 12/08  20:00:00,12/08 20:00:00,12.2,22.0,1646.9022060786817,3.2229005989798076,0.10701143781128969,3.452260359609005,0.15905892698901228
 12/08  21:00:00,12/08 21:00:00,11.2,22.0,2025.362435758091,3.9635272715422523,0.14503166028343678,3.432235140217018,0.1696102633297786
 12/08  22:00:00,12/08 22:00:00,11.0,22.0,2228.5861143125508,4.361225272627301,0.1625393122104028,3.4375585106505997,0.1721716818198913
 12/11  07:00:00,12/11 07:00:00,3.1,21.97948551683069,10643.261013944319,20.828299440204145,1.3323900081787012,3.620229861905302,0.2769301543525256
 12/11  08:00:00,12/11 08:00:00,2.3,21.999478401660205,13730.903722748279,26.87065307778528,1.79345683689122,3.6356923829313983,0.2878362696828016
 12/11  09:00:00,12/11 09:00:00,1.4,21.9999877251306,11729.060663405962,22.95315198318192,1.602014801867282,3.531860027376178,0.2902422243404066
 12/11  10:00:00,12/11 10:00:00,1.3,21.999999992148854,9848.538657872923,19.273069780573234,1.3516942040222333,3.440954401214245,0.28392206763918143
 12/11  11:00:00,12/11 11:00:00,1.1,21.99999999950364,9006.539574039538,17.625322062699684,1.2480746437482444,3.3709120373680084,0.28039648501364606
 12/11  12:00:00,12/11 12:00:00,1.0,21.99999999998541,8463.941657830288,16.563486610235397,1.1784964215304716,3.322314963422079,0.27746477359559896
 12/11  13:00:00,12/11 13:00:00,1.9,21.99999999999998,4460.267398898804,8.72850762993895,0.5944197979392621,3.032594996688859,0.24414448852394202
 12/11  14:00:00,12/11 14:00:00,2.9,22.0,5125.2231408282805,10.029790882247124,0.6490564318174492,3.1257856591490376,0.24119745611072352
 12/11  15:00:00,12/11 15:00:00,3.8,22.0,4046.5217173517794,7.918829192469236,0.4883032061763169,3.135617291132003,0.23252195943874243
 12/11  16:00:00,12/11 16:00:00,3.3,22.0,4365.310911847182,8.54268280204928,0.541244006092907,3.119091630787238,0.23651006540089417
 12/11  17:00:00,12/11 17:00:00,2.7,21.999999999999996,5472.4806424669505,10.709355464710274,0.700289888087103,3.126097952962359,0.24331166538462357
 12/11  18:00:00,12/11 18:00:00,2.2,21.999999999999996,4582.310616066181,8.967339757468064,0.601569802466094,3.057722392333074,0.24310082116556525
 12/11  19:00:00,12/11 19:00:00,1.9,22.0,5030.874305643789,9.845155196954577,0.6704645754998726,3.0566524129929364,0.24608127388604267
 12/11  20:00:00,12/11 20:00:00,1.7,22.0,5553.766516474947,10.86842762519559,0.7475150967015776,3.0698626775859075,0.24919730243576982
 12/11  21:00:00,12/11 21:00:00,1.4,22.0,5703.19494692112,11.160851168143093,0.778971824712004,3.0684972713116534,0.25216386450897815
 12/11  22:00:00,12/11 22:00:00,0.9,22.0,5963.853088462432,11.670945378595759,0.8343450702638352,3.06594564017592,0.25707890986609083
 12/12  07:00:00,12/12 07:00:00,0.5,21.97978838406874,12084.886407028187,23.649484162481777,1.7212288802966371,3.4677940411173265,0.29541095497919134
 12/12  08:00:00,12/12 08:00:00,0.8,22.0,14752.2614366876,28.86939615790137,2.073627642037975,3.5024193583324923,0.294848001293194
 12/12  09:00:00,12/12 09:00:00,1.2,22.000000000000007,12390.150288620138,24.246869449354477,1.7087409268052645,3.5319822075375127,0.29261375092370395
 12/12  10:00:00,12/12 10:00:00,2.2,22.0,9721.399838621628,19.02426582900514,1.2762339942886727,3.501445751454819,0.2783785537822708
 12/12  11:00:00,12/12 11:00:00,3.1,22.0,7988.370291871124,15.632818575090262,1.0010512318116398,3.433045206882713,0.2626114294689768
 12/12  12:00:00,12/12 12:00:00,4.1,21.999999999999996,6819.743388882345,13.345877473350969,0.8093891471217414,3.3813760052801936,0.24735503129764413
 12/12  13:00:00,12/12 13:00:00,4.9,22.0,4177.922246866297,8.175973085844026,0.47368842882579343,3.2100742512624714,0.22623890181988948
 12/12  14:00:00,12/12 14:00:00,5.6,22.0,5069.192736651239,9.920142341783247,0.5512123815187029,3.2924613249153145,0.2243406621136172
 12/12  15:00:00,12/12 15:00:00,6.4,22.0,4288.82991758623,8.393013537350745,0.443608372633142,3.3057994517145417,0.21640845082653667
 12/12  16:00:00,12/12 16:00:00,5.8,22.0,4621.55774522363,9.044144315506125,0.49640907305166554,3.2853579352562794,0.22166006080464742
 12/12  17:00:00,12/12 17:00:00,5.2,21.999999999999996,5318.0119460368405,10.407068387547634,0.5923725187558877,3.2779712206699214,0.2277366482586828
 12/12  18:00:00,12/12 18:00:00,4.6,22.0,4927.083859467962,9.6420427778238,0.5684280682166153,3.225215090409928,0.2305405664695886
 12/12  19:00:00,12/12 19:00:00,4.5,22.0,5336.202876065928,10.442667076449956,0.619165420423087,3.2353956784757028,0.23234987584530767
 12/12  20:00:00,12/12 20:00:00,4.5,22.0,5702.9825854597,11.160435587983757,0.6617232688115048,3.270509073366689,0.23487154359608853
 12/12  21:00:00,12/12 21:00:00,4.4,22.0,5763.785151740402,11.279422997535034,0.6725998467105435,3.27219131620372,0.236086248649826
 12/12  22:00:00,12/12 22:00:00,4.1,22.0,5969.995385545166,11.682965529442594,0.708538312644493,3.2796493191612037,0.23991350229008163
 12/13  07:00:00,12/13 07:00:00,0.0,21.977965433847984,12642.466360620438,24.740638670490092,1.842417409383842,3.435695717477031,0.29841936724350554
 12/13  08:00:00,12/13 08:00:00,0.3,22.0,15070.180190031333,29.491546360139594,2.1682756429443635,3.4526343178057095,0.29642797766548246
 12/13  09:00:00,12/13 09:00:00,0.5,22.000000000000004,12834.40473970472,25.11625193679984,1.829576204103666,3.480729264515041,0.29651286779508534
 12/13  10:00:00,12/13 10:00:00,2.1,21.999999999999996,9859.392128236826,19.294309448604356,1.3008868643985296,3.5023928075623667,0.27962469969112613
 12/13  11:00:00,12/13 11:00:00,3.8,22.0,7762.208315544565,15.190231537269208,0.9366837675022845,3.4600232279080347,0.2565783084983217
 12/13  12:00:00,12/13 12:00:00,5.4,21.999999999999996,6314.672726528808,12.357480873833284,0.6950167118605213,3.405425914180562,0.23431467705710368
 12/13  13:00:00,12/13 13:00:00,5.9,22.000000000000004,4349.281234326403,8.511313570110378,0.464279683140021,3.2788331320762127,0.22012372319011853
 12/13  14:00:00,12/13 14:00:00,6.3,22.0,5643.051240043391,11.043153111630902,0.5874216630615117,3.3734806239810426,0.2219668377324287
 12/13  15:00:00,12/13 15:00:00,6.8,22.000000000000004,5442.062215341539,10.64982821006172,0.5484580341959613,3.379584562831876,0.21671947998573837
 12/13  16:00:00,12/13 16:00:00,6.6,22.0,5489.149427310206,10.741975395910384,0.5604825380214122,3.3702183909792747,0.2183721947974014
 12/13  17:00:00,12/13 17:00:00,6.5,22.0,5486.669683915828,10.737122669111208,0.5638671908223739,3.3638754053771556,0.21908574797102687
 12/13  18:00:00,12/13 18:00:00,6.3,22.000000000000004,5075.1562615016555,9.93181264481733,0.5283058056026836,3.334979552443251,0.21943356066606495
 12/13  19:00:00,12/13 19:00:00,5.9,22.0,5549.786619454691,10.860639177015052,0.5924319523968914,3.33639744444921,0.22398829032482948
 12/13  20:00:00,12/13 20:00:00,5.6,22.0,5930.930829966741,11.606518258251938,0.6449158036094584,3.369098934862844,0.2295625707290133
 12/13  21:00:00,12/13 21:00:00,5.2,22.0,6659.159608857801,13.031623500700197,0.7417627471176126,3.4343302776905413,0.23859967455562728
 12/13  22:00:00,12/13 22:00:00,5.1,22.0,6307.959510761403,12.344343465286503,0.7068250196962276,3.3856107200285948,0.23634670023477056
 12/14  07:00:00,12/14 07:00:00,5.1,21.982212362913888,10994.51411017653,21.515683190169334,1.23074445124601,3.7841685080567453,0.26416969166614435
 12/14  08:00:00,12/14 08:00:00,5.2,21.999376131146995,13882.64298381276,27.16759879415413,1.5463312736947659,3.864713821004344,0.26850051840743805
 12/14  09:00:00,12/14 09:00:00,5.4,21.999994255697622,10452.53873834869,20.455066024165735,1.1504454857176836,3.7775423981232854,0.2599186267421008
 12/14  10:00:00,12/14 10:00:00,6.1,21.99999997853719,8101.020831920114,15.853269729784959,0.8540301147946954,3.6468875742299245,0.24239466335227727
 12/14  11:00:00,12/14 11:00:00,6.7,21.99999999994437,6634.746517418914,12.983848370682805,0.6730573609038191,3.526224376130845,0.22730173324827266
 12/14  12:00:00,12/14 12:00:00,7.4,21.999999999999936,5369.269914677422,10.507377523830572,0.5197618561677994,3.412334129966365,0.21197511336817612
 12/14  13:00:00,12/14 13:00:00,8.0,21.999999999999996,2884.648871995778,5.645105424649271,0.2677671554975093,3.320148100742773,0.1995889317160133
 12/14  14:00:00,12/14 14:00:00,8.6,22.0,2955.942726419088,5.7846237307614246,0.2626256411729732,3.3583493711157275,0.19514919576924167
 12/14  15:00:00,12/14 15:00:00,9.2,22.0,2299.6199135596657,4.500234664500324,0.19516518280740025,3.3466525388154684,0.1877567850683236
 12/14  16:00:00,12/14 16:00:00,7.6,21.999999999999996,2671.5078717442157,5.227999749010206,0.2550675805039706,3.2837146008317744,0.20178973953305498
 12/14  17:00:00,12/14 17:00:00,5.9,22.0,4094.651079497499,8.013015811149705,0.4370982705726253,3.266499210439365,0.2192956881414062
 12/14  18:00:00,12/14 18:00:00,4.3,22.0,4366.032059866983,8.54409405062032,0.5123851082364209,3.1819681655908036,0.23064044644572532
 12/14  19:00:00,12/14 19:00:00,3.9,22.0,4976.1763574970055,9.73811420253817,0.5971874201793698,3.1835235261325865,0.2350101971138592
 12/14  20:00:00,12/14 20:00:00,3.5,22.0,5455.401915215017,10.675933297876744,0.6691674267684894,3.176925996628364,0.23877135266480742
 12/14  21:00:00,12/14 21:00:00,3.1,22.0,5576.37815116398,10.912677399538122,0.6987958761689655,3.16475022011677,0.2420881547236549
 12/14  22:00:00,12/14 22:00:00,2.4,22.0,5846.528399881467,11.441347162194651,0.759784531184196,3.153439490151647,0.24860231059637108
 12/15  07:00:00,12/15 07:00:00,-1.1,21.979151197482807,13106.026773122321,25.647801904348967,2.0056625908752537,3.3425304181415063,0.3026186706180354
 12/15  08:00:00,12/15 08:00:00,-0.8,21.999478836400545,15341.491609544977,30.022488472690757,2.319153986812918,3.345692456053166,0.29954954942258655
 12/15  09:00:00,12/15 09:00:00,-0.4,21.999993323059627,13449.904758665676,26.320752952379014,1.9975764991661553,3.4066522005495545,0.30045207158063475
 12/15  10:00:00,12/15 10:00:00,0.6,21.999999943498658,11007.99427387383,21.54206315826581,1.5619181787497298,3.442531603991974,0.29210808422244333
 12/15  11:00:00,12/15 11:00:00,1.7,21.99999999957961,9536.3542198023,18.66214133033718,1.283555714038755,3.452208715985131,0.28023439150876256
 12/15  12:00:00,12/15 12:00:00,2.7,21.99999999999721,8458.152345539913,16.552157231976345,1.0823534967884156,3.4459551137047852,0.26820691167455135
 12/15  13:00:00,12/15 13:00:00,3.4,21.99999999999999,4576.480985083226,8.955931477657977,0.564392090409753,3.134920125189767,0.23666228106472503
 12/15  14:00:00,12/15 14:00:00,4.2,22.0,5065.931228910293,9.91375974346437,0.5978821732463689,3.2060065447790675,0.23345460346797886
 12/15  15:00:00,12/15 15:00:00,4.9,22.0,4163.9623720907975,8.148654348514281,0.47210567291070404,3.209400775571399,0.2261914367493569
 12/15  16:00:00,12/15 16:00:00,3.8,22.0,4653.770096143959,9.107182184234754,0.5615812832562166,3.1636040598228683,0.23459732058462057
 12/15  17:00:00,12/15 17:00:00,2.6,22.0,5921.200340550512,11.587476204599827,0.7616365860384092,3.1759731266359825,0.24825529823928852
 12/15  18:00:00,12/15 18:00:00,1.5,22.0,5456.474657656688,10.678032598153987,0.7416556607221975,3.046292415814418,0.24932073068333394
 12/15  19:00:00,12/15 19:00:00,0.9,21.999999999999996,5951.7781528988235,11.64731536770807,0.832655782682164,3.064503349743048,0.2569579741106312
 12/15  20:00:00,12/15 20:00:00,0.3,22.0,6484.100629248588,12.68904232729665,0.9329229832367854,3.083030593882851,0.2646954296064355
 12/15  21:00:00,12/15 21:00:00,-0.3,22.0,6577.032523103251,12.870905133274464,0.9724586971777763,3.049235848858146,0.2679101259418506
 12/15  22:00:00,12/15 22:00:00,-0.7,22.0,6809.6859638628775,13.326195623997803,1.024918314974589,3.0435937700607867,0.27148430328965056
 12/18  01:00:00,12/18 01:00:00,0.4,15.700442438331285,144.93584098778592,0.28363178275496265,0.015024009411549025,2.6489398038024277,0.2265407644407718
 12/18  02:00:00,12/18 02:00:00,0.4,15.664521082814945,182.03915211178537,0.3562410021757052,0.018828167877040104,2.652273676650892,0.22682588156670855
 12/18  03:00:00,12/18 03:00:00,0.3,15.635410347358144,230.03131510462384,0.450159129363256,0.02390486057481728,2.6496163658471783,0.22748439267573842
 12/18  04:00:00,12/18 04:00:00,0.4,15.612677807602926,303.89753807760013,0.5947114248093937,0.0313307570175456,2.6630984270523,0.2277516282474354
 12/18  05:00:00,12/18 05:00:00,0.5,15.600001563848418,409.16180228211124,0.800708027949337,0.04187252782247163,2.679200371392272,0.22823302967513742
 12/18  06:00:00,12/18 06:00:00,0.6,15.600000000113935,425.6080624032395,0.832892490025909,0.0432671423393198,2.68749056794257,0.2280408174778286
 12/18  07:00:00,12/18 07:00:00,1.1,21.967767401919264,22302.69021009404,43.64518632112336,3.08614965605323,3.0066075551329323,0.2500932035393571
 12/18  08:00:00,12/18 08:00:00,1.7,22.0,26394.482028119113,51.65260670864797,3.5525933125039963,2.422282534270491,0.19662973125305036
 12/18  09:00:00,12/18 09:00:00,2.2,22.0,18726.576798468068,36.64692132772616,2.4584416137183736,3.454482995924466,0.2746448320872429
 12/18  10:00:00,12/18 10:00:00,2.7,22.0,13864.846456626225,27.13277193077539,1.774224964472185,3.668210634059545,0.2855055893270535
 12/18  11:00:00,12/18 11:00:00,3.3,21.999999999999996,11783.359149325372,23.059411251125972,1.4609892949214147,3.681896717934497,0.27918565295186276
 12/18  12:00:00,12/18 12:00:00,3.8,22.000000000000004,11416.110124123697,22.340724313353615,1.3776086142742177,3.7066654621454163,0.2748680837675865
 12/18  13:00:00,12/18 13:00:00,4.8,22.0,7659.347380003193,14.988938121336973,0.8734871613992738,3.517321536255814,0.249068849839543
 12/18  14:00:00,12/18 14:00:00,5.8,21.999999999999996,7268.224318875321,14.223530956703172,0.7806918566782691,3.5420220437145926,0.23897695077779502
 12/18  15:00:00,12/18 15:00:00,6.8,22.0,5625.975854430214,11.009737484207855,0.5669930874469227,3.40127671143545,0.21811051224953854
 12/18  16:00:00,12/18 16:00:00,6.0,22.0,5742.195797265471,11.237173771556694,0.6091640872265195,3.3686911571985982,0.22503016669833503
 12/18  17:00:00,12/18 17:00:00,5.2,22.0,6752.563739464144,13.214410449049206,0.7521670186143543,3.4452595135853277,0.23935898187809923
 12/18  18:00:00,12/18 18:00:00,4.4,21.999999999999996,6607.605018382285,12.930733891159072,0.7710686650326953,3.3766439702280686,0.24362243246891152
 12/18  19:00:00,12/18 19:00:00,4.0,22.0,7010.180159722172,13.718552171667655,0.8366387907505265,3.3959256608536297,0.2495546296002672
 12/18  20:00:00,12/18 20:00:00,3.7,22.0,7273.093781453893,14.23306023767885,0.8824834909351963,3.4039913962016928,0.25356121902174633
 12/18  21:00:00,12/18 21:00:00,3.3,22.0,7249.040337191704,14.185988918183373,0.8987904210402474,3.3744147375784785,0.25587034455701324
 12/18  22:00:00,12/18 22:00:00,2.3,22.0,7370.1288339804505,14.422952708376615,0.962670399305503,3.3178914392738914,0.2626760997648239
 12/19  07:00:00,12/19 07:00:00,-2.1,21.977188336697527,15134.810933893608,29.618025310946397,2.4163099902512726,3.2242960429302308,0.30269306078487923
 12/19  08:00:00,12/19 08:00:00,-1.7,22.0,17061.517222003327,33.388487714292225,2.681033910990091,3.1900726255875362,0.29521443721524987
 12/19  09:00:00,12/19 09:00:00,-1.2,22.0,14225.562934589492,27.83867501876613,2.1882339841957457,3.3293966750618207,0.3025426152525448
 12/19  10:00:00,12/19 10:00:00,1.0,22.0,9761.55291264477,19.102843273277436,1.3591723148867565,3.4126748034674748,0.2850112202258443
 12/19  11:00:00,12/19 11:00:00,3.2,22.000000000000004,6846.19993879737,13.397651543634776,0.8533825140448374,3.3244381781586934,0.25319215371056103
 12/19  12:00:00,12/19 12:00:00,5.4,22.000000000000004,5020.533294777363,9.824918385082903,0.5525788419189445,3.2782776977717303,0.22556608172218182
 12/19  13:00:00,12/19 13:00:00,5.8,21.999999999999996,3489.1309071200553,6.828044828023591,0.3747732550024803,3.228775614572607,0.21784250396902288
 12/19  14:00:00,12/19 14:00:00,6.2,22.0,4150.438030527339,8.122187926667982,0.4347977951595939,3.2871628366014596,0.2173862366163687
 12/19  15:00:00,12/19 15:00:00,6.6,22.0,3451.9813504708254,6.755345108553475,0.35247269073936455,3.273890625600264,0.2121306688470217
 12/19  16:00:00,12/19 16:00:00,5.7,22.0,3562.170051363851,6.970978574097556,0.38498035154257254,3.2268303207639284,0.21878998741504932
 12/19  17:00:00,12/19 17:00:00,4.9,21.999999999999996,4577.040173536407,8.95702577991469,0.5189399994461844,3.2286050939875786,0.2275449144475651
 12/19  18:00:00,12/19 18:00:00,4.0,21.999999999999996,4474.809516220788,8.756965785167884,0.5340517842894188,3.1682293634672662,0.23282202976434416
 12/19  19:00:00,12/19 19:00:00,3.0,22.0,5119.951913582089,10.019475369045184,0.6449941792710776,3.1320231561240583,0.2406317284452184
 12/19  20:00:00,12/19 20:00:00,2.1,22.0,5657.416294123942,11.071264763451941,0.7464616933514934,3.109727226068426,0.24827499069583395
 12/19  21:00:00,12/19 21:00:00,1.1,22.0,5806.571680996816,11.363153974553457,0.8046414300124237,3.0607706363880047,0.2545985532586838
 12/19  22:00:00,12/19 22:00:00,0.9,22.0,5991.150263124283,11.72436450709253,0.8381639542593692,3.069197708298808,0.25735159510776207
 12/20  07:00:00,12/20 07:00:00,0.7,21.97848547846656,12309.513517394013,24.08906754871627,1.736799052772419,3.489211256900911,0.2949025339055457
 12/20  08:00:00,12/20 08:00:00,1.1,21.9994752415564,14626.191856519114,28.622684650722334,2.026766568753237,3.530137244490684,0.29364102770946415
 12/20  09:00:00,12/20 09:00:00,1.6,21.999993865796466,12195.98716615947,23.86690247780718,1.649617734243332,3.5602730881775084,0.2901967598142713
 12/20  10:00:00,12/20 10:00:00,2.1,21.99999991521737,10088.693866397734,19.743040834437835,1.331141829728284,3.5157350905900926,0.28068992340811366
 12/20  11:00:00,12/20 11:00:00,2.7,21.999999999225523,8907.987474827725,17.43246081179594,1.1399169698629288,3.481849117361899,0.27100062765483846
 12/20  12:00:00,12/20 12:00:00,3.2,21.99999999999106,8113.464563793273,15.877621455564134,1.0113477328967406,3.451390584105195,0.2628609612978132
 12/20  13:00:00,12/20 13:00:00,4.6,21.999999999999996,3988.807258007223,7.80588504502392,0.46018092421960394,3.182424595765399,0.2274818728326288
 12/20  14:00:00,12/20 14:00:00,5.9,21.99999999999999,4118.3877446083325,8.05946721058382,0.4396321263438916,3.267673994196369,0.2193745569841067
 12/20  15:00:00,12/20 15:00:00,7.3,22.0,3130.492459544293,6.126208335703118,0.30511693218646735,3.295652717302863,0.20582857062378263
 12/20  16:00:00,12/20 16:00:00,6.8,22.0,3098.8053069800403,6.064198252407124,0.312301587113631,3.2649150547309556,0.2093661749555402
 12/20  17:00:00,12/20 17:00:00,6.3,21.999999999999996,4014.2041547629674,7.855585430064515,0.4178644460512041,3.2862967960245193,0.21623035344514668
 12/20  18:00:00,12/20 18:00:00,5.8,22.0,4223.83329843872,8.2658185879427,0.45368883999549925,3.266830950853857,0.22041006230521534
 12/20  19:00:00,12/20 19:00:00,4.7,21.999999999999996,5059.744611201524,9.901652859494176,0.5803780940852089,3.2368723816445932,0.23029174988452547
 12/20  20:00:00,12/20 20:00:00,3.7,22.0,5646.653808692979,11.05020314812716,0.685138802679069,3.2124474756840704,0.23929323055478174
 12/20  21:00:00,12/20 21:00:00,2.6,22.0,5862.802559525633,11.47319483273118,0.7541249525833803,3.168705911459582,0.2476872441031072
 12/20  22:00:00,12/20 22:00:00,2.1,22.0,6065.307232917869,11.869485778704245,0.8002804235006407,3.160212149957985,0.2523056156020599
 12/21  07:00:00,12/21 07:00:00,2.1,21.980315407870908,11559.951756655912,22.622214787976343,1.523858247459377,3.5818819210385753,0.2859709665737288
 12/21  08:00:00,12/21 08:00:00,2.0,21.999275662500686,14349.783483535362,28.081768069540825,1.9028168693707261,3.60899072925958,0.28934177172564596
 12/21  09:00:00,12/21 09:00:00,1.8,21.99998915922087,11576.040597453222,22.653699799321373,1.5504133734379968,3.5588550280468625,0.2877017209561839
 12/21  10:00:00,12/21 10:00:00,3.8,21.999999984044585,7482.322825885826,14.642510422477155,0.9029093324406673,3.4322887830309448,0.2545216584457132
 12/21  11:00:00,12/21 11:00:00,5.9,21.999999999992603,5102.083990145191,9.98450878697689,0.5446403234635215,3.311996841109984,0.2223501613201629
 12/21  12:00:00,12/21 12:00:00,7.9,21.99999999999999,3826.740013467981,7.48872801070055,0.35775390462774137,3.369858832079731,0.2037038109150173
 12/21  13:00:00,12/21 13:00:00,9.0,22.0,2248.870585645791,4.400920911244209,0.1938403247371668,3.3320749826240563,0.1891667703487559
 12/21  14:00:00,12/21 14:00:00,10.2,22.0,2376.745006502148,4.651164396286004,0.18595202397484292,3.4061881092793183,0.17971000097726156
 12/21  15:00:00,12/21 15:00:00,11.3,22.0,1768.2870159785248,3.4604442582749995,0.1254506304033285,3.416574543161933,0.16769420370273347
 12/21  16:00:00,12/21 16:00:00,10.8,22.0,1863.9279038673167,3.647608422440933,0.13841509175449235,3.398474959001299,0.17248638733267763
 12/21  17:00:00,12/21 17:00:00,10.4,21.999999999999996,2372.914721582773,4.643668731081747,0.18250569974775005,3.416588471412587,0.17797438892120387
 12/21  18:00:00,12/21 18:00:00,9.9,21.999999999999996,3132.363751883071,6.12987035593556,0.2513008006329676,3.4414299380372713,0.18502076892200822
 12/21  19:00:00,12/21 19:00:00,9.8,22.0,3911.917946974435,7.655416725977368,0.3164359954495131,3.481883829815051,0.18835967686889932
 12/21  20:00:00,12/21 20:00:00,9.8,22.0,4268.745704321548,8.353709793192854,0.34529987964408854,3.5007561281504245,0.18938061271569157
 12/21  21:00:00,12/21 21:00:00,9.7,22.0,4437.238902347317,8.683442078957567,0.36187137920101065,3.5036045226196713,0.19070595882307284
 12/21  22:00:00,12/21 22:00:00,8.7,22.0,4679.446427226114,9.157429407487502,0.41265055436077924,3.458390876906904,0.1998063326292555
 12/22  07:00:00,12/22 07:00:00,4.0,21.98282348889198,9652.581484251456,18.889591945697564,1.1509671940961188,3.628493632223718,0.2666452316182039
 12/22  08:00:00,12/22 08:00:00,4.2,21.999644234977374,12082.062142911202,23.643957226832097,1.4259005056078586,3.7592929961650787,0.27374375051381794
 12/22  09:00:00,12/22 09:00:00,4.3,21.99999565443971,9110.657826867151,17.829075982127495,1.0692006506949276,3.6110921170839787,0.26174488703165527
 12/22  10:00:00,12/22 10:00:00,5.0,21.999999995362305,5906.54352006346,11.558793581337495,0.6657614461535459,3.328515016626137,0.23347361998529212
 12/22  11:00:00,12/22 11:00:00,5.7,21.99999999999638,4355.746774980476,8.523966291546921,0.4707458937902275,3.2671105702597556,0.22152112429062598
 12/22  12:00:00,12/22 12:00:00,6.4,21.99999999999997,4121.4050159340395,8.065371851142935,0.42629104142920554,3.2976052739131023,0.2158720331309964
 12/22  13:00:00,12/22 13:00:00,6.3,22.0,2523.1246311440977,4.937621587366141,0.26264834464390446,3.1995317034074424,0.21052142092694337
 12/22  14:00:00,12/22 14:00:00,6.3,22.0,3613.2894616913377,7.071016559082852,0.37613064535863383,3.2652185104758833,0.21484345341234595
 12/22  15:00:00,12/22 15:00:00,6.2,22.0,3282.8523710046047,6.4243686321029445,0.3439099589606185,3.240767408637278,0.21431802004704076
 12/22  16:00:00,12/22 16:00:00,5.2,22.000000000000004,3714.93234429747,7.269926309779785,0.41380573269286935,3.204984412442663,0.22266589871458575
 12/22  17:00:00,12/22 17:00:00,4.1,22.0,4697.233931977769,9.192238614437905,0.5574828771758029,3.184318879551269,0.2329398726681432
 12/22  18:00:00,12/22 18:00:00,3.1,21.999999999999996,4246.273878339097,8.309733617101951,0.5321157559316504,3.10084484847648,0.23719970147417338
 12/22  19:00:00,12/22 19:00:00,2.6,22.0,4722.509496823465,9.241701559341418,0.6074504836565251,3.0898563873080835,0.2415238380055908
 12/22  20:00:00,12/22 20:00:00,2.1,22.0,5253.964300679344,10.281730529705174,0.6932286550605883,3.0786077755649623,0.24579047011813202
 12/22  21:00:00,12/22 21:00:00,1.6,22.0,5427.398686928029,10.62113245974174,0.734105038721773,3.0519226896694316,0.24876127583771668
 12/22  22:00:00,12/22 22:00:00,1.8,22.0,5638.019514205378,11.033306290030094,0.7551170152756485,3.087266939999191,0.24957802571024063
 12/25  03:00:00,12/25 03:00:00,-3.4,15.722402086953966,2.0393434722742914,0.003990887421280414,0.00026418360979502326,2.329488444875295,0.2288133279148893
 12/25  04:00:00,12/25 04:00:00,-3.5,15.64047167380603,55.28043116403841,0.10818088290418476,0.007170018847483624,2.325032831027964,0.2291529359064581
 12/25  05:00:00,12/25 05:00:00,-3.5,15.600018127348926,145.48869047999366,0.2847136799999876,0.01883302548125074,2.3339462389322563,0.23003143257237285
 12/25  06:00:00,12/25 06:00:00,-3.6,15.60000002942488,335.43095903291027,0.6564206634694917,0.043647711711324845,2.3425804942207966,0.23166554179464569
 12/25  07:00:00,12/25 07:00:00,-3.1,15.600000000000737,462.62177659765445,0.905326372989539,0.058630660345991535,2.4017348530416354,0.23350100777468386
 12/25  08:00:00,12/25 08:00:00,-2.7,15.600000000000003,569.3089313928657,1.1141074978333967,0.07060837129125948,2.4470752332461876,0.23463684879651744
 12/25  09:00:00,12/25 09:00:00,-2.2,15.6,589.002524945673,1.152646819854546,0.07105493815899895,2.4914250808932183,0.2347248947169502
 12/25  10:00:00,12/25 10:00:00,-0.4,15.599999999999996,319.41698956807977,0.6250821713661052,0.034636587850589415,2.6077079501447114,0.22998862507064202
 12/25  11:00:00,12/25 11:00:00,1.4,15.607461993990698,53.63114832593314,0.10495332353411574,0.005163919730271734,2.7079262459036197,0.2225327535261129
 12/25  15:00:00,12/25 15:00:00,8.6,16.08011275054036,84.49813466233286,0.16535838485779425,0.0042765234616160604,3.121857106386687,0.18140694617947187
 12/25  17:00:00,12/25 17:00:00,7.7,16.034456490795865,13.84918022667898,0.02710211394653421,0.0007810979616159683,3.068167626711098,0.18751832881596106
 12/25  18:00:00,12/25 18:00:00,7.3,16.005270092162032,37.98313673871416,0.07433099166088876,0.0022377989459436134,3.049630705577161,0.190463371872826
 12/25  19:00:00,12/25 19:00:00,6.5,15.945107406737431,115.78600184603009,0.22658708776131134,0.007402890350110235,3.0146318899008375,0.19633987673874168
 12/25  20:00:00,12/25 20:00:00,5.6,15.874848695106232,184.78879028056477,0.361621898787798,0.01285567767497127,2.9719417935764603,0.20250120622182952
 12/25  21:00:00,12/25 21:00:00,4.8,15.797164195346223,455.6946707480838,0.891770392853393,0.0339402723057253,2.951822259703463,0.20902467049905524
 12/25  22:00:00,12/25 22:00:00,3.1,15.661429581807862,370.2606099593187,0.7245804500182361,0.03151456406153263,2.8436616071309886,0.21752642175452422
 12/25  23:00:00,12/25 23:00:00,1.3,15.600012332017569,533.5393556601697,1.0441083281020933,0.051708264346856915,2.743824864158682,0.22640010236602492
 12/25  24:00:00,12/25 24:00:00,-0.4,15.600000011658077,796.3155064621461,1.5583473707674091,0.0863499842404821,2.6482299049820823,0.23356248719646194
 12/26  01:00:00,12/26 01:00:00,-1.2,15.60000000001348,663.5399881791953,1.2985126970238656,0.07554982964508206,2.5775831795753863,0.23422524627986163
 12/26  02:00:00,12/26 02:00:00,-1.9,15.600000000000016,799.9343601766311,1.5654292762752076,0.09487450159243674,2.533966772554607,0.23619156140810563
 12/26  03:00:00,12/26 03:00:00,-2.7,15.6,955.0166207331895,1.8689170660140695,0.11844565301491773,2.480169393070415,0.23781006932902388
 12/26  04:00:00,12/26 04:00:00,-2.8,15.599999999999998,1006.5053265797633,1.9696777428175407,0.1255136639578972,2.4757847351695204,0.2382173039173107
 12/26  05:00:00,12/26 05:00:00,-2.9,15.599999999999998,1060.6118542175761,2.0755613585471155,0.1329796887727156,2.47152607913607,0.23863377280454132
 12/26  06:00:00,12/26 06:00:00,-3.0,15.6,1010.79251690436,1.9780675477580432,0.12741837710233642,2.4585895868034457,0.23820662040960014
 12/26  07:00:00,12/26 07:00:00,-2.7,21.96763622981389,23107.784800903326,45.22071389609261,3.779808400107439,2.511480045687363,0.24081227897259802
 12/26  08:00:00,12/26 08:00:00,-2.5,21.99796740111841,27407.72705044015,53.635473679922015,4.451868997520642,1.7647110258977465,0.16802873730191753
 12/26  09:00:00,12/26 09:00:00,-2.2,21.99992562272053,21660.967579076234,42.38936903928813,3.475588129593812,2.7511933853372628,0.2591984734647281
 12/26  10:00:00,12/26 10:00:00,-2.1,21.999998695640503,17853.89161889993,34.939122541878525,2.8528978872007484,3.1030838585772527,0.2913138057171963
 12/26  11:00:00,12/26 11:00:00,-2.1,21.999999978835334,15636.241640954215,30.59929871028222,2.4985366705846483,3.2095593638399933,0.30130959895623943
 12/26  12:00:00,12/26 12:00:00,-2.0,21.999999999752543,14242.02082940901,27.870882249332702,2.266309246070301,3.2518736837643503,0.30419491413656274
 12/26  13:00:00,12/26 13:00:00,-2.3,21.99999999999469,10580.231613990994,20.704954234816036,1.7046599624120935,3.176184037504957,0.30029996228548567
 12/26  14:00:00,12/26 14:00:00,-2.5,22.0,12897.945344859812,25.240597543756973,2.095187666684893,3.2076662278544714,0.3054211698361215
 12/26  15:00:00,12/26 15:00:00,-2.8,22.0,12537.281449358086,24.53479735686514,2.0615381143495037,3.1747313511757684,0.3054691841320642
 12/26  16:00:00,12/26 16:00:00,-2.9,22.0,12359.865893558339,24.187604488372482,2.0405602295797887,3.1626387308051176,0.3053629167504489
 12/26  17:00:00,12/26 17:00:00,-3.1,22.0,12422.270610882868,24.309727222862755,2.0673357726371537,3.142500765985336,0.3055196100689519
 12/26  18:00:00,12/26 18:00:00,-3.2,22.0,9687.237227259904,18.957411403639735,1.6185897590097285,3.0503990392465212,0.2975850631338899
 12/26  19:00:00,12/26 19:00:00,-3.1,22.0,9323.58320620243,18.24575969902628,1.5516468522634599,3.0406560013214765,0.29561807778470744
 12/26  20:00:00,12/26 20:00:00,-3.1,22.000000000000004,9556.54550444897,18.70165460753223,1.5904168410945607,3.0533563902092524,0.29685283257067824
 12/26  21:00:00,12/26 21:00:00,-3.0,22.000000000000004,9373.217260234782,18.342890920224622,1.553692268357159,3.052954151878145,0.29579312248282513
 12/26  22:00:00,12/26 22:00:00,-2.9,22.0,9379.365257844844,18.35492222670224,1.5484925070129956,3.0627364255987386,0.29571702864733723
 12/27  07:00:00,12/27 07:00:00,-4.3,21.974320474950503,18822.33063309161,36.834306522684166,3.2792837014993097,2.7761032223401356,0.28103440649275163
 12/27  08:00:00,12/27 08:00:00,-4.2,21.999999999999996,20417.719738550833,39.95639870557893,3.5468664952944873,2.650758331169912,0.2674591657149457
 12/27  09:00:00,12/27 09:00:00,-4.1,22.0,17778.73154522872,34.79203824897988,3.0766464451918547,2.875674525350456,0.289191671217235
 12/27  10:00:00,12/27 10:00:00,-3.0,22.0,13257.598875799917,25.944420500586922,2.1975622988808166,3.156563093254482,0.3058315347098784
 12/27  11:00:00,12/27 11:00:00,-2.0,22.0,10648.838236628553,20.83921377031028,1.6945320362102207,3.206495263283353,0.2999500122540607
 12/27  12:00:00,12/27 12:00:00,-0.9,22.0,8914.270831803304,17.44475700939981,1.353498002762172,3.20771399591096,0.28826827771895924
 12/27  13:00:00,12/27 13:00:00,0.0,22.0,5622.919580159605,11.003756516946389,0.820202078173202,2.961531098666815,0.25723414097483244
 12/27  14:00:00,12/27 14:00:00,1.0,22.0,6829.883677336495,13.365721482067505,0.9509745929981963,3.170532521471595,0.2647885880577295
 12/27  15:00:00,12/27 15:00:00,1.9,22.0,6024.5152790934635,11.789658080417738,0.802887099496517,3.1417911188657266,0.25293551779978585
 12/27  16:00:00,12/27 16:00:00,1.1,22.0,6423.4390414898035,12.570330805263803,0.8901233739793768,3.133212193960806,0.2606243284456824
 12/27  17:00:00,12/27 17:00:00,0.2,21.999999999999996,7636.141538928503,14.943525516494136,1.103739983938921,3.1914962213901683,0.27507472913533987
 12/27  18:00:00,12/27 18:00:00,-0.6,22.0,6532.1263688305635,12.783026162095036,0.9788120998249976,3.0221025047458845,0.26855702247908714
 12/27  19:00:00,12/27 19:00:00,-1.3,22.0,6883.19967055856,13.470058063715381,1.0633655865985718,3.0048394339970517,0.2740545846533209
 12/27  20:00:00,12/27 20:00:00,-1.9,22.0,7404.511183235462,14.490237149188772,1.173358183518928,3.0062247131620867,0.2802108206926325
 12/27  21:00:00,12/27 21:00:00,-2.6,22.0,7482.820540629216,14.64348442393193,1.2204970924232619,2.9543708619685844,0.282291043835935
 12/27  22:00:00,12/27 22:00:00,-2.6,22.0,7631.9102731290395,14.935245152894403,1.2448146053234035,2.967121832575678,0.2835094029962333
 12/28  07:00:00,12/28 07:00:00,-3.3,21.97628376501301,16061.749548024358,31.431995201613226,2.6920138046704527,3.0635448496798854,0.29989166148180757
 12/28  08:00:00,12/28 08:00:00,-2.9,22.0,17860.97464924425,34.95298365801223,2.9487694158377242,3.015479625018125,0.2911542329283595
 12/28  09:00:00,12/28 09:00:00,-2.6,22.0,15519.966149844353,30.371753717895015,2.5314082380491882,3.161001201489429,0.30203463628141625
 12/28  10:00:00,12/28 10:00:00,-0.7,22.0,11078.41070355522,21.679864390519022,1.6673993618999885,3.3371721475795213,0.2976710835576322
 12/28  11:00:00,12/28 11:00:00,1.3,22.0,8189.518863937,16.026455702420744,1.1239967238357083,3.3219645610788713,0.27410390747194147
 12/28  12:00:00,12/28 12:00:00,3.2,22.0,6256.518875376854,12.243676859837288,0.7798784515159783,3.256506101334234,0.24801838662106654
 12/28  13:00:00,12/28 13:00:00,3.5,21.999999999999996,4327.155721017243,8.468015109622785,0.5307751296900608,3.130029130674851,0.2352466787720745
 12/28  14:00:00,12/28 14:00:00,3.8,22.000000000000004,5331.883564585232,10.434214412104172,0.6434108158573462,3.1913046073199633,0.23665145697421333
 12/28  15:00:00,12/28 15:00:00,4.1,22.0,4674.2699389193385,9.147299293384224,0.5547574363936213,3.1833221288156737,0.23286695817741102
 12/28  16:00:00,12/28 16:00:00,3.5,22.0,4763.353255108928,9.321630636220995,0.5842797451129538,3.149353492221809,0.236699058824631
 12/28  17:00:00,12/28 17:00:00,3.0,21.999999999999996,5705.843806918492,11.166034847198615,0.7188028531145985,3.175037007157352,0.24393646050027626
 12/28  18:00:00,12/28 18:00:00,2.4,22.0,5156.612138793641,10.091217492746852,0.6701265893878995,3.0945383895478398,0.24395882536302307
 12/28  19:00:00,12/28 19:00:00,1.7,22.0,5723.4549236187995,11.200498872052446,0.7703544878965435,3.091303078646365,0.25093773536992586
 12/28  20:00:00,12/28 20:00:00,0.9,22.0,6257.570912690067,12.245735641272148,0.8754362935146291,3.100322193120288,0.2599613767435483
 12/28  21:00:00,12/28 21:00:00,0.2,22.0,6359.910201710002,12.446008222524465,0.919271486535774,3.0620747354260183,0.2639199046497967
 12/28  22:00:00,12/28 22:00:00,0.1,22.000000000000004,6526.014059434345,12.771064695566233,0.9476073753444013,3.0731072012615996,0.26589813266050977
 12/29  07:00:00,12/29 07:00:00,0.0,21.978950182789397,13523.468974277135,26.464714235375997,1.9708897938369938,3.4419907006778576,0.29896614002493754
 12/29  08:00:00,12/29 08:00:00,0.2,22.0,15668.480946327565,30.662389327451205,2.2647470348583334,3.428465826713195,0.2954991149016958
 12/29  09:00:00,12/29 09:00:00,0.4,22.0,13332.296134857741,26.090599089741175,1.909391632520447,3.4761626237312373,0.2972859318924897
 12/29  10:00:00,12/29 10:00:00,1.3,22.0,10460.633874576137,20.470907778035492,1.4357031712869204,3.4739289780439835,0.28664288545348393
 12/29  11:00:00,12/29 11:00:00,2.2,21.999999999999996,8173.3291703496525,15.994773327494428,1.0730019037248506,3.38592435431091,0.26919415346578235
 12/29  12:00:00,12/29 12:00:00,3.1,22.000000000000004,6510.316358831999,12.74034512491585,0.8158310108789062,3.279772942388245,0.25088683918506727
 12/29  13:00:00,12/29 13:00:00,4.1,21.999999999999996,3729.2920374570735,7.298027470561788,0.44260441037796305,3.1383846865031,0.22957968624068906
 12/29  14:00:00,12/29 14:00:00,5.0,22.0,4500.100012977102,8.806457951031511,0.5072328821532637,3.231269142027226,0.22665245611556833
 12/29  15:00:00,12/29 15:00:00,6.0,22.0,3602.789686558964,7.050469053931437,0.3822039805620974,3.246897207875891,0.2168942731301845
 12/29  16:00:00,12/29 16:00:00,4.8,21.999999999999996,3804.1898841160546,7.444598599052944,0.4338373569497222,3.1853319456462748,0.2255599767838711
 12/29  17:00:00,12/29 17:00:00,3.6,21.999999999999996,5018.300402788499,9.82054873344129,0.6122246203466699,3.1662855282356337,0.23691314604112393
 12/29  18:00:00,12/29 18:00:00,2.4,21.999999999999996,4759.544745667736,9.314177584476978,0.6185257687811249,3.0784039297764925,0.24268686057920275
 12/29  19:00:00,12/29 19:00:00,1.8,22.0,5291.685491610006,10.355548907260285,0.7087314515556752,3.0601775653784684,0.2473880911283069
 12/29  20:00:00,12/29 20:00:00,1.1,22.0,5850.096851147521,11.448330432774014,0.8106728986785584,3.0660785362408336,0.255040070701156
 12/29  21:00:00,12/29 21:00:00,0.5,22.0,5963.146405416658,11.669562437214594,0.8500612990008944,3.0378605444670286,0.25878621218388803
 12/29  22:00:00,12/29 22:00:00,-0.1,22.000000000000007,6214.389392796428,12.161231688447021,0.910598747466304,3.02402159415752,0.263672903093822
