is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
True,True,10.0,5.5857945832974,-3.589564022112768,89.80146235424024,67.97562200423437,-3.589564022112711,89.80146235424024,56.940506649204735,15.0,40.0,10.0,1.1219023357626154,5e-05,2.9804122550429468e-05,2.0195877449570534e-05,256585.38178079814,2022550.826062721,2022550.826062721,256585.38178079814,0.06371034877489941,601.6584631144452,396494.6965289252,457757.7513888934,300797.3800788591,300797.3800788591,1729.1653439092267,1780.8393840748606,1323.2652109132086,1374.1528729473662,20835.331830747797,67466.88221781676,40068.6380385042,25659.7965335325,287.7708609100419,0.0,48.02407141262568,6096.90940785563,6096.909407856122,307.36832886660477,1327.4262577777056,4298.338596852165,2552.786904368304,1634.7945866443104,3903.09059214437,3903.09059214437,932.1782530699102,10000.0,10000.0,10000.818494872914,1422.049580453083,323.5021120307781,917.9923177239937,5.443692474904594,437.67119905752617,989.8220738704615,3.6887563426938836,310.8592727715463,130.50068262867376,3601.363768190422,4190.861453054412,287.7708609100419,5230.516849922075,3484.965157438214,2566.9728397142208,2259.604510847616,4190.861453054412,0.0031188768236359438,2.3861442598422653,0.07417550693425662,False
True,True,10.0,5.575984260747305,-3.598677387684859,90.54726201588619,68.61620792073018,-3.598677387684802,90.54726201588619,57.61471657951495,15.0,40.0,10.0,1.1113037648858608,5e-05,2.9332589779580506e-05,2.0667410220419496e-05,256498.06563882998,2052028.8480244607,2052028.8480244607,256498.06563882998,0.0639860575682443,604.4596378324763,396489.3082325282,458178.7761379017,301894.7295808138,301894.7295808138,1729.1708505767726,1781.0984178924878,1326.3932685609745,1378.2373892419678,20828.384321435187,67814.56154136393,40280.27801749398,25600.615246670757,283.43610858052534,0.0,47.7831879646872,6052.734155252412,6052.734155258712,305.35624271107895,1332.7261982448688,4339.186438750959,2577.3761880922552,1638.0824409559477,3947.265844747587,3947.265844747587,940.8056042414973,10000.0,10000.0,10001.114097356438,1439.5343334048905,322.27591725381285,939.2937471363075,5.3575674969926235,442.59145026476625,1002.3004506371169,3.7748813206058545,310.8592727715463,135.50705881382584,3645.53902079364,4230.701953328113,283.43610858052534,5279.992042992456,3518.181792333753,2578.8880451974455,2273.5318024863664,4230.701953328113,0.0031366610851422554,2.3636739506391904,0.07347699653647465,False
True,True,10.0,5.560297860463095,-3.6222845757459936,91.29699598010899,69.25516500486634,-3.6222845757459368,91.29699598010899,58.28884707990784,15.0,40.0,10.0,1.0990793409198427,5e-05,2.887579790916116e-05,2.112420209083884e-05,256271.9892856629,2081757.2466756483,2081757.2466756483,256271.9892856629,0.06426303119942561,607.5902544535508,396475.3496459458,458604.71024009906,302994.24784271716,302994.24784271716,1729.1851205366324,1781.3761331980065,1329.5207589823272,1382.352136566567,20810.38519571849,68161.86055480366,40494.24736659136,25535.042803613847,278.47420756211704,0.0,47.59507044361818,6007.378961737566,6007.378961739358,303.620819262783,1337.3384331045222,4380.287771444246,2602.2830819165188,1640.9592523673052,3992.621038262433,3992.621038262433,949.6716999227101,10000.0,9999.999999999998,10001.503275779909,1456.9459043606223,321.0587851671046,961.3238295492135,5.274134929454629,447.50006210290263,1014.7199771871744,3.858313888143849,310.8592727715463,140.49910321950023,3690.894214308486,4271.09524582455,278.47420756211704,5329.959471366956,3551.9547818392293,2590.6309522900156,2287.0101330272328,4271.09524582455,0.003157432354088821,2.3413198312016252,0.07278209800529367,False
True,True,10.0,5.537586156757868,-3.6631788636999545,92.05152594406962,69.89217614307825,-3.6631788636998976,92.05152594406962,58.9628981597412,15.0,40.0,10.0,1.0849854685318403,5e-05,2.8433066342852738e-05,2.1566933657147265e-05,255880.7255591065,2111721.36897357,2111721.36897357,255880.7255591065,0.06454049579778226,611.1093011596306,396451.16676169843,459036.9658712748,304095.48492368625,304095.48492368625,1729.2098590272442,1781.6766739496827,1332.6464197056432,1386.5004031488775,20779.19760785438,68509.0180721423,40710.45361375352,25461.698201801715,272.80382529914397,0.0,47.469253589188426,5960.681495567541,5960.681495572775,302.2109099067709,1341.099715891013,4421.605992995289,2627.4728603842686,1643.3106257977838,4039.3185044324596,4039.3185044324596,958.8122273281833,10000.0,10000.0,10002.01382129787,1474.284751692806,319.8483809182144,984.1622345864848,5.193270462069691,452.3969784219974,1027.0810437328782,3.9391783555287874,310.8592727715463,145.4768840059799,3737.5916804785115,4312.122329731604,272.80382529914397,5380.418220323472,3586.285087712452,2602.122853125967,2299.9119432191965,4312.122329731604,0.003181730952172964,2.3190436716164364,0.0720896229284142,False
True,True,10.0,5.5066066681957295,-3.724345199507468,92.81178615621633,70.52691645044416,-3.724345199507411,92.81178615621633,59.63686982837174,15.0,40.0,10.0,1.0687894710605632,5e-05,2.800375574735047e-05,2.1996244252649533e-05,255296.36621579077,2141905.540397189,2141905.540397189,255296.36621579077,0.06481759083589511,615.0814329311754,396414.9896257214,459477.07849778974,305197.9719923049,305197.9719923049,1729.2469056421173,1782.0044904823699,1335.7689465194546,1390.6859111408253,20732.530722876036,68856.30944742686,40928.79721504144,25379.058682500356,266.3543405245789,0.0,47.41567457739983,5912.467326233421,5912.467326228059,301.17674809447567,1343.8326933880037,4463.100092233093,2652.9060312898796,1645.0094414824794,4087.532673766579,4087.532673766579,968.2652749214894,10000.0,10000.0,10002.680970595691,1491.551329953943,318.6427309892706,1007.8965898074002,5.1148573212641475,457.28215015072954,1039.3840371244778,4.01759149633433,310.8592727715463,150.44046887551758,3785.805849812631,4353.887014291158,266.3543405245789,5431.365367154583,3621.171306211369,2613.274716403969,2312.097968309493,4353.887014291158,0.00321012818925528,2.296798232746071,0.07139810283344163,False
True,True,10.0,5.466031555565792,-3.8089276251395745,93.57878025045562,71.15906016733697,-3.8089276251395745,93.57878025045562,60.310762095154985,15.0,40.0,10.0,1.0502822190614556,5e-05,2.7587264971949362e-05,2.241273502805064e-05,254489.99685985164,2172293.3702215925,2172293.3702215925,254489.99685985164,0.06509337459036427,619.5769435852924,396364.9504005488,459926.6986791138,306301.2327552701,306301.2327552701,1729.2982233082655,1782.3643041231687,1338.8870261600664,1394.9128403023979,20667.960900533573,69204.04839635873,41149.173727767426,25285.464453366265,259.0718537215364,0.0,47.44450738623669,5862.551309684928,5862.551309683101,300.56888843687625,1345.3473209174342,4504.725045433876,2678.538579545541,1645.9162093543105,4137.448690315073,4137.448690315073,978.0709657986308,10000.0,10000.000000000002,10003.54896078059,1508.7460899162256,317.4403759721099,1032.6223701912304,5.038785707477096,462.15553473773036,1051.6293408859724,4.093663110121381,310.8592727715463,155.38992507630547,3835.7218663611256,4396.520544036609,259.0718537215364,5482.796011232507,3656.6095453441717,2623.9871751529413,2323.4182867160653,4396.520544036609,0.0032432152052776905,2.274525934733522,0.07070574779712842,False
True,True,10.0,5.4144747848473,-3.9201466559104574,94.35356461380076,71.788294032262,-3.9201466559104006,94.35356461380076,60.98457496944542,15.0,40.0,10.0,1.0292960848761592,5e-05,2.7183028240025404e-05,2.28169717599746e-05,253432.68139855622,2202868.395186681,2202868.395186681,253432.68139855622,0.06536684510819418,624.6708741611897,396299.1307997089,460387.56081690465,307404.8065865581,307404.8065865581,1729.365858818781,1782.7610007889402,1341.9994015289067,1399.185817084927,20582.990304891217,69552.58587323636,41371.478473368334,25179.144908681148,250.92687451514703,0.0,47.56580719416308,5810.741521838622,5810.741521845732,300.43612607925,1345.4451391232867,4546.433107650216,2704.3230252656576,1645.8812652025367,4189.258478161378,4189.258478161378,988.2705096344489,10000.0,10000.0,10004.672604093543,1525.8694786107562,316.2406037738019,1058.441760063121,4.964952282187321,467.0170956425647,1063.8173352503788,4.167496535411157,310.8592727715463,160.32531940642957,3887.53165420743,4440.185352676524,250.92687451514703,5534.703617284665,3692.5935349001065,2634.1517748369856,2333.715648757736,4440.185352676524,0.0032815810163499292,2.2521582334332155,0.07001042706114997,False
True,True,10.0,5.922787705599376,-2.623380959418,94.71731920105992,72.59642270400332,-2.623380959418,94.71731920105992,61.65830846059646,15.0,40.0,10.0,1.1614643709116081,5e-05,2.679051258481951e-05,2.3209487415180493e-05,265973.45507235115,2242619.3954382986,2242619.3954382986,265973.45507235115,0.06607420623422199,602.8105966172725,397064.98548141285,460175.2743408405,308830.2855784833,308830.2855784833,1728.5882227039185,1781.0894227822669,1346.009971671883,1402.4291917891333,21569.032652518457,69813.6067097618,41661.364529309765,25686.26235311036,304.21998909827477,0.0,42.38209661602295,5830.037758400853,5830.037758398737,272.0426843505734,1425.1567117551726,4612.878647695666,2752.741591908714,1697.199396105746,4169.962241599146,4169.962241599146,982.2403056586527,10000.0,10000.0,10000.036757846861,1542.9219393662718,317.21511642068003,1055.5421958029679,4.893259699561841,471.8668018712958,1075.9483971945378,4.239189118036637,310.8592727715463,165.24671821778617,3868.2354176451977,4474.182230697421,304.21998909827477,5595.118953354318,3734.981897567367,2679.439701764399,2407.397017413826,4474.182230697421,0.0030542749655714714,2.2350453075848975,0.06947845589272982,False
True,True,10.0,5.977001420919407,-2.4690407519908035,95.41483653940344,73.25871202174216,-2.4690407519908035,95.41483653940344,62.331962577960326,15.0,40.0,10.0,1.1691887145864257,5e-05,2.6409215505085576e-05,2.3590784494914427e-05,267497.3375907531,2275605.9443985615,2275605.9443985615,267497.3375907531,0.06644582014794702,602.8810628618592,397155.90517964057,460504.1430289768,310005.5867957301,310005.5867957301,1728.4972459665166,1781.0931667092887,1349.3085528511092,1406.530312547828,21685.712413941525,70141.41530496186,41902.672485658666,25700.33122753272,307.480957407898,0.0,41.53155228376435,5790.774381173635,5790.774381178343,266.7546396504449,1440.9249468368605,4660.603866275954,2784.2574397004037,1707.6795864873054,4209.2256188263655,4209.2256188263655,989.5466993872724,10000.0,10000.0,10000.039182931314,1559.9039118474,316.4425147281502,1076.5778532130983,4.8236161782624425,476.7046275521369,1088.0229004735256,4.308832639336035,310.8592727715463,170.1541874199267,3907.498794872418,4516.706576234264,307.480957407898,5650.150565663226,3773.804139087676,2697.226285874578,2430.471646224133,4516.706576234264,0.0030419801588828896,2.2140025771471192,0.06882432310462827,False
True,True,10.0,5.938714340934098,-2.549810887679712,96.17736878757427,73.88991033338203,-2.549810887679655,96.17736878757427,63.005537330888274,15.0,40.0,10.0,1.1478246825842235,5e-05,2.6038662818918407e-05,2.3961337181081595e-05,266699.0138913856,2307390.4829694587,2307390.4829694587,266699.0138913856,0.06675158831308815,607.3979891557645,397108.3308234629,460941.02355173655,311131.8541714287,311131.8541714287,1728.544815103256,1781.434748235186,1352.4627005114278,1410.819698450262,21624.668856696117,70481.57701866381,42135.84295133807,25612.05898495717,298.5010836824944,0.0,41.556220944137834,5739.066374086423,5739.066374089239,266.1646242853535,1443.480992929038,4704.7572128070615,2812.6344419126563,1709.6456172143915,4260.933625913577,4260.933625913577,999.6574060355533,10000.0,10000.0,9999.999534053482,1576.8158320924308,315.3069388019744,1102.9888246982648,4.755935109449537,481.5305515473098,1100.0412156545706,4.376513708148941,310.8592727715463,175.04779248391247,3959.206801959629,4559.434709596071,298.5010836824944,5704.414618842615,3812.29184794821,2709.303023249945,2443.1383989645915,4559.434709596071,0.003076235887451923,2.193254347727225,0.06817934515375172,False
True,True,10.0,5.96015474930465,-2.4784394267813354,96.89748388042625,74.54132587631608,-2.4784394267813354,96.89748388042625,63.679032728730306,15.0,40.0,10.0,1.1449481851451766,5e-05,2.567840669648827e-05,2.432159330351173e-05,267404.3474374507,2340551.030393754,2340551.030393754,267404.3474374507,0.06711236121310617,609.1323319130013,397150.36997662723,461304.5398150332,312300.6928449294,312300.6928449294,1728.5027766107328,1781.5536190668367,1355.7290820108117,1415.0244157810757,21678.61120901839,70811.43500597852,42379.805703288206,25590.331946237944,297.30143061508795,0.0,41.01347007571154,5694.462180477938,5694.462180476811,262.52481508107667,1454.9027860581343,4752.322604139621,2844.208828500335,1717.427601139211,4305.537819522063,4305.537819522063,1008.1180014405763,10000.0,10000.000000000002,9999.998825273944,1593.6581325506297,314.4556430886562,1126.7812273611241,4.690134697463143,486.34455709745953,1112.0037101506334,4.442314120135335,310.8592727715463,179.9275984460486,4003.8109955681152,4602.839250137151,297.30143061508795,5760.440605580197,3852.326829940912,2725.5456025797876,2463.020787498711,4602.839250137151,0.003080908646221821,2.172572070532776,0.06753641738895913,False
True,True,10.0,5.981857565457005,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,97.61718612078545,64.3524487808354,15.0,40.0,10.0,1.1420022317746317,5e-05,2.5328023854520493e-05,2.467197614547951e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0674814296697153,610.9105673952777,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,296.0751287432488,0.0,40.467499783091085,5649.29730081945,5649.297300820172,258.86534004566624,1466.5870334230924,4800.614791620019,2876.548297785995,1725.4523734687587,4350.702699180549,4350.702699180549,1016.674940983622,10000.0,10000.0,9999.998763098158,1610.431242119086,313.6352517149378,1151.0959243172365,4.6261376300464345,491.1466314956661,1123.9107482534664,4.506311187552043,310.8592727715463,184.79366991167188,4048.9758752266007,4646.777827923797,296.0751287432488,5817.289732603641,3893.2232387696167,2742.1273144523802,2483.261974406714,4646.777827923797,0.003085709324176179,2.1520288617861567,0.06689781269582232,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,65.0257854965514,15.0,40.0,10.0,0.0,5e-05,2.4987113897215474e-05,2.5012886102784528e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,64.27326401137276,15.0,40.0,10.0,0.0,5e-05,2.536872734291537e-05,2.4631272657084632e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,63.5208311821404,15.0,40.0,10.0,0.0,5e-05,2.576213081156164e-05,2.423786918843836e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,62.76848699840957,15.0,40.0,10.0,0.0,5e-05,2.6167879255661127e-05,2.3832120744338876e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,62.01623144973678,15.0,40.0,10.0,0.0,5e-05,2.6586563011463957e-05,2.3413436988536046e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,61.26406452567977,15.0,40.0,10.0,0.0,5e-05,2.701881066472582e-05,2.2981189335274183e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,60.51198621579749,15.0,40.0,10.0,0.0,5e-05,2.7465292199577026e-05,2.2534707800422976e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,59.75999650965019,15.0,40.0,10.0,0.0,5e-05,2.79267224636736e-05,2.2073277536326403e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,59.00809539679926,15.0,40.0,10.0,0.0,5e-05,2.8403864987324886e-05,2.1596135012675117e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,58.256282866807396,15.0,40.0,10.0,0.0,5e-05,2.8897536199514373e-05,2.110246380048563e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,57.50455890923848,15.0,40.0,10.0,0.0,5e-05,2.940861008978284e-05,2.0591389910217164e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,56.752923513657606,15.0,40.0,10.0,0.0,9e-05,5.388844206954785e-05,3.611155793045216e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.406178619212369,97.61718612078545,75.19287235135988,-2.4061786192123122,0.0,55.40454563303655,15.0,40.0,10.0,0.0,9e-05,5.568680366894907e-05,3.431319633105093e-05,268119.934619743,2374085.371383463,2374085.371383463,268119.934619743,0.0,0.0,397192.92208469816,461665.51432933286,313476.5970383903,313476.5970383903,1728.4602862610911,1781.6688183964243,1359.0080935536266,1419.2516601164336,21733.194459590348,71139.79083010546,42627.25777840105,25569.291906142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.585536873449314,-3.6546391585542324,86.6383518663531,65.22499364274285,-3.6546391585541755,86.6383518663531,54.05632660730441,15.0,40.0,10.0,1.1547769680916187,9e-05,5.760910447679428e-05,3.239089552320573e-05,255962.3926568215,1899619.7265202159,1899619.7265202159,255962.3926568215,0.06256084962896523,592.1833564095606,396456.21700750926,455983.366371739,296138.9899077392,296138.9899077392,1729.2046910573088,1779.8545001385319,1309.9100697771828,1356.963674415874,20785.711164352426,65971.36708723386,39191.75608005005,25868.527926604613,301.409789184118,0.0,49.437102931138334,6275.930959783469,6275.93095977557,317.9853351548429,1300.371750584156,4127.224776161703,2451.869558819095,1618.3570857389989,3724.069040216531,3724.069040216531,897.2160146389842,10000.0,10000.0,10000.181375242535,1346.4387154157464,328.91650192686143,833.512473080096,10.522243961240141,749.6998484863178,607.2611108906686,5.916163910437119,559.5466909887832,196.06932140797176,3180.960757099425,4025.478829400649,301.409789184118,5024.440790800687,3349.085573458079,2515.573100377983,2197.58776522314,4025.478829400649,0.00306500189318328,2.4841765225452432,0.1390012753022213,True
True,True,10.0,5.586037976924558,-3.651681326672133,86.72330924252554,65.29920217884597,-3.651681326672076,86.72330924252554,54.13404529159857,15.0,40.0,10.0,1.1540487903269876,9e-05,5.74946950471036e-05,3.2505304952896405e-05,255990.68375182862,1902859.777921755,1902859.777921755,255990.68375182862,0.06259094512732301,592.4053763106542,396457.9661876239,456031.095463801,296263.5767011762,296263.5767011762,1729.2029013113429,1779.879908055005,1310.2688724735915,1357.4217711741333,20787.967111037316,66011.90192774648,39214.747889998864,25863.404622940492,301.1045211953656,0.0,49.394654006631576,6271.261534411879,6271.2615344087435,317.6764308046886,1301.138508755532,4131.747331309808,2454.4881333647245,1618.8149395602206,3728.73846558812,3728.73846558812,898.1296430338443,10000.0,10000.0,10000.190280907611,1348.493638065268,328.76555987981556,835.6731938045039,10.501347196022126,750.7313789197038,608.2636063415863,5.937060675655133,559.5466909887832,197.1217486065758,3185.6301824710145,4029.8429867834857,301.1045211953656,5029.876974343652,3352.617776398569,2516.9445825940647,2199.268151789376,4029.8429867834857,0.0030661745914554537,2.4814862595879292,0.13885074252865584,False
True,True,10.0,5.58652965148201,-3.6487452228105894,86.80825840641563,65.37340318731594,-3.6487452228105326,86.80825840641563,54.21175481971096,15.0,40.0,10.0,1.153316971256527,9e-05,5.7380752540790916e-05,3.261924745920909e-05,256018.7694100383,1906103.6921603212,1906103.6921603212,256018.7694100383,0.06262109628495989,592.6283324149437,396459.7025007681,456078.80231204897,296388.20931293274,296388.20931293274,1729.2011248368506,1779.9053086078468,1310.6277168841516,1357.88005892727,20790.20643293403,66052.41660945729,39237.77370690534,25858.27305739635,300.7978709697286,0.0,49.352276775097394,6266.586610295147,6266.586610289378,317.36788806904656,1301.9055188209543,4136.274740355108,2457.112405307587,1619.2734068900008,3733.413389704852,3733.413389704852,899.044168170698,10000.0,9999.999999999998,10000.199487597256,1350.547343077992,328.61499196952946,837.838998417586,10.480535713881137,751.7625339909315,609.2653448009418,5.957872157796124,559.5466909887832,198.17371515994444,3190.3051065877466,4034.2112606745804,300.7978709697286,5035.318908525806,3356.156573478285,2518.317575060699,2200.949686991652,4034.2112606745804,0.003067354080767662,2.4787992878508427,0.13870039391422914,False
True,True,10.0,5.587010274414411,-3.6458349541362054,86.89320058850763,65.44759609543723,-3.6458349541362054,86.89320058850763,54.289455192720254,15.0,40.0,10.0,1.1525810496706528,9e-05,5.7267274106078505e-05,3.27327258939215e-05,256046.61028620784,1909351.4469917074,1909351.4469917074,256046.61028620784,0.06265130215008112,592.8523033871799,396461.4235185264,456126.4888294201,296512.8869278186,296512.8869278186,1729.1993641158374,1779.930707896828,1310.9866006389102,1358.3385405968438,20792.42599884721,66092.91131815343,39260.833386631304,25853.13158754239,300.489647554503,0.0,49.30998758635904,6261.905965402875,6261.905965395883,317.0597949299456,1302.672563686979,4140.806956972147,2459.7423351698303,1619.7323586169246,3738.094034597125,3738.094034597125,899.9596413119561,10000.0,10000.0,10000.209005116936,1352.5998315216148,328.46479028070235,840.0099765529058,10.459808993942891,752.7933134935905,610.2663270219672,5.9785988777343695,559.5466909887832,199.2252213825417,3194.985751480019,4038.5836821516277,300.489647554503,5040.766598284104,3359.7019764817865,2519.6919999288807,2202.632204998935,4038.5836821516277,0.0030685411202703004,2.4761155858165407,0.1385502282549398,False
True,True,10.0,5.5874781997177365,-3.642954685053553,86.97813703567408,65.52178032428355,-3.642954685053553,86.97813703567408,54.36714641170511,15.0,40.0,10.0,1.15184055864197,9e-05,5.71542569143646e-05,3.2845743085635404e-05,256074.16647476112,1912603.019773303,1912603.019773303,256074.16647476112,0.06268156175113146,593.0773690550906,396463.12677872996,456174.15695806075,296637.60871914437,296637.60871914437,1729.1976216642763,1779.9561121044617,1311.3455213373347,1358.797219170422,20794.62263421026,66133.38624540257,39283.92678219816,25847.978540759475,300.17965798359285,0.0,49.26780297360265,6257.219374590603,6257.219374584538,316.75224030680965,1303.4394227377263,4145.343933752629,2462.3778824252813,1620.191663044536,3742.780625409397,3742.780625409397,900.8761143944948,10000.0,10000.0,10000.218843617567,1354.6511044625863,328.31494686476117,842.1862193807453,10.439166519566173,753.8237172252486,611.2665537569039,5.999241352111088,559.5466909887832,200.2762675885765,3199.672342292291,4042.96028339299,300.17965798359285,5046.220048147124,3363.253996819776,2521.0677774390306,2204.315537132221,4042.96028339299,0.0030697364808242324,2.473435131449686,0.13840024431780779,False
True,True,10.0,5.587931848138737,-3.6401084083080946,87.0630689446412,65.5959553208071,-3.6401084083080377,87.0630689446412,54.4448284777439,15.0,40.0,10.0,1.1510950511525606,9e-05,5.704169815998886e-05,3.295830184001115e-05,256101.39970005915,1915858.3888713045,1915858.3888713045,256101.39970005915,0.0627118741592683,593.3036061335096,396464.8099208119,456221.80856417865,296762.3739026795,296762.3739026795,1729.195899893651,1779.9815271577554,1311.7044767035736,1359.2560975758129,20796.7932956448,66173.84157918034,39307.05375378273,25842.812303808198,299.86771800928074,0.0,49.22573872657067,6252.5266209416195,6252.526620936836,316.4453090452189,1304.2058840727912,4149.885625748913,2465.019008578817,1620.65119311801,3747.473379058381,3747.473379058381,901.7936373822586,10000.0,10000.0,10000.22901346401,1356.701162966112,328.16545420398415,844.3678154608072,10.41860777829999,754.8537449873255,612.2660257570864,6.01980009337727,559.5466909887832,201.32685409191959,3204.3650959412744,4047.341097067662,299.86771800928074,5051.679263131172,3366.8126459610758,2522.444830500269,2205.99952145505,4047.341097067662,0.0030709409036605534,2.470757902575866,0.13825044086207122,False
True,True,10.0,5.588369625954897,-3.637300151428235,87.14799752231511,65.67012052911832,-3.637300151428178,87.14799752231511,54.522501391915,15.0,40.0,10.0,1.1503440770170075,9e-05,5.692959505999982e-05,3.3070404940000185e-05,256128.2713419505,1919117.5324048884,1919117.5324048884,256128.2713419505,0.06274223843219387,593.5310920825967,396466.4705637232,456269.4455329939,296887.18168840546,296887.18168840546,1729.1942012358777,1780.0069590334808,1312.0634644475422,1359.7151787954979,20798.93491350455,66214.27751238392,39330.21415980402,25837.63124218036,299.55364243914556,0.0,49.183810728241916,6247.827485523495,6247.82748552806,316.1390864411976,1304.971733478784,4154.431987297445,2467.6656744036713,1621.1108199199816,3752.172514476504,3752.172514476504,902.7122606578432,10000.0,10000.0,10000.239525501245,1358.750008096149,328.01630479762434,846.5548544836897,10.39813226184111,755.8833965851138,613.2647437728763,6.040275609836151,559.5466909887832,202.37698120616676,3209.0642313593985,4051.72615691565,299.55364243914556,5057.144247955288,3370.3779350615146,2523.823080577825,2207.683994136627,4051.72615691565,0.0030721551376246756,2.4680838765304007,0.13810081661953544,False
True,True,10.0,5.58878995582387,-3.634533898290158,87.23292396217244,65.7442754007746,-3.634533898290101,87.23292396217244,54.60016515529662,15.0,40.0,10.0,1.1495871916825766,9e-05,5.681794485392587e-05,3.318205514607414e-05,256154.7431866536,1922380.4286981588,1922380.4286981588,256154.7431866536,0.0627726536352926,593.7599036407307,396468.1063523121,456317.0697322308,297012.0312978239,297012.0312978239,1729.1925280958824,1780.0324136420063,1312.4224823147085,1360.1744658190576,20801.044451683127,66254.69423921686,39353.40786013429,25832.433730877878,299.23724882345107,0.0,49.142034637725125,6243.121751321052,6243.121751313339,315.83365652721636,1305.7367586178298,4158.982973190576,2470.317840972611,1621.5704151450461,3756.878248678948,3756.878248678948,903.6320341062019,10000.0,10000.0,10000.250390603542,1360.7976409154176,327.867491302547,848.7474258275649,10.377739465992216,756.9126718277149,614.2627085536948,6.060668405685044,559.5466909887832,203.42664924461678,3213.7699655618417,4056.1154975023987,299.23724882345107,5062.615007296778,3373.949875078813,2525.2024492512483,2209.3687927240317,4056.1154975023987,0.0030733799249994553,2.4654130303137616,0.1379513703032694,False
True,True,10.0,5.58919130141112,-3.631813526540725,87.3178494280541,65.81841940519308,-3.6318135265406113,87.3178494280541,54.6778197689668,15.0,40.0,10.0,1.1488239632416932,9e-05,5.6706744803548706e-05,3.32932551964513e-05,256180.7780262715,1925647.056741085,1925647.056741085,256180.7780262715,0.06280311885951913,593.9901156608536,396469.7149943227,456364.68298442126,297136.92198152497,297136.92198152497,1729.1908828137846,1780.0578967355984,1312.78152813655,1360.633961618489,20803.11895531972,66295.09195345671,39376.63471938099,25827.218178969953,298.91836038552447,0.0,49.100425637735825,6238.409206230746,6238.409206234487,315.5291007049236,1306.5007523996596,4163.538539755692,2472.975470569152,1622.0298531045833,3761.5907937692546,3761.5907937692546,904.5530064132226,10000.0,10000.0,10000.261620611524,1362.8440624853934,327.71900670114655,850.9456174645688,10.35742889062054,757.9415705279711,615.2599208480427,6.08097898105672,559.5466909887832,204.47585852024463,3218.4825106521494,4060.509154154779,298.91836038552447,5068.091546168915,3377.5284769823747,2526.582859517806,2211.0537588128823,4060.509154154779,0.003074615990158701,2.46274534063489,0.13780210061002965,False
True,True,10.0,5.589572149768401,-3.6291428523765035,87.4027750644803,65.89255202100986,-3.6291428523764466,87.4027750644803,54.75546523400351,15.0,40.0,10.0,1.1480539674448207,9e-05,5.65959921926794e-05,3.340400780732061e-05,256206.33923106603,1928917.3958129003,1928917.3958129003,256206.33923106603,0.06283363320830165,594.2218019386672,396471.29423391016,456412.2870858844,297261.8530046862,297261.8530046862,1729.1892676920247,1780.083413973721,1313.1405997887694,1361.0936691577544,20805.155516633502,66335.47084894546,39399.89460421627,25821.98301238814,298.5968039338941,0.0,49.058998616864585,6233.689640997619,6233.689640993196,315.2254987375695,1307.2635105738232,4168.098644022626,2475.638526007069,1622.4890093113927,3766.3103590023825,3766.3103590023825,905.4752255535795,10000.0,10000.000000000002,10000.273227003097,1364.8892738663146,327.5708441492427,853.1495166956761,10.337200039616953,758.970092502486,616.2563814034455,6.101207832060308,559.5466909887832,205.524609345763,3223.2020758852764,4064.9071629362766,298.5968039338941,5073.573869576206,3381.113751560649,2527.9642348649727,2212.738736127403,4064.9071629362766,0.0030758640476245334,2.460080783930259,0.1376530062213268,False
True,True,10.0,5.589930938644613,-3.626525815144987,87.48770205350331,65.96667271304324,-3.62652581514493,87.48770205350331,54.83310155148456,15.0,40.0,10.0,1.14727676712414,9e-05,5.648568432693747e-05,3.351431567306254e-05,256231.38898315848,1932191.4244662726,1932191.4244662726,256231.38898315848,0.06286419574796497,594.4550386789233,396472.84174247715,456459.8838935089,297386.8236082555,297386.8236082555,1729.1876851070294,1780.1089711968891,1313.4996950797213,1361.553591513153,20807.151134141903,66375.83112882986,39423.18737615252,25816.72660102637,298.2724012755975,0.0,49.01776891452944,6228.962839876117,6228.9628398698505,314.9229327644282,1308.0248218541878,4172.663241016627,2478.3069682231535,1622.947754618616,3771.0371601238835,3771.0371601238835,906.3987409614447,10000.0,10000.0,10000.285222611024,1366.9332761171838,327.42299667628936,855.3592136045374,10.31705242085562,759.9982375715,617.2520909665394,6.121355450821642,559.5466909887832,206.5729020335384,3227.9288770067774,4069.309561399481,298.2724012755975,5079.061981978071,3384.705709184598,2529.346495580061,2214.423562815633,4069.309561399481,0.003077124835466303,2.457419335913311,0.13750408577821463,False
True,True,10.0,5.590266203728618,-3.623966103353041,87.57263150199753,66.04078098102002,-3.623966103352984,87.57263150199753,54.91072872248765,15.0,40.0,10.0,1.1464919540023855,9e-05,5.6375818533532324e-05,3.362418146646768e-05,256255.89185680816,1935469.122679624,1935469.122679624,256255.89185680816,0.0628948056090561,594.6898974847754,396474.3553398191,456507.47515029315,297511.83309110027,297511.83309110027,1729.1861372830776,1780.134573872869,1313.8588119864564,1362.013731642043,20809.102997835806,66416.17298791045,39446.51290685526,25811.447406375926,297.9449866756628,0.0,48.97675081303221,6224.22859941506,6224.22859941886,314.6214791646794,1308.7844879477095,4177.23228937207,2480.980761231784,1623.405967112389,3775.77140058494,3775.77140058494,907.3235991605789,10000.0,10000.0,10000.297619355519,1368.9760702957665,327.2754578445197,857.5747941193952,10.296985546154072,761.0260055589581,618.2470502829624,6.141422325523188,559.5466909887832,207.6207368956981,3232.663117467833,4073.7163872606025,297.9449866756628,5084.555888532649,3388.304360392363,2530.7295662729675,2216.108087108288,4073.7163872606025,0.003078399047540772,2.45476097238192,0.13735533792647114,False
True,True,10.0,5.59057642052403,-3.6214675561844842,87.65756456297726,66.11487630749485,-3.6214675561844274,87.65756456297726,54.988346748090294,15.0,40.0,10.0,1.1456991038583966,9e-05,5.626639216104757e-05,3.373360783895243e-05,256279.81097593048,1938750.4695589456,1938750.4695589456,256279.81097593048,0.06292546187767545,594.9264528886922,396475.8327566927,456555.0626727987,297636.88072223,297636.88072223,1729.1846265351485,1780.160227691436,1314.2179484024439,1362.474092632523,20811.00818298557,66456.49663168876,39469.871061798156,25806.143823051243,297.61438814497006,0.0,48.93595915589476,6219.486708273976,6219.486708275345,314.32121729277037,1309.5423020544504,4181.805745321198,2483.6598668159454,1623.8635193472207,3780.5132917260253,3780.5132917260253,908.2498484592779,10000.0,10000.0,10000.310430824029,1371.0176574585953,327.128221046657,859.7963474687247,10.276998931233823,762.0533962923566,619.2412600974724,6.161408940443438,559.5466909887832,208.66811424401692,3237.4050086089196,4078.1276798709955,297.61438814497006,5090.055593780476,3391.9097152752233,2532.113367806499,2217.7921505137283,4078.1276798709955,0.0030796874062427883,2.452105668333644,0.1372067612670929,False
True,True,10.0,5.590860148889703,-3.619033796497547,87.74250232460105,66.1889582052512,-3.619033796497547,87.74250232460105,55.06595562936997,15.0,40.0,10.0,1.1448978175697901,9e-05,5.6157402579227615e-05,3.384259742077239e-05,256303.1115279587,1942035.4454359151,1942035.4454359151,256303.1115279587,0.06295616369494135,595.1647754685017,396477.2718518246,456602.6481796251,297761.9658207742,297761.9658207742,1729.1831550470358,1780.1859380208693,1314.577102367289,1362.9346774731532,20812.863929976542,66496.80225873609,39493.26171519648,25800.81432397099,297.2804445666905,0.0,48.89540787122243,6214.73696568704,6214.736965679302,314.02222150656166,1310.2980685361435,4186.383568191135,2486.34424938907,1624.3202900427052,3785.2630343129604,3785.2630343129604,909.1775346579689,10000.0,10000.0,10000.323669832735,1373.0580386609736,326.9812801410917,862.0239593463646,10.257092095681378,763.0804096027931,620.2347211538619,6.181315775995882,559.5466909887832,209.71503439000583,3242.1547511958543,4082.543478879651,297.2804445666905,5095.561102849104,3395.5217840470386,2533.497824700674,2219.4756031941124,4082.543478879651,0.0030809905959029854,2.4494533987778233,0.13705835440173594,False
True,True,10.0,5.591115873257991,-3.616668636434497,87.82744593225084,66.2630261644004,-3.61666863643444,87.82744593225084,55.14355536740396,15.0,40.0,10.0,1.1440876758776994,9e-05,5.604884717876709e-05,3.3951152821232916e-05,256325.7568815545,1945324.029526032,1945324.029526032,256325.7568815545,0.06298691014675106,595.4049394590506,396478.6703720662,456650.23348068225,297887.0876667133,297887.0876667133,1729.181725116637,1780.2117105085078,1314.9362718103296,1363.3954893046155,20814.6673350106,66537.09007991839,39516.684733338596,25795.457299831556,296.9429868409292,0.0,48.85511160365468,6209.97916108804,6209.97916109034,313.72456997401696,1311.051581164827,4190.965714290101,2489.0338705962877,1624.776151138844,3790.02083891196,3790.02083891196,910.1067057866867,10000.0,10000.0,10000.337350821279,1375.0972149569718,326.83462873684107,864.2577194574437,10.237264562909786,764.1070453248966,621.227434194985,6.201143308767476,559.5466909887832,210.76149764488082,3246.912555794854,4086.963825752889,296.9429868409292,5101.072420076787,3399.1405763829744,2534.8828569255306,2221.1582869515137,4086.963825752889,0.0030823093363456498,2.446804137826649,0.1369101158818564,False
True,True,10.0,5.591342164319315,-3.614375666912622,87.91239646514953,66.33707970598351,-3.614375666912565,87.91239646514953,55.22114596326952,15.0,40.0,10.0,1.1432682852179368,9e-05,5.59407233711026e-05,3.405927662889741e-05,256347.71251750947,1948616.2023064115,1948616.2023064115,256347.71251750947,0.06301770037552536,595.6470150507369,396480.0261951228,456697.8202856409,298012.2455913956,298012.2455913956,1729.180338907791,1780.2375504731385,1315.2954548105135,1363.8565311648765,20816.415663101892,66577.36029889186,39540.13999151881,25790.071221780934,296.60185699183864,0.0,48.81508406327842,6205.213094728649,6205.213094730235,313.4283357679019,1311.802645149748,4195.552143108965,2491.72869479186,1625.23098091765,3794.7869052713504,3794.7869052713504,911.0374073121338,10000.0,9999.999999999998,10000.351487492422,1377.1351873994372,326.6882609176673,866.4977138742101,10.217515860120589,765.1333032967643,622.2193999627934,6.220892011556672,559.5466909887832,211.80750431953777,3251.6786221542443,4091.388762263189,296.60185699183864,5106.5895504210985,3402.766102103994,2536.268388229784,2222.840052461882,4091.388762263189,0.003083644308402008,2.44415785960863,0.1367620442598236,False
True,True,10.0,5.591537539576848,-3.6121586115654054,87.99735504295165,66.41111833592169,-3.6121586115654054,87.99735504295165,55.2987274180436,15.0,40.0,10.0,1.142439238306406,9e-05,5.583302858820726e-05,3.4166971411792745e-05,256368.9426407788,1951911.943473265,1951911.943473265,256368.9426407788,0.06304853348386452,595.8910750352228,396481.33712026314,456745.41036923206,298137.4388997733,298137.4388997733,1729.1789986643103,1780.263463429032,1315.6546493731216,1364.3178062102045,20818.10607818383,66617.61312902177,39563.62735949404,25784.654501074023,296.2568917532485,0.0,48.775339449122306,6200.438559888319,6200.438559884783,313.13359453982684,1312.5510581410167,4200.142811980262,2494.4286843181985,1625.6846526808436,3799.5614401116813,3799.5614401116813,911.9696862724359,10000.0,10000.0,10000.366094944426,1379.1719570399853,326.5421706220784,868.744031637355,10.197845518266307,766.1591833599814,623.2106191982703,6.240562353410953,559.5466909887832,212.85305472460914,3256.4531569945757,4095.81833186493,296.2568917532485,5112.112498252698,3406.398370590634,2537.654338953279,2224.520744413452,4095.81833186493,0.0030849962181009856,2.4415145374494056,0.13661413804308245,False
True,True,10.0,5.591700559513015,-3.6100210826056127,88.08232275246672,66.48514157692688,-3.610021082605556,88.08232275246672,55.376299732803204,15.0,40.0,10.0,1.1416001414015682,9e-05,5.572576028238706e-05,3.4274239717612945e-05,256389.41251885338,1955211.233360582,1955211.233360582,256389.41251885338,0.06307940860114426,596.1371902245073,396482.60101267044,456793.0054573191,298262.66692433227,298262.66692433227,1729.1777065624237,1780.289454724695,1316.0138535845356,1364.7793175633676,20819.735829240293,66657.84878174186,39587.14671159114,25779.205585984862,295.907933928998,0.0,48.73589146815701,6195.655355135741,6195.6553551311845,312.8404192307082,1313.2966233405316,4204.737679776781,2497.1338027739016,1626.1370425712398,3804.3446448642594,3804.3446448642594,912.9035884280102,10000.0,10000.0,10000.381188304375,1381.2075249290124,326.3963520738671,870.9967602026618,10.178253072013238,767.1846853595113,624.2010926415143,6.260154799664022,559.5466909887832,213.89814917039212,3261.2363617471533,4100.252578793257,295.907933928998,5117.641268204791,3410.0373912019118,2539.04063099925,2226.2002117685415,4100.252578793257,0.0030863657523302257,2.438874144417487,0.13646639572469046,False
True,True,10.0,5.591829793518059,-3.6079666672796975,88.16730067289978,66.55914895654934,-3.6079666672796407,88.16730067289978,55.453862908625126,15.0,40.0,10.0,1.1407506047168225,9e-05,5.561891592608032e-05,3.438108407391968e-05,256409.08765487702,1958514.052410973,1958514.052410973,256409.08765487702,0.06311032485971899,596.38543107296,396483.81575231533,456840.60726680607,298387.92900492257,298387.92900492257,1729.1764647630923,1780.315529670629,1316.3730655543063,1365.24106836314,20821.302184365886,66698.06747028758,39610.69792294086,25773.722927619645,295.55482840438833,0.0,48.69675368337959,6190.86328003016,6190.863280031293,312.5488819487555,1314.0391448577077,4209.336705565304,2499.844013836994,1626.5880268064632,3809.13671996984,3809.13671996984,913.8391592622438,10000.0,10000.0,10000.396782846563,1383.2418921156898,326.25079961262077,873.2559870305306,10.158738059704827,768.2098091437247,625.1908210316699,6.2796698119724335,559.5466909887832,214.9427879669139,3266.0284368527346,4104.691548374229,295.55482840438833,5123.175864827548,3413.683173099238,2540.4271860687077,2227.878304119952,4104.691548374229,0.0030877535944863893,2.4362366531440744,0.13631881577323549,False
True,True,10.0,5.591923786498285,-3.6059990124990122,88.25228990213003,66.63313999687892,-3.6059990124989554,88.25228990213003,55.531416946586035,15.0,40.0,10.0,1.139890233045708,9e-05,5.551249301165914e-05,3.4487506988340866e-05,256427.9329779429,1961820.380716367,1961820.380716367,256427.9329779429,0.06314128137201759,596.6358692733198,396484.97918390937,456888.2175456945,298513.2244713266,298513.2244713266,1729.1752754632062,1780.341693664928,1316.7322833651494,1365.7030618221913,20822.802366222684,66738.26941419028,39634.2808662047,25768.20494609329,295.1974182592574,0.0,48.65793985250402,6186.062130817477,6186.062130818868,312.2590557935116,1314.7784231595801,4213.9398473629035,2502.559280150604,1627.0374789530917,3813.937869182522,3813.937869182522,914.7764449791985,10000.0,9999.999999999998,10000.41289490067,1385.2750596479666,326.1055075643328,875.5218011975123,10.139300023325406,769.2345545643512,626.1798051069408,6.299107848351856,559.5466909887832,215.98697142391984,3270.8295860654157,4109.135287441779,295.1974182592574,5128.716292342102,3417.335725129803,2541.813923932291,2229.554868138779,4109.135287441779,0.003089160439864276,2.433602035581966,0.1361713966193456,False
True,True,10.0,5.591981105708385,-3.604121705978514,88.33729152096612,66.70711422997192,-3.604121705978457,88.33729152096612,55.60896184776243,15.0,40.0,10.0,1.1390186390597137,9e-05,5.540648905123331e-05,3.4593510948766694e-05,256445.9139822749,1965130.1987069375,1965130.1987069375,256445.9139822749,0.06317227726304749,596.8885755255992,396486.0891871791,456935.83801750897,298638.552669376,298638.552669376,1729.174140823781,1780.3679520174262,1317.0915051478341,1366.165301152077,20824.233642645646,66778.45483349488,39657.89541648692,25762.65007788554,294.8355503050853,0.0,48.61946345164386,6181.251706408821,6181.251706410568,311.9710122873653,1315.514261463692,4218.547063939432,2505.2795649192517,1627.4852737510573,3818.7482935911785,3818.7482935911785,915.7154911154394,10000.0,10000.0,10000.429541140098,1387.3070285725764,325.9604704476035,877.7942911681944,10.119938508464372,770.258921476401,627.1680456046398,6.318469363212888,559.5466909887832,217.03069985083073,3275.640010474073,4113.583843896264,294.8355503050853,5134.262555054871,3420.9950560346915,2543.200764866497,2231.229752579132,4113.583843896264,0.003090586974009336,2.43097026327493,0.13602413667076185,False
