is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
True,True,10.0,5.586679241161448,-3.6478440802115415,86.83447469326268,65.39630214340684,-3.6478440802114847,86.83447469326268,54.23573636574565,15.0,40.0,10.0,1.153090304117768,9e-05,5.734568045381045e-05,3.2654319546189554e-05,256027.38987615306,1907105.6339976508,1907105.6339976508,256027.38987615306,0.06263041289196465,592.697344311777,396460.23540269386,456093.5218213707,296426.68364724494,296426.68364724494,1729.2005796299718,1779.9131474060616,1310.738474645048,1358.0215387275246,20790.893710187484,66064.91656306449,39244.88698121972,25856.68738626648,300.7029211911728,0.0,49.3392149524255,6265.142649493481,6265.142649501409,317.2727495583308,1302.142257461993,4137.673002017923,2457.9234755322796,1619.4150070203239,3734.8573505065187,3734.8573505065187,899.3266059505886,10000.0,10000.0,10000.202391403907,1351.1809297741306,328.5685967115128,838.5084685119557,10.474129833095628,752.080702263274,609.5743573439523,5.964278038581633,559.5466909887832,198.4982893130724,3191.749067389412,4035.5602716976914,300.7029211911728,5036.999607968512,3357.250081482868,2518.7416129709127,2201.468863412582,4035.5602716976914,0.003067719593943519,2.4779706724075687,0.13865402901129054,False
True,True,10.0,5.587156117417635,-3.6449426347942904,86.91941497506599,65.47049243340689,-3.6449426347942335,86.91941497506599,54.313433913444726,15.0,40.0,10.0,1.152353021064982,9e-05,5.723234467265723e-05,3.276765532734278e-05,256055.147063266,1910354.569526785,1910354.569526785,256055.147063266,0.0626606354430268,592.9216447825505,396461.95119742845,456141.20246022963,296551.37498246104,296551.37498246104,1729.1988242843747,1779.9385475666347,1311.0973700519546,1358.4800808524888,20793.106531027894,66105.40514645715,39267.957081970235,25851.54251879899,300.3941728311943,0.0,49.29695631286696,6260.460193108817,6260.460193112826,316.9648133416117,1302.9092680687586,4142.20669269574,2460.5551433057594,1619.8740814103703,3739.5398068911813,3739.5398068911813,900.2423822642004,10000.0,9999.999999999998,10000.212006958196,1353.233042964964,328.4185064250162,840.6810618953891,10.45342916868394,753.111365813618,610.5751063200298,5.98497870299332,559.5466909887832,199.54965352782813,3196.431523774075,4039.9339797223756,300.3941728311943,5042.44907495994,3360.7975255699603,2520.116463674571,2203.1516503329594,4039.9339797223756,0.003068909120850473,2.475287975049335,0.13850391956831812,False
True,True,10.0,5.587619792417684,-3.6420724626972856,87.00434990303603,65.54467386716595,-3.6420724626972856,87.00434990303603,54.39112230745218,15.0,40.0,10.0,1.1516110259007746,9e-05,5.7119469266158375e-05,3.288053073384163e-05,256082.60735447024,1913607.3160669708,1913607.3160669708,256082.60735447024,0.06269091143234841,593.1470643890357,396463.64848154684,456188.86530487734,296676.1102416288,296676.1102416288,1729.1970879776252,1779.9639545364369,1311.4563016697998,1358.9388208025102,20795.29545040241,66145.8740076054,39291.06085354509,25846.385561118135,300.08359944149134,0.0,49.25480729548006,6255.771721850783,6255.771721857011,316.65744276769055,1303.6760252906952,4146.745129026067,2463.192416052607,1620.3334680583857,3744.2282781492177,3744.2282781492177,901.1591744138459,10000.0,10000.000000000002,10000.22194652121,1355.283940982033,328.268771991427,842.8589479942211,10.432812591231611,754.1416535312567,611.575100042008,6.005595280445648,559.5466909887832,200.6005578229191,3201.119995032112,4044.311877590709,300.08359944149134,5047.904303439913,3364.3515904664528,2521.4926424722316,2204.835199704541,4044.311877590709,0.0030701072049099023,2.472608518499625,0.13835399146371427,False
True,True,10.0,5.588068720063973,-3.6392374717764824,87.08928064955728,65.6188459044294,-3.6392374717764255,87.08928064955728,54.46880154884644,15.0,40.0,10.0,1.1508638813118977,9e-05,5.700705143568671e-05,3.29929485643133e-05,256109.73328266668,1916863.8525077414,1916863.8525077414,256109.73328266668,0.06272123995316234,593.3736782898794,396465.3249447093,456236.5121836336,296800.8886617199,296800.8886617199,1729.195373069664,1779.9893741166309,1311.8152672844872,1359.3977614713056,20797.457489754117,66186.32333222969,39314.19815983751,25841.214930839895,299.7710209528346,0.0,49.21278333139152,6251.077022902036,6251.077022899042,316.350720727889,1304.4423216305613,4151.288267338366,2465.8352563493418,1620.7930423584503,3748.9229770979637,3748.9229770979637,902.0770313901594,10000.0,10000.0,10000.232220705282,1357.3336248901558,328.11938609886806,845.0422139908915,10.412279589572254,755.171565218823,612.574339260905,6.026128282105007,559.5466909887832,201.65100251214483,3205.8146939808576,4048.693998050798,299.7710209528346,5053.365298728525,3367.912287739501,2522.8700737486097,2206.5193530207207,4048.693998050798,0.003071314572446207,2.469932280585887,0.13820424345682117,False
True,True,10.0,5.588501265440868,-3.6364417936221685,87.17420845189497,65.69300797543974,-3.6364417936221116,87.17420845189497,54.54647163870578,15.0,40.0,10.0,1.1501111257092362,9e-05,5.689508840525311e-05,3.310491159474689e-05,256136.4852284616,1920124.1563215533,1920124.1563215533,256136.4852284616,0.0627516200335271,593.6015659204841,396466.9781443561,456284.14503053133,296925.7094290732,296925.7094290732,1729.1936820551723,1780.0148124372827,1312.1742645386646,1359.8569059102779,20799.58950015421,66226.75331863489,39337.368854670465,25836.028950298147,299.4562475209932,0.0,49.170900710119966,6246.375872076652,6246.375872070058,316.04473469729874,1305.2079371670168,4155.836060305107,2468.4836234869845,1621.2526718643155,3753.6241279233477,3753.6241279233477,902.9960047852574,10000.0,9999.999999999998,10000.242840605706,1359.38209575291,327.97034106521255,847.230951622669,10.391829656674293,756.2011006827672,613.5728247268169,6.046578215002968,559.5466909887832,202.70098790898703,3210.5158448062416,4053.080375444341,299.4562475209932,5058.832065090364,3371.479628272242,2524.248676649573,2208.2039419522744,4053.080375444341,0.003072531991515344,2.467259238327761,0.13805467426178042,False
True,True,10.0,5.588915913160633,-3.6336892540689973,87.25913445743049,65.76715955433332,-3.6336892540689405,87.25913445743049,54.624132578108345,15.0,40.0,10.0,1.1493523324454598,9e-05,5.678357742127803e-05,3.3216422578721976e-05,256162.82648703112,1923388.2067880793,1923388.2067880793,256162.82648703112,0.06278205078080412,593.8308010935768,396468.60581881646,456331.765641456,297050.5718028893,297050.5718028893,1729.192017243307,1780.0402751746997,1312.5332912869565,1360.3162570313502,20801.688566094235,66267.16415545993,39360.572804707685,25830.826054182602,299.1391043024063,0.0,49.12917443734324,6241.668060115651,6241.668060107677,315.73956516080966,1305.9726678830007,4160.388465107968,2471.1374805866953,1621.7122330438103,3758.3319398843487,3758.3319398843487,903.9161426593819,10000.0,10000.0,10000.253817047504,1361.4293546326285,327.8216298886441,849.425247542885,10.371462289599242,757.2302597333671,614.5705571888607,6.066945582078017,559.5466909887832,203.75051432666191,3215.2236567672435,4057.471044186755,299.1391043024063,5064.30460776735,3375.053623246077,2525.6283757031924,2209.888810542383,4057.471044186755,0.0030737601762250498,2.464589368869868,0.13790528259972684,False
True,True,10.0,5.589311089775094,-3.6309838244270054,87.34405985717302,65.84130009796354,-3.6309838244269486,87.34405985717302,54.70178436813217,15.0,40.0,10.0,1.1485870593833623,9e-05,5.66725157523658e-05,3.332748424763421e-05,256188.71895103346,1926655.9823082942,1926655.9823082942,256188.71895103346,0.06281253125908301,594.0614604432908,396470.20562047133,456379.37588287453,297175.47501231456,297175.47501231456,1729.1903810306774,1780.0657682190435,1312.8923452998847,1360.775817868748,20803.75166135517,66307.5560413725,39383.80987037235,25825.60461249872,298.8194103627272,0.0,49.087620059914514,6236.953370187073,6236.9533701884875,315.4352954722224,1306.7363015350718,4164.945436562109,2473.7967885845455,1622.1715970072942,3763.0466298129277,3763.0466298129277,904.8374947858911,10000.0,10000.000000000002,10000.265162029484,1363.4754025904053,327.67324538715775,851.6251915772514,10.351176989460482,758.2590421846166,615.5675373952492,6.087230882216778,559.5466909887832,204.7995820780502,3219.938346695822,4061.8660401756547,298.8194103627272,5069.782931348,3378.6342833704366,2527.0090917931852,2211.573796320963,4061.8660401756547,0.0030749998682860122,2.4619226486276617,0.1377560671509949,False
True,True,10.0,5.589685303113356,-3.6283292674715995,87.42898578026961,65.91542909314552,-3.6283292674715426,87.42898578026961,54.77942700985517,15.0,40.0,10.0,1.147814888494895,9e-05,5.656190068908165e-05,3.3438099310918356e-05,256214.12649901464,1929927.4624856887,1929927.4624856887,256214.12649901464,0.06284306058528932,594.2936167968954,396471.77532508725,456426.9775275118,297300.41833601275,297300.41833601275,1729.18877568726,1780.0912971504504,1313.2514244926315,1361.2355913680237,20805.775918959727,66347.9291690819,39407.07992064429,25820.36306987697,298.4969952304532,0.0,49.04625223660943,6232.231595589765,6232.231595583244,315.1320041353058,1307.4986365991397,4169.506932481098,2476.4615109423876,1622.6306407344455,3767.768404410236,3767.768404410236,905.7601085282777,10000.0,10000.0,10000.276887195238,1365.5202406860978,327.52518085261295,853.8308702079421,10.330973261382525,759.2874478542577,616.5637660932226,6.107434610294736,559.5466909887832,205.84819147576923,3224.66012129313,4066.2653996406893,298.4969952304532,5075.267041009376,3382.2216194706652,2528.390749262723,2213.2587451274176,4066.2653996406893,0.0030762517729432557,2.459259053991812,0.1376070265945324,False
True,True,10.0,5.590036991814372,-3.6257295196550103,87.51391340729913,65.98954600513474,-3.6257295196550103,87.51391340729913,54.85706050435516,15.0,40.0,10.0,1.1470353832081401,9e-05,5.6451729543731496e-05,3.354827045626851e-05,256239.01133802088,1933202.625856409,1933202.625856409,256239.01133802088,0.06287363782512181,594.5273463336982,396473.3126057997,456474.5724314546,297425.4010153799,297425.4010153799,1729.187203587587,1780.1168678044924,1313.6105266755387,1361.695580610936,20807.758339694592,66388.28374233274,39430.38281692122,25815.099795113463,298.17168108354076,0.0,49.00508628109706,6227.502520670741,6227.502520664474,314.8297731347245,1308.2594618026158,4174.072907846851,2479.1316085370113,1623.0892349373403,3772.4974793292586,3772.4974793292586,906.6840332850234,10000.0,10000.0,10000.289005184022,1367.5638699783287,327.37742933151117,856.042373599671,10.310850614460794,760.3154765636825,617.559244029107,6.127557257216465,559.5466909887832,206.8963428321158,3229.389196212153,4070.669160412799,298.17168108354076,5080.756941131875,3385.815641822035,2529.773268222364,2214.9434950876393,4070.669160412799,0.0030775166281113535,2.456598560563423,0.13745815956510712,False
True,True,10.0,5.590364682512529,-3.623188291805036,87.59884385256527,66.06365033192344,-3.623188291804979,87.59884385256527,54.93468485270972,15.0,40.0,10.0,1.1462481330182983,9e-05,5.634199965014445e-05,3.3658000349855556e-05,256263.33782607986,1936481.4522868465,1936481.4522868465,256263.33782607986,0.06290426210212588,594.762721108943,396474.8152692242,456522.1623493992,297550.4223460768,297550.4223460768,1729.185666969302,1780.1424856818003,1313.969649817132,1362.1557885828488,20809.696096586442,66428.61995831758,39453.71843007603,25809.813238563307,297.8433013807277,0.0,48.96413655125371,6222.765940731348,6222.76594073392,314.5286792402453,1309.0185775252594,4178.6433209405195,2481.807045028977,1623.5472567655047,3777.234059268652,3777.234059268652,907.6093158533922,10000.0,10000.0,10000.301528522952,1369.6062915244788,327.2299843870637,858.2597882634723,10.29080856172191,761.3431281379319,618.5539719482688,6.14759930995535,559.5466909887832,207.94403645910404,3234.1257761515467,4075.0773606493794,297.8433013807277,5086.252636793912,3389.416360882369,2531.156572618897,2216.6278933786516,4075.0773606493794,0.003078795132083417,2.453941143931182,0.13730946469679223,False
True,True,10.0,5.5906669042500425,-3.620709286508429,87.68377822831582,66.13774157473415,-3.6207092865083723,87.68377822831582,55.012300055996434,15.0,40.0,10.0,1.1454527292366492,9e-05,5.623270836345747e-05,3.3767291636542536e-05,256287.0703924112,1939763.9216746674,1939763.9216746674,256287.0703924112,0.06293493253845145,594.9998131251828,396476.281126906,456569.7490352405,297675.48162833916,297675.48162833916,1729.1841680646676,1780.1681562696265,1314.3287919012419,1362.6162182992682,20811.58636911551,66468.9380172159,39477.08663122266,25804.501846621482,297.5116907346436,0.0,48.92341732695638,6218.021651187371,6218.021651184795,314.2287987470286,1309.7757841584403,4183.218130015994,2484.4877839506016,1624.0045829054689,3781.9783488126295,3781.9783488126295,908.5360029550757,10000.0,10000.000000000002,10000.314470282558,1371.6475063807056,327.0828396846864,860.4832010451328,10.270846620084344,762.3704024056028,619.5479505951871,6.167561251592916,559.5466909887832,208.99127266841253,3238.870065695523,4079.490039547273,297.5116907346436,5091.754132971069,3393.0237869056773,2532.5405858605445,2218.311787113516,4079.490039547273,0.003080087982850531,2.451286779244046,0.13716094059905576,False
True,True,10.0,5.590942127190658,-3.6182963536748503,87.76871769020306,66.21181921658439,-3.6182963536747934,87.76871769020306,55.08990611529265,15.0,40.0,10.0,1.144648747712972,9e-05,5.612385305990322e-05,3.387614694009679e-05,256310.17204863584,1943050.0129980473,1943050.0129980473,256310.17204863584,0.0629656482119993,595.2386972498409,396477.7079033307,456617.33431394293,297800.57813077845,297800.57813077845,1729.1827091946511,1780.1938852717076,1314.68795082307,1363.076872895576,20813.426224585353,66509.23812897908,39500.48728494631,25799.16400011626,297.1766777211727,0.0,48.88294343607599,6213.2694398283265,6213.269439821695,313.930210851355,1310.5308737436421,4187.797290877387,2487.173786586481,1624.4610845949971,3786.730560171674,3786.730560171674,909.4641430379288,10000.0,10000.0,10000.327844320936,1373.687515601928,326.9359886889781,862.712701991484,10.250964310319675,763.397299198908,620.5411807133397,6.1874435613575836,559.5466909887832,210.0380517714823,3243.6222770545673,4083.9072378928468,297.1766777211727,5097.261433915316,3396.6379296244104,2533.925227632926,2219.9950167815714,4083.9072378928468,0.0030813959062748354,2.4486354408871565,0.13701258583862685,False
True,True,10.0,5.5911889307915885,-3.61595306350506,87.85366331202721,66.28588278071368,-3.6159530635050032,87.85366331202721,55.167503031675665,15.0,40.0,10.0,1.143835796479243,9e-05,5.6015431136600004e-05,3.39845688634e-05,256332.60847781695,1946339.7069070868,1946339.7069070868,256332.60847781695,0.06299640827373414,595.47944321413,396479.09348842455,456664.919884045,297925.7111890404,297925.7111890404,1729.1812925107688,1780.219677977255,1315.0471246724508,1363.5377553786884,20815.212943720508,66549.5204945054,39523.9202677561,25793.798183284904,296.83810474287645,0.0,48.84272853592077,6208.509108089408,6208.509108086583,313.63298837718526,1311.2836529073325,4192.380763493099,2489.8650177660784,1624.9166412845177,3791.490891910592,3791.490891910592,910.3937813248258,10000.0,10000.0,10000.341664371912,1375.7263202418412,326.78942548517944,864.9483764815607,10.231161157014233,764.4238183535388,621.5336630453166,6.207246714663028,559.5466909887832,211.08437407941858,3248.3826087934863,4088.3289966534685,296.83810474287645,5102.774544817925,3400.258799090904,2535.3104226093437,2221.6774342321587,4088.3289966534685,0.0030827195786606782,2.4459871033338003,0.1368643989871667,False
True,True,10.0,5.591405831656971,-3.6136831435182444,87.93861621376448,66.3599317706051,-3.6136831435181875,87.93861621376448,55.245090806222606,15.0,40.0,10.0,1.1430134670702048,9e-05,5.590744001134444e-05,3.409255998865556e-05,256354.34385121404,1949632.98306588,1949632.98306588,256354.34385121404,0.06302721182757637,595.7221238044585,396480.4356791325,456712.50751966255,298050.8801045547,298050.8801045547,1729.1799202593627,1780.2455399067903,1315.4063114430892,1363.998868879975,20816.943687414125,66589.78532477502,39547.38544916414,25788.40281090993,296.49580774584217,0.0,48.802786872225326,6203.740449293117,6203.74044929224,313.3372072687073,1312.0339193893788,4196.968505217431,2492.5614399312794,1625.371126658086,3796.2595507068836,3796.2595507068836,911.3249648788315,10000.0,10000.0,10000.355944884244,1377.7639213529092,326.6431439332423,867.1903132731934,10.211436688531208,765.4499597086718,622.5253983327685,6.226971183146054,559.5466909887832,212.13023990303464,3253.1512675897775,4092.755358452726,296.49580774584217,5108.293470096262,3403.886404810111,2536.6960915369173,2223.35888426821,4092.755358452726,0.003084059705963876,2.443341740264808,0.1367163785719948,False
True,True,10.0,5.591591371087418,-3.61149025622791,88.02357749670006,66.43396570068512,-3.61149025622791,88.02357749670006,55.32266944001054,15.0,40.0,10.0,1.1421813593596657,9e-05,5.57998771224064e-05,3.42001228775936e-05,256375.34295755552,1952929.8215146554,1952929.8215146554,256375.34295755552,0.06305805799159499,595.9668106990017,396481.73231087404,456760.0989678613,298176.0841963804,298176.0841963804,1729.1785946472203,1780.2714764837847,1315.7655091814074,1364.4602165277272,20818.61566623376,66630.03283119784,39570.88270138501,25782.97631627458,296.14962657786765,0.0,48.76313238464976,6198.96325970507,6198.963259703098,313.0429417614662,1312.7814739860964,4201.560474251552,2495.263016162539,1625.8244157475626,3801.03674029493,3801.03674029493,912.2577400294749,10000.0,10000.0,10000.370700713493,1379.8003199863751,326.49713810263756,869.4386004149762,10.191790436973214,766.4757231069376,623.5163873164107,6.246617434704047,559.5466909887832,213.17564955285843,3257.928457177824,4097.186366872797,296.14962657786765,5113.8182142810265,3407.520756192014,2538.0821557770378,2225.039214015572,4097.186366872797,0.003085416983456768,2.440699324993742,0.13656852309988052,False
True,True,10.0,5.591744120224632,-3.6093779860756854,88.10854823950734,66.50798409798216,-3.6093779860756285,88.10854823950734,55.40023893411632,15.0,40.0,10.0,1.1413390830537993,9e-05,5.5692739928326734e-05,3.430726007167327e-05,256395.57132913626,1956230.2027467045,1956230.2027467045,256395.57132913626,0.0630889459016613,596.2135742229245,396482.9812652615,456807.69594249816,298301.3228040515,298301.3228040515,1729.1773178337235,1780.297493015391,1316.1247159946356,1364.9218014383582,20820.226150362818,66670.26322491036,39594.411899890576,25777.517156500515,295.7994056103864,0.0,48.723778655248246,6194.177339194662,6194.1773392020605,312.75026410501323,1313.5261212605935,4206.156629845888,2497.9697103602907,1626.2763853656068,3805.8226608053383,3805.8226608053383,913.1921522200437,10000.0,10000.0,10000.385947037148,1381.8355171922535,326.3514022933441,871.693324994684,10.17222193814534,767.5011083943649,624.506630736034,6.26618593353192,559.5466909887832,214.2206033391136,3262.7143776882326,4101.6220664157245,295.7994056103864,5119.348782065932,3411.1618625803344,2539.4685375856507,2226.7182734806374,4101.6220664157245,0.003086792093306961,2.438059830494982,0.1364208310586141,False
True,True,10.0,5.591862631291576,-3.6073499631059462,88.19352953443996,66.58198648514832,-3.6073499631059462,88.19352953443996,55.47779928961671,15.0,40.0,10.0,1.140486243964142,9e-05,5.558602590771692e-05,3.441397409228308e-05,256414.99405834576,1959534.1069532956,1959534.1069532956,256414.99405834576,0.06311987467730497,596.4624856703662,396484.18039696617,456855.3001814414,298426.5952588769,298426.5952588769,1729.176092005658,1780.3235948752138,1316.4839299684545,1365.3836267884926,20821.77237528428,66710.47672224478,39617.97291802915,25772.02376343537,295.4449880350188,0.0,48.684739404719465,6189.382485075356,6189.382485069285,312.45924724125166,1314.2676628873144,4210.756930371361,2500.681485554862,1626.726910128566,3810.617514924644,3810.617514924644,914.128247440598,10000.0,10000.0,10000.401699575486,1383.8695140193402,326.20593079715877,873.9545754262958,10.152730731518556,768.526115420363,625.4961293304958,6.285677140158706,559.5466909887832,215.26510157173846,3267.5092318075385,4106.062502959663,295.4449880350188,5124.885177811959,3414.80973299546,2540.855157569164,2228.395910327912,4106.062502959663,0.0030881857270266813,2.4354232291378826,0.13627330090213194,False
True,True,10.0,5.591945457916097,-3.605409811355514,88.27852247273245,66.65597238796096,-3.6054098113554574,88.27852247273245,55.555350507588344,15.0,40.0,10.0,1.1396224498353604,9e-05,5.547973255906149e-05,3.452026744093852e-05,256433.57629268503,1962841.5143577901,1962841.5143577901,256433.57629268503,0.06315084343609575,596.7136163410349,396485.3275642303,456902.9134229935,298551.90089662396,298551.90089662396,1729.1749193460528,1780.3497874272848,1316.8431492033749,1365.8456957876565,20823.251581115604,66750.67354267795,39641.56562940849,25766.494564069173,295.08621829898715,0.0,48.64602828570785,6184.578494646373,6184.578494652608,312.1699636830799,1315.0059004294649,4215.361334147594,2503.3983046244903,1627.1758641125448,3815.4215053536273,3815.4215053536273,915.0660716354978,10000.0,10000.0,10000.417974742997,1385.902311515208,326.0607180078955,876.2224405119455,10.133316360193618,769.5507440376713,626.4848838377305,6.305091511483644,559.5466909887832,216.3091445603717,3272.313222236521,4110.507723652614,295.08621829898715,5130.427405783092,3418.464376259988,2542.2419357480426,2230.0719720649627,4110.507723652614,0.003089598576049181,2.432789492757347,0.13612593105446538,False
True,True,10.0,5.591991164998262,-3.6035611237219882,88.36352813618407,66.72994133781674,-3.6035611237219314,88.36352813618407,55.63289258910771,15.0,40.0,10.0,1.1387473131686876,9e-05,5.5373857400522556e-05,3.462614259947745e-05,256451.28347636887,1966152.4053280533,1966152.4053280533,256451.28347636887,0.06318185130021517,596.9670370672144,396486.4206437184,456950.53739364375,298677.23906175484,298677.23906175484,1729.1738020190392,1780.3760759886522,1317.2023718268626,1366.3080116575568,20824.661031747593,66790.85390717702,39665.18990869881,25760.927990637778,294.72294328609064,0.0,48.60765878138404,6179.765166507365,6179.765166501356,311.8824849747648,1315.740636685262,4219.969799777654,2506.1201306062035,1627.6231216600268,3820.2348334926337,3820.2348334926337,916.0056704002418,10000.0,10000.0,10000.43478906003,1387.9339107262144,325.91575844523595,878.4970089461767,10.113978370865377,770.5749941023304,627.4728949947495,6.324429500811882,559.5466909887832,217.35273261435907,3277.1265503755276,4114.957776778724,294.72294328609064,5135.975470177896,3422.1258010064453,2543.6287920602686,2231.7463070855038,4114.957776778724,0.0030910313271764354,2.430158592739732,0.1359787199145475,False
True,True,10.0,5.59199833263358,-3.6018074520074492,88.44854759584337,66.80389287443421,-3.6018074520073924,88.44854759584337,55.710425535251204,15.0,40.0,10.0,1.1378604524030835,9e-05,5.526839796974666e-05,3.4731602030253344e-05,256468.08144667067,1969466.7604990825,1969466.7604990825,256468.08144667067,0.06321289739981002,597.2228180340333,396487.45753639826,456998.1738043367,298802.6091120267,298802.6091120267,1729.172742163881,1780.4024658152935,1317.561596006482,1366.770577634512,20825.998022415522,66831.0180384565,39688.84563251145,25755.322484534758,294.35501281281927,0.0,48.56964416670825,6174.942300965793,6174.942300968236,311.5968814743171,1316.4716762395988,4224.582286389804,2508.8469268848444,1628.0685577139159,3825.0576990342074,3825.0576990342074,916.9470888840024,10000.0,10000.000000000002,10000.452159920716,1389.9643126974984,325.77104680746106,880.7783691709285,10.0947163137875,771.5988654736362,628.4601635376497,6.34369155788976,559.5466909887832,218.3958660427428,3281.9494159171018,4119.412711847027,294.35501281281927,5141.529375273806,3425.7940157688467,2545.015646597918,2233.4187651236007,4119.412711847027,0.003092484660695486,2.4275304999766063,0.13583166585362563,False
True,True,10.0,5.591965534348617,-3.6001523620353737,88.53358192644572,66.87782653684275,-3.600152362035317,88.53358192644572,55.78794934709509,15.0,40.0,10.0,1.136961485835627,9e-05,5.516335182367398e-05,3.4836648176326024e-05,256483.93590695283,1972784.5603705794,1972784.5603705794,256483.93590695283,0.0632439808570973,597.4810298114943,396488.4361349446,457045.8243750558,298928.0104032335,298928.0104032335,1729.1717419283393,1780.4289621830003,1317.920819906144,1367.233396992802,20827.259837655474,66871.1661626594,39712.532676528965,25749.676474441774,293.98227711330446,0.0,48.53199772854699,6170.109697386599,6170.109697381027,311.31322354757003,1317.1988224784743,4229.1987526830035,2511.578656381249,1628.5120460260443,3829.8903026134003,3829.8903026134003,917.8903724088714,10000.0,10000.0,10000.470104847216,1391.9935184729836,325.6265778287709,883.0666103552046,10.075529742737604,772.6223580141373,629.446690201584,6.362878128939655,559.5466909887832,219.4385451542937,3286.782019496295,4123.872579726705,293.98227711330446,5147.089125091875,3429.4690287901203,2546.4024184349155,2235.0891948873455,4123.872579726705,0.003093959260401069,2.424905184791794,0.13568476721117925,False
True,True,10.0,5.591891309543371,-3.59859950346015,88.61863222838855,66.9517418551971,-3.5985995034600933,88.61863222838855,55.86546402571554,15.0,40.0,10.0,1.1360500239670275,9e-05,5.505871653834973e-05,3.4941283461650274e-05,256498.81175882107,1976105.7849385412,1976105.7849385412,256498.81175882107,0.0632751007674301,597.7417446757918,396489.3542824559,457093.49086812127,299053.442275305,299053.442275305,1729.1708035109043,1780.455570491053,1318.2800416463065,1367.6964730950187,20828.443698063515,66911.29851329973,39736.25091287345,25743.988348170562,293.60458368096437,0.0,48.494733044611756,6165.267150618929,6165.267150615646,311.03158306232535,1317.9218738237134,4233.819155908636,2514.3152806319545,1628.9534568860388,3834.732849381072,3834.732849381072,918.8355672961488,10000.0,10000.0,10000.488642398002,1394.0215290953838,325.482346181298,885.3618237459157,10.056418214982834,773.6454715895413,630.4324757208253,6.381989656694425,559.5466909887832,220.4807702574525,3291.624566263966,4128.337433062036,293.60458368096437,5152.654723204785,3433.1508479281033,2547.789024182188,2236.7574411198625,4128.337433062036,0.0030954558262659233,2.4222826167053118,0.13553802228171083,False
True,True,10.0,5.591774238425785,-3.5971524196695555,88.7036995708014,67.02563837555147,-3.5971524196695555,88.7036995708014,55.942969572188474,15.0,40.0,10.0,1.1351256906525575,9e-05,5.4954489708737885e-05,3.504551029126212e-05,256512.67492413192,1979430.414807838,1979430.414807838,256512.67492413192,0.06330625625164281,598.0050330351971,396490.20988484594,457141.17499928415,299178.9040943371,299178.9040943371,1729.1699290459674,1780.4822959811274,1318.63925942435,1368.1598092715553,20829.546905200426,66951.41532194806,39760.000218052504,25738.25652881633,293.2217860477356,0.0,48.45786322334127,6160.414460555927,6160.414460557193,310.75202929753345,1318.6406339862317,4238.443454781409,2517.056762369406,1629.3926632837652,3839.5855394440737,3839.5855394440737,919.7827186488967,10000.0,10000.0,10000.507791126664,1396.0483456061988,325.3383468058041,887.6640990856408,10.03738129124582,774.6682060687529,631.4175208286917,6.401026580431441,559.5466909887832,221.5225416604011,3296.4772563269676,4132.807325491809,293.2217860477356,5158.226173430306,3436.8394810183026,2549.175381932662,2238.423352635128,4132.807325491809,0.0030969750398226214,2.419662764900367,0.13539142934087703,False
True,True,10.0,5.591612883772825,-3.595814695371928,88.78878503649497,67.09951564123139,-3.595814695371871,88.78878503649497,56.02046598758983,15.0,40.0,10.0,1.1341881067821757,9e-05,5.485066894853672e-05,3.5149331051463286e-05,256525.49093225907,1982758.4303569137,1982758.4303569137,256525.49093225907,0.06333744641564269,598.2709662128681,396491.0008235721,457188.87850718305,299304.3952210008,299304.3952210008,1729.1691206930618,1780.509143955902,1318.9984714240702,1368.6234089181214,20830.56672905179,66991.51682578957,39783.78046699549,25732.479415554873,292.83373702820097,0.0,48.421401493527725,6155.551424671058,6155.551424666418,310.4746321155483,1319.3549040087871,4243.071607256073,2519.8030635400196,1629.8295361243354,3844.4485753289428,3844.4485753289428,920.7318720816575,10000.0,10000.0,10000.527570748658,1398.0739690457178,325.1945746703352,889.9735274156842,10.018418535670992,775.6905613238075,632.4018262575812,6.4199893360062665,559.5466909887832,222.5638596710305,3301.3402922118366,4137.282312357143,292.83373702820097,5163.80347933773,3440.5349356216775,2550.5614082059933,2240.086776090445,4137.282312357143,0.0030985175910190955,2.4170455978148313,0.13524498662262943,False
True,True,10.0,5.59140583989921,-3.594589832456961,88.87388968308932,67.17337320750528,-3.594589832456961,88.87388968308932,56.09795327299531,15.0,40.0,10.0,1.1332369041423136,9e-05,5.474725188999698e-05,3.5252748110003024e-05,256537.22611045217,1986089.8123990188,1986089.8123990188,256537.22611045217,0.06336867038406935,598.5396141063652,396491.7250290263,457236.6030942737,299429.91503546975,299429.91503546975,1729.1683805619089,1780.536119594984,1319.3576758870179,1369.0872754072122,20831.500502641924,67031.60326067414,39807.59153778077,25726.65543363773,292.44029446864147,0.0,48.385360710136204,6150.677844362852,6150.6778443607245,310.19945930122503,1320.064488957491,4247.703572341367,2522.554146941298,1630.263948258716,3849.322155637149,3849.322155637149,921.6830722532732,10000.0,10000.0,10000.548000603045,1400.0984004530249,325.05102494704465,892.2901986825818,9.99952951579138,776.7125372298057,633.3853927390106,6.4388783558858815,559.5466909887832,223.60472459690834,3306.2138725200434,4141.762450105791,292.44029446864147,5169.3866445946405,3444.2372191945715,2551.9470205119896,2241.7475612107646,4141.762450105791,0.003100084155506364,2.4144310834979383,0.1350986923391734,False
True,True,10.0,5.591151621198378,-3.5934815323121825,88.9590146287951,67.24721060592873,-3.5934815323121256,88.9590146287951,56.17543142948057,15.0,40.0,10.0,1.132271694194924,9e-05,5.464423618374177e-05,3.535576381625824e-05,256547.84488011088,1989424.5405741292,1989424.5405741292,256547.84488011088,0.06339992722258876,598.8110505147854,396492.3803136059,457284.3505597882,299555.46287682094,299555.46287682094,1729.1677108830647,1780.5632283728487,1319.7168709390742,1369.5514122758952,20832.345406786248,67071.67487573621,39831.433300142206,25720.782920621336,292.0413083450885,0.0,48.34975447767157,6145.793510674262,6145.7935106777995,309.9265826093174,1320.7691826660794,4252.33930581881,2525.309972400414,1630.6957652753968,3854.2064893257384,3854.2064893257384,922.6363661730074,10000.0,10000.0,10000.569101818895,1402.1216408659975,324.90769255239866,894.6142071250174,9.98071380249569,777.7341336649532,634.36822100354,6.457694069181572,559.5466909887832,224.64513674535158,3311.0982062086323,4146.247797670827,292.0413083450885,5174.975671991818,3447.9463385734216,2553.332131448404,2243.405548839087,4146.247797670827,0.0031016754461515653,2.4118191888139306,0.13495254463640863,False
True,True,10.0,5.590848814319486,-3.592493310114719,89.0441609371747,67.32102739469781,-3.592493310114662,89.0441609371747,56.252900458121076,15.0,40.0,10.0,1.131292110879485,9e-05,5.454161949858882e-05,3.5458380501411187e-05,256557.31345330778,1992762.5956204091,1992762.5956204091,256557.31345330778,0.06343121604466558,599.0853458759675,396492.96459975705,457332.1226192276,299681.038128613,299681.038128613,1729.1671137749083,1780.5904754886744,1320.0760548353478,1370.0158229799458,20833.09876411189,67111.7319143296,39855.305631704425,25714.8602815615,291.6366384801621,0.0,48.314595614045096,6140.898223691414,6140.898223699465,309.65606949188077,1321.4687885862368,4256.978766189519,2528.07050205082,1631.1248580781175,3859.101776308586,3859.101776308586,923.5917987053035,10000.0,10000.0,10000.590895311223,1404.1436913213056,324.7645728173934,896.9456439727023,9.96197096999587,778.7553505104331,635.3503117808684,6.47643690168139,559.5466909887832,225.6850964233313,3315.99349319148,4150.738414788748,291.6366384801621,5180.570564894822,3451.6623007561234,2554.716656783421,2245.0605872915403,4150.738414788748,0.003103292142647402,2.409209880432552,0.13480654164935166,False
True,True,10.0,5.590495956022096,-3.5916288042681686,89.12932970866694,67.39482311743427,-3.5916288042681117,89.12932970866694,56.330360359992255,15.0,40.0,10.0,1.1302977764444675,9e-05,5.443939952137455e-05,3.556060047862545e-05,256565.59686926103,1996103.9575143924,1996103.9575143924,256565.59686926103,0.0634625359254516,599.3625730977311,396493.4757370104,457379.92104870884,299806.64014882746,299806.64014882746,1729.1665914306836,1780.6178663235692,1320.4352257596931,1370.480511086413,20833.75780313249,67151.77462891038,39879.208404690464,25708.885864429787,291.22614042647433,0.0,48.27989738262799,6135.991777033294,6135.991777034384,309.387989731257,1322.1631030434532,4261.621909845055,2530.83569606124,1631.5510927747102,3864.0082229667055,3864.0082229667055,924.549416165104,10000.0,10000.0,10000.613402911948,1406.1645528544232,324.6216609293915,899.2846032865298,9.943300595794963,779.7761876504893,636.3316657997287,6.495107275882298,559.5466909887832,226.72460393758843,3320.8999398496,4155.23436339318,291.22614042647433,5186.171326010159,3455.385112226344,2556.100508939814,2246.712519208557,4155.23436339318,0.003104934947911609,2.4066031240254673,0.13466068145717186,False
True,True,10.0,5.590091601356789,-3.5908916035616016,89.21452202961791,67.46859732628985,-3.590891603561545,89.21452202961791,56.4078111361693,15.0,40.0,10.0,1.1292883206580426,6e-05,3.622504930452035e-05,2.3774950695479646e-05,256572.66065155613,1999448.6065147398,1999448.6065147398,256572.66065155613,0.06349388594990556,599.6428043065955,396493.9116041649,457427.7476044307,299932.2683091542,299932.2683091542,1729.1661460141208,1780.6454061853683,1320.794381937104,1370.9454801666948,20834.319789986752,67191.80327276382,39903.14149338336,25702.85802967471,290.8096734202296,0.0,48.2456728042838,6131.073966508874,6131.073966510313,309.12241173350117,1322.8519245892792,4266.268693769357,2533.605515023827,1631.9743363227803,3868.926033491125,3868.926033491125,925.5092643110474,10000.0,9999.999999999998,10000.636646795318,1408.1842264996155,324.47895224591434,901.6311787010468,6.616468173770269,520.5310966481886,894.2695980251972,4.3424704073479035,373.0311273258555,151.84243972968108,3506.853844746388,4159.735706911355,290.8096734202296,5191.7779580804045,3459.1147793348746,2557.483600633828,2248.361188900327,4159.735706911355,0.003106604556516753,2.4039988846851763,0.08967664140442105,False
True,True,10.0,5.585876141024357,-3.589533639818285,89.79304143220946,67.9683642730825,-3.589533639818228,89.79304143220946,56.932876065173275,15.0,40.0,10.0,1.1220139266498792,6e-05,3.5771455257890184e-05,2.4228544742109818e-05,256585.67291522239,2022218.7051342118,2022218.7051342118,256585.67291522239,0.06370723851262236,601.6284355230158,396494.7144922369,457753.0095985535,300784.97529867257,300784.97529867257,1729.1653255529934,1780.8365443855819,1323.229811708925,1374.1068094214813,20835.354991626962,67462.9444854961,40066.25654301062,25660.43464070026,287.8166628032371,0.0,48.02706405582869,6097.403182785284,6097.403182784807,307.3925000459128,1327.3629299467357,4297.877895101302,2552.5105618934936,1634.7554299926485,3902.596817214717,3902.596817214717,932.0818520601506,10000.0,10000.0,10000.815596430777,1421.851282461154,323.5160507466544,917.7551319008451,6.53361968547392,525.1385394073873,903.2463627392406,4.425318895644253,373.0311273258555,156.53273097717607,3540.5246284699792,4190.413480017954,287.8166628032371,5229.9597471614525,3484.592413953644,2566.8372820527993,2259.4447820068863,4190.413480017954,0.003118690671267862,2.3863993488196673,0.0890201239339888,False
True,True,10.0,5.578750682550833,-3.5953621034256003,90.37344224791133,68.46731944631176,-3.5953621034255434,90.37344224791133,57.45787913530802,15.0,40.0,10.0,1.113905437704443,6e-05,3.532913161346767e-05,2.467086838653233e-05,256529.82708118085,2045148.3779429314,2045148.3779429314,256529.82708118085,0.0639217786231377,603.7806360589797,396491.2684208588,458080.4423670405,301639.2385176171,301639.2385176171,1729.1688472090163,1781.0366360033033,1325.6655795748618,1377.284603467547,20830.91176334594,67733.7213124253,40230.83209071512,25614.90547550132,284.49735849859934,0.0,47.83485682357371,6063.110457430252,6063.1104574322135,305.8013870028792,1331.5489302547142,4329.659939054155,2571.626342727316,1637.3503172575934,3936.8895425697483,3936.8895425697483,938.7785337703071,10000.0,10000.0,10001.037863777532,1435.4733244541007,322.5602718727382,934.2760254697228,6.452829724603876,529.7374397465298,912.1887144321747,4.506108856514296,373.0311273258555,161.21242127718864,3574.8173538250103,4221.3869010683475,284.49735849859934,5268.438472824462,3510.4048764976233,2576.1288510279005,2270.327464025021,4221.3869010683475,0.003132276358790663,2.368889711926003,0.0883669599750378,False
True,True,10.0,5.568218588659647,-3.6095973259548373,90.95609652220139,68.96531810265225,-3.6095973259547804,90.95609652220139,57.982820353861314,15.0,40.0,10.0,1.1048461033156396,6e-05,3.489766347696747e-05,2.510233652303253e-05,256393.47074097596,2068231.2560510044,2068231.2560510044,256393.47074097596,0.06413718351575,606.1245696534983,396482.85157322837,458410.6521240404,302494.85645234043,302494.85645234043,1729.177450416118,1781.2474851940783,1328.1011147611616,1380.4802080418553,20820.05891762468,68004.22912105729,40396.82823743764,25565.687975009234,280.8098898978249,0.0,47.67333189734977,6028.125291345805,6028.125291347259,304.3712817511487,1335.3399396084214,4361.5997229843615,2590.9387861187697,1639.7112213595701,3971.8747086541957,3971.8747086541957,945.6149252782561,10000.0,10000.0,10001.313382501843,1449.0505744065185,321.61036245907326,951.2275647591996,6.3740225111436235,534.3277616079446,921.0968353097177,4.5849160699745495,373.0311273258555,165.88155035206358,3609.802519909459,4252.68459855202,280.8098898978249,5307.214648262618,3536.553711397026,2585.3261466378262,2280.9548648866776,4252.68459855202,0.0031475988362593566,2.35145583178326,0.08771662197870667,False
True,True,10.0,5.553752499278289,-3.6335258034418416,91.54139945618851,69.46221214357001,-3.6335258034417848,91.54139945618851,58.50769972811992,15.0,40.0,10.0,1.0947200158047508,6e-05,3.4476656071764685e-05,2.552334392823532e-05,256164.39074295247,2091460.5857431327,2091460.5857431327,256164.39074295247,0.0643531016093106,608.6871866707164,396468.7024724956,458744.2856843485,303351.62006412295,303351.62006412295,1729.1919183872749,1781.470998029916,1330.5358292781682,1383.6951071590959,20801.81321085887,68274.57502189791,40564.20243372975,25512.15290174508,276.71456130643634,0.0,47.5469178136901,5992.373065788554,5992.373065793148,303.12496874196927,1338.6611992163002,4393.680663716696,2610.4322409184547,1641.7861679582695,4007.6269342114456,4007.6269342114456,952.6074697110507,10000.0,10000.0,10001.654188343256,1462.5832527899895,320.6651700082514,968.6460729601852,6.297125939546735,538.9094723980969,929.9709063314393,4.661812641571439,373.0311273258555,170.5401577138129,3645.5547454667085,4284.341495517882,276.71456130643634,5346.288133427746,3563.039710629506,2594.393637669321,2291.2686689273514,4284.341495517882,0.003164907580248218,2.3340809808138836,0.08706848595428415,False
True,True,10.0,5.534791113198025,-3.668505551964927,92.1297722945871,69.95785005036578,-3.66850555196487,92.1297722945871,59.03251726536985,15.0,40.0,10.0,1.083413717486519,6e-05,3.406573353415117e-05,2.593426646584883e-05,255829.79544419958,2114829.21626888,2114829.21626888,255829.79544419958,0.06456914984947613,611.4974521540149,396448.01656779094,459082.03458155383,304209.31249504595,304209.31249504595,1729.2130831070033,1781.7091929430376,1332.969117230347,1386.930937679271,20775.1345157631,68544.87902945289,40732.90938099334,25453.619920880505,272.1748068673194,0.0,47.46020173217986,5955.774705194556,5955.774705196203,302.0858251916127,1341.4327736913315,4425.884565466958,2630.0893296264912,1643.5185988829442,4044.225294805444,4044.225294805444,959.7735030298181,10000.0,10000.0,10002.074804297783,1476.071578631556,319.7236572089105,986.5707307435471,6.222071358691673,543.4825427690737,938.8111072211739,4.7368672224265,373.0311273258555,175.18828266564475,3682.1531060607067,4316.400101672763,272.1748068673194,5385.658068496776,3589.8628326563094,2603.2921019127625,2301.20627672115,4316.400101672763,0.003184464366724919,2.3167453814405743,0.08642181413657465,False
True,True,10.0,5.510738847647644,-3.7159636811530845,92.72166322143556,70.45207792332695,-3.7159636811530845,92.72166322143556,59.55727297289627,15.0,40.0,10.0,1.070818944363736,6e-05,3.366453779414271e-05,2.6335462205857292e-05,255376.3789961687,2138329.640258021,2138329.640258021,255376.3789961687,0.06478491322565791,614.5864513298354,396419.9473666421,459424.6358076906,305067.7106827292,305067.7106827292,1729.241826029992,1781.9642002942016,1335.4003595310523,1390.1895001545513,20738.92675597006,68815.27492410757,40902.901311231864,25389.356143688143,267.1585977499427,0.0,47.417908929493244,5918.246726537062,5918.2467265303385,301.27766434536534,1343.5695702787955,4458.191614558101,2649.8909121258052,1644.8472346241608,4081.7532734629385,4081.7532734629385,967.131229183633,10000.0,10000.0,10002.592665099015,1489.5157695255257,318.7849329067699,1005.0436775016444,6.148793367462358,548.0469464155171,947.6176164774708,4.810145213655817,373.0311273258555,179.82596430331745,3719.681084718201,4348.911871212881,267.1585977499427,5425.322843741734,3617.022141309438,2611.9784638077936,2310.700799462428,4348.911871212881,0.0032065415925442457,2.2994257635326765,0.08577573847727103,False
True,True,10.0,5.480969046876396,-3.77738455070471,93.31754579908073,70.94474179945377,-3.777384550704653,93.31754579908073,60.081966857983446,15.0,40.0,10.0,1.0568365661993542,6e-05,3.327272753483179e-05,2.672727246516821e-05,254790.48351055005,2161954.0982970297,2161954.0982970297,254790.48351055005,0.06499994707820655,617.9873403016633,396383.61307934823,459772.86834348366,305926.5892385451,305926.5892385451,1729.2790735215797,1782.2382487074162,1337.8289349609681,1393.4727641462669,20692.045841433086,69085.9106516989,41074.12873406711,25318.578500249772,261.6402814556097,0.0,47.42484555133138,5879.701762504272,5879.701762508168,300.72437797867883,1344.9818846329747,4490.580536210135,2669.8161939978054,1645.7062626116535,4120.298237495729,4120.298237495729,974.699585918569,10000.0,10000.000000000002,10003.228570930267,1502.9160416451684,317.8483005671608,1024.1099313861519,6.0772296246750175,552.6026598860266,956.3906113838169,4.8817089564431555,373.0311273258555,184.45324151661424,3758.2260487509916,4381.938518951339,261.6402814556097,5465.280122128704,3644.5157799163744,2620.4058485302226,2319.6814705515435,4381.938518951339,0.003231418527207658,2.282095003558641,0.0851292471842182,False
True,True,10.0,5.4448315306491395,-3.8542866628890806,93.91791437048096,71.43569141806819,-3.8542866628890806,93.91791437048096,60.606598927914774,15.0,40.0,10.0,1.0413817102783922,6e-05,3.28899772239294e-05,2.7110022776070604e-05,254058.3758885421,2185694.759560682,2185694.759560682,254058.3758885421,0.06521378290933492,621.7351020676556,396338.1098744629,460127.54448847775,306785.726948116,306785.726948116,1729.3257858959194,1782.5336354203814,1340.2542385092852,1396.7828656369431,20633.316027753463,69356.9480489169,41246.541743932,25240.46097273566,255.60278729564254,0.0,47.48579872151388,5840.049659172419,5840.049659171752,300.44935027390875,1345.5765921336151,4523.028953316087,2689.8430190496024,1646.0259424075239,4159.9503408275805,4159.9503408275805,982.4979796451089,10000.0,10000.0,10004.007141840139,1516.2726097542977,316.9133245121866,1043.8170766420785,6.007320672190298,557.1496624076573,965.1302680188306,4.951617908927876,373.0311273258555,189.0701529907297,3797.878152082843,4415.553128123223,255.60278729564254,5505.526932961196,3672.3409986947113,2628.5239220526328,2328.074571778724,4415.553128123223,0.003259375130597085,2.264721929469882,0.08448117744297368,False
True,True,10.0,5.401665700763715,-3.9481855063152693,94.52327552973992,71.92478571761887,-3.9481855063152125,94.52327552973992,61.13116918997281,15.0,40.0,10.0,1.0243900284412573,6e-05,3.2515976211720296e-05,2.7484023788279706e-05,253166.66331293937,2209543.996562915,2209543.996562915,253166.66331293937,0.06542593875021073,625.8660444099094,396282.53341209324,460489.49449004635,307644.91646757524,307644.91646757524,1729.3829382543,1782.8526763988643,1342.6757085299828,1400.1220931473388,20561.556875108356,69628.56159742805,41420.09202703074,25154.148222626405,249.04010369134792,0.0,47.605384884826854,5799.199297176675,5799.199297178786,300.4746002074637,1345.2591607198135,4555.5140063386025,2709.948403988605,1645.7337609272772,4200.800702823324,4200.800702823324,990.5458572045354,10000.0,10000.0,10004.9572370024,1529.5856872187385,315.97991513125885,1064.214643061328,5.939009770155705,561.6879357225578,973.8367612663365,5.019928810962469,373.0311273258555,193.67673720766476,3838.728514078587,4449.840806514672,249.04010369134792,5546.059863543138,3700.49426119314,2636.279618131812,2335.8050179243482,4449.840806514672,0.0032906829486735274,2.247271404711774,0.08383021855067918,False
True,True,10.0,5.922616924053955,-2.6238790382125217,94.71456614095621,72.5938501849671,-2.623879038212465,94.71456614095621,61.65567765143925,15.0,40.0,10.0,1.1614471120316465,6e-05,3.215042789017829e-05,2.7849572109821716e-05,265968.54814024427,2242491.9878327795,2242491.9878327795,265968.54814024427,0.06607280263643439,602.8084801690479,397064.69198932336,460173.93677582673,308825.73296154325,308825.73296154325,1728.5885168356665,1781.089252577062,1345.9971801616618,1402.4131415555687,21568.655877024532,69812.31733835174,41660.433828488836,25686.25435980411,304.2127209833426,0.0,42.38503461168026,5830.195324686935,5830.195324689239,272.0612718887767,1425.1015428958126,4612.695465089041,2752.6216220979777,1697.1628147845893,4169.804675313064,4169.804675313064,982.2107531198353,10000.0,9999.999999999998,10000.036758001315,1542.8554860176878,317.21835697337565,1055.4588073133884,5.872242743418877,566.2174639357612,982.5102648253454,5.086695837699297,373.0311273258555,198.27303244760498,3807.7324865683267,4474.017396296406,304.2127209833426,5594.906218208876,3734.832375217813,2679.373567904425,2407.312296015648,4474.017396296406,0.00305430255060305,2.235127652449006,0.08337721879102455,False
