is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
True,True,10.0,5.963379378166735,-2.507422218745262,95.25861221416784,73.10896097571487,-2.507422218745262,95.25861221416784,62.180124319594995,15.0,40.0,10.0,1.1669968872949086,6e-05,3.179304890845774e-05,2.820695109154226e-05,267117.74968042976,2268114.8596369685,2268114.8596369685,267117.74968042976,0.06636024929401235,602.9271297723608,397133.2998464,460431.89092254743,309739.2683602887,309739.2683602887,1728.519839232159,1781.097693609196,1348.56174676311,1405.6067477201982,21656.70979753429,70067.8814068237,41847.812194034224,25695.520173034703,306.5540029573323,0.0,41.73625273059902,5799.48971622711,5799.489716233358,268.016463369451,1437.1446610524554,4649.722077660113,2777.031249605121,1705.1611244219064,4200.510283772891,4200.510283772891,987.9328671652329,10000.0,10000.0,10000.03850229069,1556.0822167549547,316.60861130003764,1071.8701251832147,5.806967838237909,570.7382333732771,991.1509512199154,5.151970742880264,373.0311273258555,202.8590767903019,3838.4380950281534,4507.064286730223,306.5540029573323,5637.654944825346,3764.964116770354,2693.0939915871395,2425.0775282176883,4507.064286730223,0.003045458551607528,2.218739153431242,0.08276587676464704,False
True,True,10.0,5.927036963683975,-2.5873411584503287,95.84014259233277,73.58338460718113,-2.587341158450272,95.84014259233277,62.704509201719986,15.0,40.0,10.0,1.1486317147943281,6e-05,3.144356844040055e-05,2.8556431559599457e-05,266328.69439541217,2291912.6737971213,2291912.6737971213,266328.69439541217,0.06658354545456202,606.6786262682584,397086.2204966842,460771.4056152948,310584.1494136225,310584.1494136225,1728.5669491952706,1781.383878457517,1350.9296652244152,1408.8551624563618,21596.291261763472,70326.362859769,42022.21713504949,25620.61259382381,298.83806087860853,0.0,41.82608715441932,5759.614581872793,5759.614581869366,267.9535823370031,1437.9576408775888,4682.578578127452,2797.9882047130427,1705.911223214592,4240.385418127207,4240.385418127207,995.7644808773439,10000.0,10000.0,9991.484283112488,1569.2660886701015,315.32428474430753,1092.0769814984508,5.743135588492256,575.2502324496813,999.7589918089125,5.215802992625918,373.0311273258555,207.4349081164517,3878.3132293824697,4539.2234790058155,298.83806087860853,5678.343059004796,3793.7526855903866,2701.6757040919356,2433.7221217549322,4539.2234790058155,0.003074927501315612,2.2030199760489007,0.08217950251869006,False
True,True,10.0,5.945761210452304,-2.5263287499931266,96.41618100689618,74.10585092630873,-2.5263287499931266,96.41618100689618,63.228832305093306,15.0,40.0,10.0,1.1468683627196243,6e-05,3.1101727500078604e-05,2.8898272499921398e-05,266930.9192237607,2318342.565999177,2318342.565999177,266930.9192237607,0.06687027050580152,607.9697747956113,397122.1634293266,461061.8617501984,311518.5755579821,311518.5755579821,1728.5309760855318,1781.4746839865015,1353.5441985936664,1412.2113153701819,21642.419980428407,70591.10740914065,42216.3381559056,25604.744040635225,298.10199909627534,0.0,41.3769372500125,5724.335077223959,5724.335077228813,264.9616817376757,1447.2344784914112,4720.446447753325,2823.0179522497974,1712.196160229087,4275.664922776041,4275.664922776041,1002.4529535141273,10000.0,10000.0,9999.999498167386,1582.4073096494706,315.02118585405674,1110.8217920207105,5.680698690667258,579.7534515444136,1008.3345567957242,5.278239890450915,373.0311273258555,212.00056410900896,3913.5927340313033,4573.766921872316,298.10199909627534,5722.899401267452,3825.4709057639247,2714.649113743214,2449.6874320055385,4573.766921872316,0.0030777877805488467,2.1863816348355596,0.08155884060072557,False
True,True,10.0,5.96252902620472,-2.470535390466978,96.97665076118102,74.61297180556107,-2.470535390466921,96.97665076118102,63.7530936369933,15.0,40.0,10.0,1.144627856504712,6e-05,3.076727830173667e-05,2.923272169826333e-05,267482.5480237242,2344220.5325265033,2344220.5325265033,267482.5480237242,0.0671525372738558,609.3256855862219,397155.0249480022,461344.3608972995,312429.6600391793,312429.6600391793,1728.4981254036663,1781.5664657920697,1356.089054499265,1415.4881782654786,21684.58316967421,70847.61853799509,42406.846687432524,25587.984793029187,297.1679748417033,0.0,40.95358301326029,5689.523225080762,5689.523225080106,262.12332300717435,1456.1747795695735,4757.597344636632,2847.7273528445007,1718.2981025767479,4310.476774919239,4310.476774919239,1009.0542098521801,10000.0,10000.0,9999.998816090156,1595.5060862371074,314.3639055550243,1129.4292502677529,5.619611886948367,584.2478828862268,1016.877815237829,5.339326694169806,373.0311273258555,216.55608225454108,3948.4045861745017,4607.644749760942,297.1679748417033,5766.6515544888125,3856.781562696681,2727.3523124289277,2465.2289894217533,4607.644749760942,0.0030814299074170084,2.1703062069876,0.08095917710348859,False
True,True,10.0,5.979422608045127,-2.414287248803589,97.53688043379282,75.1201476377139,-2.414287248803589,97.53688043379282,64.27729320469734,15.0,40.0,10.0,1.1423347659700538,6e-05,3.0439983660811402e-05,2.95600163391886e-05,268039.5626939595,2370324.001224868,2370324.001224868,268039.5626939595,0.06743981745245028,610.7098487548735,397188.14771503076,461625.35191002523,313344.99799224234,313344.99799224234,1728.4650506442406,1781.656141756935,1358.6414817754721,1418.7787190155811,21727.07105483418,71103.2178012692,42599.46485723753,25571.606132700676,296.21343414540064,0.0,40.5285934690958,5654.366711943309,5654.366711947899,259.27474384085804,1465.2697057144337,4795.188028799408,2872.9001335441703,1724.5444495552917,4345.633288056691,4345.633288056691,1015.7149649717157,10000.0,10000.0,9999.998768536789,1608.5626236455776,313.72527160966024,1148.3556839888786,5.559831855817881,588.7335204451158,1025.3889350562797,5.3991067253002925,373.0311273258555,221.10149984456058,3983.5610993119526,4641.846722202091,296.21343414540064,5810.902993771124,3888.6150985158865,2740.2594145270077,2480.98467068615,4641.846722202091,0.00308516666508602,2.15431499540252,0.08036265513499972,False
True,True,10.0,5.909881091498619,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,98.15754105533864,64.80143101548197,15.0,40.0,10.0,1.1136450565129505,6e-05,3.0119616432983404e-05,2.9880383567016597e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.06766117039085823,616.2630180191195,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,284.39106363704474,0.0,40.89610195276073,5607.7013729911905,5607.701372984189,260.6543641456783,1461.7771290506817,4829.1167453282615,2894.7693529097282,1722.43149319636,4392.298627008809,4392.298627008809,1024.9590107312288,10000.0,9999.999999999998,10000.107481751878,1621.5771257666743,312.77026665185895,1172.3378597133683,5.5013171095983795,593.2103598311677,1033.8680830451049,5.457621471519794,373.0311273258555,225.63685397683201,4030.226438264071,4676.689690645853,284.39106363704474,5854.07575605949,3919.7283636409566,2747.3905039275883,2486.73613978191,4676.689690645853,0.0031327146282887275,2.138264597713558,0.07976392534060554,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,65.3255070766229,15.0,40.0,10.0,0.0,6e-05,2.9805958988474392e-05,3.019404101152561e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,64.42374252154258,15.0,40.0,10.0,0.0,6e-05,3.0349785820978398e-05,2.9650214179021604e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,63.52208420501029,15.0,40.0,10.0,0.0,6e-05,3.091375864363867e-05,2.908624135636133e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,62.62053211450984,15.0,40.0,10.0,0.0,6e-05,3.149901803686386e-05,2.8500981963136145e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,61.7190862375266,15.0,40.0,10.0,0.0,6e-05,3.210679233694304e-05,2.7893207663056963e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,60.81774656154727,15.0,40.0,10.0,0.0,6e-05,3.273840624145582e-05,2.7261593758544182e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,59.91651307406016,15.0,40.0,10.0,0.0,6e-05,3.3395290447563e-05,2.6604709552437e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,59.01538576255501,15.0,40.0,10.0,0.0,6e-05,3.407899247076661e-05,2.5921007529233392e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,58.114364614523026,15.0,40.0,10.0,0.0,6e-05,3.4791188816330754e-05,2.5208811183669244e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,57.213449617456945,15.0,40.0,10.0,0.0,6e-05,3.5533698704871785e-05,2.4466301295128216e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,56.312640758850875,15.0,40.0,10.0,0.0,6e-05,3.630849958867948e-05,2.3691500411320522e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.576654605444162,98.15754105533864,75.5991178187382,-2.576654605444162,0.0,55.4119380262004,15.0,40.0,10.0,0.0,6e-05,3.711774473739666e-05,2.288225526260334e-05,266434.10057278106,2395181.7488916367,2395181.7488916367,266434.10057278106,0.0,0.0,397092.516599567,462008.6066056343,314213.3505934636,314213.3505934636,1728.560644630793,1782.0602312078734,1361.0589272902553,1422.2512190469558,21604.37250207815,71372.05456884512,42783.31776094792,25456.72035003816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.588307753377592,-3.6377011851497514,87.13579459760996,65.65946461187986,-3.6377011851497514,87.13579459760996,54.5113414070027,15.0,40.0,10.0,1.1504523333242558,6e-05,3.7963783222357286e-05,2.2036216777642715e-05,256124.43379818517,1918649.0060490312,1918649.0060490312,256124.43379818517,0.0627378723370131,593.498325970688,396466.233416242,456262.6015810781,296869.24590139627,296869.24590139627,1729.1944438061405,1780.0033035800786,1312.0118808437392,1359.6492024467952,20798.629082253457,66208.46860209896,39326.88427021165,25838.37665830631,299.5989084502917,0.0,49.18982630020094,6248.503087857479,6248.503087857312,316.18304003717526,1304.8617361473052,4153.778450787625,2467.285044757027,1621.0447761844805,3751.49691214252,3751.49691214252,902.5801975022005,10000.0,10000.0,10000.23799354228,1358.4556913509427,328.037714679655,846.2402685725467,6.934046144011634,503.82364847793747,861.566089017017,4.024892437106539,373.0311273258555,134.8174135891885,3389.424723397783,4051.095820592812,299.5989084502917,5056.358648289825,3369.8652422592277,2523.624973686681,2207.4419336495057,4051.095820592812,0.003071980039647266,2.468467901738415,0.092081536415317,True
True,True,10.0,5.590756157480087,-3.6199455745427827,87.71040530031121,66.1609656603917,-3.6199455745427827,87.71040530031121,55.0366297626087,15.0,40.0,10.0,1.1452016309933697,3e-05,1.8732845507901505e-05,1.1267154492098496e-05,256294.38207198828,1940793.6895939016,1940793.6895939016,256294.38207198828,0.06294455676768464,595.0745047123335,396476.73271399934,456584.6666135011,297714.6941565032,297714.6941565032,1729.1837063119606,1780.1762155138595,1314.4413829082919,1362.7606045616867,20812.168701487848,66481.57362047193,39484.41901574048,25802.831404581724,297.40704123681945,0.0,48.91070210893999,6216.532742474576,6216.532742473482,314.1350518232589,1310.0127342894314,4184.653184758801,2485.3292541753235,1624.1477861126903,3783.4672575254235,3783.4672575254235,908.8268070560534,10000.0,9999.999999999998,10000.318615717533,1372.2871585349346,327.03677204854307,861.1814680626333,3.4215350561778015,254.2307882990476,1121.4779052920649,2.057934234381286,186.51556366292775,69.77315887050113,3602.4311631530545,4080.874298762243,297.40704123681945,5093.479991814855,3394.156061231377,2532.974593168744,2218.839541345485,4080.874298762243,0.0030804963493287784,2.450455286758788,0.04570480490406166,False
True,True,10.0,5.5916385299724425,-3.5959975071137933,88.7767209085718,67.08904290850114,-3.5959975071137933,88.7767209085718,56.009479510469134,15.0,40.0,10.0,1.13432185899087,3e-05,1.8288454497661588e-05,1.1711545502338413e-05,256523.73948333767,1982286.3969804312,1982286.3969804312,256523.73948333767,0.06333302237825728,598.2330989706372,396490.89273508283,457182.1140853705,299286.6020051973,299286.6020051973,1729.1692311600543,1780.5053298582968,1318.9475446989427,1368.5576660156971,20830.427361833586,66985.8323657139,39780.40715341183,25733.3013025728,292.88908010751675,0.0,48.42654529926887,6156.2415200584655,6156.241520051028,310.5138250066109,1319.2539222556693,4242.415220243949,2519.413416463217,1629.7677472622802,3843.758479941535,3843.758479941535,920.5971819532551,10000.0,10000.0,10000.524727135129,1397.7868593939668,325.2149443867654,889.6456692009367,3.340367493057463,258.5152134231861,1142.6120134638381,2.1391017975016244,186.51556366292775,74.13875155775995,3662.722385569166,4136.647560049052,292.88908010751675,5163.012402197204,3440.010598416472,2550.364929215535,2239.851104208924,4136.647560049052,0.003098297440312821,2.4174164839610897,0.04508857981140556,False
True,True,10.0,5.585337895464477,-3.5897570065711193,89.84749756239023,68.01528920172154,-3.5897570065710624,89.84749756239023,56.98221464510368,15.0,40.0,10.0,1.121289264346023,3e-05,1.7864707861176908e-05,1.2135292138823091e-05,256583.53253803292,2024366.7704963167,2024366.7704963167,256583.53253803292,0.06372735365865788,601.8232153922008,396494.58242821717,457783.6778235248,300865.18951530335,300865.18951530335,1729.165460505988,1780.8549391696442,1323.4587016543119,1374.404714444318,20835.18471566681,67488.40422736018,40081.66057160508,25656.297050114867,287.5192891287344,0.0,48.007812719016435,6094.20814232401,6094.208142319491,307.236730765489,1327.771184918762,4300.857404055444,2554.2981584729605,1635.007915684251,3905.79185767599,3905.79185767599,932.705638539308,10000.0,10000.0,10000.834499597904,1423.1332951136,323.42595046888346,919.2902427887095,3.2629706036709454,262.7855373261479,1163.610728391123,2.2164986868881407,186.51556366292775,78.4864723501083,3724.7557633036217,4193.311146804725,287.5192891287344,5233.563042594752,3487.0037970122685,2567.713554223559,2260.47682345807,4193.311146804725,0.0031198999350446365,2.384750296342768,0.04447930457177054,False
True,True,10.0,5.56887454120988,-3.6086055207724144,90.92496965432252,68.93879432691995,-3.6086055207724144,90.92496965432252,57.95483518001515,15.0,40.0,10.0,1.105354988265162,3e-05,1.746019969246534e-05,1.2539800307534658e-05,256402.96922996585,2066996.856997762,2066996.856997762,256402.96922996585,0.06412568319985433,605.9943344703655,396483.4380104043,458392.96684744844,302449.20919836476,302449.20919836476,1729.1768509140911,1781.2359418254018,1327.971281943343,1380.3093643682116,20820.815103799534,67989.81234930606,40387.9431458273,25568.415107225766,281.0164341175538,0.0,47.68109749770212,6030.009166743462,6030.009166746172,304.4430937793379,1335.148993308991,4359.893167529144,2589.90444726305,1639.592087088329,3969.9908332565387,3969.9908332565387,945.2466590363856,10000.0,10000.0,10001.297162710325,1448.32784317218,321.6608770939142,950.3123601747209,3.1890876007297684,267.0416250298568,1184.4753057430532,2.290381689829318,186.51556366292775,82.81644305675835,3788.95473888417,4251.007267374092,281.0164341175538,5305.13982656553,3535.1511062994355,2584.838746124715,2280.395652345377,4251.007267374092,0.0031467340811897828,2.3523836519284855,0.04387561627908979,False
True,True,10.0,5.538979567710783,-3.6605419944422692,92.01158667198456,69.85862500346752,-3.6605419944422124,92.01158667198456,58.92734112870477,15.0,40.0,10.0,1.0857795317066576,3e-05,1.7073648910425513e-05,1.2926351089574488e-05,255905.94037855323,2110134.9965561815,2110134.9965561815,255905.94037855323,0.0645258596889508,610.9129285033581,396452.7261800856,459013.98027017945,304037.35464743915,304037.35464743915,1729.2082631624633,1781.660178015416,1332.481594744313,1386.2806688268784,20781.20889535429,68490.70329483456,40698.99352530704,25465.785698828666,273.1218664318296,0.0,47.47417477580516,5963.181296617805,5963.181296623344,302.2763455231011,1340.9253693484075,4419.421510800055,2626.1375456954797,1643.2017148715086,4036.818703382194,4036.818703382194,958.3225619305467,10000.0,9999.999999999998,10001.983319853414,1473.3718645904767,319.91210051409894,982.9358308239712,3.1184844960821403,271.2833631824488,1205.20698590411,2.360984794476946,186.51556366292775,87.12878431399801,3855.782609009826,4309.940569814024,273.1218664318296,5377.744072730602,3584.460107626027,2601.5242768020557,2299.2479312789546,4309.940569814024,0.003180351821380556,2.3202176081122867,0.04327566949977132,False
True,True,10.0,5.4919972289275165,-3.754374271748077,93.11009561295248,70.77381216998742,-3.75437427174802,93.11009561295248,59.8997325046721,15.0,40.0,10.0,1.0618559913458285,3e-05,1.6703885706266907e-05,1.3296114293733092e-05,255009.85752898833,2153735.071982393,2153735.071982393,255009.85752898833,0.06492537112798451,616.7686121000305,396397.2259966662,459651.22868284554,305628.2354174325,305628.2354174325,1729.265113028244,1782.1407631293305,1336.985761121361,1392.3294618503173,20709.611672439016,68991.87403249576,41014.51958563924,25343.95072423527,263.61513602978846,0.0,47.41655566528781,5893.210400269276,5893.210400274684,300.8861828707836,1344.579223749543,4479.323026374945,2662.882905733617,1645.4654066203266,4106.789599730724,4106.789599730724,972.045797105322,10000.0,10000.0,10002.992870681464,1498.2667041767427,318.173416464585,1017.4174991132904,3.0509476253499463,275.51065759752873,1225.8069942045638,2.4285216652091397,186.51556366292775,91.42361559981012,3925.7535053583547,4370.404735760512,263.61513602978846,5451.368823480267,3634.928702838939,2617.5112037256486,2316.625020854865,4370.404735760512,0.0032224431641917225,2.2881176011401743,0.042676954410372565,False
True,True,10.0,5.423911886544261,-3.899576150772475,94.2235366887702,71.68338546170179,-3.8995761507724183,94.2235366887702,60.87200932141519,15.0,40.0,10.0,1.032980008500954,3e-05,1.634983971913925e-05,1.3650160280860749e-05,253627.98092795248,2197748.0061028153,2197748.0061028153,253627.98092795248,0.06532136204333634,623.7749214402687,396311.3063452486,460309.70921980933,307220.43356499873,307220.43356499873,1729.3533358388072,1782.6919513175637,1341.4798761530005,1398.4685353374782,20598.711732210475,69494.2856339613,41334.20906199678,25197.870213911912,252.34795705094285,0.0,47.538696566526085,5819.53715563552,5819.5371556371,300.4232962779006,1345.5359066860403,4539.461391839014,2700.0068349136454,1645.959202963941,4180.462844364479,4180.462844364479,986.5373592115047,10000.0,10000.0,10004.464411175772,1523.0136907674018,316.44086615796687,1054.0476319497045,2.986281488219557,279.72343110889335,1246.276541146728,2.493187802339529,186.51556366292775,95.70105524830515,3999.4267499921098,4432.810801415421,252.34795705094285,5525.998751050519,3686.54419412515,2632.4965621754454,2332.073265897545,4432.810801415421,0.0032747798573773933,2.2559049885023166,0.04207613905005201,False
True,True,10.0,5.935732985177594,-2.58594535558899,94.91119308619813,72.77846769141928,-2.58594535558899,94.91119308619813,61.844171592430484,15.0,40.0,10.0,1.162957585488448,3e-05,1.601052968820548e-05,1.398947031179452e-05,266342.4599872926,2251649.572964772,2251649.572964772,266342.4599872926,0.06617435648531501,602.9203318560468,397087.04286320397,460268.63677354885,309152.6980455442,309152.6980455442,1728.5661256469164,1781.0981089207899,1346.915576064454,1403.5623296577278,21597.346815999743,69904.50966234734,41727.3551126142,25687.826832678722,304.8491207702243,0.0,42.166236309226036,5818.99868126643,5818.998681259649,270.68488281977193,1429.1905273389502,4625.885942327321,2761.280872411464,1699.8754101587222,4181.00131873357,4181.00131873357,984.3059037451994,10000.0,10000.0,10000.036996890736,1547.6141374634578,316.99093245239897,1061.4054622527417,2.924306858403549,283.92162169466195,1266.6168226271993,2.5551624321555373,186.51556366292775,99.96122046388976,3999.965224361201,4485.850439503794,304.8491207702243,5610.19184607252,3745.5867761566633,2684.1813139039214,2413.4964310841497,4485.850439503794,0.0030518902794934044,2.229231699732316,0.04157864070108394,False
True,True,10.0,5.930869795333308,-2.5748685344136106,95.9578215491934,73.69011342268772,-2.574868534413554,95.9578215491934,62.81621933121278,15.0,40.0,10.0,1.1482811485410367,3e-05,1.568505437046182e-05,1.431494562953818e-05,266451.72051520355,2297292.7606813353,2297292.7606813353,266451.72051520355,0.06664171732401528,606.9391826118579,397093.5688600925,460830.84681062424,310774.6897734412,310774.6897734412,1728.5595910876955,1781.4025394768219,1351.4631687980423,1409.5395886983408,21605.723073331654,70380.52018748227,42061.69595799563,25617.35766322611,298.69165993073506,0.0,41.73428129398484,5752.438339818471,5752.438339815634,267.34221834698815,1439.8424896339227,4690.278731451343,2803.0636522014206,1707.1847079809108,4247.561660181528,4247.561660181528,997.1254183641076,10000.0,10000.0,9990.676152486898,1572.0693418627252,315.14573738719764,1095.8789442205098,2.8648591247898376,288.10518083240913,1286.8290201551058,2.614610165769249,186.51556366292775,104.20422733525064,4066.5255658091596,4546.253320112263,298.69165993073506,5687.404149815451,3800.1890705655283,2704.3101263450185,2436.9679079980306,4546.253320112263,0.0030754957103450876,2.1996134609923286,0.04102621445175475,False
True,True,10.0,5.963654035134994,-2.466790099903392,97.01412538612311,74.64688837224901,-2.466790099903392,97.01412538612311,63.78815255125534,15.0,40.0,10.0,1.1444759097203587,3e-05,1.5372584547284774e-05,1.4627415452715228e-05,267519.60916251113,2345959.192912997,2345959.192912997,267519.60916251113,0.06717159104055606,609.4174039506836,397157.2306385976,461363.2008884017,312490.7408931886,312490.7408931886,1728.4959217535106,1781.5725318999441,1356.2595130969094,1415.7078113396517,21687.41282381123,70864.74091065268,42419.66218951883,25586.876542086335,297.10468025450507,0.0,40.92522024322749,5687.18282401805,5687.182824014637,261.93318216146145,1456.7780249287591,4760.097395645324,2849.3962006728975,1718.7112070902206,4312.817175981949,4312.817175981949,1009.4978052653842,10000.0,10000.0,9999.998812009579,1596.3805862879553,314.3206086844707,1130.684993582677,2.8077868314456693,292.2740720529259,1306.914301066475,2.6716824591134176,186.51556366292775,108.43019084911154,4131.78108160958,4609.921856236454,297.10468025450507,5769.595200910708,3858.8940059382817,2728.2090123556045,2466.275830194143,4609.921856236454,0.0030816772290223923,2.1692341674884728,0.04045959334659943,False
True,True,10.0,5.9093868181421385,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,98.11266122423035,64.75997126604989,15.0,40.0,10.0,1.11409302177276,3e-05,1.507235597042453e-05,1.4927644029575471e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.06763859828714926,616.1088588695537,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,284.5739469315187,0.0,40.92248948149396,5610.63501788334,5610.635017886529,260.8416244057007,1461.1695018799446,4826.1343860816805,2892.7638253491104,1722.0111262856453,4389.36498211666,4389.36498211666,1024.4000979149241,10000.0,10000.0,10000.10474670201,1620.5491380109404,312.8214227216297,1170.7526990634651,2.752950389210537,296.42826966538536,1326.8738187347656,2.72651890134855,186.51556366292775,112.63922490380614,4208.328887744291,4673.938929048179,284.5739469315187,5850.534483996605,3917.1639232640346,2746.4112242005694,2485.5695997948687,4673.938929048179,0.0031319606978381927,2.1395230343834304,0.03990543447278431,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,65.73167548908646,15.0,40.0,10.0,0.0,3e-05,1.4783663121107486e-05,1.5216336878892515e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,65.27748636000115,15.0,40.0,10.0,0.0,3e-05,1.4917213534300146e-05,1.5082786465699855e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,64.82335073977612,15.0,40.0,10.0,0.0,3e-05,1.5053182671659274e-05,1.4946817328340727e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,64.36926862210743,15.0,40.0,10.0,0.0,3e-05,1.5191636840740072e-05,1.4808363159259928e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,63.915240000691824,15.0,40.0,10.0,0.0,3e-05,1.5332644795147534e-05,1.4667355204852465e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,63.461264869226795,15.0,40.0,10.0,0.0,3e-05,1.5476277848378134e-05,1.4523722151621867e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,63.00734322141062,15.0,40.0,10.0,0.0,3e-05,1.5622609994079205e-05,1.4377390005920797e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,62.55347505094227,15.0,40.0,10.0,0.0,3e-05,1.577171803315221e-05,1.4228281966847789e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,62.09966035152149,15.0,40.0,10.0,0.0,3e-05,1.5923681708158483e-05,1.407631829184152e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,61.64589911684874,15.0,40.0,10.0,0.0,3e-05,1.607858384552172e-05,1.392141615447828e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,61.19219134062524,15.0,40.0,10.0,0.0,3e-05,1.6236510506060095e-05,1.3763489493939905e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,60.73853701655298,15.0,40.0,10.0,0.0,3e-05,1.6397551144422736e-05,1.3602448855577263e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,60.28493613833467,15.0,40.0,10.0,0.0,3e-05,1.6561798778051247e-05,1.3438201221948752e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,59.83138869967371,15.0,40.0,10.0,0.0,3e-05,1.6729350166336887e-05,1.3270649833663114e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,59.377894694274346,15.0,40.0,10.0,0.0,3e-05,1.6900306000698255e-05,1.3099693999301746e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,58.924454115841456,15.0,40.0,10.0,0.0,3e-05,1.7074771106364433e-05,1.2925228893635568e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,58.47106695808071,15.0,40.0,10.0,0.0,3e-05,1.7252854656712877e-05,1.2747145343287124e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,58.017733214698524,15.0,40.0,10.0,0.0,3e-05,1.7434670401083245e-05,1.2565329598916755e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,57.5644528794021,15.0,40.0,10.0,0.0,3e-05,1.762033690706599e-05,1.237966309293401e-05,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,57.111225945899264,15.0,40.0,10.0,0.0,5e-06,2.968329636391703e-06,2.0316703636082973e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,57.03107180577035,15.0,40.0,10.0,0.0,5e-06,2.973990303593425e-06,2.0260096964065756e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.950927108748715,15.0,40.0,10.0,0.0,5e-06,2.9796719313488475e-06,2.020328068651153e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.870791853721926,15.0,40.0,10.0,0.0,5e-06,2.9853746362546682e-06,2.014625363745332e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.79066603957756,15.0,40.0,10.0,0.0,5e-06,2.9910985357739843e-06,2.008901464226016e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.71054966520336,15.0,40.0,10.0,0.0,5e-06,2.9968437482443463e-06,2.003156251755654e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.630442729487186,15.0,40.0,10.0,0.0,5e-06,3.002610392885913e-06,1.9973896071140875e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.550345231317124,15.0,40.0,10.0,0.0,5e-06,3.0083985898096853e-06,1.991601410190315e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.47025716958126,15.0,40.0,10.0,0.0,5e-06,3.0142084600258625e-06,1.985791539974138e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.390178543167906,15.0,40.0,10.0,0.0,5e-06,3.0200401254522542e-06,1.979959874547746e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
