is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.31010935096543,15.0,40.0,10.0,0.0,5e-06,3.0258937089228184e-06,1.974106291077182e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.23004959186238,15.0,40.0,10.0,0.0,5e-06,3.031769334196275e-06,1.9682306658037252e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.149999264747464,15.0,40.0,10.0,0.0,5e-06,3.0376671259648233e-06,1.962332874035177e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,56.06995836850945,15.0,40.0,10.0,0.0,5e-06,3.0435872098629703e-06,1.95641279013703e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.98992690203727,15.0,40.0,10.0,0.0,5e-06,3.04952971247644e-06,1.9504702875235605e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.90990486421998,15.0,40.0,10.0,0.0,5e-06,3.055494761351197e-06,1.9445052386488034e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.82989225394681,15.0,40.0,10.0,0.0,5e-06,3.0614824850025637e-06,1.9385175149974367e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.74988907010709,15.0,40.0,10.0,0.0,5e-06,3.0674930129244525e-06,1.932506987075548e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.66989531159021,15.0,40.0,10.0,0.0,5e-06,3.0735264755987014e-06,1.926473524401299e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.5899109772858,15.0,40.0,10.0,0.0,5e-06,3.0795830045045003e-06,1.9204169954955e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.50993606608358,15.0,40.0,10.0,0.0,5e-06,3.0856627321279493e-06,1.914337267872051e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.42997057687336,15.0,40.0,10.0,0.0,5e-06,3.0917657919717152e-06,1.908234208028285e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.350014508545144,15.0,40.0,10.0,0.0,5e-06,3.0978923185647947e-06,1.9021076814352057e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.27006785998901,15.0,40.0,10.0,0.0,5e-06,3.104042447472402e-06,1.8959575525275985e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.19013063009527,15.0,40.0,10.0,0.0,5e-06,3.110216315305958e-06,1.8897836846940427e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.110202817754214,15.0,40.0,10.0,0.0,5e-06,3.116414059733214e-06,1.8835859402667867e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5790002158095717,98.11266122423035,75.55925775038173,-2.5790002158095717,0.0,55.03028442185638,15.0,40.0,10.0,0.0,5e-06,3.122635819488469e-06,1.8773641805115311e-06,266410.96202962915,2393105.4100273727,2393105.4100273727,266410.96202962915,0.0,0.0,397091.13467731135,461985.5158926388,314140.93819239526,314140.93819239526,1728.5620282946845,1782.050285357132,1360.8574819268492,1421.9874266149857,21602.59879539157,71351.78002348704,42767.94461452804,25459.000776082205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.590427874640682,-3.6226820335202774,87.61601291809313,66.07862888744813,-3.6226820335202774,87.61601291809313,54.95037544129241,15.0,40.0,10.0,1.1460880125943276,5e-06,3.1288817343829252e-06,1.8711182656170752e-06,256268.18431291933,1937144.7076700039,1937144.7076700039,256268.18431291933,0.06291045841009313,594.810508410513,396475.1146252276,456531.7821674997,297575.699940071,297575.699940071,1729.1853608583651,1780.147670554516,1314.0422486339965,1362.248846106059,20810.08212790163,66436.77167970865,39458.439669075015,25808.741594860476,297.77653205957523,0.0,48.955886175951576,6221.807514333098,6221.8075143323895,314.4679585023325,1309.171806217978,4179.567761657164,2482.3485277285126,1623.6397647203105,3778.1924856669007,3778.1924856669007,907.7965302277144,10000.0,9999.999999999998,10000.304110574996,1370.0190187479818,327.2002151806694,858.7087630082021,0.5714870459114164,42.30837895778804,1328.2821268361051,0.34175783584843145,31.085927277154628,11.564209516481842,3748.0198032715048,4075.969017726476,297.77653205957523,5087.364291884878,3390.145057956227,2531.4362949480246,2216.9683364456923,4075.969017726476,0.0030790553027598114,2.453404320913576,0.007626634830137636,True
True,True,10.0,5.590657595163577,-3.5919939579308107,89.09182579863739,67.36233240175233,-3.5919939579308107,89.09182579863739,56.29625474880544,15.0,40.0,10.0,1.1307374408965638,5e-06,3.026908874917182e-06,1.9730911250828183e-06,256562.09805955362,1994632.3006148648,1994632.3006148648,256562.09805955362,0.063448741559619,599.2401394838554,396493.2598408655,457358.8713218644,299751.332477243,299751.332477243,1729.1668120593572,1780.605787646832,1320.277079240862,1370.2758676422795,20833.479435978654,67134.14497938412,39868.67991991306,25711.52298405167,291.4076171866495,0.0,48.29511782433477,6138.15354727392,6138.153547279438,309.5057243982517,1321.8580525210468,4259.577014622937,2529.617568561736,1631.3637769192985,3861.8464527260803,3861.8464527260803,924.1274906241906,10000.0,10000.0,10000.603402949748,1405.2748841872608,324.6845618739403,898.2537916424374,0.5528618075143151,43.295930267548634,1362.5318157272266,0.3603830742455327,31.085927277154628,12.57038606463954,3831.673770330686,4153.254069912729,291.4076171866495,5183.704505247128,3453.7450591859265,2555.491267543489,2245.985543145237,4153.254069912729,0.0031042083300720728,2.4077506051080872,0.007484716021191505,False
True,True,10.0,5.575471420352983,-3.599332603245898,90.57749441154198,68.64207681350638,-3.5993326032458413,90.57749441154198,57.64197549579109,15.0,40.0,10.0,1.1108426855917513,5e-06,2.931383889856087e-06,2.068616110143913e-06,256491.78883163715,2053226.1054505706,2053226.1054505706,256491.78883163715,0.0639972369327322,604.5794496417993,396488.92082843557,458195.8937617259,301939.14770078193,301939.14770078193,1729.1712465306025,1781.1092576038516,1326.5197428937713,1378.4031551703056,20827.884803015615,67828.60990091549,40288.884930130705,25598.096744030045,283.24822083520377,0.0,47.77449547834339,6050.924232786525,6050.924232778995,305.28038380844896,1332.9270785462425,4340.843618646753,2578.3773146291583,1638.2074623546914,3949.075767213475,3949.075767213475,941.1592271129639,10000.0,10000.0,10001.127852580566,1440.2397586696381,322.22654534795697,940.1698522744668,0.535414266776869,44.279014823548984,1396.496158112866,0.3778306149829788,31.085927277154628,13.570918161377332,3918.90308481808,4232.323988048679,283.24822083520377,5282.002845759717,3519.5365417421226,2579.3666894676558,2274.086305659207,4232.323988048679,0.003137439472180972,2.36276807452317,0.007344883653740992,False
True,True,10.0,5.536607118784332,-3.6650391163522613,92.07921166530849,69.9154221087743,-3.6650391163522045,92.07921166530849,58.987537700929636,15.0,40.0,10.0,1.0844317845379465,5e-06,2.841713961119453e-06,2.1582860388805476e-06,255862.93821838454,2112821.024468626,2112821.024468626,255862.93821838454,0.06455063749272424,611.2461174217295,396450.06661817187,459052.90679563174,304135.76905044465,304135.76905044465,1729.2109849344017,1781.6881493922335,1332.7606320615193,1386.6527313493912,20777.778663716163,68521.70972494097,40718.39851194559,25458.850598584686,272.5821630971416,0.0,47.46596103524173,5958.946757689835,5958.946757688619,302.1661775450634,1341.2188584256023,4423.1200448363425,2628.3985816288823,1643.3850359706657,4041.053242310165,4041.053242310165,959.1520558994243,10000.0,10000.0,10002.035211523838,1474.9172297724456,319.80423343501457,985.0135456582166,0.5190361460835686,45.257577101048476,1430.1786888174806,0.3942087356762792,31.085927277154628,14.565858559570128,4010.8805599147695,4313.635405407306,272.5821630971416,5382.272100735767,3587.5506375283067,2602.53709187009,2300.3709143250267,4313.635405407306,0.0031826933126258353,2.318230230460511,0.007206433635579686,False
True,True,10.0,5.464517025775933,-3.8121468299343064,93.60415182911066,71.17981885761589,-3.8121468299343064,93.60415182911066,60.33294138289921,15.0,40.0,10.0,1.049631685623581,5e-06,2.757376781360879e-06,2.2426232186391216e-06,254459.34536295498,2173296.832227862,2173296.832227862,254459.34536295498,0.0651024180451249,619.7346625400768,396363.0456221955,459941.6790726855,306337.553446067,306337.553446067,1729.3001784921569,1782.376747273038,1338.9895648640743,1395.052722679533,20665.502511861443,69215.5055120449,41156.460584524466,25282.177449077353,258.8175700810075,0.0,47.44697470068314,5860.877226368441,5860.877226372084,300.5567017410808,1345.3741836397824,4506.096775049794,2679.385102231417,1645.9308853808632,4139.122773631559,4139.122773631559,978.4001822215469,10000.0,10000.0,10003.581544065188,1509.3108263402244,317.4008464781525,1033.4542168505538,0.503632046532253,46.231573757937525,1463.582884628819,0.40961283522759473,31.085927277154628,15.555259316010488,4108.950091236164,4397.940343712566,258.8175700810075,5484.496957271341,3657.7852844529634,2624.3310676024093,2323.7743658613285,4397.940343712566,0.0032443908202833558,2.273791643012238,0.007068292165808036,False
True,True,10.0,5.924088988153187,-2.619589755176719,94.73811326587469,72.61586408454224,-2.619589755176662,94.73811326587469,61.67818656037571,15.0,40.0,10.0,1.1615981503650348,5e-06,2.67791037336721e-06,2.3220896266327904e-06,266010.8072379593,2243582.4370015077,2243582.4370015077,266010.8072379593,0.0660848239610093,602.8260970547678,397067.21942512103,460185.3667741899,308864.6943320556,308864.6943320556,1728.5859839876039,1781.0906675066258,1346.1066465589765,1402.5504561767216,21571.90048875114,69823.34669940898,41668.3997886015,25686.335095336995,304.2763294578651,0.0,42.35979477045811,5828.848343691736,5828.8483436978995,271.90168667531066,1425.5752463035296,4614.263574998962,2753.648864766687,1697.4769329788403,4171.151656308264,4171.151656308264,982.4633276128316,10000.0,10000.0,10000.036759722034,1543.4240196817238,317.1906905505514,1056.1719317878467,0.4891175884578415,47.200971787147054,1496.7121654830348,0.4241272933020063,31.085927277154628,16.539171803294433,4140.978973912869,4475.4279857661295,304.2763294578651,5596.726902611794,3736.112192379519,2679.940260591672,2408.038573916361,4475.4279857661295,0.0030540611619304762,2.2344231728908364,0.006945911625887364,False
True,True,10.0,5.939273652255281,-2.547947655245764,96.19633812768927,73.90706145344467,-2.547947655245707,96.19633812768927,63.02327325203288,15.0,40.0,10.0,1.1477491847635521,5e-06,2.6029046238473265e-06,2.397095376152674e-06,266717.40915962786,2308258.891947464,2308258.891947464,266717.40915962786,0.06676098311776317,607.4432033297259,397109.42843863164,460950.6307671402,311162.54297998943,311162.54297998943,1728.5437167416565,1781.437932585807,1352.5485527172443,1410.9301409615894,21626.077472951758,70490.2825851891,42142.22270782184,25611.475996435547,298.4695684854513,0.0,41.541987706616304,5737.898569128737,5737.898569135974,266.0691235438594,1443.7781930751707,4706.0005656361645,2813.4562187419097,1709.8473166190302,4262.101430871262,4262.101430871262,999.8790583102682,10000.0,10000.0,9999.999525339588,1577.2602247377577,315.28412215649723,1103.6089021228795,0.47541786508752254,48.16574698195067,1529.5698956208946,0.43782701667232526,31.085927277154628,17.517646721468363,4231.928748475868,4560.570999356713,298.4695684854513,5705.879623946433,3813.3352770521783,2709.726374929299,2443.6572513854394,4560.570999356713,0.0030763583452414808,2.1927078871067986,0.006816235791864532,False
True,True,10.0,5.982368346890837,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,97.63401779675053,64.3682014765422,15.0,40.0,10.0,1.1419324096088077,5e-06,2.5319942039896884e-06,2.468005796010312e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.06749016528446247,610.9527112723878,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,296.04609257175866,0.0,40.45468928375332,5648.233814078586,5648.233814072208,258.7794965533917,1466.8635767467683,4801.753447856839,2877.3142139211927,1725.64307330016,4351.766185921414,4351.766185921414,1016.876314811344,10000.0,10000.0,9999.998762039728,1610.822801220717,313.6164327149288,1151.6711406210327,0.46246614948783654,49.12588265430796,1562.159384715897,0.45077873227201126,31.085927277154628,18.490734109425343,4321.593503526019,4647.812278493173,296.04609257175866,5818.629762668183,3894.190528732536,2742.5193881115038,2483.739891558112,4647.812278493173,0.003085823291066109,2.1515498907460207,0.006688292343690078,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,65.71297125257297,15.0,40.0,10.0,0.0,5e-06,2.4648526188190565e-06,2.535147381180944e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,65.63180372493991,15.0,40.0,10.0,0.0,5e-06,2.4688040086240944e-06,2.531195991375906e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,65.55064575980327,15.0,40.0,10.0,0.0,5e-06,2.472767619902438e-06,2.5272323800975624e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,65.46949735603641,15.0,40.0,10.0,0.0,5e-06,2.4767435094149865e-06,2.523256490585014e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,65.38835851251287,15.0,40.0,10.0,0.0,5e-06,2.480731734274673e-06,2.5192682657253276e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,65.3072292281064,15.0,40.0,10.0,0.0,5e-06,2.4847323519491934e-06,2.515267648050807e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,65.22610950169076,15.0,40.0,10.0,0.0,5e-06,2.4887454202637805e-06,2.51125457973622e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,65.14499933213995,15.0,40.0,10.0,0.0,5e-06,2.4927709974039723e-06,2.507229002596028e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,65.06389871832806,15.0,40.0,10.0,0.0,5e-06,2.4968091419184327e-06,2.5031908580815677e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.98280765912926,15.0,40.0,10.0,0.0,5e-06,2.5008599127217897e-06,2.4991400872782107e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.90172615341794,15.0,40.0,10.0,0.0,5e-06,2.5049233690974904e-06,2.49507663090251e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.82065420006859,15.0,40.0,10.0,0.0,5e-06,2.5089995707006982e-06,2.491000429299302e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.73959179795582,15.0,40.0,10.0,0.0,5e-06,2.51308857756121e-06,2.4869114224387906e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.65853894595443,15.0,40.0,10.0,0.0,5e-06,2.517190450086399e-06,2.4828095499136013e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.57749564293925,15.0,40.0,10.0,0.0,5e-06,2.5213052490641956e-06,2.478694750935805e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.4964618877853,15.0,40.0,10.0,0.0,5e-06,2.525433035666079e-06,2.4745669643339216e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.4154376793677,15.0,40.0,10.0,0.0,5e-06,2.5295738714501147e-06,2.4704261285498858e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.3344230165618,15.0,40.0,10.0,0.0,5e-06,2.5337278183640034e-06,2.466272181635997e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.25341789824296,15.0,40.0,10.0,0.0,5e-06,2.5378949387481837e-06,2.4621050612518167e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.17242232328675,15.0,40.0,10.0,0.0,5e-06,2.5420752953389348e-06,2.4579247046610656e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.09143629056888,15.0,40.0,10.0,0.0,5e-06,2.546268951271531e-06,2.4537310487284694e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,64.01045979896509,15.0,40.0,10.0,0.0,5e-06,2.5504759700834216e-06,2.449524029916579e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.929492847351355,15.0,40.0,10.0,0.0,5e-06,2.5546964157174277e-06,2.4453035842825727e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.848535434603775,15.0,40.0,10.0,0.0,5e-06,2.5589303525249882e-06,2.441069647475012e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.76758755959855,15.0,40.0,10.0,0.0,5e-06,2.5631778452694283e-06,2.436822154730572e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.68664922121201,15.0,40.0,10.0,0.0,5e-06,2.5674389591292608e-06,2.4325610408707396e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.60572041832063,15.0,40.0,10.0,0.0,5e-06,2.5717137597015147e-06,2.4282862402984857e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.524801149800965,15.0,40.0,10.0,0.0,5e-06,2.5760023130051036e-06,2.423997686994897e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.443891414529844,15.0,40.0,10.0,0.0,5e-06,2.5803046854842174e-06,2.419695314515783e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.3629912113841,15.0,40.0,10.0,0.0,5e-06,2.5846209440117597e-06,2.4153790559882407e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.28210053924073,15.0,40.0,10.0,0.0,5e-06,2.588951155892807e-06,2.4110488441071933e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.20121939697685,15.0,40.0,10.0,0.0,5e-06,2.5932953888681067e-06,2.4067046111318937e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.120347783469754,15.0,40.0,10.0,0.0,5e-06,2.5976537111176046e-06,2.4023462888823958e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,63.03948569759683,15.0,40.0,10.0,0.0,5e-06,2.6020261912640147e-06,2.3979738087359857e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.9586331382356,15.0,40.0,10.0,0.0,5e-06,2.6064128983764186e-06,2.393587101623582e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.87779010426374,15.0,40.0,10.0,0.0,5e-06,2.6108139019738964e-06,2.389186098026104e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.79695659455905,15.0,40.0,10.0,0.0,5e-06,2.6152292720292017e-06,2.3847707279707987e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.71613260799944,15.0,40.0,10.0,0.0,5e-06,2.619659078972469e-06,2.3803409210275315e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.635318143462996,15.0,40.0,10.0,0.0,5e-06,2.6241033936949528e-06,2.3758966063050476e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.55451319982791,15.0,40.0,10.0,0.0,5e-06,2.628562287552811e-06,2.3714377124471892e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.47371777597249,15.0,40.0,10.0,0.0,5e-06,2.6330358323709233e-06,2.366964167629077e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.392931870775215,15.0,40.0,10.0,0.0,5e-06,2.6375241004467395e-06,2.362475899553261e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.31215548311468,15.0,40.0,10.0,0.0,5e-06,2.6420271645541808e-06,2.3579728354458196e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
