is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.23138861186959,15.0,40.0,10.0,0.0,5e-06,2.6465450979475673e-06,2.353454902052433e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.15063125591877,15.0,40.0,10.0,0.0,5e-06,2.6510779743655903e-06,2.34892202563441e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,62.06988341414126,15.0,40.0,10.0,0.0,5e-06,2.655625868035316e-06,2.3443741319646844e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.98914508541617,15.0,40.0,10.0,0.0,5e-06,2.6601888536762453e-06,2.339811146323755e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.908416268622716,15.0,40.0,10.0,0.0,5e-06,2.664767006504399e-06,2.3352329934956013e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.82769696264029,15.0,40.0,10.0,0.0,5e-06,2.6693604022364488e-06,2.3306395977635516e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.74698716634839,15.0,40.0,10.0,0.0,5e-06,2.6739691170938896e-06,2.326030882906111e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.66628687862669,15.0,40.0,10.0,0.0,5e-06,2.6785932278072548e-06,2.3214067721927457e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.58559609835498,15.0,40.0,10.0,0.0,5e-06,2.6832328116203704e-06,2.31676718837963e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.50491482441316,15.0,40.0,10.0,0.0,5e-06,2.6878879462946606e-06,2.31211205370534e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.424243055681245,15.0,40.0,10.0,0.0,5e-06,2.6925587101134853e-06,2.307441289886515e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.343580791039415,15.0,40.0,10.0,0.0,5e-06,2.697245181886526e-06,2.3027548181134745e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.26292802936797,15.0,40.0,10.0,0.0,5e-06,2.7019474409542195e-06,2.298052559045781e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.18228476954738,15.0,40.0,10.0,0.0,5e-06,2.7066655671922295e-06,2.293334432807771e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.10165101045817,15.0,40.0,10.0,0.0,5e-06,2.7113996410159745e-06,2.288600358984026e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,61.02102675098109,15.0,40.0,10.0,0.0,5e-06,2.7161497433851847e-06,2.2838502566148157e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.94041198999696,15.0,40.0,10.0,0.0,5e-06,2.720915955808525e-06,2.2790840441914752e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.85980672638675,15.0,40.0,10.0,0.0,5e-06,2.72569836034825e-06,2.2743016396517504e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.7792109590315,15.0,40.0,10.0,0.0,5e-06,2.730497039624916e-06,2.2695029603750846e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.698624686812536,15.0,40.0,10.0,0.0,5e-06,2.7353120768221247e-06,2.2646879231778757e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.61804790861112,15.0,40.0,10.0,0.0,5e-06,2.7401435556913495e-06,2.259856444308651e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.537480623308795,15.0,40.0,10.0,0.0,5e-06,2.7449915605567686e-06,2.255008439443232e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.456922829787175,15.0,40.0,10.0,0.0,5e-06,2.7498561763201793e-06,2.250143823679821e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.37637452692803,15.0,40.0,10.0,0.0,5e-06,2.7547374884659495e-06,2.245262511534051e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.29583571361326,15.0,40.0,10.0,0.0,5e-06,2.7596355830660256e-06,2.240364416933975e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.215306388724855,15.0,40.0,10.0,0.0,5e-06,2.764550546784987e-06,2.2354494532150133e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.13478655114494,15.0,40.0,10.0,0.0,5e-06,2.7694824668851592e-06,2.230517533114841e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,60.05427619975586,15.0,40.0,10.0,0.0,5e-06,2.774431431231767e-06,2.2255685687682333e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.97377533344002,15.0,40.0,10.0,0.0,5e-06,2.7793975282981615e-06,2.220602471701839e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.89328395107992,15.0,40.0,10.0,0.0,5e-06,2.7843808471710855e-06,2.215619152828915e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.812802051558265,15.0,40.0,10.0,0.0,5e-06,2.789381477555997e-06,2.2106185224440034e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.73232963375784,15.0,40.0,10.0,0.0,5e-06,2.7943995097824527e-06,2.2056004902175477e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.651866696561626,15.0,40.0,10.0,0.0,5e-06,2.7994350348095416e-06,2.2005649651904588e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.5714132388527,15.0,40.0,10.0,0.0,5e-06,2.804488144231381e-06,2.1955118557686196e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.4909692595142,15.0,40.0,10.0,0.0,5e-06,2.809558930282673e-06,2.1904410697173272e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.4105347574295,15.0,40.0,10.0,0.0,5e-06,2.8146474858443033e-06,2.185352514155697e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.33010973148208,15.0,40.0,10.0,0.0,5e-06,2.819753904449018e-06,2.1802460955509826e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.24969418055554,15.0,40.0,10.0,0.0,5e-06,2.8248782802871495e-06,2.175121719712851e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.16928810353363,15.0,40.0,10.0,0.0,5e-06,2.8300207082124055e-06,2.169979291787595e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.08889149930019,15.0,40.0,10.0,0.0,5e-06,2.835181283747724e-06,2.1648187162522766e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,59.0085043667392,15.0,40.0,10.0,0.0,5e-06,2.84036010309118e-06,2.1596398969088205e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.92812670473478,15.0,40.0,10.0,0.0,5e-06,2.845557263121965e-06,2.1544427368780353e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.8477585121712,15.0,40.0,10.0,0.0,5e-06,2.850772861406421e-06,2.1492271385935796e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.767399787932845,15.0,40.0,10.0,0.0,5e-06,2.856006996204145e-06,2.1439930037958555e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.68705053090423,15.0,40.0,10.0,0.0,5e-06,2.861259766474163e-06,2.1387402335258373e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.606710739970026,15.0,40.0,10.0,0.0,5e-06,2.866531271881158e-06,2.1334687281188426e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.526380414014966,15.0,40.0,10.0,0.0,5e-06,2.871821612801774e-06,2.1281783871982263e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.44605955192401,15.0,40.0,10.0,0.0,5e-06,2.8771308903309823e-06,2.122869109669018e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.36574815258217,15.0,40.0,10.0,0.0,5e-06,2.8824592062885235e-06,2.117540793711477e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.28544621487464,15.0,40.0,10.0,0.0,5e-06,2.887806663225408e-06,2.1121933367745924e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.20515373768677,15.0,40.0,10.0,0.0,5e-06,2.893173364430495e-06,2.1068266355695056e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.124870719903925,15.0,40.0,10.0,0.0,5e-06,2.898559413937148e-06,2.1014405860628523e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,58.04459716041174,15.0,40.0,10.0,0.0,5e-06,2.903964916529941e-06,2.0960350834700595e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.96433305809586,15.0,40.0,10.0,0.0,5e-06,2.909389977751464e-06,2.0906100222485365e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.884078411842154,15.0,40.0,10.0,0.0,5e-06,2.914834703909181e-06,2.0851652960908196e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.803833220536546,15.0,40.0,10.0,0.0,5e-06,2.9202992020823766e-06,2.079700797917624e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.72359748306519,15.0,40.0,10.0,0.0,5e-06,2.9257835801291684e-06,2.074216419870832e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.64337119831424,15.0,40.0,10.0,0.0,5e-06,2.9312879466936106e-06,2.06871205330639e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.563154365170135,15.0,40.0,10.0,0.0,5e-06,2.9368124112128494e-06,2.063187588787151e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.48294698251931,15.0,40.0,10.0,0.0,5e-06,2.942357083924391e-06,2.0576429160756094e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.40274904924837,15.0,40.0,10.0,0.0,5e-06,2.9479220758734217e-06,2.0520779241265787e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.3225605642441,15.0,40.0,10.0,0.0,5e-06,2.953507498920217e-06,2.0464925010797833e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.24238152639339,15.0,40.0,10.0,0.0,5e-06,2.95911346574764e-06,2.0408865342523602e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.16221193458324,15.0,40.0,10.0,0.0,5e-06,2.964740089868712e-06,2.0352599101312883e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.08205178770078,15.0,40.0,10.0,0.0,5e-06,2.9703874856342784e-06,2.029612514365722e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,57.00190108463329,15.0,40.0,10.0,0.0,5e-06,2.9760557682407427e-06,2.0239442317592577e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,56.921759824268236,15.0,40.0,10.0,0.0,5e-06,2.9817450537378996e-06,2.018254946262101e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,56.84162800549308,15.0,40.0,10.0,0.0,5e-06,2.987455459036864e-06,2.0125445409631366e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,56.761505627195504,15.0,40.0,10.0,0.0,5e-06,2.9931871019180585e-06,2.006812898081942e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,56.681392688263315,15.0,40.0,10.0,0.0,5e-06,2.998940101039321e-06,2.0010598989606796e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,56.601289187584484,15.0,40.0,10.0,0.0,5e-06,3.0047145759440816e-06,1.995285424055919e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,56.52119512404704,15.0,40.0,10.0,0.0,5e-06,3.010510647069649e-06,1.9894893529303514e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,56.44111049653918,15.0,40.0,10.0,0.0,2e-05,1.2065313743022304e-05,7.934686256977698e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,56.1372236652262,15.0,40.0,10.0,0.0,2e-05,1.2154442022363706e-05,7.845557977636296e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,55.833372635382204,15.0,40.0,10.0,0.0,2e-05,1.2244886173491066e-05,7.755113826508936e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
