is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,55.529557402789294,15.0,40.0,10.0,0.0,2e-05,1.2336675553372549e-05,7.663324446627453e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.404477626147866,97.63401779675053,75.20811584535187,-2.404477626147866,0.0,55.2257779632302,15.0,40.0,10.0,0.0,2e-05,1.2429840398787137e-05,7.5701596012128656e-06,268136.7970506833,2374874.360242604,2374874.360242604,268136.7970506833,0.0,0.0,397193.92361367686,461673.9284792639,313504.19207617064,313504.19207617064,1728.4592869249877,1781.6714696974213,1359.084957242921,1419.350826686279,21734.478950586723,71147.4542641592,42633.08886255766,25568.807929670846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.590312988083042,-3.623598277434837,87.58500169666218,66.05157374286,-3.623598277434837,87.58500169666218,54.922034312487995,15.0,40.0,10.0,1.146376987861322,2e-05,1.25244118595328e-05,7.4755881404672e-06,256259.41302372754,1935946.822569252,1935946.822569252,256259.41302372754,0.06289926781619436,594.7242439912828,396474.5728399008,456514.4064269812,297530.04385503166,297530.04385503166,1729.1859148713154,1780.138306994332,1313.911118848052,1362.0807691323205,20809.383473807982,66422.04723125625,39449.91298292589,25810.676504935254,297.89703816103105,0.0,48.97079502113502,6223.538427566488,6223.538427561397,314.5776697921408,1308.894984208937,4177.898137698698,2481.3706420386184,1623.472654001078,3776.461572433512,3776.461572433512,907.4584189437519,10000.0,10000.0,10000.299459237065,1369.2735013707336,327.25399428934566,857.8979880375405,2.2875710055541334,169.15014842387237,1202.4109239524153,1.3654085214852576,124.34370910861851,46.171847836739104,3655.7708428519336,4074.3586105945433,297.89703816103105,5085.3565566424495,3388.8290609823707,2530.9310729448302,2216.3534031526897,4074.3586105945433,0.003078585795785286,2.4543740391425115,0.03051859715668815,True
True,True,10.0,5.591554641542643,-3.5954288847611338,88.81474507245042,67.12204883172905,-3.595428884761077,88.81474507245042,56.04410532019875,15.0,40.0,10.0,1.1338993953432235,2e-05,1.2182017273840745e-05,7.817982726159256e-06,256529.18726549475,1983774.3499848584,1983774.3499848584,256529.18726549475,0.06334696810202257,598.3526287559197,396491.2289360812,457203.4351013656,299342.6834408498,299342.6834408498,1729.1688875622453,1780.5173593647362,1319.1080516683526,1368.764888129793,20830.860852551603,67003.7472269607,39791.04104067592,25730.70779661907,292.71429247095625,0.0,48.41036152650838,6154.065812644312,6154.065812638025,310.39044807063465,1319.571877964257,4244.484238302262,2520.6418075499687,1629.9623260348917,3845.934187355688,3845.934187355688,921.0218270176829,10000.0,10000.0,10000.533733080436,1398.6916708430374,325.1507599092563,890.679481515077,2.225032984969023,172.44497038769285,1228.4717334403135,1.4279465420703685,124.34370910861851,49.52920782114471,3725.2434577741087,4138.648479826645,292.71429247095625,5165.506065319945,3441.6636345676516,2550.9841530525746,2240.59370498194,4138.648479826645,0.0030989929074426224,2.4162477312929145,0.03004452050342456,False
True,True,10.0,5.583099685970296,-3.5911639858931608,90.05055085039709,68.19006524186932,-3.591163985893104,90.05055085039709,57.16604413465137,15.0,40.0,10.0,1.1185227468966785,2e-05,1.1857882574977152e-05,8.14211742502285e-06,256570.05069423193,2032382.7321056107,2032382.7321056107,256570.05069423193,0.06380239042143183,602.5622368291553,396493.75055926136,457898.1234932807,301164.1839974824,301164.1839974824,1729.1663105865805,1780.9241973848418,1324.311558513631,1375.5159982043515,20834.112146391235,67583.2394334829,40139.1686340679,25640.631535640423,286.3853242442649,0.0,47.938192289526555,6082.254224480494,6082.254224487322,306.6674266410589,1329.2661572479487,4311.972228280184,2560.974908382491,1635.9335838890077,3917.7457755195055,3917.7457755195055,935.0397044872707,10000.0,10000.0,10000.908415465383,1427.906545024632,323.09077487306126,925.0413244934832,2.1658301140214338,175.7273417643024,1254.345033374351,1.4871494130179577,124.34370910861851,52.87078206870184,3797.055045937927,4204.13109976377,286.3853242442649,5247.011932767455,3496.0146128697615,2570.973288376278,2264.305861735219,4204.13109976377,0.003124525322233799,2.378612788873758,0.029576553670175837,False
True,True,10.0,5.5603259648448216,-3.6222375636382367,91.29588453027009,69.25422199081862,-3.62223756363818,91.29588453027009,58.287850771419755,15.0,40.0,10.0,1.0990987372113066,2e-05,1.1550585004560185e-05,8.449414995439817e-06,256272.4393484033,2081713.1307849071,2081713.1307849071,256272.4393484033,0.06426262128995641,607.5853545188376,396475.3774446494,458604.07637024065,302992.62138648797,302992.62138648797,1729.1850921110426,1781.3757068365728,1329.5161376231397,1382.346031032006,20810.42104312782,68161.3474091852,40493.929448216106,25535.14512949559,278.4820484205873,0.0,47.59530461378077,6007.446949707007,6007.446949714137,303.62315466178757,1337.3322063790627,4380.22685516962,2602.246052672925,1640.9553610408502,3992.5530502929923,3992.5530502929923,949.6584015024355,10000.0,10000.0,10001.502618381208,1456.9202237774005,321.0605787192942,961.2906916320749,2.1097025273493273,178.9971263103096,1280.0327999944402,1.5432769996900642,124.34370910861851,56.196694201381135,3871.8623207114133,4271.03509871358,278.4820484205873,5329.885256672055,3551.90445417536,2590.6137625432852,2286.9906078814975,4271.03509871358,0.0031573991744023775,2.341352802980234,0.02911324918544228,False
True,True,10.0,5.518061866122423,-3.701253817251825,92.5546233417245,70.31307114392723,-3.701253817251768,92.5546233417245,59.40952524607604,15.0,40.0,10.0,1.0745014982783232,2e-05,1.1258845872129184e-05,8.741154127870817e-06,255516.85108911525,2131699.808574772,2131699.808574772,255516.85108911525,0.06472421540469617,613.6866146495689,396428.6480336514,459327.63535856653,304825.95561669924,304825.95561669924,1729.232913570116,1781.890570624521,1334.7160445149348,1389.269585795621,20750.150985993234,68739.12271595358,40854.9100420156,25408.074828389304,268.62081281637643,0.0,47.42504634891501,5928.91239564494,5928.912395647005,301.4804661139133,1343.0372420973947,4449.085785397223,2644.3019978989023,1644.517708211308,4071.0876043550606,4071.0876043550606,965.0390610552322,10000.0,10000.0,10002.435878922803,1485.7347781428198,319.04900935550086,999.7842896875943,2.0564166734489935,182.25421272874982,1305.536982087519,1.596562853590398,124.34370910861851,59.50706647372171,3950.3968747734816,4339.708417171437,268.62081281637643,5414.124846452455,3609.3410589541345,2609.55676926654,2308.0763031526267,4339.708417171437,0.0032000543428117164,2.304302279948537,0.028652549239624733,False
True,True,10.0,5.4504520799358716,-3.8422024232729086,93.83117918103028,71.36511692066205,-3.8422024232728518,93.83117918103028,60.531067574190445,15.0,40.0,10.0,1.043700315549222,2e-05,1.09815127700504e-05,9.018487229949602e-06,254173.31006803486,2182269.7747746683,2182269.7747746683,254173.31006803486,0.06518308750830192,621.1727601896916,396345.26094836614,460076.05049652746,306662.0226825432,306662.0226825432,1729.3184399635877,1782.4897030340533,1339.9052732945042,1396.3045462969114,20642.54710239642,69317.89351215542,41221.64697892446,25252.192828292857,256.504407782407,0.0,47.47351527443222,5845.830367909027,5845.830367900781,300.47094073337735,1345.5449541697499,4518.3543186939805,2686.9542222635623,1646.0158949031272,4154.169632090972,4154.169632090972,981.3602675667416,10000.0,10000.0,10003.885202259706,1514.3522508347107,317.0478455957075,1040.938327360435,2.005762066245787,185.4985114402381,1330.8595014607183,1.6472174607936043,124.34370910861851,62.80201979241319,4033.4789025093933,4410.674039873379,256.504407782407,5499.714586260722,3668.3144898303044,2627.376162469869,2326.9052217364915,4410.674039873379,0.0032551497249422526,2.267227165190171,0.028191543511156436,False
True,True,10.0,5.922409670315687,-2.624483657423184,94.71121723115249,72.59072136408264,-2.624483657423127,94.71121723115249,61.652477771331405,15.0,40.0,10.0,1.1614262654521097,2e-05,1.0717544359610776e-05,9.282455640389226e-06,265962.5916957618,2242337.0361006097,2242337.0361006097,265962.5916957618,0.06607109595124121,602.8058846644776,397064.3357177765,460172.3092764973,308820.1959805449,308820.1959805449,1728.5888738876415,1781.0890437720054,1345.981622730652,1402.3936190729914,21568.198506210945,69810.74896217408,41659.301934080955,25686.245169747504,304.20394211204666,0.0,42.38860368937658,5830.387023713366,5830.387023710337,272.0838562382128,1425.0345129992807,4612.472693107817,2752.475735348391,1697.1183692374934,4169.612976286634,4169.612976286634,982.1747961780984,10000.0,10000.0,10000.036758310735,1542.7746567219203,317.2223010375053,1055.3573661108976,1.9575485062897333,188.72995182341492,1356.002253404795,1.695431020749658,124.34370910861851,66.08167373554606,4048.922246705055,4473.816918398681,304.20394211204666,5594.647489285915,3734.6505315264894,2679.293165415592,2407.209309177379,4473.816918398681,0.0030543358705702097,2.2352278115974653,0.027793651679676918,False
True,True,10.0,5.929398613790397,-2.579646704961249,95.9130892255447,73.64952909734603,-2.579646704961249,95.9130892255447,62.77375585306555,15.0,40.0,10.0,1.148410593148628,2e-05,1.0465997304834386e-05,9.534002695165616e-06,266404.58493549825,2295245.801882223,2295245.801882223,266404.58493549825,0.06661956430358268,606.8406081397096,397090.7537945751,460808.27021689765,310702.2149681662,310702.2149681662,1728.562409668874,1781.395503946709,1351.2602653057975,1409.279318323652,21602.10992655361,70359.93570410716,42046.67327654979,25618.578414544274,298.74571378629975,0.0,41.76931905696222,5755.166817438498,5755.166817434025,267.5753807090075,1439.1231513451,4687.34826103571,2801.1310540988397,1706.6985320541075,4244.833182561502,4244.833182561502,996.608072870893,10000.0,10000.0,9990.978032120864,1571.003983301169,315.21322363570084,1094.4325220447322,1.9116036942304728,191.9484798473384,1380.9671071480611,1.7413758328089184,124.34370910861851,69.34614657152882,4124.142452979923,4543.578896347802,298.74571378629975,5683.956333906603,3797.7391269697328,2703.3066049250006,2435.7312242159933,4543.578896347802,0.0030752858773267348,2.2009081889252884,0.027366908761850245,False
True,True,10.0,5.967083758996978,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,97.12822485020507,63.89490183495758,15.0,40.0,10.0,1.1440120106904488,2e-05,1.0226015008430252e-05,9.77398499156975e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.06722974698635593,609.6974240834384,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,296.9114782001714,0.0,40.838806550743804,5680.0470976045035,5680.047097608716,261.3539038103661,1458.6192241723109,4767.721991908964,2854.4905103916185,1719.973127982677,4319.952902395497,4319.952902395497,1010.8501346588446,10000.0,10000.0,9999.998800731686,1599.0421911602914,314.189290357054,1134.5173824089416,1.8677711734496627,195.15405603268536,1405.7559063010558,1.7852083535897285,124.34370910861851,72.59555527765657,4199.262172813919,4616.864380595669,296.9114782001714,5778.5721265678085,3865.3406450504626,2730.823262641521,2469.4693588311548,4616.864380595669,0.0030824325623927014,2.165972221759262,0.026932501987978183,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,65.01591573257048,15.0,40.0,10.0,0.0,2e-05,9.996817866405652e-06,1.0003182133594352e-05,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,64.71101868761292,15.0,40.0,10.0,0.0,2e-05,1.0058132245127195e-05,9.941867754872807e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,64.40615756313946,15.0,40.0,10.0,0.0,2e-05,1.012019603752865e-05,9.879803962471352e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,64.10133235491821,15.0,40.0,10.0,0.0,2e-05,1.0183023067192142e-05,9.81697693280786e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,63.796543058717816,15.0,40.0,10.0,0.0,2e-05,1.0246627499787034e-05,9.753372500212968e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,63.49178967030741,15.0,40.0,10.0,0.0,2e-05,1.0311023853717675e-05,9.688976146282327e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,63.18707218545666,15.0,40.0,10.0,0.0,2e-05,1.0376227011171371e-05,9.62377298882863e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,62.88239059993572,15.0,40.0,10.0,0.0,2e-05,1.0442252229584196e-05,9.557747770415805e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,62.57774490951516,15.0,40.0,10.0,0.0,2e-05,1.050911515354323e-05,9.490884846456772e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,62.27313510996618,15.0,40.0,10.0,0.0,2e-05,1.0576831827144663e-05,9.423168172855339e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,61.96856119706035,15.0,40.0,10.0,0.0,2e-05,1.0645418706828383e-05,9.354581293171618e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,61.66402316656985,15.0,40.0,10.0,0.0,2e-05,1.0714892674710494e-05,9.285107325289508e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,61.35952101426727,15.0,40.0,10.0,0.0,2e-05,1.0785271052436534e-05,9.214728947563468e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,61.05505473592575,15.0,40.0,10.0,0.0,2e-05,1.0856571615579246e-05,9.143428384420756e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,60.75062432731886,15.0,40.0,10.0,0.0,2e-05,1.0928812608606028e-05,9.071187391393974e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,60.446229784220805,15.0,40.0,10.0,0.0,2e-05,1.1002012760442516e-05,8.997987239557486e-06,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,60.14187110240613,15.0,40.0,10.0,0.0,4e-05,2.215238260132063e-05,1.7847617398679372e-05,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,59.5391327593527,15.0,40.0,10.0,0.0,4e-05,2.2452165950402608e-05,1.7547834049597396e-05,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,58.936465426016866,15.0,40.0,10.0,0.0,4e-05,2.2760137628363993e-05,1.723986237163601e-05,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,58.33386909403282,15.0,40.0,10.0,0.0,4e-05,2.3076637764101767e-05,1.6923362235898236e-05,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,57.73134375503582,15.0,40.0,10.0,0.0,4e-05,2.3402025588819723e-05,1.659797441118028e-05,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,57.12888940066199,15.0,40.0,10.0,0.0,4e-05,2.3736680796154258e-05,1.6263319203845746e-05,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,56.52650602254852,15.0,40.0,10.0,0.0,4e-05,2.408100502019142e-05,1.5918994979808582e-05,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,55.92419361233357,15.0,40.0,10.0,0.0,4e-05,2.4435423443471936e-05,1.5564576556528068e-05,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4553716953768117,97.12822485020507,74.75016273088397,-2.455371695376755,0.0,55.32195216165633,15.0,40.0,10.0,0.0,4e-05,2.480038654851979e-05,1.5199613451480213e-05,267632.62325327226,2351259.471030682,2351259.471030682,267632.62325327226,0.0,0.0,397163.9550266197,461420.52441802644,312676.8440048089,312676.8440048089,1728.4892046048162,1781.5909419791242,1356.7787533551254,1416.3769489942833,21696.039172486147,70916.85162635757,42458.7424220253,25583.513326797736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.589399756999569,-3.6303638459224317,87.36374440500941,65.8584832132293,-3.630363845922375,87.36374440500941,54.719781662156834,15.0,40.0,10.0,1.1484087128577356,4e-05,2.517637202806565e-05,1.4823627971934356e-05,256194.65277415197,1927413.9367560497,1927413.9367560497,256194.65277415197,0.06281960321987018,594.1151346772285,396470.57223024743,456390.4099690874,297204.43158906244,297204.43158906244,1729.1900060896112,1780.0716820363443,1312.975572688623,1360.8823678868162,20804.224435694166,66316.91563021665,39389.20061199897,25824.39155163057,298.74492857655747,0.0,49.07801434170454,6235.8595682470705,6235.859568249249,315.36490632056507,1306.913124347435,4166.002326655817,2474.413953593643,1622.2780306680002,3764.14043175293,3764.14043175293,905.051229444548,10000.0,10000.0,10000.26784536202,1363.9494751680693,327.6388978941052,852.1359229256427,4.598438579182551,337.1099759121815,1031.4379378350704,2.7075204748962327,248.68741821723702,91.13007816984069,3522.758972589772,4062.8853603294874,298.74492857655747,5071.053556100365,3379.465183038191,2527.329260112548,2211.964353791983,4062.8853603294874,0.003075288925116438,2.46130498724902,0.061209558272416836,True
True,True,10.0,5.591935134028972,-3.60570142366646,88.2654905895426,66.64462998837485,-3.605701423666403,88.2654905895426,55.54346097932864,15.0,40.0,10.0,1.139755613396801,4e-05,2.4664889869906684e-05,1.533511013009332e-05,256430.7832446195,1962334.197415616,1962334.197415616,256430.7832446195,0.06314609275945476,596.6749661418883,396485.15514104423,456895.6127248398,298532.68696008273,298532.68696008273,1729.1750955978828,1780.3457654908602,1316.7880735910703,1365.7748356097386,20823.029252223867,66744.51165582289,39637.9463524913,25767.344686905388,295.14151352717465,0.0,48.65194160567284,6185.315641772536,6185.315641765105,312.2142010704033,1314.8929366937682,4214.655124203102,2502.981437168707,1627.1071377641715,3814.684358227464,3814.684358227464,914.9221707181305,10000.0,10000.0,10000.415444744569,1385.5907216296237,326.08296540477113,875.8742994045356,4.50501688657252,341.9527435379437,1048.1429949782525,2.800942167506263,248.68741821723702,96.06626748821296,3573.3028990643056,4109.825871754639,295.14151352717465,5129.577294921232,3417.9036078868376,2542.029308482302,2229.8151074118987,4109.825871754639,0.0030893806832548074,2.4331931113496603,0.06051045128855132,False
True,True,10.0,5.590310973743442,-3.5912635215382807,89.1696749555851,67.42976631911387,-3.591263521538224,89.1696749555851,56.367043257318585,15.0,40.0,10.0,1.129821596751253,4e-05,2.4173833111049864e-05,1.582616688895014e-05,256569.09695251266,1997687.6213189526,1997687.6213189526,256569.09695251266,0.06347738004246822,599.4949147406298,396493.6917091938,457402.568732537,299866.13617483363,299866.13617483363,1729.1663707259372,1780.630890614338,1320.6053290729694,1370.700691606385,20834.03626786483,67170.73448480728,39890.53967754246,25706.037776205892,291.02965057439013,0.0,48.26362812968394,6133.6640652292845,6133.664065224593,309.26189131244405,1322.4900379938222,4263.822240623838,2532.1469472105205,1631.7519293062662,3866.335934770715,3866.335934770715,925.003732140699,10000.0,10000.0,10000.624318118353,1407.1212462631488,324.554047150169,900.3950179042542,4.415325872236605,346.78201676336784,1064.7545553720174,2.8906331818421775,248.68741821723702,100.985231727973,3624.9544756075566,4157.3655853451055,291.02965057439013,5188.825972764537,3457.1506793512194,2556.755661446965,2247.4937701345207,4157.3655853451055,0.0031057223056726565,2.405369408755014,0.05981851081220064,False
True,True,10.0,5.582773110589983,-3.5914216661111027,90.0776148439312,68.21333635586643,-3.591421666111046,90.0776148439312,57.19052850755901,15.0,40.0,10.0,1.118146173129071,4e-05,2.370200221172476e-05,1.6297997788275245e-05,256567.58163087768,2033451.865036571,2033451.865036571,256567.58163087768,0.06381239485507137,602.6622884604179,396493.5982067812,457913.3888985594,301204.0219689578,301204.0219689578,1729.1664662770522,1780.933510584216,1324.4251550726287,1375.6641706840219,20833.915710154004,67595.86780635876,40146.8417398631,25638.51446949714,286.2311311326968,0.0,47.92917700002173,6080.656064460413,6080.656064461124,306.59295315139,1329.462055673622,4313.454207030572,2561.8661172882044,1636.055008825012,3919.3439355395863,3919.3439355395863,935.351784182636,10000.0,10000.0,10000.918689590264,1428.5418964715125,323.0461932708556,925.8111084631923,4.329146441463646,351.59767649818326,1081.2733664147927,2.9768126126151375,248.68741821723702,105.8870708935614,3677.962476376428,4205.575066672283,286.2311311326968,5248.8059912132085,3497.21790147084,2571.4067930076476,2264.813839856258,4205.575066672283,0.0031251560057894557,2.377796101952029,0.05913279736414602,False
True,True,10.0,5.567476582448137,-3.610731742745031,90.99069294318554,68.99478713098847,-3.6107317427449743,90.99069294318554,58.0139167414809,15.0,40.0,10.0,1.1042770782070415,4e-05,2.3248289757245943e-05,1.675171024275406e-05,256382.60679787412,2069603.3849475565,2069603.3849475565,256382.60679787412,0.0641499641554367,606.2700139074058,396482.18080982764,458430.31509120506,302545.58262635453,302545.58262635453,1729.1781361377862,1781.2603542209447,1328.2453797644173,1380.6701106065389,20819.193992133623,68020.24822326472,40406.705775779905,25562.643237833196,280.5790194045556,0.0,47.66482009394001,6026.029406353459,6026.029406360396,304.2920990847608,1335.550548340455,4363.496485366338,2592.088727155558,1639.8426474252158,3973.9705936465407,3973.9705936465407,946.0246566206579,10000.0,10000.0,10001.331622741172,1449.853511032193,321.5542471785868,952.2460797303422,4.24627632609495,356.3996196582565,1097.7001677000312,3.059682727983833,248.68741821723702,110.7718841690033,3732.5891344833826,4254.5496130510965,280.5790194045556,5309.521141986996,3538.1133837762163,2585.8673040458743,2281.5752049611137,4254.5496130510965,0.003148566362661148,2.350425053059524,0.058452113815848535,False
True,True,10.0,5.542410001017345,-3.654107314490034,91.9104165034068,69.77354952170089,-3.654107314489977,91.9104165034068,58.83720797051393,15.0,40.0,10.0,1.087766375257661,4e-05,2.281167178057112e-05,1.7188328219428882e-05,255967.47946534792,2106116.522483413,2106116.522483413,255967.47946534792,0.06448875557915688,610.4207250578095,396456.5315267191,458955.811146207,303890.018510071,303890.018510071,1729.204369236062,1781.6186981586502,1332.0637485288944,1385.724132508784,20786.11680724832,68444.27919230532,40669.97054383467,25476.03281992895,273.91839487276826,0.0,47.487539228066886,5969.499232745465,5969.499232741134,302.4468474285352,1340.4708062224418,4413.886391624151,2622.7557898128644,1642.917653650977,4030.500767254535,4030.500767254535,957.0851818528254,10000.0,10000.0,10001.907906577308,1471.0569202067413,320.0736816045451,979.8381361618874,4.166528499598426,361.18775758935686,1114.035691116983,3.139430554480357,248.68741821723702,115.63976992660022,3789.1193080913763,4304.419162127303,273.91839487276826,5370.971573476976,3579.8409716656897,2600.002835503802,2297.555988075267,4304.419162127303,0.003176906394367316,2.3231938208958867,0.05777490733368362,False
True,True,10.0,5.505359457290865,-3.726885530780635,92.8384486705624,70.54903533101327,-3.726885530780578,92.8384486705624,59.660402206086474,15.0,40.0,10.0,1.0681832876166937,4e-05,2.2391200047538237e-05,1.7608799952461766e-05,255272.11918563326,2142963.290410027,2142963.290410027,255272.11918563326,0.06482724844789564,615.2291657400285,396413.48696950724,459492.6083156272,305236.48547497607,305236.48547497607,1729.2484454071546,1782.016487334441,1335.8779064118535,1390.8327839515453,20730.592082191564,68868.44235660035,40936.45870417988,25375.98512881616,266.11433423637203,0.0,47.41523364755972,5910.754128620124,5910.754128627053,301.1480491716595,1343.9072433842107,4464.55162287091,2653.797978992889,1645.0552925558702,4089.2458713798765,4089.2458713798765,968.6014918931769,10000.0,10000.0,10002.707608819,1492.1529458485861,318.6006980294351,1008.7426864370188,4.08972976797503,365.9620146667089,1130.2806609498523,3.216229286103752,248.68741821723702,120.49082573557561,3847.864412216718,4355.360205616248,266.11433423637203,5433.153114764087,3622.399470886066,2613.6567844490473,2312.508735277388,4355.360205616248,0.0032112010521549617,2.2960213456294554,0.057099162061625575,False
True,True,10.0,5.453917876080027,-3.8347708996719803,93.77660828285883,71.32065158643383,-3.8347708996719234,93.77660828285883,60.48349945962548,15.0,40.0,10.0,1.0451442113895157,4e-05,2.1985995182443564e-05,1.801400481755644e-05,254244.01182494828,2180113.98359841,2180113.98359841,254244.01182494828,0.06516373923073192,620.8226389116862,396349.6585439584,460043.69730833755,306584.1181305378,306584.1181305378,1729.313923433683,1782.46228418056,1339.6854650252415,1396.0036211782533,20648.223553431206,69293.30397233216,41205.9811383608,25259.495223635517,257.0666265023754,0.0,47.46639730953324,5849.4582674058665,5849.458267412431,300.4877046392555,1345.5154552136478,4515.410790488892,2685.1358096466015,1646.0031598529033,4150.541732594134,4150.541732594134,980.6463973188902,10000.0,10000.0,10003.81018727008,1513.1424015091966,317.1325793330943,1039.1326497936982,4.015719514152651,370.72232704786285,1146.4357939754864,3.2902395399261315,248.68741821723702,125.32514837055194,3909.1602734309768,4407.60835909651,257.0666265023754,5496.057187807783,3665.7822069654917,2626.6495571717933,2326.1618525325375,4407.60835909651,0.003252523987604772,2.2688041189870694,0.05642230387915273,False
True,True,10.0,5.385555882953611,-3.983618774819206,94.72682669499466,72.08783576817802,-3.983618774819149,94.72682669499466,61.30649974255658,15.0,40.0,10.0,1.0183603178298195,4e-05,2.1595240529073725e-05,1.8404759470926278e-05,252830.79932010235,2217538.87350656,2217538.87350656,252830.79932010235,0.06549639622809944,627.3387083010492,396261.5566817253,460612.2468508965,307932.0907523267,307932.0907523267,1729.4045381554338,1782.9649905757326,1343.4841743099207,1401.2451836054931,20534.464132734378,69719.51219909797,41478.349226192804,25123.319444151464,246.73020240119388,0.0,47.659184279541456,5785.261699128301,5785.261699126075,300.5534857099922,1344.9333991692672,4566.376795821933,2716.682395806206,1645.4868848792594,4214.7383008717,4214.7383008717,993.2949042190339,10000.0,10000.000000000002,10005.318731034644,1534.0260925426498,315.66830747307745,1071.1955109269466,3.944348576709881,375.4686415597977,1162.5017995595622,3.3616104773689015,248.68741821723702,130.14283381992956,3973.3568417085417,4461.468503272894,246.73020240119388,5559.671700040967,3709.97730002524,2638.7817890982933,2338.2283033883014,4461.468503272894,0.0033019397152649257,2.2414144563979526,0.055741157431639855,False
True,True,10.0,5.958914977726806,-2.520021093241155,95.2063652403873,73.05896578084509,-2.5200210932410982,95.2063652403873,62.129403066304064,15.0,40.0,10.0,1.166293854229707,4e-05,2.1218176657004305e-05,1.87818233429957e-05,266993.2389860052,2265618.1527008675,2265618.1527008675,266993.2389860052,0.0663318258243092,602.939043385717,397125.8788792901,460407.6261970374,309650.43120459665,309650.43120459665,1728.527260021539,1781.098863390187,1348.3125478808845,1405.2982961496848,21647.18763391146,70043.28545782609,41829.53570184435,25694.02107953353,306.2569549299289,0.0,41.80386817836395,5802.406159061237,5802.406159057348,268.4338512549921,1435.897479718755,4646.09901115089,2774.6294764864624,1704.331330973747,4197.593840938762,4197.593840938762,987.3923095066266,10000.0,10000.0,10000.03822868794,1554.8048162086204,316.66471845580713,1070.2981455127153,3.8754782464570914,380.20091470381385,1178.4793797512637,3.430480807621691,248.68741821723702,134.9439772941985,3956.2123817756037,4503.8507958686905,306.2569549299289,5633.491320657517,3762.021785993089,2691.7236404803734,2423.2897892253814,4503.8507958686905,0.0030465759825674572,2.220322220525786,0.05521662006329205,False
True,True,10.0,5.937033226003223,-2.555410760255029,96.12033119783314,73.8383415518528,-2.555410760255029,96.12033119783314,62.95220944229089,15.0,40.0,10.0,1.148051268240624,4e-05,2.085409643539932e-05,1.9145903564600684e-05,266643.7335177411,2304780.9297514753,2304780.9297514753,266643.7335177411,0.06672337341537336,607.2622403404373,397105.03194002766,460912.1269979445,311039.60874640243,311039.60874640243,1728.5481164767446,1781.4251601297594,1352.2046135911846,1410.4877168381847,21620.435189357588,70455.39533692325,42116.67483777864,25613.81415339056,298.59567700623944,0.0,41.599008171193056,5742.575369900392,5742.575369906459,266.4517158062688,1442.5883705423848,4701.021652193285,2810.166622214964,1709.0400863486536,4257.424630099609,4257.424630099609,998.9913484487088,10000.0,10000.0,9999.99956383943,1575.4793617738128,315.37566820450866,1101.1265358663102,3.8089793666709424,384.91911176391733,1194.3692293765664,3.49697968740784,248.68741821723702,139.72867323408812,4016.043170936451,4556.020307105849,298.59567700623944,5700.013000641994,3809.157970663672,2708.0314347973617,2441.5797189910927,4556.020307105849,0.0030758684244893055,2.1948980307228627,0.05458435245105665,False
True,True,10.0,5.963229296995507,-2.468204112018782,96.99997996197175,74.63408583977974,-2.468204112018782,96.99997996197175,63.77491888193862,15.0,40.0,10.0,1.1445332883326498,4e-05,2.0502340607075836e-05,1.9497659392924167e-05,267505.61648533796,2345302.781366516,2345302.781366516,267505.61648533796,0.06716439615964362,609.3827688154593,397156.39789672673,461356.0901599232,312467.68243522756,312467.68243522756,1728.4967537056302,1781.5702432838345,1356.1951660201903,1415.6248991958917,21686.344514697674,70858.27820382558,42414.823606330814,25587.294657630962,297.1285810179735,0.0,40.935927344234926,5688.066435507466,5688.0664355070185,262.0049607989897,1456.550234239669,4759.153468471982,2848.766015737007,1718.5551950386587,4311.933564492534,4311.933564492534,1009.3303302602208,10000.0,10000.0,9999.998813539924,1596.0505106118849,314.33694212309,1130.2108206983482,3.7447315247018196,389.6232060064795,1210.1720361301072,3.5612275293769633,248.68741821723702,144.49701531861942,4070.5521053293755,4609.062145510507,297.1285810179735,5768.483798732203,3858.096345997227,2727.8855252988787,2465.8805644998893,4609.062145510507,0.003081583829900002,2.169638786437405,0.05395618682630976,False
True,True,10.0,5.98982083366559,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,97.87903641580715,64.59753139666753,15.0,40.0,10.0,1.140911142768027,4e-05,2.016229380454992e-05,1.9837706195450082e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.06761787864818983,611.5691193358628,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,295.6215402612219,0.0,40.26798515676426,5632.714622656061,5632.714622658885,257.5285006053698,1470.9065472560355,4818.377590107121,2888.5141508451925,1728.4350478614053,4367.28537734394,4367.28537734394,1019.8143344928549,10000.0,10000.0,9999.998746339417,1616.5190363018667,313.3444029600621,1160.0791029837872,3.682622324308701,394.31317796057164,1225.8884806656038,3.6233367297700823,248.68741821723702,149.2490964731047,4125.903918180782,4662.906917605162,295.6215402612219,5838.191924599976,3908.3284853380474,2748.24938235426,2490.72088174889,4662.906917605162,0.003087491234258171,2.1445849502687335,0.053333129442987307,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,65.42004699789652,15.0,40.0,10.0,0.0,4e-05,1.9833380957414006e-05,2.0166619042585997e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,64.81668682319076,15.0,40.0,10.0,0.0,4e-05,2.007359508971757e-05,1.9926404910282433e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,64.21339773146173,15.0,40.0,10.0,0.0,4e-05,2.031966996988522e-05,1.9680330030114783e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,63.610179714335004,15.0,40.0,10.0,0.0,4e-05,2.0571822730889902e-05,1.94281772691101e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,63.00703276343717,15.0,40.0,10.0,0.0,4e-05,2.0830281365808848e-05,1.9169718634191155e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,62.4039568703958,15.0,40.0,10.0,0.0,4e-05,2.1095285415393438e-05,1.8904714584606565e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
