is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,61.80095202683941,15.0,40.0,10.0,0.0,4e-05,2.136708670854644e-05,1.8632913291453562e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,61.198018224397515,15.0,40.0,10.0,0.0,4e-05,2.1645950160517767e-05,1.8354049839482236e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,60.59515545470066,15.0,40.0,10.0,0.0,4e-05,2.1932154634136783e-05,1.806784536586322e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,59.992363709380356,15.0,40.0,10.0,0.0,4e-05,2.22259938699667e-05,1.7774006130033302e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,59.389642980069084,15.0,40.0,10.0,0.0,4e-05,2.252777749190277e-05,1.7472222508097232e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,58.78699325840029,15.0,40.0,10.0,0.0,4e-05,2.2837832095451215e-05,1.7162167904548788e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,58.18441453600843,15.0,40.0,10.0,0.0,4e-05,2.315650242673015e-05,1.6843497573269853e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,57.581906804528955,15.0,40.0,10.0,0.0,4e-05,2.348415266114014e-05,1.6515847338859865e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,56.97947005559831,15.0,40.0,10.0,0.0,4e-05,2.3821167791674914e-05,1.617883220832509e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,56.37710428085393,15.0,40.0,10.0,0.0,4e-05,2.4167955137999387e-05,1.5832044862000616e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,55.77480947193419,15.0,40.0,10.0,0.0,4e-05,2.452494598873141e-05,1.5475054011268592e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.379657922513104,97.87903641580715,75.43004490390899,-2.379657922513104,0.0,55.17258562047846,15.0,40.0,10.0,0.0,4e-05,2.4892597390849494e-05,1.5107402609150508e-05,268382.93490384164,2386384.2082522316,2386384.2082522316,268382.93490384164,0.0,0.0,397208.53653365443,461796.2678357049,313906.38723135815,313906.38723135815,1728.444709863994,1781.7098414785974,1360.2047973576978,1420.7959893166842,21753.2193653847,71258.92865076021,42718.20128924615,25561.805286059156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.588631176007993,-3.6355877876223985,87.20041012352556,65.71588650871996,-3.6355877876223417,87.20041012352556,54.57043271812711,15.0,40.0,10.0,1.1498776860571072,4e-05,2.5271394101836613e-05,1.4728605898163388e-05,256144.65767303543,1921130.7888519599,1921130.7888519599,256144.65767303543,0.06276100322575569,593.6721426799837,396467.4831501058,456298.83825160336,296964.2278084066,296964.2278084066,1729.1931655171568,1780.022665370449,1312.285029124528,1359.9986036200717,20800.240763643007,66239.22298168088,39344.52424151663,25834.425623103423,299.3586631370636,0.0,49.158009834498614,6244.9241294735775,6244.924129479566,315.9504922036456,1305.4439776634938,4157.2400872248245,2469.301812837648,1621.3944698671394,3755.075870526422,3755.075870526422,903.2797609650916,10000.0,10000.0,10000.246188475627,1360.0138492573699,327.92442512980665,847.9073429705086,4.6157942636876585,336.23051510487556,1028.3991284161818,2.690164790391124,248.68741821723702,90.23326167802966,3513.6944113632635,4054.4345336634856,299.3586631370636,5060.519848189916,3372.5815738027395,2524.674230832231,2208.723738628585,4054.4345336634856,0.003072909730440978,2.466435187686765,0.0613371399025968,True
True,True,10.0,5.5917333110508025,-3.6095413500253812,88.10185528929276,66.50215473317763,-3.6095413500253812,88.10185528929276,55.394129630373925,15.0,40.0,10.0,1.141405801267456,4e-05,2.475607245781726e-05,1.5243927542182744e-05,256394.00681356876,1955970.1254814751,1955970.1254814751,256394.00681356876,0.06308651157046279,596.1940613652434,396482.88467087643,456803.94680480915,298291.45735085086,298291.45735085086,1729.1774165807888,1780.295440845125,1316.0964233658406,1364.885436772529,20820.101595746237,66667.09515923212,39592.55750453324,25777.94835842942,295.82714024532845,0.0,48.72686707152981,6194.554615745049,6194.554615748655,312.7732571585941,1313.4675802182558,4205.794470132041,2497.7563371139495,1626.2408373768499,3805.445384254951,3805.445384254951,913.1184943411654,10000.0,10000.0,10000.384728021403,1381.675261750811,326.36287126728075,871.5154997370996,4.521671292915509,341.0757152479055,1045.121217795821,2.7842877611632733,248.68741821723702,95.17258479183178,3564.063925091793,4101.272524500279,295.82714024532845,5118.912964473207,3410.874831455115,2539.3593317180153,2226.586074559421,4101.272524500279,0.003086683122639504,2.438267620662066,0.06063664795051346,False
True,True,10.0,5.590992428070706,-3.592926813428562,89.0055005179164,67.2875160680191,-3.592926813428562,89.0055005179164,56.21772950136591,15.0,40.0,10.0,1.131738667301806,4e-05,2.4261404305806347e-05,1.5738595694193657e-05,256553.15984221443,1991246.6583578703,1991246.6583578703,256553.15984221443,0.0634170065639443,598.9604517905274,396492.70829126576,457310.4302112825,299624.0217568429,299624.0217568429,1729.1673757065505,1780.5780873318806,1319.9129815503327,1369.80493943549,20832.768289676133,67093.54721298066,39844.463460586325,25717.555585404043,291.8210805566783,0.0,48.33050176816311,6143.122129794157,6143.12212979969,309.77858799664864,1321.1518033715222,4254.871924003902,2526.816600816842,1630.9303913681708,3856.8778702058416,3856.8778702058416,923.1577495734618,10000.0,10000.0,10000.580913453134,1403.2257978441153,324.82952534294463,895.886209448671,4.4313206613167955,345.90744443147486,1061.749674073957,2.874638392761987,248.68741821723702,100.09466460699983,3615.4964110426827,4148.69895076252,291.8210805566783,5178.029673577364,3449.9743503903037,2554.0881409416324,2244.309552944984,4148.69895076252,0.0031025549357651607,2.4103942268845575,0.05994347171696537,False
True,True,10.0,5.584659818166074,-3.590108736017555,89.91265973144095,68.07141086575564,-3.590108736017555,89.91265973144095,57.04123234253569,15.0,40.0,10.0,1.120412634660215,4e-05,2.378617239029501e-05,1.6213827609704992e-05,256580.16217322566,2026938.114142393,2026938.114142393,256580.16217322566,0.06375142871641691,602.0581657311681,396494.3744704525,457820.3886694851,300961.1589809612,300961.1589809612,1729.1656730141835,1780.87704846083,1323.7325013535246,1374.761258316098,20834.916586206557,67518.85482752121,40100.103652430815,25651.31111847816,287.15974394862195,0.0,47.98509486345186,6090.378977328401,6090.378977332912,307.0520326942533,1328.2556995580396,4304.42346055082,2556.4388995188724,1635.307732252293,3909.6210226715993,3909.6210226715993,933.4532616788192,10000.0,10000.0,10000.85762202636,1424.6663065158493,323.31825451609825,921.1311672665795,4.344520038418865,350.72558047924946,1078.285246075019,2.961439015659918,248.68741821723702,104.99960127767233,3668.2395635084417,4196.780766620222,287.15974394862195,5237.876722229639,3489.892161197692,2568.7609939311124,2261.708961236859,4196.780766620222,0.0031213640721470402,2.3827787430634038,0.05925670937953511,False
True,True,10.0,5.570913679370506,-3.605593760155216,90.8246986027633,68.85328750836743,-3.605593760155216,90.8246986027633,57.864638165314545,15.0,40.0,10.0,1.1069747081221522,4e-05,2.3329253268004625e-05,1.667074673199538e-05,256431.81443758702,2063021.253561844,2063021.253561844,256431.81443758702,0.06408862853684491,605.578761330811,396485.21879985015,458336.03231533116,302302.11134835426,302302.11134835426,1729.1750305254163,1781.1989786759355,1327.552817970447,1379.7591076897172,20823.11133629865,67943.34393296018,40359.33336974232,25577.12243573097,281.674307148053,0.0,47.70679594004436,6036.06618790467,6036.066187896961,304.67805141155554,1334.5246474134085,4354.39573087058,2586.574324328105,1639.202698824964,3963.9338120953294,3963.9338120953294,944.0627286381578,10000.0,10000.0,10001.246121310971,1445.997628099157,321.82377844331836,947.3716255031409,4.261064228456885,355.5300175275865,1094.7286748000274,3.0448948256218973,248.68741821723702,109.88749413597137,3722.5523529321713,4245.608119243382,281.674307148053,5298.458459508738,3530.6370529662627,2583.265427463122,2278.587376051566,4245.608119243382,0.0031439848932769197,2.3553751828094107,0.058575217314582505,False
True,True,10.0,5.547776687798091,-3.6442224229923,91.74309862552167,69.6325804987041,-3.644222422992243,91.74309862552167,58.68794698113243,15.0,40.0,10.0,1.0909757138804252,4e-05,2.2889608441245165e-05,1.7110391558754838e-05,256062.03745585814,2099470.8391765263,2099470.8391765263,256062.03745585814,0.06442730557591102,609.6228826111413,396462.37709822395,458859.77995819505,303646.0874001915,303646.0874001915,1729.1983885821098,1781.5510417315468,1331.3716954207755,1384.8039546946532,20793.655800919696,68367.40492162772,40621.99427151907,25492.650058120606,275.20728806984465,0.0,47.51242484598475,5979.903458797417,5979.903458797647,302.74353890813404,1339.679216326168,4404.727688317752,2617.165638034066,1642.422755234302,4020.096541202582,4020.096541202582,955.0480692109986,10000.0,10000.0,10001.788829240311,1467.2205943915362,320.3414558921497,974.742882799764,4.1807635508908305,360.3206644147743,1111.0806935276528,3.125195503187952,248.68741821723702,114.75844170072523,3778.7150820394245,4295.303829272427,275.20728806984465,5359.775757528751,3572.213707245065,2597.4708244453013,2294.7272855371675,4295.303829272427,0.003171357042270036,2.3281240157797827,0.057897515077382014,False
True,True,10.0,5.513072456608029,-3.711255263894145,92.66949365629449,70.4087045805478,-3.7112552638940883,92.66949365629449,59.51115880141782,15.0,40.0,10.0,1.07198005321211,4e-05,2.2466276478251268e-05,1.7533723521748735e-05,255421.33561628193,2136259.2876425465,2136259.2876425465,255421.33561628193,0.06476597406064943,614.3029792681277,396422.7323737098,459394.3131820863,304992.2502927734,304992.2502927734,1729.2389729405947,1781.9410595691768,1335.1867946674986,1389.9021705423895,20742.51961530053,68791.50459479401,40887.911812391336,25395.253133415972,267.61923587056646,0.0,47.41972280510168,5921.5842308065985,5921.584230800819,301.33881834537897,1343.4094873570662,4455.348802179476,2648.145435835459,1644.7483057024451,4078.415769193401,4078.415769193401,966.4764543709916,10000.0,10000.0,10002.542750894785,1488.3360287629343,318.8673375810822,1003.3971301330139,4.103442401192925,365.09744325047325,1127.342027913654,3.2025166528858566,248.68741821723702,119.61254168612206,3837.0343100302425,4346.035005063967,267.61923587056646,5421.825256550467,3614.6218902064506,2611.2247600734368,2309.885941728058,4346.035005063967,0.003204493278593983,2.3009478727962556,0.05722167859381443,False
True,True,10.0,5.464425656562867,-3.812341159261507,93.60567612049914,71.18106567746406,-3.812341159261507,93.60567612049914,60.33427363759802,15.0,40.0,10.0,1.0495925199747491,4e-05,2.2058365994655516e-05,1.7941634005344487e-05,254457.49515725716,2173357.1140222833,2173357.1140222833,254457.49515725716,0.06510296117225038,619.7441577725979,396362.9306383767,459942.57931663346,306339.7351458153,306339.7351458153,1729.3002965228452,1782.3774960356675,1338.995723899237,1395.0611267014692,20665.354107653206,69216.19374385435,41156.89835346647,25281.979550014425,258.8022645042675,0.0,47.44712624993684,5860.7766007541295,5860.776600750804,300.55598692086573,1345.3757460813515,4506.17917379711,2679.4359554759835,1645.9317330022172,4139.223399245871,4139.223399245871,978.4199715301129,10000.0,10000.0,10003.583510201874,1509.3447462622166,317.39847205890965,1033.5042224737663,4.028937968920925,369.8602881423069,1143.5133960888306,3.277021085157858,248.68741821723702,124.44989101022773,3897.841940082713,4398.025663750139,258.8022645042675,5484.599145327223,3657.8559270060964,2624.35170453233,2323.795717611464,4398.025663750139,0.0032444616262851654,2.2737475323127447,0.05654524034886702,False
True,True,10.0,5.399320485850183,-3.9533326733824765,94.55356253257543,71.94909208243985,-3.953332673382363,94.55356253257543,61.15729150109888,15.0,40.0,10.0,1.023502849606439,4e-05,2.1665049388268215e-05,1.833495061173179e-05,253117.8530938586,2210734.4111439507,2210734.4111439507,253117.8530938586,0.06543645164738322,626.082445978472,396279.4864124492,460507.7248835499,307687.7025833356,307687.7025833356,1729.3860748074487,1782.8692242848026,1342.7961898794638,1400.2891929295433,20557.62176044025,69642.10645702819,41428.76384868554,25149.620035055515,248.69961426041314,0.0,47.61295162950834,5797.1319788892215,5797.131978882665,300.4840730617291,1345.2178223122414,4557.13233179724,2710.9513023953696,1645.7018953739705,4202.868021110779,4202.868021110779,990.9535116257812,10000.0,10000.000000000002,10005.009614185026,1530.2475537220141,315.93347567985643,1065.249407021399,3.9570990933820536,374.60914405991815,1159.595508755478,3.348859960696729,248.68741821723702,129.27058580337788,3961.486561947622,4451.567635371192,248.69961426041314,5548.085843423021,3701.9048140211507,2636.655406999752,2336.171333938023,4451.567635371192,0.003292334337228943,2.2463996549310328,0.055865133046889066,False
True,True,10.0,5.946322504210116,-2.555697654213361,95.05230590255411,72.91209271866649,-2.5556976542133043,95.05230590255411,61.98021240334492,15.0,40.0,10.0,1.1644001850278527,4e-05,2.128555723449223e-05,1.8714442765507774e-05,266640.9016189166,2258295.7015366424,2258295.7015366424,266640.9016189166,0.06624891418299376,602.9502509607267,397104.8629291054,460335.53560989304,309389.6654273592,309389.6654273592,1728.5482856252079,1781.1002425635172,1347.5808281174695,1404.3906934610652,21620.218284047936,69970.80435775328,41775.956375617854,25690.24300357874,305.45749841580545,0.0,41.99776624335963,5811.036591837532,5811.036591832818,269.6347183668595,1432.3159857174844,4635.489813211843,2767.6117488407986,1701.950704084344,4188.963408162468,4188.963408162468,985.789580668109,10000.0,10000.0,10000.03747962864,1551.0452498619943,316.8328145090504,1065.6610447564547,3.8877852399612656,379.34396581961397,1175.5890692823416,3.4181738141175173,248.68741821723702,134.07472141649444,3947.5819489993096,4494.420906578273,305.45749841580545,5621.279393879952,3753.4013295089076,2687.7402847524527,2418.105566385593,4494.420906578273,0.00304959005050924,2.2249807501036383,0.05533247183263252,False
True,True,10.0,5.930411097731394,-2.576357046439796,95.94393401137324,73.67751169640854,-2.576357046439739,95.94393401137324,62.80303635575933,15.0,40.0,10.0,1.148320808897597,4e-05,2.0919173262505943e-05,1.908082673749406e-05,266437.0359885683,2296657.014599556,2296657.014599556,266437.0359885683,0.06663483428547164,606.9086447225264,397092.6919063811,460823.8401857505,310752.1831128328,310752.1831128328,1728.5604691076855,1781.4003631434412,1351.4001611501747,1409.458771503062,21604.597508260085,70374.12979140528,42057.02991288094,25617.734391460894,298.7082209366515,0.0,41.74517833051183,5753.2854955814,5753.285495587152,267.41471117699984,1439.6187747672243,4689.368476634564,2802.463218783945,1707.0334859442241,4246.714504418601,4246.714504418601,996.9648025512606,10000.0,10000.0,9990.769043863625,1571.7386253905818,315.16663246003714,1095.429732839721,3.820865582526202,384.06471717494156,1191.4947737981665,3.4850934715525805,248.68741821723702,138.86239242925714,4005.333045255442,4545.422725355253,298.7082209366515,5686.333279185825,3799.428021335206,2703.9982884954848,2436.583577318485,4545.422725355253,0.00307543141677678,2.2000154010358717,0.05471161501217702,False
True,True,10.0,5.958448902493842,-2.48411804627483,96.8405395858855,74.48979503842259,-2.48411804627483,96.8405395858855,63.625763369763945,15.0,40.0,10.0,1.145178034497758,4e-05,2.056522984319484e-05,1.9434770156805162e-05,267348.1754606503,2337914.5116150314,2337914.5116150314,267348.1754606503,0.06708352629542716,608.9935938997024,397147.02555238025,461275.8793593106,312207.985164821,312207.985164821,1728.506118784505,1781.5443518767183,1355.470263841121,1414.691020352257,21674.320448267827,70785.39855513796,42360.382387927675,25592.025181799516,297.39720786865934,0.0,41.056521042117375,5698.0103493471825,5698.010349347062,262.8134485095925,1453.9898457268894,4748.534145305889,2841.6838258048956,1716.8032942364819,4301.989650652817,4301.989650652817,1007.4453510738167,10000.0,10000.0,9999.998832558527,1592.3284631051492,314.5218563958442,1124.8805315684137,3.7562181793025133,388.7713700006635,1207.3133112837882,3.54974087477627,248.68741821723702,143.63369265820276,4060.608191489658,4599.386858521476,297.39720786865934,5755.979496379706,3849.1291768787123,2724.2486453102983,2461.435196800706,4599.386858521476,0.0030805347305170594,2.1742028465104175,0.05406968925792434,False
True,True,10.0,5.984970831616522,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,97.71969987424654,64.44839345677929,15.0,40.0,10.0,1.141576317959925,4e-05,2.022310392902971e-05,1.9776896070970295e-05,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.06753470912071824,611.1676439376297,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,295.89802917958775,0.0,40.389446725628844,5642.814918887603,5642.814918881581,258.34232008275376,1468.2736948867666,4807.556459418784,2881.220025029722,1726.6160149695204,4357.185081112398,4357.185081112398,1017.902316580381,10000.0,10000.0,9999.99875635139,1612.815537990704,313.52089639835776,1154.6040100602015,3.69372923129677,393.46390355916395,1223.0453636628367,3.612229822782013,248.68741821723702,148.38871516470894,4115.80362194924,4653.083110291986,295.89802917958775,5825.458775999165,3899.122341610103,2744.5183315499016,2486.176011467148,4653.083110291986,0.0030864046539953787,2.1491126986065137,0.053445728847433295,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,65.27092662822446,15.0,40.0,10.0,0.0,4e-05,1.9892213393945142e-05,2.010778660605486e-05,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,64.66758402166488,15.0,40.0,10.0,0.0,4e-05,2.01338563108647e-05,1.9866143689135303e-05,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,64.06431249601235,15.0,40.0,10.0,0.0,4e-05,2.038141266284479e-05,1.9618587337155213e-05,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,63.46111204289264,15.0,40.0,10.0,0.0,4e-05,2.06351022055562e-05,1.9364897794443802e-05,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,62.85798265393254,15.0,40.0,10.0,0.0,4e-05,2.089515572002133e-05,1.9104844279978674e-05,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,62.25492432075987,15.0,40.0,10.0,0.0,4e-05,2.116181571283744e-05,1.8838184287162565e-05,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,61.65193703500347,15.0,40.0,10.0,0.0,4e-05,2.1435337170452085e-05,1.856466282954792e-05,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,61.049020788293035,15.0,40.0,10.0,0.0,2e-05,1.0857994186211105e-05,9.142005813788897e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,60.744591090556696,15.0,40.0,10.0,0.0,2e-05,1.0930254005554282e-05,9.06974599444572e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,60.440197258245405,15.0,40.0,10.0,0.0,2e-05,1.1003473359906507e-05,8.996526640093495e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,60.13583928713376,15.0,40.0,10.0,0.0,2e-05,1.1077671488929817e-05,8.922328511070184e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,59.83151717299694,15.0,40.0,10.0,0.0,2e-05,1.1152868150113858e-05,8.847131849886144e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,59.5272309116105,15.0,40.0,10.0,0.0,2e-05,1.1229083636315339e-05,8.770916363684663e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,59.222980498750644,15.0,40.0,10.0,0.0,2e-05,1.1306338794015156e-05,8.693661205984846e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,58.918765930193956,15.0,40.0,10.0,0.0,2e-05,1.1384655042327868e-05,8.615344957672134e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,58.61458720171754,15.0,40.0,10.0,0.0,2e-05,1.1464054392799803e-05,8.535945607200199e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,58.31044430909901,15.0,40.0,10.0,0.0,2e-05,1.1544559470034252e-05,8.45544052996575e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,58.006337248116495,15.0,40.0,10.0,0.0,2e-05,1.1626193533184416e-05,8.373806466815586e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,57.70226601454857,15.0,40.0,10.0,0.0,2e-05,1.1708980498356952e-05,8.29101950164305e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,57.39823060417439,15.0,40.0,10.0,0.0,2e-05,1.1792944961971402e-05,8.2070550380286e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,57.09423101277349,15.0,40.0,10.0,0.0,2e-05,1.187811222512356e-05,8.121887774876442e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,56.790267236126056,15.0,40.0,10.0,0.0,2e-05,1.1964508319003271e-05,8.03549168099673e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,56.48633927001265,15.0,40.0,10.0,0.0,2e-05,1.205216003142057e-05,7.947839968579431e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,56.182447110214355,15.0,40.0,10.0,0.0,2e-05,1.2141094934496658e-05,7.858905065503344e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,55.878590752512764,15.0,40.0,10.0,0.0,2e-05,1.2231341413580055e-05,7.768658586419946e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,55.57477019268998,15.0,40.0,10.0,0.0,2e-05,1.2322928697451523e-05,7.677071302548478e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.395810680719137,97.71969987424654,75.28571731367896,-2.395810680719137,0.0,55.27098542652857,15.0,40.0,10.0,0.0,2e-05,1.241588688988535e-05,7.584113110114653e-06,268222.7276590505,2378894.0863503963,2378894.0863503963,268222.7276590505,0.0,0.0,397199.0265365187,461716.7410249891,313644.73286508117,313644.73286508117,1728.4541957026795,1781.6849356379362,1359.476361607389,1419.8558545966514,21741.023453025147,71186.45392882763,42662.803505669115,25566.350065759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.590494610817984,-3.622140860592765,87.6344633319535,66.09472454747953,-3.622140860592708,87.6344633319535,54.967236449811594,15.0,40.0,10.0,1.1459155694286436,2e-05,1.2510247002638509e-05,7.489752997361493e-06,256273.36512114413,1937857.6211632118,1937857.6211632118,256273.36512114413,0.06291711918463343,594.8619403908187,396475.4346260599,456542.1196854798,297602.8654794107,297602.8654794107,1729.1850336402244,1780.1532447667798,1314.1202656446014,1362.3488577348992,20810.494780550485,66445.53085948623,39463.51469186193,25807.588841494115,297.70463197338773,0.0,48.947030762502685,6220.777217090638,6220.777217088885,314.4027626092143,1309.3363803990867,4180.561384372533,2482.930657312409,1623.739143008301,3779.2227829093613,3779.2227829093613,907.9977789359145,10000.0,10000.0,10000.306904413297,1370.4624888454996,327.1682382146246,859.1915143041081,2.284983808942219,169.28311006141487,1203.4643625930269,1.3679957180971725,124.34370910861851,46.30739667089354,3658.532053327782,4076.927414882749,297.70463197338773,5088.559163308448,3390.9284362483236,2531.7369219442153,2217.334159335001,4076.927414882749,0.0030793355463305757,2.4528275788024048,0.030499367895220324,True
True,True,10.0,5.591431275398747,-3.5947208615594377,88.86438660661878,67.16512787234711,-3.594720861559381,88.86438660661878,56.08930213217508,15.0,40.0,10.0,1.1333437969643914,2e-05,1.2168617475945737e-05,7.831382524054265e-06,256535.97072579295,1985717.6914356002,1985717.6914356002,256535.97072579295,0.0633651825295635,598.5094818490749,396491.6475576533,457231.27344990737,299415.8991260912,299415.8991260912,1729.1684597360452,1780.533101190487,1319.3175705113933,1369.0354705330956,20831.40061311226,67027.12827754111,39804.93146551031,25727.30807436534,292.48449595733626,0.0,48.38936336170307,6151.22251855992,6151.222518566952,310.2300699301534,1319.9855021963192,4247.186217738859,2522.246747888826,1630.2155721264726,3848.7774814400796,3848.7774814400796,921.5767658975392,10000.0,9999.999999999998,10000.54568662844,1399.8724281608474,325.06704168918577,892.0311757623535,2.2225855256001763,172.5774334699178,1229.5175802165297,1.4303940014392151,124.34370910861851,49.664118362738506,3728.0867518584996,4141.261977397416,292.48449595733626,5168.7629836363985,3443.8235137863653,2551.7923380240118,2241.5622680938586,4141.261977397416,0.0030999080296678933,2.414722868193072,0.03002555979005283,False
True,True,10.0,5.582491600351602,-3.5916527165758225,90.10050720582359,68.23301599497506,-3.5916527165757657,90.10050720582359,57.211235621907804,15.0,40.0,10.0,1.1178261871493758,2e-05,1.1845187487013481e-05,8.15481251298652e-06,256565.36774647175,2034356.3311749357,2034356.3311749357,256565.36774647175,0.06382085770222985,602.7472071006779,396493.46159892937,457926.3034839412,301237.7167109902,301237.7167109902,1729.1666058786261,1780.9414036176368,1324.5212274740304,1375.7895138764122,20833.739574116524,67606.54747932748,40153.33358143861,25636.718286604184,286.1001388308441,0.0,47.92160053513709,6079.303339813076,6079.303339820002,306.5302209565141,1329.6271287650054,4314.7078464172055,2562.620188771161,1636.1573497215195,3920.6966601869253,3920.6966601869253,935.615942534725,10000.0,10000.0,10000.927459471031,1429.0791573361284,323.00850030991614,926.4628390496414,2.163511369200171,175.85930027497193,1255.3833684303568,1.4894681578392204,124.34370910861851,53.00505932419263,3800.0059306053463,4206.796799017769,286.1001388308441,5250.3237889519305,3498.236131305886,2571.7732922562445,2265.24307129973,4206.796799017769,0.0031256921208564314,2.3771055455625683,0.02955781204779159,False
True,True,10.0,5.55903720892826,-3.624404398965339,91.34630251458515,69.29698738145623,-3.6244043989652823,91.34630251458515,58.33303693458362,15.0,40.0,10.0,1.0982152896314343,2e-05,1.153854046174538e-05,8.461459538254621e-06,256251.69613814147,2083714.490621783,2083714.490621783,256251.69613814147,0.06428121426733356,607.8083750078277,396474.0961697629,458632.83707267785,303066.39182147477,303066.39182147477,1729.186402307988,1781.3950891737306,1329.725731756741,1382.623011398892,20808.76878597626,68184.62000285616,40508.35330427368,25530.488573598617,278.1250225137644,0.0,47.5848080394708,6004.360657432054,6004.360657434835,303.5178813784614,1337.6129249707424,4382.990168140314,2603.926138368866,1641.1308063492038,3995.639342567947,3995.639342567947,950.2620993983755,10000.0,10000.000000000002,10001.532686115952,1458.0847750626194,320.9792547088291,962.795332019662,2.107502603933576,179.12857530727527,1281.0637023592778,1.5454769231058154,124.34370910861851,56.33034312176257,3874.948612986369,4273.764365081712,278.1250225137644,5333.25226753869,3554.1882377672414,2591.3929057475793,2287.875024369118,4273.764365081712,0.0031589111391862163,2.3398575929229564,0.029094657189000436,False
True,True,10.0,5.515869738624303,-3.7056366346048435,92.60567017855044,70.35559148326922,-3.7056366346047867,92.60567017855044,59.454706085774546,15.0,40.0,10.0,1.0733869470027917,2e-05,1.1247403121623594e-05,8.752596878376408e-06,255474.99106315544,2133726.1142820995,2133726.1142820995,255474.99106315544,0.06474278189882496,613.9592029955413,396426.0557080043,459357.2512257761,304899.87842355034,304899.87842355034,1729.2355687204852,1781.9129290971434,1334.9253252795777,1389.5506848309872,20746.806854519047,68762.40778164007,40869.57500035805,25402.404443376465,268.17787376301885,0.0,47.4224563076178,5925.659333960589,5925.659333954287,301.41633930409125,1343.2059912791733,4451.869569844787,2646.00998054585,1644.6223305832646,4074.3406660394116,4074.3406660394116,965.6770874737977,10000.0,10000.0,10002.482862637411,1486.8913512312365,318.9682380677009,1001.3876499625853,2.0543266667824964,182.38514820367442,1306.5605296943447,1.598652860256895,124.34370910861851,59.6400919553128,3953.6499364578326,4342.5185398024305,268.17787376301885,5417.546657318585,3611.6870680196475,2610.299418057062,2308.883078752971,4342.5185398024305,0.0032020149371497016,2.30281112408445,0.028634007654524767,False
True,True,10.0,5.447107797669105,-3.84938798281388,93.88304323497852,71.40733217785612,-3.8493879828138233,93.88304323497852,60.57624309105074,15.0,40.0,10.0,1.0423173743723508,2e-05,1.0970627811535851e-05,9.02937218846415e-06,254104.96279264835,2184317.988822828,2184317.988822828,254104.96279264835,0.06520145053533574,621.5081503180949,396341.0087953097,460106.8311450891,306736.01012968045,306736.01012968045,1729.3228077655892,1782.515920578813,1340.113999100564,1396.5905573839568,20637.058206203248,69341.25066291838,41236.53371407592,25245.19623613321,255.96645630005634,0.0,47.48071688276943,5842.375888215851,5842.375888221608,300.4572838184779,1345.5661298266057,4521.15012515659,2688.6818132070257,1646.0234136450836,4157.624111784149,4157.624111784149,982.0401164541654,10000.0,10000.0,10003.957713579774,1515.5009274248775,316.9673845246864,1042.6583995619421,2.003773939715471,185.62893019894028,1331.8757711656528,1.6492055873239202,124.34370910861851,62.9344266776457,4036.9333822025706,4413.590568084205,255.96645630005634,5503.190241610755,3670.721929661191,2628.063530099249,2327.6062462807713,4413.590568084205,0.0032576686474902654,2.2657289673202903,0.02817291436314448,False
