is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
True,True,10.0,5.925381942522108,-2.6158296296405865,94.75845793844098,72.63490439428767,-2.6158296296405865,94.75845793844098,61.69764796598059,15.0,40.0,10.0,1.1617350081717175,2e-05,1.0707177379988215e-05,9.292822620011787e-06,266047.8572020843,2244525.91945161,2244525.91945161,266047.8572020843,0.06609524043975201,602.8404159939819,397069.4350262158,460195.2231838031,308898.398579385,308898.398579385,1728.583763821067,1781.0918141778227,1346.201335974044,1402.669161883259,21574.74473000085,69832.87842907273,41675.2927280546,25686.427821860358,304.33397124444423,0.0,42.337781564214914,5827.685853775419,5827.685853777459,271.762682568517,1425.9879403556788,4615.620890369534,2754.538493257817,1697.7506229241958,4172.314146224582,4172.314146224582,982.6811962107267,10000.0,10000.0,10000.036766962181,1543.9155174007046,317.16687971101237,1056.7878703336214,1.9556549880738106,188.85985138338788,1357.0113210053905,1.6973245389655807,124.34370910861851,66.21346681373494,4051.623416643003,4476.648117469026,304.33397124444423,5598.302086580261,3737.219689468544,2680.4318191349225,2408.6691365664055,4476.648117469026,0.0030538424702869597,2.233814170244349,0.027776073938757338,False
True,True,10.0,5.930964014341384,-2.574562930570039,95.96066734505854,73.69269595874073,-2.574562930569982,95.96066734505854,62.818920726130614,15.0,40.0,10.0,1.148273081961406,2e-05,1.045611219173283e-05,9.543887808267171e-06,266454.7354473339,2297423.064118092,2297423.064118092,266454.7354473339,0.06664312838987234,606.9454327915903,397093.74890537665,460832.28230838454,310779.30247978924,310779.30247978924,1728.5594108267348,1781.402984543465,1351.4760817941278,1409.5561511057165,21605.954159506815,70381.82966462258,42062.65234950208,25617.280723925753,298.6882916148217,0.0,41.73204610044212,5752.264735041179,5752.264735046201,267.32735124627675,1439.888377037709,4690.465310653568,2803.1867409464326,1707.2157282839858,4247.735264958822,4247.735264958822,997.1583313429628,10000.0,10000.0,9990.65721420006,1572.1371075625966,315.14146214453876,1095.9710126624468,1.9097981884413502,192.07785834963667,1381.9690474014012,1.743181338598041,124.34370910861851,69.47733057961621,4127.044535377243,4546.4235565736435,298.6882916148217,5687.623641996531,3800.3450722893954,2704.3740596269486,2437.0467083806716,4546.4235565736435,0.0030755087874476984,2.199531098579908,0.027349785509718023,False
True,True,10.0,5.968536616708263,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,97.17649144050597,63.9400613870655,15.0,40.0,10.0,1.1438151985854803,2e-05,1.0216578930000004e-05,9.783421069999998e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.06725441314051943,609.8162256305963,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,296.8295285779895,0.0,40.80222553362621,5677.024036356772,5677.024036357049,261.108694677567,1459.4001361510614,4770.953122463068,2856.651494535438,1720.5088308286283,4322.975963643228,4322.975963643228,1011.4229773312218,10000.0,10000.0,9999.998796332871,1600.1676574240064,314.1339705036239,1136.1426637068096,1.8660476833836008,195.2829121659311,1406.750792941459,1.7869318436557904,124.34370910861851,72.72613490096838,4202.28523406165,4619.805492221218,296.8295285779895,5782.37609979429,3868.0744718666597,2731.9318081598503,2470.8231134822836,4619.805492221218,0.0030827531319141048,2.1645932965874644,0.02691535592093373,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,65.06106996434812,15.0,40.0,10.0,0.0,2e-05,9.987800907093754e-06,1.0012199092906247e-05,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,64.7561675996871,15.0,40.0,10.0,0.0,5e-06,2.5122513656133376e-06,2.487748634386663e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,64.67511279485984,15.0,40.0,10.0,0.0,5e-06,2.516350602286593e-06,2.4836493977134073e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,64.5940675392489,15.0,40.0,10.0,0.0,5e-06,2.520462752950736e-06,2.4795372470492645e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,64.51303183172922,15.0,40.0,10.0,0.0,5e-06,2.5245878786985695e-06,2.475412121301431e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,64.43200567117594,15.0,40.0,10.0,0.0,5e-06,2.528726041008855e-06,2.4712739589911456e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,64.3509890564643,15.0,40.0,10.0,0.0,5e-06,2.5328773017493705e-06,2.46712269825063e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,64.2699819864697,15.0,40.0,10.0,0.0,5e-06,2.537041723179987e-06,2.4629582768200133e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,64.18898446006767,15.0,40.0,10.0,0.0,5e-06,2.5412193679557835e-06,2.458780632044217e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,64.10799647613385,15.0,40.0,10.0,0.0,5e-06,2.5454102991301864e-06,2.454589700869814e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,64.02701803354398,15.0,40.0,10.0,0.0,5e-06,2.5496145801581445e-06,2.450385419841856e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.94604913117405,15.0,40.0,10.0,0.0,5e-06,2.5538322748993177e-06,2.4461677251006827e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.86508976790009,15.0,40.0,10.0,0.0,5e-06,2.5580634476213247e-06,2.4419365523786757e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.784139942598244,15.0,40.0,10.0,0.0,5e-06,2.5623081630029965e-06,2.437691836997004e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.70319965414484,15.0,40.0,10.0,0.0,5e-06,2.566566486137672e-06,2.4334335138623284e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.62226890141636,15.0,40.0,10.0,0.0,5e-06,2.570838482536523e-06,2.4291615174634774e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.54134768328936,15.0,40.0,10.0,0.0,5e-06,2.575124218131916e-06,2.4248757818680842e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.46043599864055,15.0,40.0,10.0,0.0,5e-06,2.5794237592807996e-06,2.420576240719201e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.37953384634676,15.0,40.0,10.0,0.0,5e-06,2.5837371727681294e-06,2.416262827231871e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.298641225284996,15.0,40.0,10.0,0.0,5e-06,2.5880645258103202e-06,2.41193547418968e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.217758134332314,15.0,40.0,10.0,0.0,5e-06,2.5924058860587446e-06,2.407594113941256e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.136884572366,15.0,40.0,10.0,0.0,5e-06,2.5967613216032455e-06,2.403238678396755e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,63.0560205382634,15.0,40.0,10.0,0.0,5e-06,2.6011309009757043e-06,2.398869099024296e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.97516603090207,15.0,40.0,10.0,0.0,5e-06,2.605514693153625e-06,2.3944853068463756e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.8943210491596,15.0,40.0,10.0,0.0,5e-06,2.6099127675637733e-06,2.390087232436227e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.813485591913775,15.0,40.0,10.0,0.0,5e-06,2.61432519408583e-06,2.3856748059141703e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.73265965804251,15.0,40.0,10.0,0.0,5e-06,2.6187520430560935e-06,2.381247956943907e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.651843246423766,15.0,40.0,10.0,0.0,5e-06,2.6231933852712227e-06,2.3768066147287777e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.5710363559358,15.0,40.0,10.0,0.0,5e-06,2.6276492919919914e-06,2.372350708008009e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.49023898545687,15.0,40.0,10.0,0.0,5e-06,2.63211983494712e-06,2.3678801650528804e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.40945113386539,15.0,40.0,10.0,0.0,5e-06,2.6366050863371067e-06,2.3633949136628937e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.32867280003995,15.0,40.0,10.0,0.0,5e-06,2.6411051188381198e-06,2.3588948811618806e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.247903982859214,15.0,40.0,10.0,0.0,5e-06,2.645620005605921e-06,2.3543799943940795e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.167144681202046,15.0,40.0,10.0,0.0,5e-06,2.650149820279823e-06,2.3498501797201774e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.086394893947386,15.0,40.0,10.0,0.0,5e-06,2.6546946369866987e-06,2.3453053630133017e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,62.00565461997434,15.0,40.0,10.0,0.0,5e-06,2.6592545303450187e-06,2.3407454696549817e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.92492385816212,15.0,40.0,10.0,0.0,5e-06,2.663829575468933e-06,2.3361704245310673e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.84420260739006,15.0,40.0,10.0,0.0,5e-06,2.6684198479723983e-06,2.331580152027602e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.763490866537666,15.0,40.0,10.0,0.0,5e-06,2.673025423973335e-06,2.3269745760266655e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.68278863448455,15.0,40.0,10.0,0.0,5e-06,2.677646380097837e-06,2.3223536199021633e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.602095910110506,15.0,40.0,10.0,0.0,5e-06,2.682282793484419e-06,2.3177172065155816e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.52141269229537,15.0,40.0,10.0,0.0,5e-06,2.6869347417883083e-06,2.313065258211692e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.44073897991916,15.0,40.0,10.0,0.0,5e-06,2.691602303185779e-06,2.3083976968142213e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.360074771862,15.0,40.0,10.0,0.0,5e-06,2.6962855563785264e-06,2.303714443621474e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.27942006700425,15.0,40.0,10.0,0.0,5e-06,2.7009845805980832e-06,2.299015419401917e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.198774864226266,15.0,40.0,10.0,0.0,5e-06,2.7056994556103038e-06,2.2943005443896966e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.11813916240857,15.0,40.0,10.0,0.0,5e-06,2.7104302617198606e-06,2.28956973828014e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,61.037512960431854,15.0,40.0,10.0,0.0,5e-06,2.715177079774803e-06,2.2848229202251975e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.956896257176936,15.0,40.0,10.0,0.0,5e-06,2.7199399911711654e-06,2.280060008828835e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.876289051524736,15.0,40.0,10.0,0.0,5e-06,2.724719077857618e-06,2.2752809221423825e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.79569134235635,15.0,40.0,10.0,0.0,5e-06,2.7295144223401586e-06,2.270485577659842e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.71510312855298,15.0,40.0,10.0,0.0,5e-06,2.7343261076868672e-06,2.265673892313133e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.6345244089959,15.0,40.0,10.0,0.0,5e-06,2.7391542175326984e-06,2.260845782467302e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.55395518256665,15.0,40.0,10.0,0.0,5e-06,2.743998836084316e-06,2.2560011639156843e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.47339544814679,15.0,40.0,10.0,0.0,5e-06,2.7488600481250017e-06,2.2511399518749987e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.39284520461803,15.0,40.0,10.0,0.0,5e-06,2.7537379390195873e-06,2.246262060980413e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.31230445086226,15.0,40.0,10.0,0.0,5e-06,2.758632594719454e-06,2.2413674052805463e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.23177318576148,15.0,40.0,10.0,0.0,5e-06,2.7635441017675775e-06,2.236455898232423e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.15125140819782,15.0,40.0,10.0,0.0,5e-06,2.7684725473036294e-06,2.231527452696371e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,60.070739117053506,15.0,40.0,10.0,0.0,5e-06,2.7734180190691283e-06,2.226581980930872e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,59.990236311210936,15.0,40.0,10.0,0.0,5e-06,2.7783806054126404e-06,2.22161939458736e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,59.909742989552626,15.0,40.0,10.0,0.0,5e-06,2.7833603952950435e-06,2.216639604704957e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,59.82925915096126,15.0,40.0,10.0,0.0,5e-06,2.788357478294835e-06,2.211642521705165e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,59.74878479431959,15.0,40.0,10.0,0.0,5e-06,2.7933719446135103e-06,2.20662805538649e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,59.66831991851052,15.0,40.0,10.0,0.0,5e-06,2.7984038850809808e-06,2.2015961149190196e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,59.58786452241708,15.0,40.0,10.0,0.0,5e-06,2.8034533911610586e-06,2.196546608838942e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,59.50741860492252,15.0,40.0,10.0,0.0,5e-06,2.808520554956989e-06,2.1914794450430115e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,59.4269821649101,15.0,40.0,10.0,0.0,5e-06,2.813605469217064e-06,2.1863945307829365e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4505345782450263,97.17649144050597,74.79385375996026,-2.4505345782450263,0.0,59.34655520126324,15.0,40.0,10.0,0.0,5e-06,2.818708227340267e-06,2.181291772659733e-06,267680.50990308565,2353504.579807971,2353504.579807971,267680.50990308565,0.0,0.0,397166.8035603306,461444.7559173146,312755.62857177836,312755.62857177836,1728.4863596003,1781.5987028376665,1356.9985139191908,1416.6601989647845,21699.693269225812,70938.8856385495,42475.30178527962,25582.09566461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
