is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,65.21338824983576,15.0,40.0,10.0,0.0,5e-06,2.4893759285484756e-06,2.5106240714515252e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,65.13227957899915,15.0,40.0,10.0,0.0,5e-06,2.4934034727669477e-06,2.5065965272330527e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,65.05118046372485,15.0,40.0,10.0,0.0,5e-06,2.4974435935750838e-06,2.5025564064249162e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.97009090288714,15.0,40.0,10.0,0.0,5e-06,2.50149634994516e-06,2.4985036500548405e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.8890108953604,15.0,40.0,10.0,0.0,5e-06,2.5055618012187293e-06,2.494438198781271e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.80794044001908,15.0,40.0,10.0,0.0,5e-06,2.5096400071095193e-06,2.490359992890481e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.72687953573791,15.0,40.0,10.0,0.0,5e-06,2.5137310277063435e-06,2.486268972293657e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.64582818139161,15.0,40.0,10.0,0.0,5e-06,2.517834923476065e-06,2.4821650765239353e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.56478637585508,15.0,40.0,10.0,0.0,5e-06,2.5219517552665644e-06,2.478048244733436e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.48375411800333,15.0,40.0,10.0,0.0,5e-06,2.526081584309751e-06,2.4739184156902494e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.40273140671161,15.0,40.0,10.0,0.0,5e-06,2.530224472224589e-06,2.4697755277754116e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.32171824085515,15.0,40.0,10.0,0.0,5e-06,2.534380481020175e-06,2.4656195189798253e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.24071461930941,15.0,40.0,10.0,0.0,5e-06,2.538549673098816e-06,2.4614503269011843e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.15972054094999,15.0,40.0,10.0,0.0,5e-06,2.542732111259159e-06,2.4572678887408414e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,64.07873600465251,15.0,40.0,10.0,0.0,5e-06,2.546927858699344e-06,2.4530721413006564e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.997761009292844,15.0,40.0,10.0,0.0,5e-06,2.551136979020178e-06,2.4488630209798224e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.916795553746965,15.0,40.0,10.0,0.0,5e-06,2.5553595362283528e-06,2.4446404637716476e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.83583963689097,15.0,40.0,10.0,0.0,5e-06,2.559595594739689e-06,2.4404044052603116e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.75489325760111,15.0,40.0,10.0,0.0,5e-06,2.563845219382404e-06,2.4361547806175962e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.67395641475372,15.0,40.0,10.0,0.0,5e-06,2.568108475400427e-06,2.4318915245995732e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.59302910722528,15.0,40.0,10.0,0.0,5e-06,2.572385428456729e-06,2.4276145715432716e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.51211133389245,15.0,40.0,10.0,0.0,5e-06,2.5766761446366928e-06,2.4233238553633077e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.43120309363195,15.0,40.0,10.0,0.0,5e-06,2.5809806904515206e-06,2.4190193095484798e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.350304385320726,15.0,40.0,10.0,0.0,5e-06,2.5852991328416605e-06,2.41470086715834e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.26941520783572,15.0,40.0,10.0,0.0,5e-06,2.589631539180288e-06,2.4103684608197125e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.18853556005416,15.0,40.0,10.0,0.0,5e-06,2.593977977276791e-06,2.4060220227232094e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.10766544085334,15.0,40.0,10.0,0.0,5e-06,2.59833851538032e-06,2.4016614846196803e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,63.02680484911065,15.0,40.0,10.0,0.0,5e-06,2.6027132221833564e-06,2.397286777816644e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.9459537837036,15.0,40.0,10.0,0.0,5e-06,2.6071021668253138e-06,2.3928978331746866e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.86511224350994,15.0,40.0,10.0,0.0,5e-06,2.611505418896178e-06,2.3884945811038223e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.784280227407464,15.0,40.0,10.0,0.0,5e-06,2.61592304844019e-06,2.3840769515598105e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.70345773427414,15.0,40.0,10.0,0.0,5e-06,2.6203551259595504e-06,2.37964487404045e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.62264476298799,15.0,40.0,10.0,0.0,5e-06,2.6248017224181805e-06,2.37519827758182e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.541841312427266,15.0,40.0,10.0,0.0,5e-06,2.6292629092454913e-06,2.370737090754509e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.46104738147034,15.0,40.0,10.0,0.0,5e-06,2.6337387583402197e-06,2.3662612416597807e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.38026296899568,15.0,40.0,10.0,0.0,5e-06,2.6382293420742834e-06,2.361770657925717e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.29948807388189,15.0,40.0,10.0,0.0,5e-06,2.642734733296686e-06,2.3572652667033146e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.21872269500767,15.0,40.0,10.0,0.0,5e-06,2.647255005337448e-06,2.3527449946625524e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.13796683125196,15.0,40.0,10.0,0.0,5e-06,2.6517902320115848e-06,2.3482097679884156e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,62.05722048149369,15.0,40.0,10.0,0.0,5e-06,2.6563404876231286e-06,2.343659512376872e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.976483644612074,15.0,40.0,10.0,0.0,5e-06,2.6609058469691734e-06,2.339094153030827e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.89575631948634,15.0,40.0,10.0,0.0,5e-06,2.6654863853439854e-06,2.334513614656015e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.815038504995925,15.0,40.0,10.0,0.0,5e-06,2.67008217854313e-06,2.3299178214568706e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.73433020002034,15.0,40.0,10.0,0.0,5e-06,2.6746933028676553e-06,2.325306697132345e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.65363140343925,15.0,40.0,10.0,0.0,5e-06,2.6793198351283145e-06,2.320680164871686e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.572942114132445,15.0,40.0,10.0,0.0,5e-06,2.6839618526498256e-06,2.3160381473501748e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.492262330979884,15.0,40.0,10.0,0.0,5e-06,2.6886194332751773e-06,2.311380566724823e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.41159205286158,15.0,40.0,10.0,0.0,5e-06,2.693292655369984e-06,2.3067073446300166e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.33093127865777,15.0,40.0,10.0,0.0,5e-06,2.6979815978268705e-06,2.30201840217313e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.25028000724876,15.0,40.0,10.0,0.0,5e-06,2.702686340069917e-06,2.2973136599300834e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.16963823751502,15.0,40.0,10.0,0.0,5e-06,2.707406962059139e-06,2.2925930379408612e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.08900596833712,15.0,40.0,10.0,0.0,5e-06,2.7121435442950167e-06,2.2878564557049837e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,61.00838319859582,15.0,40.0,10.0,0.0,5e-06,2.716896167823063e-06,2.2831038321769373e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.92776992717194,15.0,40.0,10.0,0.0,5e-06,2.7216649142384573e-06,2.278335085761543e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.8471661529465,15.0,40.0,10.0,0.0,5e-06,2.7264498656906963e-06,2.273550134309304e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.766571874800604,15.0,40.0,10.0,0.0,5e-06,2.7312511048883234e-06,2.268748895111677e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.68598709161546,15.0,40.0,10.0,0.0,5e-06,2.7360687151036883e-06,2.263931284896312e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.6054118022725,15.0,40.0,10.0,0.0,5e-06,2.740902780177753e-06,2.2590972198222474e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.52484600565322,15.0,40.0,10.0,0.0,5e-06,2.7457533845249617e-06,2.2542466154750387e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.444289700639274,15.0,40.0,10.0,0.0,5e-06,2.7506206131381474e-06,2.249379386861853e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.36374288611239,15.0,40.0,10.0,0.0,5e-06,2.7555045515935014e-06,2.244495448406499e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.283205560954514,15.0,40.0,10.0,0.0,5e-06,2.760405286055574e-06,2.2395947139444264e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.2026777240477,15.0,40.0,10.0,0.0,5e-06,2.76532290328235e-06,2.2346770967176503e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.12215937427413,15.0,40.0,10.0,0.0,5e-06,2.7702574906303638e-06,2.2297425093696367e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,60.04165051051609,15.0,40.0,10.0,0.0,5e-06,2.775209136059871e-06,2.2247908639401293e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,59.96115113165598,15.0,40.0,10.0,0.0,5e-06,2.7801779281400726e-06,2.2198220718599278e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,59.88066123657643,15.0,40.0,10.0,0.0,5e-06,2.7851639560543873e-06,2.214836043945613e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,59.800180824160066,15.0,40.0,10.0,0.0,5e-06,2.790167309605799e-06,2.2098326903942013e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,59.719709893289746,15.0,40.0,10.0,0.0,5e-06,2.795188079222232e-06,2.2048119207777686e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,59.63924844284844,15.0,40.0,10.0,0.0,5e-06,2.800226355962003e-06,2.1997736440379973e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,59.55879647171929,15.0,40.0,10.0,0.0,5e-06,2.8052822315193228e-06,2.1947177684806776e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,59.478353978785435,15.0,40.0,10.0,0.0,5e-06,2.8103557982298646e-06,2.189644201770136e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,59.3979209629303,15.0,40.0,10.0,0.0,5e-06,2.8154471490763672e-06,2.184552850923633e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,59.31749742303731,15.0,40.0,10.0,0.0,5e-06,2.820556377694332e-06,2.1794436223056682e-06,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,59.237083357990116,15.0,40.0,10.0,0.0,3e-05,1.695410147026646e-05,1.3045898529733542e-05,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
