is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,58.78365936880084,15.0,40.0,10.0,0.0,3e-05,1.7129678304925592e-05,1.2870321695074407e-05,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,58.33028879832932,15.0,40.0,10.0,0.0,3e-05,1.730890840563513e-05,1.269109159436487e-05,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,57.87697164028219,15.0,40.0,10.0,0.0,3e-05,1.7491906991290116e-05,1.2508093008709886e-05,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,57.423707888366835,15.0,40.0,10.0,0.0,3e-05,1.7678794177386376e-05,1.2321205822613625e-05,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,56.97049753629142,15.0,40.0,10.0,0.0,3e-05,1.7869695238935003e-05,1.2130304761064997e-05,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,56.51734057776474,15.0,40.0,10.0,0.0,3e-05,1.8064740890500926e-05,1.1935259109499075e-05,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,56.064237006496455,15.0,40.0,10.0,0.0,3e-05,1.8264067584680758e-05,1.1735932415319241e-05,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,55.61118681619689,15.0,40.0,10.0,0.0,3e-05,1.8467817830452538e-05,1.1532182169547463e-05,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4058524422569008,97.62041399885806,75.19579564093198,-2.405852442256844,0.0,55.15819000057712,15.0,40.0,10.0,0.0,3e-05,1.8676140532957825e-05,1.1323859467042174e-05,268123.1680418618,2374236.6623662026,2374236.6623662026,268123.1680418618,0.0,0.0,397193.114135143,461667.128040648,313481.88871947466,313481.88871947466,1728.460094628513,1781.6693269854143,1359.0228333940042,1419.2706766086287,21733.4407707997,71141.2605344481,42628.3758736825,25569.19906746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.5893282449457615,-3.6308643193378316,87.34784657177875,65.844605673052,-3.6308643193377748,87.34784657177875,54.70524655334901,15.0,40.0,10.0,1.1485527826157067,3e-05,1.888919135641886e-05,1.1110808643581138e-05,256189.86272769305,1926801.7750288818,1926801.7750288818,256189.86272769305,0.06281389149870117,594.0717790197518,396470.2762870693,456381.49853799,297181.04524006345,297181.04524006345,1729.190308757799,1780.0669056725224,1312.9083557007327,1360.796314037335,20803.842792018695,66309.35662653542,39384.84675312112,25825.371350112197,298.8050948953841,0.0,49.085771315474176,6236.742985976098,6236.742985972777,315.42175000571456,1306.7703238938989,4165.148732487877,2473.9154906435233,1622.1920738996134,3763.2570140239022,3763.2570140239022,904.8786054299244,10000.0,10000.0,10000.265676593992,1363.5666051808792,327.6666366634747,851.7234167439099,3.450091465366376,252.76830185386837,1114.248394792377,2.02937782519271,186.51556366292775,68.28211601613333,3582.220919651534,4062.0621089192864,298.8050948953841,5070.027337917802,3378.7940960734477,2527.0706793295376,2211.648929323823,4062.0621089192864,0.0030750554183631477,2.461803815860537,0.04591647263427745,True
True,True,10.0,5.592000123355433,-3.6025260518522373,88.41313652644658,66.7730953205355,-3.6025260518522373,88.41313652644658,55.678135342077496,15.0,40.0,10.0,1.1382312660859044,3e-05,1.843742329123428e-05,1.156257670876572e-05,256461.19806086653,1968085.9618738615,1968085.9618738615,256461.19806086653,0.06319996257858547,597.1159977272714,396487.03265095176,456978.33233400196,298750.39054423297,298750.39054423297,1729.173176454063,1780.3914622016293,1317.4119844834747,1366.577895277285,20825.450167703973,66814.29224133075,39678.98956745723,25757.661926189845,294.50882580297935,0.0,48.58543268921768,6176.952123701229,6176.952123705121,311.7155985659663,1316.1676712810877,4222.6607693667775,2507.7106558193805,1627.883269847054,3823.0478762987714,3823.0478762987714,916.5547782130816,10000.0,10000.0,10000.444856565327,1389.118826299911,325.831287247486,879.8273859723265,3.367576490711903,257.05749483615506,1135.4289079544678,2.1118927998471837,186.51556366292775,72.65382397307448,3642.0117819264024,4117.5567021017505,294.50882580297935,5139.215547579859,3424.2654340324616,2544.438048060135,2232.7224494941684,4117.5567021017505,0.00309187682367756,2.428624721766585,0.04529763089060156,False
True,True,10.0,5.588471144784819,-3.5894449609768913,89.48214969161603,67.70006753677507,-3.5894449609768344,89.48214969161603,56.650909512980604,15.0,40.0,10.0,1.1260167090119921,3e-05,1.8006809665615122e-05,1.1993190334384879e-05,256586.52267025842,2009970.3094335285,2009970.3094335285,256586.52267025842,0.06359249518416593,600.5429310895196,396494.76692294923,457578.1023328158,300326.84224245965,300326.84224245965,1729.1652719754986,1780.732896317205,1321.9218413752883,1372.4071228962769,20835.422592806935,67317.3851703194,39978.47528676689,25683.56782409898,289.46181357863895,0.0,48.141448777153975,6115.558287115266,6115.558287114548,308.30565227307625,1324.9765108931372,4280.880492254179,2542.33099714402,1633.2821631662134,3884.441712884733,3884.441712884733,928.537731523691,10000.0,9999.999999999998,10000.714668592342,1414.5173093024619,324.0321858076977,909.0488339778065,3.288925352789353,261.3326380010596,1156.4735966541916,2.1905439377697333,186.51556366292775,77.00761827590159,3703.4056185123645,4173.903526463372,289.46181357863895,5209.4182237778705,3470.868728667711,2561.8198946899047,2253.5142424168284,4173.903526463372,0.003112028340017524,2.395838796128858,0.04468612235054842,False
True,True,10.0,5.5758187666654635,-3.5988875733240207,90.55707945016843,68.6246092807691,-3.598887573323964,90.55707945016843,57.62356907956172,15.0,40.0,10.0,1.1111543185762913,3e-05,1.759589861186988e-05,1.2404101388130122e-05,256496.05209813503,2052417.6191993104,2052417.6191993104,256496.05209813503,0.06398968790256103,604.4984883184643,396489.18395783275,458184.33430165297,301909.15422533674,301909.15422533674,1729.170977593551,1781.101934799109,1326.4343419108418,1378.2912172355823,20828.22408193892,67819.12389300542,40283.072743002005,25599.79849480174,283.3752035670827,0.0,47.78035556722522,6052.146584397363,6052.1465844022105,305.3315574829378,1332.7915585678772,4339.724571738537,2577.7012525808614,1638.123116050815,3947.8534156026367,3947.8534156026367,940.920402431977,10000.0,10000.0,10001.118547655879,1439.763437329139,322.25988182853644,939.5781365300463,3.213872869451075,265.5935883785327,1177.3837218200574,2.265596421108011,186.51556366292775,81.34362113671293,3766.817321230268,4231.228619169719,283.3752035670827,5280.644974170514,3518.6216550128383,2579.043518482792,2273.7119609998545,4231.228619169719,0.0031369133349404034,2.363379741452559,0.04408071046265685,False
True,True,10.0,5.550888981670425,-3.638606271798494,91.64028896899134,69.54579874346939,-3.6386062717984373,91.64028896899134,58.596114055322516,15.0,40.0,10.0,1.0929010751935038,3e-05,1.720336814992883e-05,1.2796631850071172e-05,256115.77306963745,2095387.6754087065,2095387.6754087065,256115.77306963745,0.0643894986006627,609.1424326382643,396465.698200647,458800.87457347603,303496.0466539575,303496.0466539575,1729.194991267598,1781.5100388630954,1330.94585411806,1384.2386973587472,20797.938852946798,68320.10949911072,40592.53049014896,25502.661926548375,275.98186916684716,0.0,47.529401789009086,5986.269248169663,5986.269248165356,302.93475976417426,1339.1688546684863,4399.097594990113,2613.7326851928046,1642.1036144326606,4013.7307518303364,4013.7307518303364,953.8020115087093,10000.0,10000.0,10001.719017869538,1464.858576978495,320.50633281881346,971.629070760144,3.1421775823905773,269.8402255444088,1198.1605290164766,2.33729170816851,186.51556366292775,85.66195358964953,3832.694657457967,4289.712620997184,275.98186916684716,5352.899606498822,3567.534696701514,2595.90562594137,2292.9708661771956,4289.712620997184,0.003168037316343506,2.3311584909096794,0.043479733991963886,False
True,True,10.0,5.510161713251307,-3.717131005037402,92.73441958107105,70.46267769748266,-3.717131005037402,92.73441958107105,59.568544453763195,15.0,40.0,10.0,1.0705334985257196,3e-05,1.682801198002043e-05,1.3171988019979573e-05,255365.23417119405,2138835.8358345446,2138835.8358345446,255365.23417119405,0.06478954159861622,614.6561068116793,396419.25689298264,459432.05411785137,305086.15579444694,305086.15579444694,1729.2425334251263,1781.969878963701,1335.4525573903315,1390.2597603164625,20738.035983378257,68821.0853189996,40906.56659909469,25387.907090560737,267.0454110930046,0.0,47.41752365912215,5917.429752954199,5917.429752956227,301.26301752700283,1343.6078450186856,4458.886570137241,2650.31769832861,1644.8708625456884,4082.5702470458014,4082.5702470458014,967.2915219272463,10000.0,10000.0,10002.605003597555,1489.8040785535948,318.764793255036,1005.4468357829214,3.0736191621894116,274.072449040147,1218.8052486756374,2.4058501283696754,186.51556366292775,89.96273550558888,3901.5341526734333,4349.615658138806,267.0454110930046,5426.178092064487,3617.6092202558557,2612.1623844729343,2310.8993669459314,4349.615658138806,0.0032070455557175097,2.2990537063403402,0.04288092979294117,False
True,True,10.0,5.449731517868315,-3.843749441907846,93.84241862183535,71.37426906059017,-3.843749441907846,93.84241862183535,60.54086028838236,15.0,40.0,10.0,1.0434015004965203,3e-05,1.6468727100250402e-05,1.3531272899749597e-05,254158.59400821707,2182713.6962915133,2182713.6962915133,254158.59400821707,0.0651870690751692,621.2452240311726,396344.34548778454,460082.7182848208,306678.0608600684,306678.0608600684,1729.319380268791,1782.4953714752173,1339.9505210650054,1396.366526623925,20641.36539439649,69322.95628133314,41224.87325023225,25250.68127622419,256.3881272920796,0.0,47.47503977153016,5845.082289740713,5845.082289741545,300.4677927779769,1345.5501117703311,4518.960339606198,2687.328660177985,1646.017904548308,4154.917710259288,4154.917710259288,981.5074824234207,10000.0,10000.000000000002,10003.900815027144,1514.6012763041797,317.0304031240337,1041.310755629677,3.007996146680676,278.2901761256966,1239.3190963251636,2.4714731438784105,186.51556366292775,94.24608560664726,3973.8816158869195,4411.305837551367,256.3881272920796,5500.467822029619,3668.8361426014053,2627.525386971728,2327.0575941937514,4411.305837551367,0.0032556936595051237,2.2669024475416584,0.04228125877721029,False
True,True,10.0,5.3654420333865005,-4.028083525306272,94.96746004028074,72.27964816238773,-4.028083525306215,94.96746004028074,61.51306157267692,15.0,40.0,10.0,1.01102953965451,3e-05,1.6124502981342584e-05,1.3875497018657418e-05,252409.81491759027,2226972.483496491,2226972.483496491,252409.81491759027,0.06557907400928675,629.1358536667309,396235.2296679121,460758.07358320366,308270.40657857526,308270.40657857526,1729.4316693177998,1783.1011447095432,1344.4360506381606,1402.5730312640374,20500.454930297252,69826.78688841665,41547.14127010023,25085.655205883217,243.93526112938844,0.0,47.731786336929794,5768.651643589438,5768.651643592877,300.693188220054,1344.400851098011,4579.17602518617,2724.623052226195,1645.094039318065,4231.348356410561,4231.348356410561,996.5731823224023,10000.0,10000.0,10005.77582738851,1539.2514886645215,315.3014842954533,1079.52901290813,2.945123963726504,282.4933398165217,1259.7032728117263,2.534345326832583,186.51556366292775,98.51212148042654,4050.312262038193,4475.28361753995,243.93526112938844,5575.749207508572,3721.196234548597,2641.6672216404672,2340.9740334204134,4475.28361753995,0.0033157306900972825,2.234495253173914,0.0416768141647869,False
True,True,10.0,5.919811006926693,-2.611051191769036,95.60896135058414,73.37402533465894,-2.611051191769036,95.60896135058414,62.48514832014229,15.0,40.0,10.0,1.1494001657180433,3e-05,1.579441207477211e-05,1.420558792522789e-05,266094.9467320342,2281387.3030492216,2281387.3030492216,266094.9467320342,0.06647021162997598,606.1573289444542,397072.25061088323,460654.22097510274,310210.8907256423,310210.8907256423,1728.5809426759797,1781.345954836622,1349.8840083886953,1407.5130880551212,21578.359121899717,70219.91629283337,41945.03618010337,25627.362272554892,299.1590919761139,0.0,42.00343336418624,5773.692974039469,5773.692974046114,269.1380963144891,1434.3180974602967,4667.532696623832,2788.09543171847,1703.4561937747858,4226.307025960531,4226.307025960531,993.0924267969958,10000.0,10000.0,9993.13409717321,1563.7560184870702,315.6812464182915,1084.6392379436843,2.8848331975383132,286.6818871639911,1279.9589645206172,2.594636093020773,186.51556366292775,102.76095959408414,4045.270931588162,4525.466117936645,299.1590919761139,5660.625123420828,3781.1878585154664,2696.548620571782,2427.410524257293,4525.466117936645,0.003073682723464921,2.2097171295493934,0.04121466359535319,False
True,True,10.0,5.957811185409128,-2.490445790671288,96.63740221531958,74.31115368669748,-2.490445790671288,96.63740221531958,63.45712054427224,15.0,40.0,10.0,1.1476257835490744,3e-05,1.5477601466533118e-05,1.4522398533466884e-05,267285.5931658035,2328792.2800381184,2328792.2800381184,267285.5931658035,0.0669872562961856,608.2565139817114,397143.2987461923,461169.0511374534,311886.92565697717,311886.92565697717,1728.509843530242,1781.4921846453506,1354.5735974606343,1413.514966152746,21669.53898032441,70693.34148484255,42293.21396571869,25603.96542054729,298.4180602009309,0.0,41.157324774049755,5711.090515010475,5711.090515004564,263.5564323296992,1451.5829614951756,4735.552984478917,2833.106363511014,1715.1393938248748,4288.9094849895255,4288.9094849895255,1004.9394620057838,10000.0,10000.0,9990.096657384533,1588.1161532719657,314.3304676959374,1117.9669696861392,2.826968064246017,290.85577774475547,1300.0873435914564,2.6525012263130705,186.51556366292775,106.99271530814079,4107.8733906171565,4587.3275451904565,298.4180602009309,5740.492446484701,3838.0458255167982,2720.078855830659,2456.52242350096,4587.3275451904565,0.003076558524042023,2.1799184604736612,0.04065887203944666,False
True,True,10.0,5.98434040458028,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,97.69895587648296,64.42897825855903,15.0,40.0,10.0,1.1416626321663443,3e-05,1.5173285518401978e-05,1.4826714481598022e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.06752391335884854,611.1155464545275,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,295.93391559635785,0.0,40.40524684861076,5644.127653983225,5644.127653983405,258.4481909992287,1467.931936381903,4806.150504096181,2880.273352797456,1726.3801273811316,4355.872346016775,4355.872346016775,1017.6537783024969,10000.0,10000.0,9999.998757665164,1612.3331653925054,313.54398590621963,1153.8932254163244,2.7713850678322847,295.0149823303312,1320.0895681300067,2.7080842227268014,186.51556366292775,111.20750289013026,4174.836251644407,4651.806261613133,295.93391559635785,5823.804282398678,3897.927131099953,2744.0339056836283,2485.5857146843996,4651.806261613133,0.0030862637149667617,2.149702596713958,0.040095299153376326,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,65.40072147649323,15.0,40.0,10.0,0.0,3e-05,1.4880739363022771e-05,1.5119260636977228e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,64.94657133771148,15.0,40.0,10.0,0.0,3e-05,1.5016045744740095e-05,1.4983954255259906e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,64.49247470319654,15.0,40.0,10.0,0.0,3e-05,1.5153818928992861e-05,1.484618107100714e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,64.03843156664493,15.0,40.0,10.0,0.0,3e-05,1.5294126994676083e-05,1.4705873005323918e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,63.58444192175398,15.0,40.0,10.0,0.0,3e-05,1.543704054906892e-05,1.4562959450931083e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,63.130505762221674,15.0,40.0,10.0,0.0,3e-05,1.558263284631191e-05,1.4417367153688094e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,62.67662308174687,15.0,40.0,10.0,0.0,3e-05,1.57309799126092e-05,1.4269020087390801e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,62.222793874029094,15.0,40.0,10.0,0.0,3e-05,1.588216067860555e-05,1.411783932139445e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,61.76901813276862,15.0,40.0,10.0,0.0,3e-05,1.603625711942227e-05,1.3963742880577732e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,61.31529585166646,15.0,40.0,10.0,0.0,5e-05,2.698892400479018e-05,2.3011075995209824e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,60.56321150612706,15.0,40.0,10.0,0.0,5e-05,2.7434413832569895e-05,2.2565586167430107e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,59.811215765033694,15.0,40.0,10.0,0.0,5e-05,2.789480219760916e-05,2.2105197802390843e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,59.05930861794769,15.0,40.0,10.0,0.0,5e-05,2.8370849185109744e-05,2.162915081489026e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,58.30749005443164,15.0,40.0,10.0,0.0,5e-05,2.8863367478210345e-05,2.1136632521789657e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,57.555760064049366,15.0,40.0,10.0,0.0,5e-05,2.9373226987807607e-05,2.0626773012192395e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,56.8041186363659,15.0,40.0,10.0,0.0,5e-05,2.9901359980176934e-05,2.009864001982307e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,56.05256576094746,15.0,40.0,10.0,0.0,5e-05,3.044876676597646e-05,1.9551233234023542e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.3979102011264786,97.69895587648296,75.26692904678532,-2.3979102011264217,0.0,55.30110142736157,15.0,40.0,10.0,0.0,5e-05,3.101652202367202e-05,1.8983477976327986e-05,268201.9094877383,2377920.378497824,2377920.378497824,268201.9094877383,0.0,0.0,397197.79039569775,461706.3789733171,313610.69697609515,313610.69697609515,1728.4554289282,1781.6816801500818,1359.3815813304568,1419.7335517242427,21739.438124398053,71177.0136685416,42655.60465209643,25566.944235095958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.588519027009397,-3.636325528054442,87.17776665692327,65.6961149654822,-3.6363255280543854,87.17776665692327,54.54972562517696,15.0,40.0,10.0,1.1500794637016498,5e-05,3.160578184148672e-05,1.839421815851328e-05,256137.59782462486,1920260.8372620393,1920260.8372620393,256137.59782462486,0.06275289400964712,593.6111418443563,396467.0468966303,456286.14042795927,296930.9400373178,296930.9400373178,1729.1936117323514,1780.0158786622724,1312.1893063333025,1359.8761473983716,20799.67816433515,66228.44681445698,39338.34037876333,25835.811331189034,299.44301104238826,0.0,49.16914904367277,6246.178763875348,6246.1787638833775,316.03193083805036,1305.2399992812952,4156.026703371171,2468.594704303957,1621.2719301193456,3753.8212361246533,3753.8212361246533,903.0345320347778,10000.0,10000.000000000002,10000.243293111776,1359.467895195401,327.96410387181277,847.3227741846113,5.772763700151217,420.13568193237063,945.1049769631817,3.359685117447261,310.8592727715463,112.63609427827163,3452.0944121707057,4053.2642471670415,299.44301104238826,5059.0612354059485,3371.6292363387347,2524.3064621541234,2208.274531316073,4053.2642471670415,0.003072583219619971,2.4671473139184856,0.07669356198249742,True
True,True,10.0,5.591350485005876,-3.614286463911128,87.91575941886202,66.34001082618471,-3.6142864639110712,87.91575941886202,55.224217217815976,15.0,40.0,10.0,1.1432356503949905,5e-05,3.1075806726857927e-05,1.8924193273142076e-05,256348.56668320167,1948746.5971603869,1948746.5971603869,256348.56668320167,0.06301892009494554,595.6566385346697,396480.0789402589,456699.7040893021,298017.2007246966,298017.2007246966,1729.1802849818675,1780.2385748602808,1315.3096733901134,1363.8747864124591,20816.483677363234,66578.95404733374,39541.06913400613,25789.857381728943,296.58827417550253,0.0,48.8135054010044,6205.024254584872,6205.0242545921965,313.416640077726,1311.8323215214918,4195.733785113976,2491.83547622465,1625.2489615992179,3794.9757454151277,3794.9757454151277,911.0742818226427,10000.0,10000.0,10000.352056749429,1377.2158362791931,326.68247261013335,866.5865146254321,5.67596428797225,425.09662232987057,957.7951782372947,3.4564845296262283,310.8592727715463,117.6938340879505,3493.2489214611796,4091.5640195906303,296.58827417550253,5106.808066936619,3402.9097580472926,2536.3232434218608,2222.906603344135,4091.5640195906303,0.003083697502399558,2.444053166984424,0.07597565901037726,False
True,True,10.0,5.591846538289758,-3.597967161766519,88.65502993911798,66.98336410223624,-3.597967161766462,88.65502993911798,55.89862934735453,15.0,40.0,10.0,1.1356561028565464,5e-05,3.0563371436819424e-05,1.9436628563180575e-05,256504.86956592443,1977527.9603260919,1977527.9603260919,256504.86956592443,0.0632884277246174,597.8540854426751,396489.72816116846,457113.8923959701,299107.1230776942,299107.1230776942,1729.1704213865364,1780.4669915513362,1318.433749572529,1367.8947001163635,20828.925775290816,66928.46616792944,39746.40931595277,25741.541169466014,293.44141939019744,0.0,48.47890759771658,6163.191963460419,6163.191963455692,310.9117043131,1318.2299635109132,4235.7973937885035,2515.4877533057365,1629.1416678240132,3836.8080365395804,3836.8080365395804,919.2406062619903,10000.0,10000.0,10000.496760202754,1394.8889390115783,325.42070147118875,886.3460854817233,5.582368506800093,430.0461891932462,970.4251183251322,3.5500803107983843,310.8592727715463,122.73699673249831,3535.0812125856332,4130.2494559297775,293.44141939019744,5155.038000050494,3434.728359567727,2548.3822740860032,2237.470569772903,4130.2494559297775,0.0030961030796990037,2.421161265609043,0.07526404302898636,False
True,True,10.0,5.589050445334578,-3.589761378420633,89.39629774388862,67.62586363300028,-3.589761378420633,89.39629774388862,56.572962023154275,15.0,40.0,10.0,1.1270831956954224,5e-05,3.0067619413401577e-05,1.9932380586598425e-05,256583.49064560208,2006592.7188405097,2006592.7188405097,256583.49064560208,0.06356084339741712,600.2508333737388,396494.57984339085,457529.8507644501,300200.2832904231,300200.2832904231,1729.1654631473646,1780.7046638035001,1321.560306532387,1371.9380877548458,20835.181382934716,67277.12763820917,39954.284925497894,25689.816172358638,289.90087340167526,0.0,48.17432397464328,6120.546703267626,6120.546703262206,308.564681602227,1324.301701037494,4276.190974040256,2539.528047205355,1632.866382639721,3879.4532967323735,3879.4532967323735,927.5640237296111,10000.0,10000.0,10000.688787380777,1412.4876756349092,324.17525119999186,906.661664565634,5.491819907198406,434.9842958899563,982.9951996521513,3.6406289104000726,310.8592727715463,127.76565202881011,3577.7264727784254,4169.354170134049,289.90087340167526,5203.754997769867,3467.0920709349657,2560.4304063693316,2251.8657247671044,4169.354170134049,0.0031102581581636847,2.39845299582177,0.07455813540578919,False
True,True,10.0,5.581990657355107,-3.592083324548412,90.14029180384784,68.26720724468106,-3.592083324548355,90.14029180384784,57.24721525457585,15.0,40.0,10.0,1.117266854631862,5e-05,2.9587748978664597e-05,2.0412251021335405e-05,256561.2417769186,2035928.472693811,2035928.472693811,256561.2417769186,0.06383556613362491,602.8954267728883,396493.207003046,457948.7526468182,301296.2686840798,301296.2686840798,1729.1668660556509,1780.955155141057,1324.6881590913822,1376.0073688571931,20833.411309108596,67625.102898348,40164.61886707507,25633.584621885704,285.87123212799827,0.0,47.9085427481952,6076.950451778978,6076.9504517762525,306.4217809606446,1329.912605411611,4316.886728360684,2563.9311839210095,1636.3343863722555,3923.049548221023,3923.049548221023,936.0754252719498,10000.0,10000.0,10000.942877166566,1430.0125144266485,322.94303001302615,927.596797548754,5.404172063512122,439.9108653387027,995.5058211514579,3.7282767540863566,310.8592727715463,132.7798693212428,3621.3227242670755,4208.920780349022,285.87123212799827,5252.962153632634,3500.0066091929593,2572.4098116442055,2265.988030683561,4208.920780349022,0.0031266296963567376,2.3759059677931873,0.0738572401321767,False
True,True,10.0,5.569644007681063,-3.6074558715505987,90.88777876179114,68.90709092258851,-3.607455871550542,90.88777876179114,57.92138905097869,15.0,40.0,10.0,1.1059592344102835,5e-05,2.912300900875662e-05,2.0876990991243382e-05,256413.97972661536,2065522.1392175625,2065522.1392175625,256413.97972661536,0.06411194088111057,605.8394925173325,396484.1177755094,458371.8431953918,302394.6591861908,302394.6591861908,1729.1761560200152,1781.2221925489807,1327.8161121229173,1380.1052555669842,20821.691628162247,67972.58180486807,40377.32946830691,25571.65850211936,281.26177437144844,0.0,47.69050770058018,6032.257806614096,6032.257806620618,304.52959541037194,1334.9190627094529,4357.854146210153,2588.668959809216,1639.4486581198248,3967.7421933859036,3967.7421933859036,944.8071098852033,10000.0,10000.0,10001.278017368353,1447.4639197408778,321.721266660059,949.2203016893914,5.3192877837385835,444.8258292234448,1007.9573783011717,3.813161033859894,310.8592727715463,137.77971748575845,3666.0153694319556,4249.003967757352,281.26177437144844,5302.661256095356,3533.4760696944195,2584.255768005028,2279.7261725946564,4249.003967757352,0.003145707906826182,2.353492742271562,0.073160504233565,False
True,True,10.0,5.55090985288507,-3.638568937467994,91.63958330736887,69.5452026628214,-3.638568937467994,91.63958330736887,58.59548342172121,15.0,40.0,10.0,1.0929141660727963,5e-05,2.8672695010813765e-05,2.1327304989186237e-05,256116.1303154944,2095359.6502479592,2095359.6502479592,256116.1303154944,0.06438923897168047,609.1391608202897,396465.72027803125,458800.4705299817,303495.01639348886,303495.01639348886,1729.1949686848793,1781.5097589386876,1330.9429296328544,1384.2348179483736,20797.96732462781,68319.78471621247,40592.328297666245,25502.73012112701,275.98713912858955,0.0,47.52952279991807,5986.3128697871425,5986.312869791589,302.9360960088586,1339.165288190662,4399.058944585968,2613.7091271753393,1642.1013841995207,4013.687130212858,4013.687130212858,953.7934738175518,10000.0,10000.0,10001.718547355395,1464.8423520493182,320.5074653613103,971.6077429758186,5.237038392977358,449.7291272809513,1020.3502631613443,3.8954104246211188,310.8592727715463,142.7652649340261,3711.96030625891,4289.674269341447,275.98713912858955,5352.85241840352,3567.5026009928915,2595.8948580170727,2292.958762008214,4289.674269341447,0.0031680147691623543,2.331179332535942,0.07246687120121816,False
True,True,10.0,5.524596673791905,-3.68830410413932,92.39659976188472,70.18122135632018,-3.688304104139263,92.39659976188472,59.2694983761607,15.0,40.0,10.0,1.0778918195966525,5e-05,2.8236145559605664e-05,2.1763854440394338e-05,255640.56396222222,2125425.8699828396,2125425.8699828396,255640.56396222222,0.06466664730432474,612.8559524152993,396436.30723328324,459236.1026126554,304596.88105320977,304596.88105320977,1729.2250701289584,1781.8221378985083,1334.0673280676904,1388.3995369312202,20760.031055988824,68666.96669641288,40809.51954056337,25425.354600854916,269.97025277081474,0.0,47.43531499052693,5938.947781418379,5938.947781413979,301.6908322364177,1342.4816063244575,4440.462516814745,2639.0148067885602,1644.1724385608752,4061.0522185816208,4061.0522185816208,963.0713080913338,10000.0,10000.0,10002.295459455536,1482.1482679818055,319.29944204437925,994.842368227685,5.157303082587185,454.6207066540003,1032.6848644103923,3.9751457350112926,310.8592727715463,147.73657961746528,3759.3253946276736,4331.022471352436,269.97025277081474,5403.533824906079,3602.086114879894,2607.2437466522088,2305.552914415791,4331.022471352436,0.0031941054498673374,2.3089236008690874,0.07177503114512244,False
True,True,10.0,5.489421119321662,-3.7597255198696757,93.15979506872532,70.81482049479149,-3.759725519869619,93.15979506872532,59.943433923653345,15.0,40.0,10.0,1.060668333663898,5e-05,2.7812739056018943e-05,2.218726094398106e-05,254958.82711099598,2155704.7413574667,2155704.7413574667,254958.82711099598,0.06494326689666842,617.057137744138,396394.0602857737,459680.32954599103,305699.77886148274,305699.77886148274,1729.2683589870292,1782.1639113627896,1337.18799319863,1392.603341664808,20705.52686831654,69014.4204733373,41028.80101701079,25337.94509881246,263.1472416304207,0.0,47.41796046274181,5889.982924539285,5889.982924539637,300.84437352008877,1344.6845576452201,4482.021928518841,2664.5443748980324,1645.528931165309,4110.017075460715,4110.017075460715,972.6797045870935,10000.0,10000.0,10003.047886981218,1499.3821203662826,318.09543325452637,1019.0154437327235,5.079968318126304,459.50052130336155,1044.9615673810472,4.052480499472174,310.8592727715463,152.69372903128743,3808.290251506767,4373.164317091136,263.1472416304207,5454.701633105935,3637.224079485126,2618.208635752402,2317.364262232313,4373.164317091136,0.003224562270437362,2.28667373894874,0.0710833735555398,False
True,True,10.0,5.444024222251471,-3.8560255452858314,93.93019982434566,71.44567793541836,-3.8560255452857177,93.93019982434566,60.617290073554216,15.0,40.0,10.0,1.0410509419325082,5e-05,2.7401890773969158e-05,2.2598109226030845e-05,254041.8405410842,2186179.7385991146,2186179.7385991146,254041.8405410842,0.06521812496927798,621.8153395437477,396337.08083406405,460134.84545349976,306803.23702853115,306803.23702853115,1729.326843124848,1782.5398934227228,1340.3036271392732,1396.850619002762,20631.987632983488,69362.47706057594,41250.06743376606,25238.786687619227,255.47428310896925,0.0,47.48763543508917,5839.22941428906,5839.229414295772,300.4467964535854,1345.5795478125149,4523.6906971153185,2690.252052886499,1646.0263442661003,4160.7705857109395,4160.7705857109395,982.6594364081357,10000.0,10000.0,10004.024686809791,1516.5443582682835,316.8942859605361,1044.2257086203986,5.004927299973945,464.36853147236445,1057.180754095893,4.127521517624532,310.8592727715463,157.6367802184427,3859.0437617569914,4416.244868819908,255.47428310896925,5506.350133523454,3672.9114892946345,2628.685780674236,2328.2389842206503,4416.244868819908,0.003259978826090958,2.2643671936316703,0.07038995391000881,False
True,True,10.0,5.38700893767674,-3.9804157847991064,94.70888433201577,72.07349253461507,-3.9804157847990496,94.70888433201577,61.29106683521729,15.0,40.0,10.0,1.0188981473971126,5e-05,2.7003050166236947e-05,2.2996949833763055e-05,252861.14558794515,2216834.6881385343,2216834.6881385343,252861.14558794515,0.06549020443231035,627.2071629354223,396263.4529773456,460601.4047247239,307906.81342388527,307906.81342388527,1729.4025848853387,1782.9549861056898,1343.413030158033,1401.146181729404,20536.91349678211,69711.50283861795,41473.21636435835,25126.074496924688,246.93583423542654,0.0,47.65416320103603,5786.494387308077,5786.494387306858,300.54509207212345,1344.9666633129339,4565.420572184673,2716.0894181672675,1645.5117553850573,4213.505612691923,4213.505612691923,993.0517038201833,10000.0,10000.0,10005.285959905314,1533.635427029928,315.6957269874774,1070.5776627822102,4.93207947124406,469.22470319875185,1069.3428033024202,4.200369346354418,310.8592727715463,162.56579977356,3911.7787887379745,4460.441446927349,246.93583423542654,5558.472276004856,3709.141121987451,2638.5634592052406,2338.018367133117,4460.441446927349,0.0033009324889661943,2.2419305620273686,0.06969249041161318,False
True,True,10.0,5.945074056072087,-2.559249912691257,95.03631433508497,72.89690327604592,-2.5592499126912003,95.03631433508497,61.96476421799548,15.0,40.0,10.0,1.1642218305178629,5e-05,2.6615698403124055e-05,2.3384301596875947e-05,266605.8395863001,2257539.462537667,2257539.462537667,266605.8395863001,0.06624039526067921,602.9489272185344,397102.7702584161,460327.9983210797,309362.71557108266,309362.71557108266,1728.5503800794102,1781.1001744865052,1347.5051852118113,1404.2966697843488,21617.53256865123,69963.2863449459,41770.42480807842,25689.91595136444,305.38225176494166,0.0,42.017327217723114,5811.935902682574,5811.935902684784,269.75628492394503,1431.9539019080632,4634.395741225297,2766.889449493595,1701.7101868320083,4188.064097317426,4188.064097317426,985.6222580001922,10000.0,10000.0,10000.03741307071,1550.655768308432,316.8505234232698,1065.1792626615866,4.861330068223359,474.0690078690231,1081.4480905076323,4.271118749375119,310.8592727715463,167.48085384685191,3886.3372733634783,4493.446349082367,305.38225176494166,5620.017999225489,3752.511707493787,2687.3324448322005,2417.5761599082552,4493.446349082367,0.003049874244594898,2.2254633132633614,0.06918059071408043,False
True,True,10.0,5.924821166221193,-2.594586280883618,95.77047436656181,73.52025321458262,-2.594586280883618,95.77047436656181,62.638382231240485,15.0,40.0,10.0,1.1488534149605127,5e-05,2.6239346120789765e-05,2.3760653879210237e-05,266257.25085813354,2288734.8613222805,2288734.8613222805,266257.25085813354,0.06654926463577134,606.5226595925243,397081.95181541727,460736.1451393011,310471.5245648938,310471.5245648938,1728.5712243810963,1781.3726117277056,1350.6142318895245,1408.4503808911923,21590.81206163,70294.29255832138,41998.907235095074,25622.60164527285,298.93066284161375,0.0,41.879911365750075,5763.860243312308,5763.860243316445,268.3126319575945,1436.8526655906185,4678.033477848061,2794.9963920015534,1705.165297548213,4236.139756687693,4236.139756687693,994.958944430251,10000.0,10000.0,9991.978528661424,1567.605820114143,315.43126573236464,1089.8310944533405,4.792589709107274,478.9014218109684,1093.4969880122817,4.339859108491204,310.8592727715463,172.38200814791333,3934.412932733746,4535.0704195293065,298.93066284161375,5672.992422278312,3789.9553364318044,2700.124241978464,2431.8116100208695,4535.0704195293065,0.0030745682735644274,2.2050374249839977,0.06854563303645686,False
True,True,10.0,5.948382164499037,-2.517587904636798,96.50504020644166,74.18620617253742,-2.5175879046367413,96.50504020644166,63.31192088430305,15.0,40.0,10.0,1.1465080146568198,5e-05,2.58735313587197e-05,2.4126468641280302e-05,267017.28193193924,2322428.250740781,2322428.250740781,267017.28193193924,0.06691465318251244,608.184147299605,397127.3120977257,461106.76619370433,311662.6680120311,311662.6680120311,1728.5258266916321,1781.4894730553315,1353.9469661791682,1412.7297865056573,21649.0266997102,70631.82432780736,42246.3869681198,25602.031392674384,297.951685319347,0.0,41.31021452823594,5718.837018361115,5718.837018356671,264.5139380585424,1448.63711335006,4726.304028543374,2826.9023321859495,1713.1510514086024,4281.162981638886,4281.162981638886,1003.4960664455712,10000.0,10000.0,9999.999558919459,1584.4860168481023,314.9156795093227,1113.7512807773471,4.725774017280737,483.72192592079233,1105.4898649445906,4.406674800317741,310.8592727715463,177.26932794956377,3979.4361576849374,4579.114666958233,297.951685319347,5729.800094988946,3830.398398631521,2716.647117854174,2452.133179795632,4579.114666958233,0.003078372960845604,2.183828256618587,0.06788632637104076,False
