is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
True,True,10.0,5.969995758448761,-2.4456764228812062,97.22492680215794,74.8376997635288,-2.4456764228812062,97.22492680215794,63.985380186532666,15.0,40.0,10.0,1.1436173541069816,5e-05,2.5517817668048988e-05,2.4482182331951014e-05,267728.6114779361,2355759.3180554756,2355759.3180554756,267728.6114779361,0.06727920448033853,609.935650628111,397169.6644338201,461469.061607626,312834.7238915436,312834.7238915436,1728.4835025482903,1781.6064746785014,1357.2191091894167,1416.9445532331674,21703.36311699186,70960.99073212844,42491.93555428035,25580.676073292358,296.74715964378964,0.0,40.765500945632205,5673.987709581015,5673.987709584447,260.86253122120706,1460.1850050591327,4774.199005594277,2858.823620921795,1721.0475362803397,4326.012290418986,4326.012290418986,1011.9982898838416,10000.0,10000.000000000002,9999.998792128154,1601.2967893391453,314.0785953333368,1137.776084641455,4.660803275805351,488.5305053213702,1117.4270872935806,4.471645541793127,310.8592727715463,182.14287809161704,4024.285466465038,4622.759450062776,296.74715964378964,5786.197295478119,3870.8219108056364,2733.0458261641816,2472.1832949429745,4622.759450062776,0.0030830754517880096,2.1632101146565614,0.0672453923094192,False
True,True,10.0,5.991815796546973,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,97.94444783829113,64.65876014727786,15.0,40.0,10.0,1.1406369433114834,5e-05,2.517179237445221e-05,2.4828207625547794e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.06765214845704891,611.7346085700846,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,295.5076004297886,0.0,40.218071215958055,5628.559431355802,5628.5594313592765,257.19409204390627,1471.991396420968,4822.831170460846,2891.5202162070836,1729.1854884648742,4371.440568644198,4371.440568644198,1020.6007946043201,10000.0,10000.0,9999.998742264177,1618.0385648805473,313.272389373215,1162.3347277422095,4.597602110138008,493.32714904864747,1129.3090179420378,4.534846707460469,310.8592727715463,187.00272298456167,4069.7137446902507,4666.948169073987,295.5076004297886,5843.431965065166,3912.121010811404,2749.7862830691947,2492.5921910252882,4666.948169073987,0.0030879393738842097,2.1427278893444823,0.0666086833428936,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,65.33206077588596,15.0,40.0,10.0,0.0,5e-05,2.4835064981064192e-05,2.516493501893581e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,64.5795032078509,15.0,40.0,10.0,0.0,5e-05,2.521203156795776e-05,2.4787968432042243e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,63.827034300013054,15.0,40.0,10.0,0.0,5e-05,2.560057185368856e-05,2.4399428146311442e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,63.07465404192726,15.0,40.0,10.0,0.0,5e-05,2.6001227152042317e-05,2.3998772847957685e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,62.322362423149514,15.0,40.0,10.0,0.0,5e-05,2.641457306849321e-05,2.358542693150679e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,61.57015943323705,15.0,40.0,10.0,0.0,8e-05,4.294595561492975e-05,3.705404438507026e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,60.37042178430238,15.0,40.0,10.0,0.0,8e-05,4.4081582699589894e-05,3.591841730041011e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,59.170825478676306,15.0,40.0,10.0,0.0,8e-05,4.527875533966442e-05,3.4721244660335585e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,57.97137049970695,15.0,40.0,10.0,0.0,8e-05,4.654261608932485e-05,3.345738391067516e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,56.77205683074436,15.0,40.0,10.0,0.0,8e-05,4.7878896844935676e-05,3.212110315506433e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.373013391183747,97.94444783829113,75.48930152918143,-2.373013391183747,0.0,55.572884455140525,15.0,40.0,10.0,0.0,8e-05,4.9294005759223345e-05,3.070599424077666e-05,268448.85850292497,2389464.7133668647,2389464.7133668647,268448.85850292497,0.0,0.0,397212.44836718286,461828.8821145833,314013.9164694225,314013.9164694225,1728.4408088564692,1781.7200147162118,1360.5040535301036,1421.1823045805688,21758.235769193758,71288.66237740804,42740.99614209379,25559.94935715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.587517955259557,-3.642707545611131,86.98546968389536,65.5281845032556,-3.642707545611131,86.98546968389536,54.37385335624941,15.0,40.0,10.0,1.151776401763027,8e-05,5.079513000427631e-05,2.9204869995723693e-05,256076.53102059534,1912883.9186368163,1912883.9186368163,256076.53102059534,0.06268417666872576,593.0968534278505,396463.27292497456,456178.2715191505,296648.37846738176,296648.37846738176,1729.1974721600006,1779.9583057510454,1311.3765099718898,1358.836827931847,20794.81111259052,66136.87967546217,39285.92209856128,25847.53306819941,300.152807151135,0.0,49.26416638856701,6256.814478349963,6256.814478351058,316.7257157233371,1303.505613574406,4145.735849894929,2462.605681420013,1620.231329297743,3743.1855216500367,3743.1855216500367,900.9552853295136,10000.0,10000.0,10000.21970847978,1354.8281415700048,328.30202690491114,842.3743521222698,9.277678498946283,670.1445850746396,693.9612349943114,5.3342396092112825,497.37483643447405,178.10398824937687,3260.4226033237196,4043.338328801172,300.152807151135,5046.691135224442,3363.5609667495264,2521.186614627257,2204.4608989039198,4043.338328801172,0.003069840092971249,2.4732038693791294,0.12301093700015527,True
True,True,10.0,5.588793012419615,-3.6345135001070616,87.23355520909593,65.74482654996046,-3.634513500107005,87.23355520909593,54.60074239127937,15.0,40.0,10.0,1.1495815430064342,8e-05,5.050410369176382e-05,2.949589630823619e-05,256154.938396278,1922404.695630883,1922404.695630883,256154.938396278,0.06277287989910925,593.7616094633936,396468.11841446016,456317.4236750521,297012.959453045,297012.959453045,1729.1925157586575,1780.0326029385328,1312.4251509827704,1360.1778804476926,20801.060007116437,66254.9945827267,39353.58038199367,25832.395034000947,299.23488814265,0.0,49.14172471013075,6243.0867488317335,6243.08674882544,315.83138937480294,1305.7424416008846,4159.016817657636,2470.3375749188303,1621.5738309756875,3756.913251168267,3756.913251168267,903.6388751115155,10000.0,10000.0,10000.250472618456,1360.8128563148625,327.86638642394337,848.7637439431428,9.224522840874387,672.8180630766416,697.2193160790954,5.387395267283178,497.37483643447405,180.8306219094507,3274.1503328419503,4056.148139310917,299.23488814265,5062.655692769152,3373.976450030346,2525.212706087203,2209.3813167124,4056.148139310917,0.0030733890694146886,2.465393189928921,0.12262245345875634,False
True,True,10.0,5.589906280880484,-3.62670930087495,87.48168860964535,65.96142488531405,-3.626709300874893,87.48168860964535,54.827604696092976,15.0,40.0,10.0,1.1473320408228114,8e-05,5.021642690443287e-05,2.9783573095567136e-05,256229.63263315623,1931959.4808379796,1931959.4808379796,256229.63263315623,0.06286203014757029,594.4384719491217,396472.7332440023,456456.5139445329,297377.973583607,297377.973583607,1729.1877960620375,1780.1071601850977,1313.4742680458387,1361.5210189039292,20807.011218756503,66372.97396784264,39421.53701614789,25817.099510679574,298.2954670723096,0.0,49.02068155289183,6229.297769237999,6229.297769237357,314.944321248857,1307.9709665143046,4172.339890550422,2478.117848372647,1622.9152877631616,3770.702230762001,3770.702230762001,906.3333067258836,10000.0,10000.0,10000.284360237063,1366.7885872156005,327.4334549621742,855.2025606094855,9.171978970148167,675.4892894358037,700.4712767499449,5.439939138009398,497.37483643447405,183.5543921393391,3287.9393124356848,4068.9976978343107,298.2954670723096,5078.6731972763055,3384.4511550985308,2529.248594489045,2214.304273240188,4068.9976978343107,0.003077035134549162,2.4576076819415293,0.12223522188257752,False
True,True,10.0,5.590819791912168,-3.619390657666713,87.7298985510842,66.17796649281638,-3.6193906576666564,87.7298985510842,55.05444027383936,15.0,40.0,10.0,1.1450172683441904,8e-05,4.993204214880152e-05,3.006795785119849e-05,256299.6948754009,1941547.7785401288,1941547.7785401288,256299.6948754009,0.0629516051951637,595.1292970796761,396477.0608386601,456595.58728502924,297743.4028332139,297743.4028332139,1729.1833708054132,1780.1821191811844,1314.523808576862,1362.866319668399,20812.59182482749,66490.82266859703,39489.78886439558,25801.606848826865,297.3302157911871,0.0,48.901409169480466,6215.442258233163,6215.4422582396965,314.0665041035488,1310.1860636446318,4185.704017735161,2485.9455978318024,1624.2525677481806,3784.557741766837,3784.557741766837,909.0397876763072,10000.0,10000.0,10000.321677676853,1372.7553544445625,327.0030654587961,861.6930300836218,9.120036385641997,678.1582585669585,703.717132263246,5.49188172251557,497.37483643447405,186.275303855,3301.7948234405194,4081.887957558024,297.3302157911871,5094.743805411468,3394.985385508109,2533.292355424487,2219.225851320938,4081.887957558024,0.0030807962528728076,2.4498467630607057,0.12184921330668441,False
True,True,10.0,5.591496296474702,-3.612651295665046,87.9782131304562,66.39443877273948,-3.612651295664989,87.9782131304562,55.28124912766731,15.0,40.0,10.0,1.1426268862035158,8e-05,4.965089323971073e-05,3.0349106760289283e-05,256364.22466914894,1951169.1032197329,1951169.1032197329,256364.22466914894,0.06304158309467181,595.8359114094169,396481.0458013957,456734.68795368826,298109.2298178632,298109.2298178632,1729.1792964932113,1780.2576185889236,1315.57372199662,1364.2138605103855,20817.730429063093,66608.54567995468,39558.332864240394,25785.87764406769,296.33495550764854,0.0,48.78426847794444,6201.5150114996295,6201.515011495249,313.1998654812746,1312.3826826862587,4199.108167298106,2493.8199283476974,1625.5825481675333,3798.48498850037,3798.48498850037,911.759503888522,10000.0,10000.0,10000.362762110997,1378.713178113744,326.57506083666476,868.2373801801641,9.068684825194088,680.8249651119751,706.9568978269632,5.5432332829634765,497.37483643447405,188.99336196046448,3315.722070174053,4094.8199440080184,296.33495550764854,5110.867671186628,3405.5794322362194,2537.3420520560553,2224.1421865747807,4094.8199440080184,0.0030846901183050586,2.442109820880666,0.12146439727155439,False
True,True,10.0,5.591899250596896,-3.60658298519445,88.2266598865977,66.61082953384903,-3.606582985194393,88.2266598865977,55.50803126072526,15.0,40.0,10.0,1.1401508479935274,8e-05,4.937292526331955e-05,3.062707473668046e-05,256422.33983540395,1960822.9794873379,1960822.9794873379,256422.33983540395,0.06313194216576025,596.5601127432445,396484.63389434427,456873.85951828567,298475.4377852137,298475.4377852137,1729.175628425157,1780.3337940988542,1316.6239596945845,1365.563720575272,20822.35713548123,66726.14814891524,39627.166027412226,25769.872734045523,295.305660136854,0.0,48.6696092422306,6187.510900474285,6187.510900474974,312.3462686327575,1314.5558464320063,4212.551325881267,2501.739953835568,1626.9021150647638,3812.489099525715,3812.489099525715,914.4936200764541,10000.0,10000.000000000002,10000.407980787157,1384.662078275021,326.149293770678,874.8378387708042,9.017914258847613,683.4894039330727,710.190588600796,5.594003849309953,497.37483643447405,191.70857134790862,3329.726181199399,4107.794759662569,295.305660136854,5127.044945957721,3416.233573912022,2541.395735141218,2229.0494665084607,4107.794759662569,0.003088734154205227,2.434396211368029,0.12108074174458766,False
True,True,10.0,5.5919923952259865,-3.6012765983541613,88.4752661189691,66.82712685155053,-3.6012765983541613,88.4752661189691,55.73478667616115,15.0,40.0,10.0,1.1375792928627104,8e-05,4.9098084541349564e-05,3.090191545865044e-05,256473.16652475757,1970508.9360117659,1970508.9360117659,256473.16652475757,0.06322266070736751,597.3036904043482,396487.7714127609,457013.14534929564,298842.0103778332,298842.0103778332,1729.172421344001,1780.4107800069805,1317.6744743436948,1366.91598101418,20826.40273892718,66843.63542003924,39696.28539713618,25753.552783388266,294.2384130214722,0.0,48.55777435258985,6173.42481942392,6173.424819431615,311.50753551525395,1316.7005941181826,4226.032482608114,2509.7047830059682,1628.2081296334366,3826.5751805760806,3826.5751805760806,917.2432920861493,10000.0,10000.0,10000.45773610406,1390.602074920365,325.7256246817808,881.4966533725317,8.967714882319958,686.1515701063236,713.4182196963616,5.6442032258376065,497.37483643447405,194.4209368976871,3343.8122622497644,4120.813593597552,294.2384130214722,5143.275774694263,3426.9480750921175,2545.4514217195856,2233.9438862043316,4120.813593597552,0.0030929456998660338,2.4267052544033665,0.12069821289835532,False
True,True,10.0,5.591739723939725,-3.59682217892896,88.72405891266732,67.04331905755407,-3.596822178928903,88.72405891266732,55.96151537712268,15.0,40.0,10.0,1.1349025498036551,8e-05,4.8826318596528665e-05,3.117368140347134e-05,256515.83873490468,1980226.5052331144,1980226.5052331144,256515.83873490468,0.06331371697740368,598.0684270862012,396490.4051423029,457152.58865457715,299208.9316178414,299208.9316178414,1729.1697294874702,1780.4887093328337,1318.725219851889,1368.270725028184,20829.798667645853,66961.01303670544,39765.688046499155,25736.878255831252,293.12941051971006,0.0,48.449100119355705,6159.251681872544,6159.251681879624,310.685448231965,1318.8119775396297,4239.550627926206,2517.713518387772,1629.4974257715946,3840.7483181274547,3840.7483181274547,920.0096677408783,10000.0,10000.0,10000.512466318482,1396.5331879820808,325.3039215563533,888.2160926161775,8.918077110691096,688.8114589153649,716.6398061774069,5.693840997466469,497.37483643447405,197.1304634783574,3357.9853998011386,4133.877728647165,293.12941051971006,5159.560295667085,3437.723186128651,2549.507093512473,2238.821645280508,4133.877728647165,0.003097342017756609,2.419036230970614,0.12031677497080756,False
True,True,10.0,5.5911050378485925,-3.593310056719929,88.97306547293294,67.25939459077057,-3.593310056719872,88.97306547293294,56.18821736675716,15.0,40.0,10.0,1.1321110277128807,8e-05,4.855757611918869e-05,3.144242388081132e-05,256549.48784065584,1989975.216795215,1989975.216795215,256549.48784065584,0.06340508888109418,598.856120445628,396492.48169865384,457292.2330022499,299576.1856554296,299576.1856554296,1729.1676072722912,1780.5677154817965,1319.7761506383877,1369.628038569258,20832.47612922472,67078.28679329937,39835.371031890274,25719.808964264346,291.97491856484356,0.0,48.343920717740694,6144.9863646470685,6144.9863646481,309.8817727971775,1320.8850005867662,4253.104736120673,2525.7652408883673,1630.7667733839437,3855.013635352931,3855.013635352931,922.7938998190239,10000.0,10000.0,10000.572650205602,1402.4554373330168,324.8840578992888,894.9984675044236,8.868991572302656,691.4690658453536,719.8553630599657,5.742926535854909,497.37483643447405,199.83715594673453,3372.2507170266144,4146.988553917775,291.97491856484356,5175.898635939697,3448.5591407073916,2553.5606732029682,2243.678900405791,4146.988553917775,0.0031019404907177456,2.4113883773690965,0.11993638997739463,False
True,True,10.0,5.590052023212991,-3.5908306337313434,89.22231307218186,67.47534203071194,-3.5908306337313434,89.22231307218186,56.414892648211435,15.0,40.0,10.0,1.1291952546422632,8e-05,4.829180693497157e-05,3.170819306502844e-05,256573.2448649991,1999754.5991095274,1999754.5991095274,256573.2448649991,0.06349675402594314,599.6685798521569,396493.9476522989,457432.1222299998,299943.75682608865,299943.75682608865,1729.1661091765075,1780.6479319473171,1320.827221795556,1370.988010270805,20834.366268690952,67195.4627288371,39905.33140439712,25702.304147630348,290.7712914431766,0.0,48.24256729991915,6130.623718049744,6130.62371805649,309.0982541125861,1322.9146302494762,4266.693768552399,2533.859012508748,1632.0128843620623,3869.376281950256,3869.376281950256,925.5971436473328,10000.0,10000.0,10000.63880957678,1408.3688427867903,324.46591325686063,901.8461281466857,8.820449102859502,694.12438657712,723.0649053125298,5.791469005298064,497.37483643447405,202.54101914794404,3386.613363623939,4160.147573393432,290.7712914431766,5192.290912199732,3459.4561561560813,2557.6100280093956,2248.5117738968092,4160.147573393432,0.003106758577266034,2.4037608819350127,0.11955701754800141,False
True,True,10.0,5.588543845131824,-3.589475394433805,89.47182935368943,67.6911499632385,-3.589475394433805,89.47182935368943,56.64154122463208,15.0,40.0,10.0,1.1261457833983965,8e-05,4.802896197360119e-05,3.197103802639882e-05,256586.23104483134,2009564.1733195158,2009564.1733195158,256586.23104483134,0.06358868943229742,600.5076462721563,396494.74892939365,457572.3009234867,300311.62942235515,300311.62942235515,1729.1652903626048,1780.7294938208977,1321.878388434596,1372.3507321190407,20835.399392942258,67312.54717781967,39975.56616681942,25684.322052568925,289.5149355833793,0.0,48.14537196801069,6116.158514962619,6116.158514956448,308.3366370842298,1324.8957411956835,4280.316657387243,2541.993861862137,1633.2323782799133,3883.8414850373815,3883.8414850373815,928.4205688458214,10000.0,10000.0,10000.711513444541,1414.2734240980114,324.0493714270949,908.7614835822235,8.772440739725928,696.7774169814229,726.2684478563144,5.839477368431637,497.37483643447405,205.24205791538049,3401.078566711064,4173.356420620761,289.5149355833793,5208.737226233065,3470.4144307079578,2561.6529471257345,2253.316310041505,4173.356420620761,0.003111813989504028,2.396152878433652,0.11917861459829318,False
True,True,10.0,5.5865431670372345,-3.58933683415745,89.7216423206977,67.9068069951403,-3.5893368341573932,89.7216423206977,56.86816309916526,15.0,40.0,10.0,1.1229532188830942,8e-05,4.776899323868056e-05,3.223100676131945e-05,256587.55878629885,2019403.4539330213,2019403.4539330213,256587.55878629885,0.06368087154409911,601.3751919193685,396494.8308521137,457712.8143948319,300679.78771781817,300679.78771781817,1729.1652066481843,1780.8125377068036,1322.9296057541035,1373.7162994931107,20835.505019400487,67429.5467728706,40046.07227826389,25665.819946064003,288.20232402091074,0.0,48.052667416613794,6101.585453827391,6101.585453833493,307.59866436240395,1326.8231186968746,4293.972306319995,2550.1687845978313,1634.4217830592786,3898.4145461726093,3898.4145461726093,931.2653585494891,10000.0,10000.0,10000.791380764545,1420.1692009624978,323.63432075966625,915.7470015385527,8.72495771640916,699.4281531135914,729.4660055653155,5.8869603917484055,497.37483643447405,207.94027707086576,3415.651627846293,4186.61687019352,288.20232402091074,5225.237664869484,3481.4341431473204,2565.687141608768,2258.088477246364,4186.61687019352,0.003117124673294772,2.3885634415689356,0.11880113510637137,False
True,True,10.0,5.584011951843195,-3.5905089378142065,89.97178048923979,68.12230169622904,-3.5905089378141497,89.97178048923979,57.0947582749568,15.0,40.0,10.0,1.1196081865354695,8e-05,4.751185377847505e-05,3.248814622152496e-05,256576.32737507464,2029271.946144549,2029271.946144549,256576.32737507464,0.06377327608448802,602.2731303980182,396494.13785341673,457853.7089197824,301048.2158673036,301048.2158673036,1729.1659148105998,1780.8972024515774,1323.9808287551386,1375.0848115631745,20834.61150451553,67546.46847533842,40116.84663500622,25646.75390291086,286.82998681030773,0.0,47.964788745768935,6086.899133958897,6086.899133958428,306.88608573073566,1328.6914315905192,4307.659582609924,2558.382736093316,1635.5775173212548,3913.100866041102,3913.100866041102,934.1327150216975,10000.0,10000.0,10000.879085485867,1426.0561930174954,323.22065349911236,922.8052187720612,8.677991457222925,702.076591208095,732.6575932666234,5.933926650934641,497.37483643447405,210.63568142455557,3430.3379477147855,4199.93085285141,286.82998681030773,5241.792297631621,3492.5154511150135,2569.7102323429526,2262.824146612217,4199.93085285141,0.003122708888247202,2.380991580661576,0.11842452979834112,False
True,True,10.0,5.580911321373719,-3.593087507919222,90.2222729972342,68.33762256211281,-3.593087507919222,90.2222729972342,57.321326755152086,15.0,40.0,10.0,1.1161013197577172,8e-05,4.7257497657644333e-05,3.274250234235567e-05,256551.62016147756,2039169.1440516924,2039169.1440516924,256551.62016147756,0.06386587795105457,603.203424148116,396492.613280678,457995.03190660727,301416.89784159395,301416.89784159395,1729.167472802159,1780.9836296529068,1325.032012055954,1376.4563716098376,20832.645786466826,67663.31960010686,40187.886057670694,25627.078649988573,285.39450959311336,0.0,47.88207465615699,6072.094038341736,6072.094038344275,306.20066410620507,1330.4952131960415,4321.377311343623,2566.6346260700843,1636.6958773022466,3927.9059616582645,3927.9059616582645,937.0238635106834,10000.0,10000.0,10000.975361241828,1431.9344198418983,322.80826543164017,929.9387487678378,8.631533572124336,704.7227276735199,735.8432257405026,5.980384536033229,497.37483643447405,213.32827577507913,3445.143043331948,4213.3004712513775,285.39450959311336,5258.401174854306,3503.6584895807673,2573.7197408129296,2267.5190767067243,4213.3004712513775,0.0031285852593280557,2.3734362332411423,0.11804874582959675,False
True,True,10.0,5.577201419639039,-3.5971704794424113,90.47314971072217,68.55275797936764,-3.5971704794423545,90.47314971072217,57.5478685428962,15.0,40.0,10.0,1.1124232510830099,8e-05,4.700587992988713e-05,3.299412007011288e-05,256512.5019066632,2049094.5289448095,2049094.5289448095,256512.5019066632,0.06395865111262225,604.1680917925329,396490.1992068555,458136.8320609329,301785.81736565114,301785.81736565114,1729.1699399592057,1781.071964151398,1326.0831097174762,1377.8310873504195,20829.533137126527,67780.10784118465,40259.187278867874,25606.747412099998,283.8925339997449,0.0,47.8048685712686,6057.164517018148,6057.164517022673,305.54418110326674,1332.2288427562796,4335.124269790241,2574.9233132468303,1637.7730238595464,3942.835482981852,3942.835482981852,939.9400559478909,10000.0,10000.0,10001.081006234146,1437.803900956458,322.39705558695255,937.1502893872839,8.585575851717474,707.3665590875529,739.0229177206226,6.026342256440091,497.37483643447405,216.01806490951896,3460.0725646555356,4226.728016981597,283.8925339997449,5275.064325738132,3514.8633691947207,2577.7130798074368,2272.16889870417,4226.728016981597,0.0031347728252240957,2.36589625824593,0.11767372644660037,False
True,True,10.0,5.572841466968953,-3.6028577493177636,90.72444118773831,68.76769625489686,-3.6028577493177636,90.72444118773831,57.77438364133383,15.0,40.0,10.0,1.1085646585103406,8e-05,4.675695661146491e-05,3.3243043388535095e-05,256458.0208168559,2059047.5705391897,2059047.5705391897,256458.0208168559,0.06405156864232436,605.1692064250503,396486.8365283367,458279.1593244135,302154.95796656975,302154.95796656975,1729.1733769199375,1781.162353808531,1327.1340753818258,1379.2090709580618,20825.19728317653,67896.84127324812,40330.74695192589,25585.71195451467,282.3207807905265,0.0,47.73351783959728,6042.104794858421,6042.104794852304,304.91843224400714,1333.8865532733284,4348.899189410454,2583.247606787495,1638.8049855173356,3957.8952051415795,3957.8952051415795,942.8825690044541,10000.0,10000.0,10001.19688640296,1443.6646558240086,321.9869267989502,944.4426212701594,8.540110262417521,710.0080821922068,742.1966838942194,6.071807845740045,497.37483643447405,218.70505360347278,3475.132286815263,4240.215985932106,282.3207807905265,5291.781758414908,3526.130175791949,2581.68755452179,2276.769122277783,4240.215985932106,0.003141290996450912,2.358370430463284,0.1172994107103576,False
True,True,10.0,5.5677895577687195,-3.6102516506084044,90.97617883700235,68.98242556344309,-3.6102516506083475,90.97617883700235,58.00087205360927,15.0,40.0,10.0,1.104516243626449,8e-05,4.651068465557154e-05,3.3489315344428464e-05,256387.20444178715,2069027.7244266393,2069027.7244266393,256387.20444178715,0.06414460256787341,606.2089062753619,396482.4646813291,458422.0651194026,302524.3028810492,302524.3028810492,1729.1778459339241,1781.2549502403701,1328.184862010691,1380.5904395285195,20819.560034858616,68013.52838856194,40402.5616324422,25563.922358269076,280.67604526458666,0.0,47.668375461553175,6026.908946686897,6026.908946678865,304.3252356731564,1335.4624040739866,4362.700747723082,2591.606258637016,1639.787639747143,3973.091053313103,3973.091053313103,945.8527096640082,10000.0,10000.0,10001.3239428551,1449.5167038496736,321.5777852363924,951.8186188898728,8.4951289417694,712.6472938891411,745.364538902302,6.116789166388165,497.37483643447405,221.38924662105518,3490.328134986787,4253.7670985776895,280.67604526458666,5308.55345738709,3537.4589683010236,2585.640349411151,2281.3151137379946,4253.7670985776895,0.003148159630324698,2.3508574325434153,0.11692573309920488,False
True,True,10.0,5.562002578794761,-3.619457118157925,91.2283949860481,69.19693393563989,-3.619457118157925,91.2283949860481,58.22733378286648,15.0,40.0,10.0,1.1002687459535534,8e-05,4.6267021927517476e-05,3.373297807248253e-05,256299.05857467433,2079034.4313680914,2079034.4313680914,256299.05857467433,0.06423772380702017,607.2893997063061,396477.02154032787,458565.6024506787,302893.8350318718,302893.8350318718,1729.1834109876497,1781.349909098812,1329.2354218209082,1381.9753153564193,20812.54114889499,68130.17811907022,40474.62777300179,25541.326918421808,278.95520768746934,0.0,47.60980058417492,6011.570887911057,6011.570887914102,303.7664342054311,1336.9502700449586,4376.527564935922,2599.9979600740367,1640.7167042503897,3988.429112088942,3988.429112088942,948.8518171979786,10000.0,10000.0,10001.463197990299,1455.3600643810848,321.1695404808004,959.2812558236469,8.450624193915196,715.2841912352188,748.5264973397813,6.161293914242369,497.37483643447405,224.07064871498716,3505.6661937626254,4267.384319776412,278.95520768746934,5325.3793821339,3548.8497772720148,2589.568521448368,2285.802087242937,4267.384319776412,0.003155399047968309,2.3433558476692222,0.11655262314422477,False
True,True,10.0,5.555436397945698,-3.630581168953256,91.48112274595621,69.41120933371599,-3.6305811689531993,91.48112274595621,58.45376883224907,15.0,40.0,10.0,1.0958130331432128,8e-05,4.602592718069846e-05,3.397407281930154e-05,256192.57276024335,2089067.1206857387,2089067.1206857387,256192.57276024335,0.06433090229841959,608.4129573001933,396470.4437214494,458709.825684297,303263.53715546866,303263.53715546866,1729.1901375182651,1781.447389344074,1330.28570664938,1383.3638257436419,20804.05871287277,68246.79982124259,40546.94174741683,25517.872325876582,277.15527443534415,0.0,47.558156316632754,5996.0843998340315,5996.084399833006,303.2438829911084,1338.3438684684031,4390.378211480156,2608.4213480527824,1641.5877514595115,4003.9156001659676,4003.9156001659676,951.8812571542148,10000.0,9999.999999999998,10001.61575791188,1461.1947567085922,320.7621067187815,966.8335965932708,8.406588485204866,717.9187714381061,751.6825737556909,6.205329622952699,497.37483643447405,226.74926462658476,3521.1526818396514,4281.0708746013115,277.15527443534415,5342.259468634371,3560.302605206997,2593.469008613726,2290.2251256226177,4281.0708746013115,0.003163029923571159,2.335864154767417,0.1161800051910595,False
True,True,10.0,5.548045568967666,-3.6437336000465734,91.73439624244372,69.62523957251977,-3.6437336000465734,91.73439624244372,58.68017720490019,15.0,40.0,10.0,1.091140061731994,8e-05,4.578736003332041e-05,3.4212639966679595e-05,256066.7141922415,2099125.206451461,2099125.206451461,256066.7141922415,0.06442410678469124,609.5819273090354,396462.666165478,458854.7909045849,303633.3916631406,303633.3916631406,1729.1980928660282,1781.547554319984,1331.3356675605344,1384.756103659823,20794.028600182253,68363.40332860156,40619.49982309545,25493.503341581847,275.2733666213634,0.0,47.513812295451814,5980.443093284,5980.443093288508,302.7594625718866,1339.636719022065,4404.251196206744,2616.874994143848,1642.3961815939517,4019.556906716,4019.556906716,954.9424295313211,10000.0,10000.0,10001.782822461802,1467.0208000654773,320.3554019974183,974.4788125498965,8.363014439945056,720.5510318520666,754.8327826533558,6.24890366821251,497.37483643447405,229.42509908580502,3536.7939883896834,4294.830273337363,275.2733666213634,5359.193625738065,3571.8174236751693,2597.338611125273,2294.5791485533864,4294.830273337363,0.0031710733955104334,2.328380719042792,0.11580779792910917,False
True,True,10.0,5.53978347212302,-3.659026583284515,91.98825052104934,69.83901238362438,-3.659026583284458,91.98825052104934,58.90655890396272,15.0,40.0,10.0,1.08624095875507,8e-05,4.555128094585188e-05,3.4448719054148126e-05,255920.43222618755,2109208.0903550372,2109208.0903550372,255920.43222618755,0.06451730491076858,610.7987302690526,396453.62237284426,459000.55575213535,304003.38074876816,304003.38074876816,1729.20734606267,1781.6505712042979,1332.385255154448,1386.152287661438,20782.36476491938,68479.99894535854,40692.29818150634,25468.162927152094,273.3067575984144,0.0,47.477142932456125,5964.640427934747,5964.640427932644,302.3150687830869,1340.8221643051172,4418.144972246808,2625.3574092961585,1643.137233088204,4035.3595720652525,4035.3595720652525,958.0367641235616,10000.0,10000.0,10001.965690311197,1472.8382136281625,319.9493493224868,982.2201762079544,8.319894836280822,723.1809699739067,757.9771384905366,6.292023271876745,497.37483643447405,232.09815681130937,3552.5966537389354,4308.666329663667,273.3067575984144,5376.181736370369,3583.39417341972,2601.1739972117657,2298.858928428679,4308.666329663667,0.003179550972833676,2.320903786666766,0.1154359141273534,False
True,True,10.0,5.530602295247206,-3.676574659531809,92.2427215710764,70.05251542632976,-3.676574659531809,92.2427215710764,59.13291393257907,15.0,40.0,10.0,1.081107061731882,8e-05,4.531765119917888e-05,3.468234880082113e-05,255752.65911774916,2119315.162120845,2119315.162120845,255752.65911774916,0.0646104632074742,612.0658613807639,396443.24440201395,459147.1794508582,304373.4864053765,304373.4864053765,1729.2179678641203,1781.7566110526475,1333.4344196153268,1387.552522077356,20768.979231008438,68596.59746102121,40765.332921016874,25441.79220889334,271.2528933108418,0.0,47.44852722436564,5948.669711562796,5948.6697115625075,301.9126109830404,1341.8933684618664,4432.057936413229,2633.8670428337973,1643.8059794449068,4051.3302884372038,4051.3302884372038,961.1657204858411,10000.0,10000.0,10002.1657653775,1478.6470165164212,319.54387706301054,990.0610633888905,8.277222602205626,725.8085834389658,761.1156556796611,6.334695505951938,497.37483643447405,234.76844251044366,3568.567370110887,4322.583181748046,271.2528933108418,5393.22365689907,3595.0327633196384,2604.971699930748,2303.0590889477076,4322.583181748046,0.0031884845128431183,2.3134314782476935,0.11506426030958102,False
True,True,10.0,5.520453254082838,-3.696494128251288,92.49784617396637,70.26573637822821,-3.6964941282512314,92.49784617396637,59.359242293891384,15.0,40.0,10.0,1.075730023448932,8e-05,4.508643287343562e-05,3.491356712656439e-05,255562.31659158235,2129445.803723869,2129445.803723869,255562.31659158235,0.06470354725235174,613.3858814540978,396431.4632251008,459294.7225505295,304743.69058007543,304743.69058007543,1729.2300304200658,1781.865847954422,1334.4831111515916,1388.9569567838826,20753.782541379296,68713.21013195509,40838.60008722238,25414.330696439225,269.1094381470304,0.0,47.4283462221581,5932.52412980028,5932.524129803844,301.55399777278103,1342.8433493311677,4445.98843863373,2642.402290463489,1644.3973471039487,4067.4758701997202,4067.4758701997202,964.3307808971576,10000.0,10000.0,10002.384561685252,1484.4472277935895,319.1389203766514,998.0049433595402,8.234990811694805,728.433870017357,764.2483485879274,6.376927296462761,497.37483643447405,237.4359608793457,3584.7129518734037,4336.585308346751,269.1094381470304,5410.3192195308875,3606.733071360647,2608.7281280011066,2307.1741302283253,4336.585308346751,0.0031978960852683197,2.3059617853597185,0.11469273658174378,False
True,True,10.0,5.509286365575122,-3.7189035582038628,92.75366208845873,70.47866288345233,-3.718903558203806,92.75366208845873,59.585543991041334,15.0,40.0,10.0,1.0701017988641524,8e-05,4.485758882748777e-05,3.514241117251223e-05,255348.31174129335,2139599.386901942,2139599.386901942,255348.31174129335,0.06479652150603839,614.7614295292428,396418.20842008607,459443.24720377504,305113.9750827693,305113.9750827693,1729.2436076250256,1781.9784598494725,1335.5312797372856,1390.3657477821446,20736.683350780222,68829.84872711703,40912.09565487702,25385.7160279752,266.87427312066046,0.0,47.416984839060625,5916.196719033794,5916.196719040367,301.24114585013945,1343.664948702739,4459.934773304008,2650.9614859583385,1644.9060945528784,4083.803280966206,4083.803280966206,967.5334563649367,10000.0,10000.0,10002.623714931491,1490.2388664667699,318.7344208788993,1006.0553914054601,8.193192680958187,731.0568276101772,767.3752315375509,6.418725427199377,497.37483643447405,240.10071660290254,3601.0403626398893,4350.677554086867,266.87427312066046,5427.468229668944,3618.4949423232756,2612.4395509178157,2311.1984050676765,4350.677554086867,0.0032078080403961096,2.298492562521984,0.11432123623302269,False
True,True,10.0,5.4970508183378115,-3.743922794933667,93.01020778574969,70.69128268911294,-3.74392279493361,93.01020778574969,59.811819027170316,15.0,40.0,10.0,1.0642147904854484,9e-05,5.020996801392461e-05,3.979003198607539e-05,255109.54734320752,2149775.2796382727,2149775.2796382727,255109.54734320752,0.06488934958553415,616.1952067592828,396403.4087517392,459592.8167271653,305484.32182202744,305484.32182202744,1729.2587745620667,1782.0946271269613,1336.5788757796736,1391.7790566843369,20717.58916421014,68946.52548588635,40985.81557473299,25355.88435157758,264.5455566249628,0.0,47.41482785520696,5899.680415779634,5899.680415772869,300.97595789398633,1344.350885845906,4473.8951949616185,2659.542914877079,1645.3268437398924,4100.319584220365,4100.319584220365,970.7752751046528,10000.0,9999.999999999998,10002.884984326834,1496.021951487043,318.3303285974964,1014.2160711371866,9.170799260408463,825.3871360267079,679.8056147207436,7.267608611268796,559.5466909887832,273.1080536491935,3557.2113011032593,4364.865140845328,264.5455566249628,5444.670470066271,3630.318189981732,2616.102118844545,2315.126160950559,4364.865140845328,0.0032182427981405095,2.2910215269705527,0.1281933514400442,False
True,True,10.0,5.492631531952611,-3.75305903199677,93.09773518032421,70.76360761807342,-3.753059031996713,93.09773518032421,59.888859646270646,15.0,40.0,10.0,1.062149917662782,9e-05,5.01237950291065e-05,3.9876204970893505e-05,255022.40108763965,2153245.1517544687,2153245.1517544687,255022.40108763965,0.06492091759130261,616.6971886990867,396398.0040620948,459643.99511686637,305610.4359648976,305610.4359648976,1729.2643152935136,1782.1350260761164,1336.9354430294597,1392.261349443281,20710.615616456547,68986.26491313413,41010.96770082624,25345.437299752753,263.7309916996619,0.0,47.41626266370569,5894.012226752911,5894.012226749292,300.8968765516554,1344.5521697011204,4478.651619357352,2662.4696544449134,1645.4490462527758,4105.987773247089,4105.987773247089,971.8883235908579,10000.0,10000.0,10002.979327015008,1497.9891445478443,318.1928203645939,1017.0206081921376,9.155059852942243,826.3904016698596,680.753802730927,7.283348018735019,559.5466909887832,274.1270586998114,3562.8794901299834,4369.7187649467505,263.7309916996619,5450.5399429482095,3634.3579780357713,2617.3373698436335,2316.440493291978,4369.7187649467505,0.0032219191557808675,2.2884767963143413,0.12805096187823015,False
True,True,10.0,5.48808063515628,-3.762516009479839,93.18534650176872,70.83588948170672,-3.762516009479782,93.18534650176872,59.965891189073375,15.0,40.0,10.0,1.060054103471839,9e-05,5.003792742679469e-05,3.996207257320531e-05,254932.21965250914,2156717.2414581287,2156717.2414581287,254932.21965250914,0.06495246037935135,617.2063141763717,396392.40945467877,459695.3007342309,305736.5447210554,305736.5447210554,1729.2700518049992,1782.175862606759,1337.2919085456049,1392.7441546448565,20703.39671581339,69026.00766684723,41036.14324608754,25334.839763084427,262.90540769104706,0.0,47.41882436496033,5888.321462266505,5888.321462267957,300.8236210270943,1344.7365549018618,4483.409028125697,2665.398468312887,1645.5601759289561,4111.678537733495,4111.678537733495,973.006064509661,10000.0,10000.0,10003.076523216901,1499.955196094599,318.05536371821086,1019.8382923839308,9.139376223278191,827.3932850405466,681.7012872773304,7.299031648399068,559.5466909887832,275.14562570016244,3568.57025461639,4374.583945424542,262.90540769104706,5456.415092635358,3638.4045328225475,2618.5662404386167,2317.7426194115224,4374.583945424542,0.0032256593359009495,2.2859316736758895,0.1279085503831795,False
True,True,10.0,5.483396118227063,-3.7722983996452513,93.27304328287198,70.90812782536449,-3.7722983996452513,93.27304328287198,60.04291365664773,15.0,40.0,10.0,1.057927104064993,9e-05,4.9952363587117335e-05,4.004763641288267e-05,254838.9610031955,2160191.5235132664,2160191.5235132664,254838.9610031955,0.0649839764754448,617.7226917854185,396386.62214687734,459746.7361038686,305862.6474042696,305862.6474042696,1729.2759870629302,1782.2171438138462,1337.6482704815612,1393.2274789465905,20695.928839728796,69065.75426269817,41061.342047135695,25324.089170262625,262.06876193139743,0.0,47.422527531811,5882.60784513738,5882.607845141869,300.75626204399714,1344.9037528584156,4488.167350266029,2668.329285641258,1645.6600149024127,4117.3921548626195,4117.3921548626195,974.1285574550066,10000.0,10000.0,10003.17665193394,1501.9201071069742,317.91795751779637,1022.6692707388454,9.123748075548379,828.395786136029,682.6480690464936,7.314659796128882,559.5466909887832,276.16375494337467,3574.2838717455143,4379.460916794017,262.06876193139743,5462.295907721035,3642.4578430962647,2619.788572357419,2319.032310313422,4379.460916794017,0.0032294641948724277,2.283386058236706,0.12776611131362697,False
True,True,10.0,5.478576006592675,-3.782410773976835,93.36082703268141,70.98032221158695,-3.7824107739767783,93.36082703268141,60.11992705006287,15.0,40.0,10.0,1.0557686949081928,9e-05,4.986710190163893e-05,4.0132898098361075e-05,254742.58420143172,2163667.97340125,2163667.97340125,254742.58420143172,0.0650154644288486,618.2464287738944,396380.6394147006,459798.3037110469,305988.7433572365,305988.7433572365,1729.2821239797795,1782.2588766535575,1338.004527074421,1393.7113290033383,20688.2084395462,69105.5052163122,41086.56394583432,25313.18297966139,261.2210207075606,0.0,47.4273862808569,5876.871102780239,5876.871102782097,300.69486769718947,1345.0534798979215,4492.9265162287575,2671.2620367240047,1645.748347595111,4123.128897219762,4123.128897219762,975.2558608889258,10000.0,10000.000000000002,10003.279793790649,1503.8838785635169,317.7806009412359,1025.5136891288937,9.108175115973705,829.3979049553984,683.5941487240921,7.330232755703555,559.5466909887832,277.1814467223188,3580.0206141026556,4384.349917927322,261.2210207075606,5468.182377117683,3646.51789761293,2621.004208484036,2320.3093407868464,4384.349917927322,0.003233334567175238,2.280839847912378,0.12762363895747306,False
True,True,10.0,5.473618164688105,-3.7928580939006338,93.44869938250724,71.05247215757635,-3.792858093900577,93.44869938250724,60.196931370387915,15.0,40.0,10.0,1.0535786206791726,9e-05,4.978214077325952e-05,4.021785922674049e-05,254643.04473320354,2167146.564309345,2167146.564309345,254643.04473320354,0.06504692266699576,618.7776405679656,396374.45830242406,459850.00623629586,306114.8318423516,306114.8318423516,1729.2884657121551,1782.301068669114,1338.3606763363193,1394.1957118265425,20680.231665747473,69145.26107235634,41111.80876744291,25302.11846838621,260.3621395916538,0.0,47.433416149441214,5871.110942300258,5871.110942301687,300.63951342685027,1345.1854298974326,4497.686449762795,2674.1966455961774,1645.824943324283,4128.889057699741,4128.889057699741,976.3880378343792,10000.0,10000.0,10003.386033473102,1505.8465114416542,317.6432927249632,1028.3717022718945,9.092657052845496,830.3996414995254,684.5395269949743,7.345750818831764,559.5466909887832,278.19870132957396,3585.780774582635,4389.251197291394,260.3621395916538,5474.074487597174,3650.5846834305567,2622.212981158662,2321.5734677318114,4389.251197291394,0.0032372713554484752,2.278292936656484,0.12748112738092532,False
True,True,10.0,5.468520547456478,-3.803645080702438,93.53666189751476,71.12457721445952,-3.803645080702381,93.53666189751476,60.27392661869169,15.0,40.0,10.0,1.0513566601319784,9e-05,4.969747861611523e-05,4.030252138388478e-05,254540.30051909652,2170627.2709457423,2170627.2709457423,254540.30051909652,0.06507834968122529,619.3164385808691,396368.0759953233,459901.8462539433,306240.91218011966,306240.91218011966,1729.2950152787066,1782.343727059293,1338.7167164455202,1394.6806343185194,20671.99484887767,69185.02236682459,41137.07634829075,25290.89300255102,259.4920889338237,0.0,47.44063168267548,5865.327082542898,5865.327082540398,300.5902691867202,1345.299309383749,4502.447078291603,2677.133039457328,1645.8895785704692,4134.672917457102,4134.672917457102,977.5251485492481,10000.0,10000.0,10003.495456011105,1507.8080067176957,317.5060321165797,1031.2434608868587,9.077193596507342,831.4009957710804,685.4842045431227,7.361214275169918,559.5466909887832,279.2155190574671,3591.5646343399967,4394.165006390926,259.4920889338237,5479.972226840851,3654.658188006576,2623.414727119717,2322.8244579329967,4394.165006390926,0.003241275414450413,2.2757452179096327,0.12733857062148823,False
True,True,10.0,5.46328110994591,-3.8147764416881387,93.62471614603146,71.19663694013667,-3.814776441688082,93.62471614603146,60.350912796043076,15.0,40.0,10.0,1.0491026029277692,9e-05,4.961311385547934e-05,4.0386886144520666e-05,254434.3097619922,2174110.068236457,2174110.068236457,254434.3097619922,0.0651097439607757,619.8629346106301,396361.48968584853,459953.8263412675,306366.98370179505,306366.98370179505,1729.3017756975642,1782.3868590136856,1339.0726456125196,1395.166103448333,20663.494326803382,69224.78964126257,41162.36652633024,25279.503940119714,258.61084472967343,0.0,47.44904729924883,5859.51924249822,5859.519242503818,300.54720404350564,1345.3948249531095,4507.208329281164,2680.071145348966,1645.9420289966151,4140.480757501781,4140.480757501781,978.6672531737267,10000.0,10000.0,10003.608148896625,1509.7683653668391,317.36881856535865,1034.129116352351,9.061784459337018,832.4019677744732,686.4281820517031,7.376623412340241,559.5466909887832,280.2319001980302,3597.372474384675,4399.091602231455,258.61084472967343,5485.875582454891,3658.738398522693,2624.609282170342,2324.0620781268362,4399.091602231455,0.003245347592516931,2.2731965833417664,0.1271959626175893,False
